;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6677;2019-02-26 08:17:37.861;720;187;137;136;127;47;208;28;-58;35;605;592;-50;62;260;261;264;189;211;209;206;27;574;358;368;132;363;255;569;-3.0;110.0;714.0;105.0;137.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;38930.01953125;19589.435546875;0.0;1952.27404785156;421.0;103910;;;Calculated values ==>;1551165457.861;345.16;291.86;286.86;286.76000000000005;285.86;277.86;274.1680685717883;293.96000000000004;275.96000000000004;267.36;276.66;333.66;332.36;268.16;279.36;299.16;299.26000000000005;299.56;292.06;294.06;293.76000000000005;;315.26000000000005;275.86;240.83765695389522;261.82340779136865;274.1680685717883;294.26000000000005;5740000.0;3579999.9999999995;3679999.9999999995;1320000.0;3629999.9999999995;2550000.0;5690000.0;0.0;0.018333333333333333;0.119;0.0175;0.022833333333333334;0.022833333333333334;;19589.435546875;0.0;1952.27404785156;38930.01953125;502270.3767016062;250869.15684924566;234005.47344123246;233702.66098515617;231018.92539330875;430280.9020939914;459438.4217246144;443296.4704278191;473242.3297776949;517487.4825529583;516152.38807831524;444373.5563295554;458541.20438114327;467118.51372002246;467952.98239612073;428386.2524997057;251646.60514302485;459575.6909922959;459163.4570647147;;176874.38241465177;472465.0996282349;202396.77801324564;234005.47344123246;274.1293585926763;3671325.7177897766;1501291.909019219;227858.06689570338;0.0;0;243;214;0;0;0;0;10;82;87;1474952472309.916;539903835159.4997;1025771682335.3613;28667.063397334245;4726.195628262313;3240.2268682058157;5141.107292736177;2878396.3012855332;1177676.7984695416;40604.20472916809;1357785.703867096;1.9392422408649044;0.13654885550393359
6678;2019-02-26 08:18:37.841;718;197;137;136;129;46;208;29;-39;34;622;606;-37;17;261;260;265;199;211;209;206;27;562;361;368;123;366;232;557;184.0;116.0;755.0;72.0;137.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;38532.07421875;19304.40234375;0.0;1805.87121582031;408.0;103911;;;Calculated values ==>;1551165517.841;344.96000000000004;292.86;286.86;286.76000000000005;286.06;277.76000000000005;274.4858918419099;293.96000000000004;276.06;269.26000000000005;276.56;335.36;333.76000000000005;269.46000000000004;274.86;299.26000000000005;299.16;299.66;293.06;294.06;293.76000000000005;;313.96000000000004;275.86;238.79729159403252;258.5787136643893;274.4858918419099;294.26000000000005;5620000.0;3610000.0;3679999.9999999995;1230000.0;3660000.0;2320000.0;5570000.0;0.03066666666666667;0.01933333333333333;0.12583333333333332;0.012;0.022833333333333334;0.053500000000000006;;19304.40234375;0.0;1805.87121582031;38532.07421875;503134.71932047897;413793.25851007923;234317.57456609746;234011.30514070267;231895.12870531544;430081.6785162784;459438.4217246144;450132.9151254272;474308.54246566317;521129.2494602351;519514.1827775744;450378.97327398905;456874.6681360403;466822.20430220634;467401.68226075795;431735.96468732547;414517.6821551175;459575.6909922959;459163.4570647147;;171442.51209473662;473637.5770575189;203232.77815147673;216499.4981165952;274.46740832164784;3671971.0200654157;1501615.9162966385;227889.3743336182;0.0;0;243;214;0;0;0;0;10;82;87;1475173198709.986;539980309659.524;1025917733635.4077;31068.267235888765;3244.8575868725056;332.88679562268715;12982.521803724394;2878893.929776161;1177743.2017712076;40633.97075106039;1357936.6837662004;2.2561779357196454;0.13006492043701892
6679;2019-02-26 08:19:37.861;736;184;135;134;125;44;208;29;-19;35;629;611;-17;28;261;260;264;185;211;209;206;28;530;355;368;124;360;246;530;204.0;110.0;101.0;81.0;137.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29506.748046875;10631.890625;0.0;1138.73132324219;403.0;103912;;;Calculated values ==>;1551165577.861;346.76;291.56;286.66;286.56;285.66;277.56;273.8482719121499;293.96000000000004;276.06;271.26000000000005;276.66;336.06;334.26000000000005;271.46000000000004;275.96000000000004;299.26000000000005;299.16;299.56;291.66;294.06;293.76000000000005;;313.46000000000004;275.96000000000004;239.02933182858504;260.58029834229245;273.8482719121499;294.26000000000005;5300000.0;3550000.0;3679999.9999999995;1240000.0;3600000.0;2460000.0;5300000.0;0.034;0.018333333333333333;0.016833333333333332;0.013500000000000002;0.022833333333333334;0.05683333333333333;;10631.890625;0.0;1138.73132324219;29506.748046875;508298.0801222396;419563.1608175952;234432.61857800873;234120.0600713703;231356.04257275825;430477.46260093397;459438.4217246144;450098.9167598173;474276.0466262047;520689.8390773478;518856.29338829074;450350.4297580116;455894.68991019035;467671.8303827659;468245.0390451662;438967.42380550096;419864.88552941586;459575.6909922959;459163.4570647147;;169353.38768963216;473604.17431640695;201568.7594111615;214772.1280500415;273.7932695756166;3672538.1992475106;1501865.4685610016;227913.9208675541;0.0;0;243;214;0;0;0;0;10;82;87;1475394072309.9158;540054434359.5004;1026061181435.3622;4183.590982035706;3672.4781012208136;350.2132017282269;13889.57386566726;2879187.7931830455;1177800.8654500782;40639.6651485365;1358160.6925414177;1.8772037915933384;0.06172407850207411
6680;2019-02-26 08:20:37.852;743;177;136;135;124;43;208;27;-3;35;633;611;-5;29;258;260;264;178;211;209;206;24;540;351;368;126;356;247;540;-2.0;86.0;340.0;38.0;137.0;0;87;98;1;0;0;0;0;0;0;1;0;0;0;0;29518.09375;10736.951171875;0.0;1054.04919433594;410.0;103913;;;Calculated values ==>;1551165637.852;347.46000000000004;290.86;286.76000000000005;286.66;285.56;277.46000000000004;273.4187578820637;293.96000000000004;275.86;272.86;276.66;336.46000000000004;334.26000000000005;272.66;276.06;298.96000000000004;299.16;299.56;290.96000000000004;294.06;293.76000000000005;;314.16;275.56;239.4893008659735;260.72004837742526;273.4187578820637;294.26000000000005;5400000.0;3510000.0;3679999.9999999995;1260000.0;3560000.0;2470000.0;5400000.0;0.0;0.014333333333333333;0.056666666666666664;0.006333333333333333;0.022833333333333334;0.022833333333333334;;10736.951171875;0.0;1054.04919433594;29518.09375;508269.29356392013;413458.7165377379;234467.1784638878;234156.74261900908;230810.57023856736;430735.4089219946;459438.4217246144;451922.9736820144;474018.8471967394;521015.01009655645;518772.82884069305;451673.9615729994;455850.5513890282;467848.8054865576;468802.25513630296;436744.7959579174;413823.3896241266;459575.6909922959;459163.4570647147;;172278.17009871884;472959.5831453042;200550.30458295642;234467.1784638878;273.37699625571383;3673029.999147583;1502043.5155314032;227932.1912975391;0.0;0;243;214;0;0;0;0;10;82;87;1475614839189.684;540129423109.42175;1026209059250.207;14244.451248946618;1725.2587642282024;328.5401574510015;5130.565028052214;2879341.337166423;1177845.8398434054;40645.32057808203;1358319.1699235255;1.8173873745340428;0.11135733292207463
6681;2019-02-26 08:21:40.862;743;180;138;137;126;43;208;24;6;35;635;611;2;27;257;261;264;183;211;209;206;22;545;351;368;127;356;246;546;0.0;109.0;435.0;60.0;137.0;0;77;80;1;0;0;0;0;0;0;1;0;0;0;0;28338.7734375;9668.130859375;0.0;985.4511108398441;414.0;103914;;;Calculated values ==>;1551165700.862;347.46000000000004;291.16;286.96000000000004;286.86;285.76000000000005;277.46000000000004;273.4187578820637;293.96000000000004;275.56;273.76000000000005;276.66;336.66;334.26000000000005;273.36;275.86;298.86;299.26000000000005;299.56;291.46000000000004;294.06;293.76000000000005;;314.56;275.36;239.71726792356844;260.58029834229245;273.4187578820637;294.26000000000005;5450000.0;3510000.0;3679999.9999999995;1270000.0;3560000.0;2460000.0;5460000.0;0.0;0.018166666666666668;0.0725;0.01;0.022833333333333334;0.022833333333333334;;9668.130859375;0.0;985.4511108398441;28338.7734375;507823.3035891939;412027.71919493406;234924.04371813397;234613.310733768;231264.01137119072;430735.4089219946;459438.4217246144;453210.3375014445;473889.94243038853;521300.4525817377;518856.29338829074;452717.08615874825;455773.67439515557;467720.508243715;468929.11797782005;435598.0851733722;413165.12892956054;459575.6909922959;459163.4570647147;;173949.5011765382;472636.01036501786;200504.79967977054;234924.04371813397;273.35914180367996;3673536.3270921567;1502222.0883395413;227950.039757846;0.0;0;243;214;0;0;0;0;10;82;87;1475846715989.649;540209130759.40967;1026364378900.1835;18321.15149207136;2721.3121068524733;407.53203842924484;5120.133271413593;2879626.3314203676;1177884.7535143143;40651.7622321175;1358408.8777707133;2.494008961779345;0.16888124051543354
6682;2019-02-26 08:22:37.872;741;183;139;138;129;45;208;24;10;34;635;609;7;33;257;261;264;185;211;209;206;22;544;353;368;129;358;245;545;419.0;85.0;496.0;120.0;137.0;0;73;58;1;0;0;0;0;0;0;1;0;0;0;0;27059.634765625;8477.6201171875;0.0;967.474609375;419.0;103915;;;Calculated values ==>;1551165757.872;347.26;291.46000000000004;287.06;286.96000000000004;286.06;277.66;273.6339639331285;293.96000000000004;275.56;274.16;276.56;336.66;334.06;273.86;276.46000000000004;298.86;299.26000000000005;299.56;291.66;294.06;293.76000000000005;;315.06;275.36;240.16925963744896;260.44013211722256;273.6339639331285;294.26000000000005;5440000.0;3529999.9999999995;3679999.9999999995;1290000.0;3579999.9999999995;2450000.0;5450000.0;0.06983333333333334;0.014166666666666666;0.08266666666666667;0.02;0.022833333333333334;0.09266666666666667;;8477.6201171875;0.0;967.474609375;27059.634765625;507664.6677897131;413581.5929919801;235263.9090921018;234951.72918333634;232190.54689947073;430607.02586249536;459438.4217246144;453872.3691860126;473534.8580475586;521382.1998708752;518735.95349075604;453504.7783450286;456661.8900764721;467438.4851594835;468651.46095876646;435829.42011273914;414305.8763482112;459575.6909922959;459163.4570647147;;176038.69501535743;472373.77780577843;201049.23951889126;209479.83256121114;273.581306344827;3673974.974765925;1502365.767403847;227965.50313219195;0.0;0;243;214;0;0;0;0;10;82;87;1476056512789.6138;540282103559.39746;1026504338450.16;20900.045385815363;5426.4907657377435;304.9168699974792;23137.349203991333;2879936.8870361503;1177949.2682701044;40657.403442153976;1358632.6220867762;5.269275075196101;0.2295757297027299
6683;2019-02-26 08:23:37.843;739;184;140;139;132;47;208;25;12;34;631;607;9;46;258;260;264;186;211;209;206;23;542;355;368;131;360;244;544;533.0;109.0;503.0;204.0;137.0;0;75;36;1;0;0;0;0;0;0;1;0;0;0;0;25896.41796875;7190.05126953125;0.0;973.3057250976559;423.0;103916;;;Calculated values ==>;1551165817.843;347.06000000000006;291.56;287.16;287.06;286.36;277.86;273.8482719121499;293.96000000000004;275.66;274.36;276.56;336.26000000000005;333.86;274.06;277.76000000000005;298.96000000000004;299.16;299.56;291.76000000000005;294.06;293.76000000000005;;315.46000000000004;275.46000000000004;240.61611355647437;260.2995467637923;273.8482719121499;294.26000000000005;5420000.0;3550000.0;3679999.9999999995;1310000.0;3600000.0;2440000.0;5440000.0;0.08883333333333333;0.018166666666666668;0.08383333333333334;0.034;0.022833333333333334;0.11166666666666666;;7190.05126953125;0.0;973.3057250976559;25896.41796875;507595.7856064641;414351.7324323658;235605.6685923078;235292.00770048736;233127.5417738606;430477.46260093397;459438.4217246144;454286.27478383254;473275.31562819314;521057.3956539232;518615.80821169657;453920.22372794116;458377.10004900565;467284.67955467483;468245.0390451662;436289.0770253098;415057.9893906339;459575.6909922959;459163.4570647147;;177710.07569661198;472207.82270811964;201534.12835712885;208500.99553954607;273.7797517632297;3674416.0619098432;1502496.2682260757;227981.66848460215;0.0;0;243;214;0;0;0;0;10;82;87;1476277206069.4524;540360065859.34045;1026650967545.0527;21189.05494210533;9202.905607933688;385.6980920299456;27990.64153697716;2880287.4600130836;1178071.120982505;40663.15578518973;1359058.4827437878;7.199035913498923;0.33804226562971856
6684;2019-02-26 08:24:37.863;737;183;140;139;133;49;208;26;12;34;625;603;11;59;259;260;264;185;211;209;206;24;541;356;368;132;361;247;543;492.0;112.0;308.0;148.0;137.0;0;79;24;1;0;0;0;0;0;0;1;0;0;0;0;25261.69921875;6530.4560546875;0.0;991.0693359375;425.0;103917;;;Calculated values ==>;1551165877.863;346.86;291.46000000000004;287.16;287.06;286.46000000000004;278.06;273.955091788801;293.96000000000004;275.76000000000005;274.36;276.56;335.66;333.46000000000004;274.26000000000005;279.06;299.06;299.16;299.56;291.66;294.06;293.76000000000005;;315.66;275.56;240.83765695389522;260.72004837742526;273.955091788801;294.26000000000005;5410000.0;3560000.0;3679999.9999999995;1320000.0;3610000.0;2470000.0;5430000.0;0.082;0.018666666666666668;0.051333333333333335;0.024666666666666667;0.022833333333333334;0.10483333333333333;;6530.4560546875;0.0;991.0693359375;25261.69921875;507437.59874386643;414398.0589551918;235634.19094475036;235320.1922637725;233459.82925209776;430412.23801567365;459438.4217246144;453776.87665421545;473145.2311080622;520200.1233644423;517956.4918763929;453654.0122306021;459446.40199091076;467272.39285998954;468105.1125513974;436517.4229059496;415102.836587369;459575.6909922959;459163.4570647147;;178545.77502346144;472173.3745042847;201820.5343632823;209185.35304636834;273.8959793055028;3674842.521658818;1502610.643899595;227998.04373336965;0.0;0;243;214;0;0;0;0;10;82;87;1476498079669.382;540438992159.31537;1026798316645.0059;12933.758904267903;6668.703390144727;399.7389446135047;26206.037904589975;2880571.9115806404;1178203.428478583;40669.70327559589;1359510.2722853224;6.143466483701712;0.22810941503670293
6685;2019-02-26 08:25:40.844;735;184;140;140;134;49;208;26;14;34;621;599;14;73;259;259;264;187;211;209;206;25;552;356;368;133;361;254;554;183.0;87.0;710.0;181.0;137.0;0;84;35;1;0;0;0;0;0;0;1;0;0;0;0;25938.15234375;7234.93212890625;0.0;1046.55212402344;428.0;103918;;;Calculated values ==>;1551165940.844;346.66;291.56;287.16;287.16;286.56;278.06;273.955091788801;293.96000000000004;275.76000000000005;274.56;276.56;335.26000000000005;333.06;274.56;280.46000000000004;299.06;299.06;299.56;291.86;294.06;293.76000000000005;;315.96000000000004;275.66;241.05796691057077;261.6868853414304;273.955091788801;294.26000000000005;5520000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2540000.0;5540000.0;0.030500000000000003;0.0145;0.11833333333333333;0.030166666666666668;0.022833333333333334;0.05333333333333334;;7234.93212890625;0.0;1046.55212402344;25938.15234375;506196.9416343124;250473.50590275877;235325.1898844697;235325.1898844697;233478.8815645451;430412.23801567365;459438.4217246144;452821.9111066739;473014.93639070686;519211.6451476658;516956.27022608893;452821.9111066739;460017.70045269857;467272.39285998954;467977.0067639726;433949.4408518451;411248.3343356786;459575.6909922959;459163.4570647147;;179799.33570027514;472138.9942397944;201824.6372762981;216167.06136167157;273.8975785768592;3675290.385250586;1502731.054721225;228015.86754414003;0.0;0;243;214;0;0;0;0;10;82;87;1476729849750.063;540522441984.5605;1026956084050.4694;29701.3440699278;8154.4831017321385;329.1660444844139;12959.807770828967;2880944.8562234608;1178333.0922440258;40676.07927076995;1359852.8700816738;6.175801272444628;0.4205981903260202
6686;2019-02-26 08:26:37.864;734;189;141;140;136;51;208;27;16;35;621;599;17;79;260;259;264;192;211;209;206;25;559;358;368;133;363;256;560;503.0;112.0;908.0;155.0;137.0;0;85;39;1;0;0;0;0;0;0;1;0;0;0;0;26191.416015625;7520.15576171875;0.0;1064.4794921875;429.0;103919;;;Calculated values ==>;1551165997.864;346.56000000000006;292.06;287.26000000000005;287.16;286.76000000000005;278.26000000000005;274.1680685717883;293.96000000000004;275.86;274.76000000000005;276.66;335.26000000000005;333.06;274.86;281.06;299.16;299.06;299.56;292.36;294.06;293.76000000000005;;316.06;275.66;241.05796691057077;261.9595390733887;274.1680685717883;294.26000000000005;5590000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2560000.0;5600000.0;0.08383333333333334;0.018666666666666668;0.15133333333333335;0.025833333333333333;0.022833333333333334;0.10666666666666667;;7520.15576171875;0.0;1064.4794921875;26191.416015625;505435.48979846516;252131.3319659097;235470.4822386457;235160.90482677732;233933.16193898747;430280.9020939914;459438.4217246144;452725.5354362392;473112.1826642056;519045.20368409005;516786.65684967476;452850.8113075221;460423.15796528687;467118.51372002246;467695.9284303967;432246.14450388524;410571.86841490306;459575.6909922959;459163.4570647147;;180217.192455513;472138.9942397944;202400.09837943592;209479.22742429803;274.1306488905211;3675703.222470983;1502847.9068200088;228032.5857417395;0.0;0;243;214;0;0;0;0;10;82;87;1476939683349.9927;540598278584.5351;1027101485050.4208;37882.58280792957;6968.254809725928;404.58648699433405;26632.98449497778;2881480.0833775285;1178452.8559267235;40681.89018317703;1360166.4230003185;8.374078393944153;0.42963987184696667
6687;2019-02-26 08:27:37.875;735;193;139;139;137;54;208;29;21;35;623;600;21;81;261;258;264;196;211;209;206;27;562;360;368;134;365;260;563;401.0;85.0;771.0;185.0;137.0;0;88;52;1;0;0;0;0;0;0;1;0;0;0;0;27117.26953125;8275.6318359375;0.0;1095.09948730469;430.0;103920;;;Calculated values ==>;1551166057.875;346.66;292.46000000000004;287.06;287.06;286.86;278.56;274.38016830617;293.96000000000004;276.06;275.26000000000005;276.66;335.46000000000004;333.16;275.26000000000005;281.26000000000005;299.26000000000005;298.96000000000004;299.56;292.76000000000005;294.06;293.76000000000005;;316.16;275.86;241.2770596917726;262.5002047102346;274.38016830617;294.26000000000005;5620000.0;3600000.0;3679999.9999999995;1340000.0;3650000.0;2600000.0;5630000.0;0.06683333333333333;0.014166666666666666;0.1285;0.030833333333333334;0.022833333333333334;0.08966666666666666;;8275.6318359375;0.0;1095.09948730469;27117.26953125;505288.1075441882;409604.8514507575;234772.2615424709;234772.2615424709;234160.19533412464;430148.3826014536;459438.4217246144;452659.8574337333;472981.82504853373;518917.3341088942;516549.7962287301;452659.8574337333;460041.4030213728;466964.4590515621;467284.67955467483;431498.1415103051;410851.6598827512;459575.6909922959;459163.4570647147;;180635.0508419939;472202.2088784924;202913.17489629495;211025.99064076727;274.3389909227551;3676147.542960425;1502979.562515596;228050.58553256743;0.0;0;243;214;0;0;0;0;10;82;87;1477160523829.691;540678393269.4256;1027256313430.2092;32092.44870606083;8303.078547784422;292.4918230570141;22249.659489347283;2882063.315545646;1178580.1403690658;40687.700234066935;1360573.8530481148;6.716410533524258;0.3779465607351099
6688;2019-02-26 08:28:37.865;736;197;138;138;135;55;208;29;22;36;628;603;23;79;262;258;264;199;211;209;206;28;563;362;368;134;367;262;563;372.0;110.0;594.0;236.0;137.0;0;91;63;1;0;0;0;0;0;0;1;0;0;0;0;27818.80859375;8941.4873046875;0.0;1123.89685058594;430.0;103921;;;Calculated values ==>;1551166117.865;346.76;292.86;286.96000000000004;286.96000000000004;286.66;278.66;274.5913991737795;293.96000000000004;276.06;275.36;276.76000000000005;335.96000000000004;333.46000000000004;275.46000000000004;281.06;299.36;298.96000000000004;299.56;293.06;294.06;293.76000000000005;;316.16;275.96000000000004;241.2770596917726;262.7682575881327;274.5913991737795;294.26000000000005;5630000.0;3620000.0000000005;3679999.9999999995;1340000.0;3670000.0000000005;2620000.0;5630000.0;0.062000000000000006;0.018333333333333333;0.099;0.03933333333333333;0.022833333333333334;0.08483333333333334;;8941.4873046875;0.0;1123.89685058594;27818.80859375;505323.1680455229;411255.00947143295;234465.71680910746;234465.71680910746;233552.15697655582;430014.67791919125;459438.4217246144;452438.2134286634;473079.2034362849;519265.2352792353;516689.19362058834;452564.838555993;459487.3850727605;466810.22875597095;467001.0665144205;431246.28221488063;412044.9279172372;459575.6909922959;459163.4570647147;;180635.0508419939;472299.7188790419;203388.34585036058;211752.98204161462;274.53226088812875;3676605.267311431;1503123.0145957917;228069.0740867801;0.0;0;243;214;0;0;0;0;10;82;87;1477381287029.726;540758779869.43835;1027412887330.2341;24655.93689025198;10577.180672461465;352.0248287901292;20988.655297792993;2882536.1399418213;1178737.4496400107;40693.0703110045;1360934.1122848499;5.620629756059188;0.335591439158136
6689;2019-02-26 08:29:37.875;737;197;137;136;131;56;208;28;21;36;632;606;22;75;263;257;264;198;211;209;206;28;556;364;368;135;369;264;557;313.0;86.0;508.0;180.0;137.0;0;94;76;1;0;0;0;0;0;0;1;0;0;0;0;28284.529296875;9568.3681640625;0.0;1152.54187011719;429.0;103922;;;Calculated values ==>;1551166177.875;346.86;292.86;286.86;286.76000000000005;286.26000000000005;278.76000000000005;274.8017692304317;293.96000000000004;275.96000000000004;275.26000000000005;276.76000000000005;336.36;333.76000000000005;275.36;280.66;299.46000000000004;298.86;299.56;292.96000000000004;294.06;293.76000000000005;;316.06;275.96000000000004;241.49495122638035;263.0348170998261;274.8017692304317;294.26000000000005;5560000.0;3640000.0;3679999.9999999995;1350000.0;3690000.0;2640000.0;5570000.0;0.05216666666666667;0.014333333333333333;0.08466666666666667;0.030000000000000002;0.022833333333333334;0.075;;9568.3681640625;0.0;1152.54187011719;28284.529296875;506085.1630348238;413793.25851007923;234317.57456609746;234011.30514070267;232494.95731534608;429879.7862731237;459438.4217246144;451961.10086125555;472948.7829819323;519511.0852366277;516829.1535726071;452088.5383488873;458685.9034793936;466655.82274206006;466586.1840761427;432983.14346411335;414157.56614344177;459575.6909922959;459163.4570647147;;180217.192455513;472168.09959432366;203921.84716021526;213175.65750378385;274.74767625052027;3677072.8730484145;1503277.2890994728;228088.04757117006;0.0;0;243;214;0;0;0;0;10;82;87;1477602123829.691;540839493319.42554;1027570713630.2091;21000.656813354744;8047.387573023253;269.833274929626;18449.08496706981;2882916.6749678934;1178892.6802428209;40698.25332555982;1361262.8148949775;4.455495146968867;0.2520930668574959
6690;2019-02-26 08:30:37.866;736;194;137;136;129;54;208;28;23;36;636;610;24;69;263;257;264;195;211;209;206;28;555;361;368;135;366;264;555;86.0;112.0;433.0;197.0;137.0;0;98;88;1;0;0;0;0;0;0;1;0;0;0;0;29193.39453125;10271.046875;0.0;1179.26831054688;427.0;103923;;;Calculated values ==>;1551166237.866;346.76;292.56;286.86;286.76000000000005;286.06;278.56;274.4858918419099;293.96000000000004;275.96000000000004;275.46000000000004;276.76000000000005;336.76000000000005;334.16;275.56;280.06;299.46000000000004;298.86;299.56;292.66;294.06;293.76000000000005;;315.86;275.96000000000004;241.49495122638035;263.0348170998261;274.4858918419099;294.26000000000005;5550000.0;3610000.0;3679999.9999999995;1350000.0;3660000.0;2640000.0;5550000.0;0.014333333333333333;0.018666666666666668;0.07216666666666667;0.03283333333333333;0.022833333333333334;0.03716666666666667;;10271.046875;0.0;1179.26831054688;29193.39453125;506050.3637647541;413506.49496626557;234370.64042682532;234063.7738840372;231943.69716031195;430081.6785162784;459438.4217246144;452215.85512865015;472948.7829819323;519923.0939532682;517242.21040163847;452343.05191013345;457953.16244400444;467082.695243512;467013.5131080222;433226.4406064759;413873.7736063451;459575.6909922959;459163.4570647147;;179381.48055642567;472168.09959432366;203065.7650725251;222297.90822740912;274.4027593230397;3677551.783899075;1503442.5927586895;228107.47640789248;0.0;0;243;214;0;0;0;0;10;82;87;1477822890709.4592;540920481169.3406;1027729089870.043;17980.331499050357;8835.526650132386;361.2497840024418;8803.502898453191;2883241.4678105875;1179033.3500908902;40703.511562191576;1361489.8857278838;3.1423249271823344;0.24123052756512475
6691;2019-02-26 08:31:37.856;733;191;137;136;127;51;208;29;30;36;639;613;27;64;263;257;264;192;211;209;206;29;551;359;368;133;364;262;550;130.0;110.0;390.0;113.0;137.0;0;94;94;1;0;0;0;0;0;0;1;0;0;0;0;29404.27734375;10599.125;0.0;1149.0869140625;424.0;103924;;;Calculated values ==>;1551166297.856;346.46000000000004;292.26000000000005;286.86;286.76000000000005;285.86;278.26000000000005;274.27422755570615;293.96000000000004;276.06;276.16;276.76000000000005;337.06;334.46000000000004;275.86;279.56;299.46000000000004;298.86;299.56;292.36;294.06;293.76000000000005;;315.56;276.06;241.05796691057077;262.7682575881327;274.27422755570615;294.26000000000005;5510000.0;3590000.0;3679999.9999999995;1330000.0;3640000.0;2620000.0;5500000.0;0.021666666666666667;0.018333333333333333;0.065;0.01883333333333333;0.022833333333333334;0.0445;;10599.125;0.0;1149.0869140625;29404.27734375;506037.30620136944;414443.2327276156;234504.66405459717;234196.27703581506;231466.45240704165;430214.79039162316;459438.4217246144;453447.98335120955;473209.4130839679;520396.7622676537;517720.3666589449;453070.1784375037;457663.1597208959;467365.9715764312;467297.0874545841;434188.19322130346;414798.6417306446;459575.6909922959;459163.4570647147;;178127.92459426197;472528.46462518856;202636.5216399568;218988.34003248764;274.22706542926517;3678040.0164457886;1503616.4818713258;228126.87613427395;0.0;0;243;214;0;0;0;0;10;82;87;1478043653909.4944;541000867769.35333;1027886863570.068;16302.745011231429;5082.964926221864;355.47511066207863;10687.792707934103;2883527.112499501;1179149.3181894734;40709.48327419682;1361652.2861200522;2.7603330611726786;0.16662858761574167
6692;2019-02-26 08:32:37.877;730;187;137;136;127;48;208;29;36;36;642;615;31;59;262;258;264;188;211;209;206;28;547;357;368;132;362;260;547;208.0;111.0;0.0;57.0;137.0;0;90;94;1;0;0;0;0;0;0;1;0;0;0;0;29362.37890625;10512.4521484375;0.0;1113.70617675781;421.0;103925;;;Calculated values ==>;1551166357.877;346.16;291.86;286.86;286.76000000000005;285.86;277.96000000000004;274.0616903277293;293.96000000000004;276.06;276.76000000000005;276.76000000000005;337.36;334.66;276.26000000000005;279.06;299.36;298.96000000000004;299.56;291.96000000000004;294.06;293.76000000000005;;315.26000000000005;275.96000000000004;240.83765695389522;262.5002047102346;274.0616903277293;294.26000000000005;5470000.0;3570000.0000000005;3679999.9999999995;1320000.0;3620000.0000000005;2600000.0;5470000.0;0.034666666666666665;0.018500000000000003;0.0;0.0095;0.022833333333333334;0.057499999999999996;;10512.4521484375;0.0;1113.70617675781;29362.37890625;506025.32329595776;414215.5863340789;234586.02822254674;234276.7093608456;231539.2039198338;430346.717906069;459438.4217246144;454539.0427855664;473339.41292369686;520869.30155400705;518094.43814451486;453915.3865095028;457374.9825595147;467518.9863235821;467708.15823788114;435132.34076873586;414572.912758482;459575.6909922959;459163.4570647147;;176874.38241465177;472562.30901117553;202067.33226934;214980.55356090327;273.996652903686;3678529.909985151;1503792.47325676;228145.73934322345;0.0;0;243;214;0;0;0;0;10;82;87;1478264531190.035;541080395594.5479;1028043518380.4513;0.0;2569.7022790474375;380.34941818969673;14040.516951469155;2883663.0162579333;1179213.1127366193;40715.61729144047;1361858.4274919548;1.461408676319644;0.01818636021952008
6693;2019-02-26 08:33:37.857;728;185;138;137;126;45;208;28;40;36;642;616;35;57;260;258;264;187;211;209;206;26;547;355;368;131;360;256;547;232.0;110.0;0.0;47.0;137.0;0;84;89;1;0;0;0;0;0;0;1;0;0;0;0;29051.5703125;10236.404296875;0.0;1066.2197265625;421.0;103926;;;Calculated values ==>;1551166417.857;345.96000000000004;291.66;286.96000000000004;286.86;285.76000000000005;277.66;273.8482719121499;293.96000000000004;275.96000000000004;277.16;276.76000000000005;337.36;334.76000000000005;276.66;278.86;299.16;298.96000000000004;299.56;291.86;294.06;293.76000000000005;;315.26000000000005;275.76000000000005;240.61611355647437;261.9595390733887;273.8482719121499;294.26000000000005;5470000.0;3550000.0;3679999.9999999995;1310000.0;3600000.0;2560000.0;5470000.0;0.03866666666666666;0.018333333333333333;0.0;0.007833333333333333;0.022833333333333334;0.0615;;10236.404296875;0.0;1066.2197265625;29051.5703125;505775.4621328297;413488.24991588667;234896.44136081391;234586.02822254674;231239.89247598266;430477.46260093397;459438.4217246144;455702.68171308783;473469.2039465459;521196.95253423863;518532.3004237948;455087.3474150554;457776.90588602994;467542.87897321215;467989.19873683446;435132.34076873586;414215.5863340789;459575.6909922959;459163.4570647147;;176874.38241465177;472499.14586990676;201546.3333586677;213928.3517768087;273.78451617908513;3679016.530634492;1503965.322758147;228163.89933707385;0.0;0;243;214;0;0;0;0;10;82;87;1478485257590.105;541159269294.573;1028198266780.5005;0.0;2122.463698004706;383.4738313020438;15081.958975206218;2883663.0162579333;1179252.2010859794;40721.980363457005;1362101.0338956544;1.5560896715702581;0.010408548558921727
6694;2019-02-26 08:34:37.877;727;184;139;138;127;44;208;26;41;36;641;615;36;55;259;259;264;186;211;209;206;24;543;354;368;130;360;253;544;271.0;111.0;661.0;139.0;137.0;0;78;79;1;0;0;0;0;0;0;1;0;0;0;0;28302.94140625;9486.1474609375;0.0;1014.02032470703;420.0;103927;;;Calculated values ==>;1551166477.877;345.86;291.56;287.06;286.96000000000004;285.86;277.56;273.7412296467126;293.96000000000004;275.76000000000005;277.26000000000005;276.76000000000005;337.26;334.66;276.76000000000005;278.66;299.06;299.06;299.56;291.76000000000005;294.06;293.76000000000005;;315.16;275.56;240.39332010688793;261.54996906429363;273.7412296467126;294.26000000000005;5430000.0;3540000.0;3679999.9999999995;1300000.0;3600000.0;2530000.0;5440000.0;0.04516666666666667;0.018500000000000003;0.11016666666666668;0.023166666666666665;0.022833333333333334;0.068;;9486.1474609375;0.0;1014.02032470703;28302.94140625;506014.41193099297;414351.7324323658;235292.00770048736;234979.4982559435;231612.550156598;430542.39183029096;459438.4217246144;456320.04435671825;473598.7871360312;521339.97829112876;518680.55237094;455709.7166268838;458016.71492476354;467413.82886276924;468257.0741332307;436059.74670653796;415057.9893906339;459575.6909922959;459163.4570647147;;176456.53798984195;472436.3020657052;201296.0751287924;212711.37601683702;273.6822897936667;3679494.644216751;1504129.7321409425;228181.2404492735;0.0;0;243;214;0;0;0;0;10;82;87;1478706131190.0347;541237595394.5481;1028351017680.4519;28095.140609943166;6281.415257371812;388.5325103442255;16758.74151125568;2883897.2204716657;1179322.2567546933;40728.41589409741;1362366.4615126809;4.906953006918281;0.28336790694902597
6695;2019-02-26 08:35:37.848;728;183;140;139;129;45;208;26;39;36;639;613;36;55;259;259;264;185;211;209;206;24;544;353;368;130;358;251;545;258.0;111.0;665.0;87.0;137.0;0;74;68;1;0;0;0;0;0;0;1;0;0;0;0;27645.744140625;8964.1591796875;0.0;984.4315795898441;422.0;103928;;;Calculated values ==>;1551166537.848;345.96000000000004;291.46000000000004;287.16;287.06;286.06;277.66;273.6339639331285;293.96000000000004;275.76000000000005;277.06;276.76000000000005;337.06;334.46000000000004;276.76000000000005;278.66;299.06;299.06;299.56;291.66;294.06;293.76000000000005;;315.36;275.56;240.39332010688793;261.27494424493943;273.6339639331285;294.26000000000005;5440000.0;3529999.9999999995;3679999.9999999995;1300000.0;3579999.9999999995;2510000.0;5450000.0;0.043000000000000003;0.018500000000000003;0.11083333333333334;0.0145;0.022833333333333334;0.06583333333333334;;8964.1591796875;0.0;984.4315795898441;27645.744140625;506048.2079731299;413581.5929919801;235577.23409711488;235263.9090921018;232190.54689947073;430607.02586249536;459438.4217246144;456405.0248894569;473598.7871360312;521299.2282325979;518642.9867626242;456040.32258175086;458336.42047005193;467695.9284303967;468396.73186948214;435829.42011273914;414305.8763482112;459575.6909922959;459163.4570647147;;177292.22831007556;472436.3020657052;201083.72266534582;213047.29498471884;273.59479915813654;3679960.657913762;1504283.4103824336;228197.88616581028;0.0;0;243;214;0;0;0;0;10;82;87;1478926824469.8733;541315557694.4911;1028502144600.3413;28298.11099650565;3934.612401305211;398.185559643767;16202.647336933062;2884366.9370952235;1179407.3491705642;40734.968709283625;1362641.0069917322;4.9085903195735545;0.26107754495826657
6696;2019-02-26 08:36:37.878;730;184;140;139;131;45;208;25;37;35;635;611;35;62;258;260;264;186;211;209;206;23;547;353;368;130;358;252;548;283.0;113.0;382.0;103.0;137.0;0;68;67;1;0;0;0;0;0;0;1;0;0;0;0;27576.40625;8922.609375;0.0;963.854125976562;423.0;103929;;;Calculated values ==>;1551166597.878;346.16;291.56;287.16;287.06;286.26000000000005;277.66;273.6339639331285;293.96000000000004;275.66;276.86;276.66;336.66;334.26000000000005;276.66;279.36;298.96000000000004;299.16;299.56;291.76000000000005;294.06;293.76000000000005;;315.46000000000004;275.46000000000004;240.39332010688793;261.41265627149306;273.6339639331285;294.26000000000005;5470000.0;3529999.9999999995;3679999.9999999995;1300000.0;3579999.9999999995;2520000.0;5480000.0;0.04716666666666667;0.01883333333333333;0.06366666666666666;0.017166666666666667;0.022833333333333334;0.07;;8922.609375;0.0;963.854125976562;27576.40625;506025.32329595776;412695.35991861223;235492.4523831208;235180.1238042995;232720.49295472782;430607.02586249536;459438.4217246144;455997.1873575369;473501.9964771252;520808.8833520638;518354.6799498337;455753.1787349472;459016.7171259451;467567.2557015158;468524.14258881606;435132.34076873586;413442.3132566535;459575.6909922959;459163.4570647147;;177710.07569661198;472339.328242146;201027.9267520491;212269.92677932722;273.5729654596886;3680421.0725924247;1504432.5413151872;228214.1299978727;0.0;0;243;214;0;0;0;0;10;82;87;1479147734869.768;541393596694.4539;1028653120050.2694;16233.042925216057;4657.512392246664;408.4955181442178;17282.547119977124;2884738.215590869;1179478.9860109964;40741.694412766476;1362920.1898003835;3.9024670400869894;0.17916945480645138
6697;2019-02-26 08:37:37.869;732;185;141;140;133;47;208;26;35;35;633;609;34;69;258;260;264;187;211;209;206;24;551;355;368;130;360;254;552;389.0;120.0;525.0;131.0;137.0;0;65;67;1;0;0;0;0;0;0;1;0;0;0;0;27614.654296875;8980.2373046875;0.0;962.268188476562;425.0;103930;;;Calculated values ==>;1551166657.869;346.36;291.66;287.26000000000005;287.16;286.46000000000004;277.86;273.8482719121499;293.96000000000004;275.76000000000005;276.66;276.66;336.46000000000004;334.06;276.56;280.06;298.96000000000004;299.16;299.56;291.86;294.06;293.76000000000005;;315.66;275.56;240.39332010688793;261.6868853414304;273.8482719121499;294.26000000000005;5510000.0;3550000.0;3679999.9999999995;1300000.0;3600000.0;2540000.0;5520000.0;0.06483333333333334;0.02;0.0875;0.021833333333333333;0.022833333333333334;0.08766666666666667;;8980.2373046875;0.0;962.268188476562;27614.654296875;505912.1365067593;411342.59817574464;235692.7548229053;235380.60795484332;233225.9436851275;430477.46260093397;459438.4217246144;455421.12380956183;473501.9964771252;520440.00534583844;517982.0005379835;455298.37176911125;459539.71813925036;467284.67955467483;468245.0390451662;434188.19322130346;412126.3827081116;459575.6909922959;459163.4570647147;;178545.77502346144;472436.3020657052;201576.153932457;210462.03667388557;273.7961555497702;3680880.929107674;1504581.7093254698;228230.17860949007;0.0;0;243;214;0;0;0;0;10;82;87;1479368501749.5364;541471584994.3721;1028804897280.1101;22211.434864246672;5913.779900909252;441.23621026383717;21802.824520929353;2885058.538183181;1179567.0668992316;40748.77444833112;1363245.8523736682;5.066054580606503;0.23888549050317423
6698;2019-02-26 08:38:37.879;735;189;142;141;135;49;208;26;34;35;632;607;33;71;259;260;264;191;211;209;206;24;554;356;368;131;361;254;555;535.0;111.0;683.0;145.0;137.0;0;64;67;1;0;0;0;0;0;0;1;0;0;0;0;27719.70703125;9033.7763671875;0.0;959.575805664062;427.0;103931;;;Calculated values ==>;1551166717.879;346.66;292.06;287.36;287.26000000000005;286.66;278.06;273.955091788801;293.96000000000004;275.76000000000005;276.56;276.66;336.36;333.86;276.46000000000004;280.26000000000005;299.06;299.16;299.56;292.26000000000005;294.06;293.76000000000005;;315.86;275.56;240.61611355647437;261.6868853414304;273.955091788801;294.26000000000005;5540000.0;3560000.0;3679999.9999999995;1310000.0;3610000.0;2540000.0;5550000.0;0.08916666666666666;0.018500000000000003;0.11383333333333333;0.024166666666666666;0.022833333333333334;0.11199999999999999;;9033.7763671875;0.0;959.575805664062;27719.70703125;506015.6614519003;411599.12119771366;235921.06768909429;235608.7752662074;233757.93926872968;430412.23801567365;459438.4217246144;455298.37176911125;473372.2673856561;520337.6895599526;517776.9305134413;455175.52127500746;459778.8713420569;467272.39285998954;468105.1125513974;433468.5791913929;412377.0396431636;459575.6909922959;459163.4570647147;;179381.48055642567;472304.9464017478;201858.71402645114;208802.9736273174;273.9108596978928;3681342.1256386144;1504731.8511255083;228246.19664533314;0.0;0;243;214;0;0;0;0;10;82;87;1479589338549.5012;541549898044.3596;1028957322680.0859;28849.881039706142;6535.783949069669;390.19348164224226;28040.374144988495;2885484.120067474;1179670.8305556925;40755.704183859365;1363661.2815891497;6.385868476523114;0.289491282398053
6699;2019-02-26 08:39:37.850;737;191;142;141;135;50;208;28;29;35;631;606;29;71;260;259;264;193;211;209;206;26;551;360;368;132;365;254;552;610.0;85.0;673.0;192.0;137.0;0;62;64;1;0;0;0;0;0;0;1;0;0;0;0;27552.642578125;8828.7890625;0.0;947.2322387695309;427.0;103932;;;Calculated values ==>;1551166777.85;346.86;292.26000000000005;287.36;287.26000000000005;286.66;278.16;274.38016830617;293.96000000000004;275.96000000000004;276.06;276.66;336.26000000000005;333.76000000000005;276.06;280.26000000000005;299.16;299.06;299.56;292.46000000000004;294.06;293.76000000000005;;315.86;275.76000000000005;240.83765695389522;261.6868853414304;274.38016830617;294.26000000000005;5510000.0;3600000.0;3679999.9999999995;1320000.0;3650000.0;2540000.0;5520000.0;0.10166666666666666;0.014166666666666666;0.11216666666666668;0.032;0.022833333333333334;0.12449999999999999;;8828.7890625;0.0;947.2322387695309;27552.642578125;506537.4706916072;413633.1203958097;236006.0425799679;235692.7548229053;233836.31943346895;430148.3826014536;459438.4217246144;454683.1238903817;473242.3297776949;520235.3652421017;517674.3813755193;454683.1238903817;459778.8713420569;466834.3028272825;467413.82886276924;434188.19322130346;414359.1762267576;459575.6909922959;459163.4570647147;;179381.48055642567;472367.87413283327;202905.63263126125;208976.25667807896;274.33606777826975;3681802.5059269476;1504880.6338908696;228262.0790321594;0.0;0;243;214;0;0;0;0;10;82;87;1479810031829.3398;541628759909.30194;1029109649019.9745;28241.041936231348;8622.791728050304;280.9110740893999;31148.306448136143;2885959.647809041;1179797.0909642018;40761.29401875969;1364154.2821948794;6.985771520121231;0.32256562872973277
6700;2019-02-26 08:40:37.870;739;190;142;141;135;52;208;30;21;36;630;605;23;71;261;258;264;192;211;208;206;28;551;360;368;132;365;255;552;209.0;114.0;681.0;88.0;137.0;0;63;64;1;0;0;0;0;0;0;1;0;0;0;0;27593.185546875;8843.78125;0.0;956.4874877929691;428.0;103933;;;Calculated values ==>;1551166837.87;347.06000000000006;292.16;287.36;287.26000000000005;286.66;278.36;274.38016830617;293.96000000000004;276.16;275.26000000000005;276.76000000000005;336.16;333.66;275.46000000000004;280.26000000000005;299.26000000000005;298.96000000000004;299.56;292.36;293.96000000000004;293.76000000000005;;315.96000000000004;275.96000000000004;240.83765695389522;261.82340779136865;274.38016830617;294.26000000000005;5510000.0;3600000.0;3679999.9999999995;1320000.0;3650000.0;2550000.0;5520000.0;0.034833333333333334;0.019;0.11349999999999999;0.014666666666666666;0.022833333333333334;0.05766666666666667;;8843.78125;0.0;956.4874877929691;27593.185546875;506787.2468362273;413263.53111073095;236006.0425799679;235692.7548229053;233836.31943346895;430148.3826014536;459438.4217246144;453522.35598686896;473339.41292369686;520050.4708610895;517487.4825529583;453771.04785241163;459622.40877405176;466964.4590515621;467284.67955467483;434188.19322130346;413998.2807911148;459438.4217246144;459163.4570647147;;179799.33570027514;472562.30901117553;202949.53661748307;216038.38435407387;274.3530815490548;3682262.2076773657;1505027.9544005666;228277.9486513194;0.0;0;243;214;0;0;0;0;10;82;87;1480030905429.2695;541707986309.27673;1029262399919.9259;28440.014998425297;3954.320661774156;383.60833617358486;14020.212526313622;2886432.1473973934;1179901.935170507;40766.83352639737;1364530.811987655;4.775191147791491;0.27013378044647857
6701;2019-02-26 08:41:37.861;740;191;143;142;134;52;208;29;20;36;630;604;22;68;261;258;264;193;211;209;206;28;556;358;368;133;363;262;557;298.0;86.0;867.0;0.0;137.0;0;66;83;1;0;0;0;0;0;0;1;0;0;0;0;28765.015625;9934.453125;0.0;1000.11102294922;429.0;103934;;;Calculated values ==>;1551166897.861;347.16;292.26000000000005;287.46000000000004;287.36;286.56;278.36;274.1680685717883;293.96000000000004;276.06;275.16;276.76000000000005;336.16;333.56;275.36;279.96000000000004;299.26000000000005;298.96000000000004;299.56;292.46000000000004;294.06;293.76000000000005;;316.06;275.96000000000004;241.05796691057077;262.7682575881327;274.1680685717883;294.26000000000005;5560000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2620000.0;5570000.0;0.049666666666666665;0.014333333333333333;0.1445;0.0;0.022833333333333334;0.0725;;9934.453125;0.0;1000.11102294922;28765.015625;506461.3086555693;411509.7758049635;236177.61506647727;235864.8476338713;233401.81410013582;430280.9020939914;459438.4217246144;452184.6102227861;473209.4130839679;519471.05219758826;516792.35771974624;452438.2134286634;458151.5978344243;467248.1840708977;467567.2557015158;432983.14346411335;412290.7944217916;459575.6909922959;459163.4570647147;;180217.192455513;472431.1216696904;202496.42290420205;213104.06273461974;274.1680685717883;3682731.78890742;1505184.4162146896;228294.25119320847;0.0;0;243;214;0;0;0;0;10;82;87;1480251672309.9153;541787474384.5092;1029417476655.3795;36079.943067535394;0.0;296.5903362732781;17839.306088931884;2886969.7330662347;1179934.8828998841;40772.500998436;1364796.2681524935;4.958207639479508;0.22832808026249488
6702;2019-02-26 08:42:37.901;739;192;143;142;136;52;208;29;25;37;633;606;24;63;261;258;264;194;211;208;206;28;559;359;368;134;365;266;559;367.0;111.0;923.0;83.0;137.0;0;68;98;1;0;0;0;0;0;0;1;0;0;0;0;29699.787109375;11025.2158203125;0.0;1021.92120361328;429.0;103935;;;Calculated values ==>;1551166957.901;347.06000000000006;292.36;287.46000000000004;287.36;286.76000000000005;278.36;274.27422755570615;293.96000000000004;276.06;275.66;276.86;336.46000000000004;333.76000000000005;275.56;279.46000000000004;299.26000000000005;298.96000000000004;299.56;292.56;293.96000000000004;293.76000000000005;;316.06;275.96000000000004;241.2770596917726;263.299902668528;274.27422755570615;294.26000000000005;5590000.0;3590000.0;3679999.9999999995;1340000.0;3650000.0;2660000.0;5590000.0;0.06116666666666667;0.018500000000000003;0.15383333333333335;0.013833333333333333;0.022833333333333334;0.084;;11025.2158203125;0.0;1021.92120361328;29699.787109375;506064.4990489222;411022.3319942386;236121.07460453297;235808.96665544147;233959.13557364847;430214.79039162316;459438.4217246144;452120.5497996626;473176.5657117748;519448.28389754577;516659.4234985957;451992.7755733859;456891.7448795973;466964.4590515621;467426.0965774196;432246.14450388524;411817.33045329753;459438.4217246144;459163.4570647147;;180217.192455513;472299.7188790419;202705.07439534905;211788.391912528;274.2536668363059;3683219.3204010227;1505359.1965650613;228311.1126952648;0.0;0;243;214;0;0;0;0;10;82;87;1480472619509.775;541867627784.4583;1029575982255.2788;38368.41396636357;3729.392582024417;377.9330599358727;20779.505472783683;2887590.5496431063;1179965.9818902288;40778.12577408637;1365118.306130923;5.250645440114258;0.27106764793078103
6703;2019-02-26 08:43:37.861;736;193;143;142;135;51;208;29;31;37;639;610;30;59;261;258;264;195;211;209;206;28;556;360;368;134;365;270;556;355.0;113.0;842.0;39.0;137.0;0;70;98;1;0;0;0;0;0;0;1;0;0;0;0;29620.1015625;10922.6884765625;0.0;1060.22973632812;425.0;103936;;;Calculated values ==>;1551167017.861;346.76;292.46000000000004;287.46000000000004;287.36;286.66;278.26000000000005;274.38016830617;293.96000000000004;276.06;276.26000000000005;276.86;337.06;334.16;276.16;279.06;299.26000000000005;298.96000000000004;299.56;292.66;294.06;293.76000000000005;;315.66;275.96000000000004;241.2770596917726;263.82572766246335;274.38016830617;294.26000000000005;5560000.0;3600000.0;3679999.9999999995;1340000.0;3650000.0;2700000.0;5560000.0;0.059166666666666666;0.01883333333333333;0.14033333333333334;0.006500000000000001;0.022833333333333334;0.082;;10922.6884765625;0.0;1060.22973632812;29620.1015625;505959.6770200092;412715.6717894541;236206.01495887802;235892.91502117293;233731.9613397987;430148.3826014536;459438.4217246144;452187.8933737966;473176.5657117748;519736.45293305314;516734.10867019516;452059.45111957355;455736.36858304456;466964.4590515621;467284.67955467483;432983.14346411335;413465.294141843;459575.6909922959;459163.4570647147;;178545.77502346144;472299.7188790419;202991.7925807651;212240.468324264;274.36945203753993;3683713.323251999;1505541.97383485;228328.45238560345;0.0;0;243;214;0;0;0;0;10;82;87;1480693272309.9153;541947974184.5094;1029736675055.3811;34970.51947795542;1750.5015209387993;367.5861622360919;20247.68507671696;2888201.2999836784;1180011.617230593;40784.33429250163;1365459.9714568832;4.784835481574746;0.22298470512567237
6704;2019-02-26 08:44:37.852;731;192;143;142;134;50;208;29;38;37;646;615;36;58;261;259;264;193;211;208;206;28;551;360;368;134;365;274;551;469.0;86.0;907.0;62.0;137.0;0;72;98;1;0;0;0;0;0;0;1;0;0;0;0;29596.177734375;10736.2177734375;0.0;1070.92687988281;422.0;103937;;;Calculated values ==>;1551167077.852;346.26;292.36;287.46000000000004;287.36;286.56;278.16;274.38016830617;293.96000000000004;276.06;276.96000000000004;276.86;337.76;334.66;276.76000000000005;278.96000000000004;299.26000000000005;299.06;299.56;292.46000000000004;293.96000000000004;293.76000000000005;;315.36;275.96000000000004;241.2770596917726;264.3458800820626;274.38016830617;294.26000000000005;5510000.0;3600000.0;3679999.9999999995;1340000.0;3650000.0;2740000.0;5510000.0;0.07816666666666668;0.014333333333333333;0.15116666666666667;0.010333333333333333;0.022833333333333334;0.101;;10736.2177734375;0.0;1070.92687988281;29596.177734375;505786.915026888;414400.9631372732;236349.3324064729;236034.54159981437;233556.60644053924;430148.3826014536;459438.4217246144;452388.655222715;473176.5657117748;520130.4076309941;516914.00940430857;452130.5761644936;454942.7025509455;466964.4590515621;467413.82886276924;434188.19322130346;414757.0629070427;459438.4217246144;459163.4570647147;;177292.22831007556;472299.7188790419;202981.65444256712;210525.1723981036;274.3655248109472;3684206.718225273;1505722.4376464444;228346.20936010746;0.0;0;243;214;0;0;0;0;10;82;87;1480914039189.6836;542028362124.42505;1029899850575.21;37702.02495126569;2782.9533325102398;278.5128678377378;25112.46675132772;2888806.813679273;1180049.3903541802;40789.71764345615;1365837.9160215305;5.57933012910249;0.2524607623459151
