;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6705;2019-02-26 08:45:37.872;721;189;143;142;134;49;208;30;42;37;654;622;40;58;261;259;264;191;211;209;206;28;569;358;368;134;363;267;563;410.0;85.0;832.0;17.0;137.0;0;73;1;1;1;0;0;0;0;0;1;0;0;0;0;37889.59765625;19412.908203125;0.0;1054.00646972656;419.0;103938;;;Calculated values ==>;1551167137.872;345.26;292.06;287.46000000000004;287.36;286.56;278.06;274.1680685717883;293.96000000000004;276.16;277.36;276.86;338.56000000000006;335.36;277.16;278.96000000000004;299.26000000000005;299.06;299.56;292.26000000000005;294.06;293.76000000000005;;315.06;275.96000000000004;241.2770596917726;263.43189868330234;274.1680685717883;294.26000000000005;5690000.0;3579999.9999999995;3679999.9999999995;1340000.0;3629999.9999999995;2670000.0;5630000.0;0.06833333333333333;0.014166666666666666;0.13866666666666666;0.0028333333333333335;0.022833333333333334;0.09116666666666666;;19412.908203125;0.0;1054.00646972656;37889.59765625;502865.361255165;251967.00537246192;236009.01645176514;235698.20584036747;233249.60852716392;430280.9020939914;459438.4217246144;454104.83955248306;473176.5657117748;521530.8713538867;518229.2133767359;453852.4841310001;456107.97810590366;467248.1840708977;467695.9284303967;429707.3278486981;252769.09188268322;459575.6909922959;459163.4570647147;;176038.69501535743;472299.7188790419;202484.58303433988;210881.01334181207;274.16347034197815;3684769.28714717;1505973.764110408;228363.9230406079;0.0;0;244;214;0;0;0;0;10;82;87;1481134912789.6133;542108788924.3995;1030062204675.1583;34891.342237182515;764.4762182266558;2506.6250095185446;22635.08278607129;2889411.9600538933;1180078.9621210645;40812.93486225417;1366235.944899631;2.970527176313692;0.12003820378684833
6706;2019-02-26 08:46:37.863;717;198;145;144;136;48;207;30;34;37;657;625;32;41;262;258;264;200;211;209;206;29;566;363;368;133;368;249;560;465.0;110.0;994.0;64.0;137.0;0;72;1;1;1;0;0;0;0;0;1;0;0;0;0;37946.046875;19412.30859375;0.0;978.8684692382809;407.0;103939;;;Calculated values ==>;1551167197.863;344.86;292.96000000000004;287.66;287.56;286.76000000000005;277.96000000000004;274.69669130483857;293.86;276.16;276.56;276.86;338.86;335.66;276.36;277.26000000000005;299.36;298.96000000000004;299.56;293.16;294.06;293.76000000000005;;313.86;276.06;241.05796691057077;260.9983114674233;274.69669130483857;294.26000000000005;5660000.0;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;2490000.0;5600000.0;0.0775;0.018333333333333333;0.16566666666666666;0.010666666666666666;0.022833333333333334;0.10033333333333333;;19412.30859375;0.0;978.8684692382809;37946.046875;502634.4049698889;412930.35366320645;236719.90570339304;236405.8442824524;233933.16193898747;429947.3805835815;459301.0106943719;456126.8323979735;473306.6277234293;523295.9656808463;520034.9938354736;455884.04229320394;456973.721747507;466667.6927107696;466858.86781954044;430482.8766691481;413676.2678672713;459575.6909922959;459163.4570647147;;171024.68490186572;472528.46462518856;203769.2443198283;211267.98287389538;274.6840780529996;3685401.1560563785;1506297.259051855;228380.86112398782;0.0;0;244;214;0;0;0;0;10;82;87;1481355679669.3816;542188876909.3154;1030216981454.996;41807.24042494605;2866.7650165905093;308.1211613677409;24872.179243812203;2890051.019035512;1180109.2179256047;40836.387561887575;1366631.779365387;3.425712288748059;0.16263942894379907
6707;2019-02-26 08:47:37.863;735;193;145;144;134;46;207;31;28;37;647;620;24;34;262;258;264;194;211;208;206;30;556;360;368;133;365;242;551;488.0;110.0;1150.0;33.0;137.0;0;72;1;1;1;0;0;0;0;0;1;0;0;0;0;37561.9765625;19182.515625;0.0;941.7844848632809;393.0;103940;;;Calculated values ==>;1551167257.863;346.66;292.46000000000004;287.66;287.56;286.56;277.76000000000005;274.38016830617;293.86;276.26000000000005;275.96000000000004;276.86;337.86;335.16;275.56;276.56;299.36;298.96000000000004;299.56;292.56;293.96000000000004;293.76000000000005;;312.46000000000004;276.16;241.05796691057077;260.01710675043796;274.38016830617;294.26000000000005;5560000.0;3600000.0;3679999.9999999995;1330000.0;3650000.0;2420000.0;5510000.0;0.08133333333333333;0.018333333333333333;0.19166666666666668;0.0055000000000000005;0.022833333333333334;0.10416666666666666;;19182.515625;0.0;941.7844848632809;37561.9765625;505834.13863361225;414757.0629070427;236982.50092614195;236665.3116728602;233556.60644053924;430148.3826014536;459301.0106943719;456551.9436781095;473306.6277234293;522844.326595476;520104.18761107925;456072.0138946321;457269.2489433392;467094.51228587364;467284.67955467483;432983.14346411335;415109.2128557288;459438.4217246144;459163.4570647147;;165175.21790254305;472625.7912797831;203006.01447489808;210453.66030501077;274.3749607535125;3686030.389585024;1506618.8825870112;228396.866565272;0.0;0;244;214;0;0;0;0;10;82;87;1481576479669.3816;542268676909.3154;1030364281454.996;48596.303097282194;1482.9087724268677;327.6887278203833;25907.27049580249;2890804.3818981973;1180145.4652071798;40841.68597763081;1367054.9414465504;3.7921403813655608;0.17822361336040526
6708;2019-02-26 08:48:37.884;757;189;148;146;134;43;207;31;22;38;633;611;18;32;261;258;264;191;211;208;206;29;538;357;368;132;362;249;537;631.0;113.0;801.0;57.0;137.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;29550.2734375;10768.6845703125;0.0;966.4176635742191;385.0;103941;;;Calculated values ==>;1551167317.884;348.86;292.06;287.96000000000004;287.76000000000005;286.56;277.46000000000004;274.0616903277293;293.86;276.26000000000005;275.36;276.96000000000004;336.46000000000004;334.26000000000005;274.96000000000004;276.36;299.26000000000005;298.96000000000004;299.56;292.26000000000005;293.96000000000004;293.76000000000005;;311.66;276.06;240.83765695389522;260.9983114674233;274.0616903277293;294.26000000000005;5380000.0;3570000.0000000005;3679999.9999999995;1320000.0;3620000.0000000005;2490000.0;5370000.0;0.10516666666666666;0.01883333333333333;0.1335;0.0095;0.022833333333333334;0.128;;10768.6845703125;0.0;966.4176635742191;29550.2734375;510169.3469185803;418655.34183088224;238381.62391284836;237730.02542283497;233928.34928667214;430346.717906069;459301.0106943719;454664.42385083163;473533.532933398;520850.98377577733;518605.73478941515;454173.85357743653;455884.04229320394;467389.657016189;467708.15823788114;437196.6689123147;419274.7877284157;459438.4217246144;459163.4570647147;;161832.74555500393;472659.50235634967;202201.02439778156;208655.11571752653;274.04867742708245;3686589.854080456;1506868.5632802504;228412.77381547083;0.0;0;244;214;0;0;0;0;10;82;87;1481797356949.922;542348204734.51;1030511633010.3566;33703.86382698219;2569.3555406063974;337.52876229676457;32065.067692440087;2891490.4566663983;1180179.2458956419;40847.23139694637;1367538.2133519547;5.852170220044151;0.21486928787417933
6709;2019-02-26 08:49:37.874;765;179;148;147;134;41;207;28;21;38;625;605;20;49;259;259;264;180;210;208;206;26;533;352;368;131;358;261;533;911.0;115.0;256.0;83.0;137.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;29314.970703125;10560.9677734375;0.0;992.790405273438;391.0;103942;;;Calculated values ==>;1551167377.874;349.66;291.06;287.96000000000004;287.86;286.56;277.26000000000005;273.5264737036516;293.86;275.96000000000004;275.26000000000005;276.96000000000004;335.66;333.66;275.16;278.06;299.06;299.06;299.56;291.16;293.96000000000004;293.76000000000005;;312.26000000000005;275.76000000000005;240.61611355647437;262.63441904999945;273.5264737036516;294.16;5330000.0;3520000.0000000005;3679999.9999999995;1310000.0;3579999.9999999995;2610000.0;5330000.0;0.15183333333333332;0.019166666666666665;0.042666666666666665;0.013833333333333333;0.022833333333333334;0.17466666666666666;;10560.9677734375;0.0;992.790405273438;29314.970703125;511582.7960420376;416912.1739174319;238511.25791599273;238183.0858937692;234037.40463703606;430671.36484660726;459301.0106943719;452485.91005134286;473663.03176242136;519039.7271138568;516980.24963562156;452359.39412714314;455983.40564438805;467695.9284303967;468536.14063987497;438310.0982349395;417237.99557093345;459438.4217246144;459163.4570647147;;164339.59507360373;472499.14586990676;200843.19061685939;205767.35590310104;273.49620876917584;3687080.316024422;1507046.280758626;228429.09782825818;0.0;0;244;214;0;0;0;0;10;82;87;1482018120149.9573;542427091584.5225;1030664607510.3809;10736.756029204627;3757.907381000489;403.88196772678276;44259.85233622852;2891860.7334421757;1180231.9642987985;40853.40878996043;1368174.1483454613;5.120273143951224;0.0632780675093573
6710;2019-02-26 08:50:37.844;753;178;150;149;136;40;207;25;18;37;630;605;19;54;257;259;264;180;210;208;206;23;542;350;368;131;356;261;542;1056.0;110.0;423.0;28.0;137.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;29488.486328125;10781.0263671875;0.0;992.9719848632809;401.0;103943;;;Calculated values ==>;1551167437.844;348.46000000000004;290.96000000000004;288.16;288.06;286.76000000000005;277.16;273.3108153835814;293.86;275.66;274.96000000000004;276.86;336.16;333.66;275.06;278.56;298.86;299.06;299.56;291.16;293.96000000000004;293.76000000000005;;313.26000000000005;275.46000000000004;240.61611355647437;262.63441904999945;273.3108153835814;294.16;5420000.0;3500000.0;3679999.9999999995;1310000.0;3560000.0;2610000.0;5420000.0;0.17600000000000002;0.018333333333333333;0.07050000000000001;0.004666666666666667;0.022833333333333334;0.19883333333333336;;10781.0263671875;0.0;992.9719848632809;29488.486328125;509325.9728141499;412988.0197166831;238875.14834300292;238547.90671661135;234412.3533441652;430799.1582183253;459301.0106943719;452106.01007458626;473566.1253818903;519553.9863392833;516980.24963562156;452232.76103068545;456599.3875696608;467720.508243715;468814.2162213776;436289.0770253098;413725.2389273455;459438.4217246144;459163.4570647147;;168517.74571465285;472207.82270811964;200367.5742484034;204789.65107234314;273.3009072782078;3687570.0998188453;1507224.0417849072;228445.63757417392;0.0;0;244;214;0;0;0;0;10;82;87;1482238809750.0625;542505652284.56;1030821129210.4556;17747.559725745894;1268.5878261453424;413.67036512934544;50577.99175814988;2892097.984055598;1180273.830815148;40860.218319602754;1368964.0685556077;5.945967341075479;0.0627365798960839
6711;2019-02-26 08:51:37.845;738;183;153;151;139;41;207;23;11;36;635;607;13;52;256;260;264;185;210;208;206;21;549;351;368;131;356;257;549;1048.0;85.0;619.0;89.0;137.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;29621.505859375;10978.919921875;0.0;948.8013305664059;409.0;103944;;;Calculated values ==>;1551167497.845;346.96000000000004;291.46000000000004;288.46000000000004;288.26000000000005;287.06;277.26000000000005;273.4187578820637;293.86;275.46000000000004;274.26000000000005;276.76000000000005;336.66;333.86;274.46000000000004;278.36;298.76000000000005;299.16;299.56;291.66;293.96000000000004;293.76000000000005;;314.06;275.26000000000005;240.61611355647437;262.0952818180154;273.4187578820637;294.16;5490000.0;3510000.0;3679999.9999999995;1310000.0;3560000.0;2570000.0;5490000.0;0.17466666666666666;0.014166666666666666;0.10316666666666667;0.014833333333333334;0.022833333333333334;0.1975;;10978.919921875;0.0;948.8013305664059;29621.505859375;506842.6801889249;411880.1009978568;239632.05374343944;238976.33335390146;235152.36384898238;430735.4089219946;459301.0106943719;451922.06768953014;473469.2039465459;520397.81184245634;517524.1757861798;452174.32499774254;457007.1687273485;467592.11455659237;468802.25513630296;434662.41200529016;412648.34060041176;459438.4217246144;459163.4570647147;;171860.34048652687;472013.52702826465;200583.01283153024;205097.5432998269;273.38982662585386;3688062.6912962007;1507405.3776926452;228461.81928814037;0.0;0;244;214;0;0;0;0;10;82;87;1482459613429.7957;542584253594.465;1030976531800.2678;25929.812492850324;4026.2192939182273;311.86601156911064;50178.01796856534;2892461.9682232817;1180317.954943152;40866.26455683688;1369803.715962873;6.7444496785534;0.15484468074398225
6712;2019-02-26 08:52:37.855;731;187;154;152;144;44;207;25;8;35;636;607;9;46;257;259;264;189;210;208;206;23;553;355;368;133;360;248;553;1055.0;108.0;643.0;287.0;137.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;29725.20703125;11123.0087890625;0.0;922.7122192382809;412.0;103945;;;Calculated values ==>;1551167557.855;346.26;291.86;288.56;288.36;287.56;277.56;273.8482719121499;293.86;275.66;273.96000000000004;276.66;336.76000000000005;333.86;274.06;277.76000000000005;298.86;299.06;299.56;292.06;293.96000000000004;293.76000000000005;;314.36;275.46000000000004;241.05796691057077;260.85938512811435;273.8482719121499;294.16;5530000.0;3550000.0;3679999.9999999995;1330000.0;3600000.0;2480000.0;5530000.0;0.17583333333333334;0.018000000000000002;0.10716666666666666;0.04783333333333333;0.022833333333333334;0.19866666666666669;;11123.0087890625;0.0;922.7122192382809;29725.20703125;505604.9165839633;411690.63993804477;239829.46499139623;239174.26846037296;236607.02350003482;430477.46260093397;459301.0106943719;453112.798581701;473112.1826642056;521238.6817361022;518280.92539669183;453236.29401887336;457736.96880525927;467155.4305485478;468117.1661838917;433709.57433928055;412465.3940541978;459438.4217246144;459163.4570647147;;173113.83306960555;471944.1597200548;201540.87028354887;205941.4889706085;273.7823836270261;3688557.3296628674;1507589.591128997;228477.41783371064;0.0;0;244;214;0;0;0;0;10;82;87;1482680450229.7605;542663466794.45245;1031128057050.2438;26960.124982618636;12934.290678046204;382.39524513148905;50306.7643280291;2892902.7911604205;1180459.316082493;40872.051031560215;1370641.2287107427;7.519979515664004;0.28637309490604257
6713;2019-02-26 08:53:37.846;731;190;153;152;146;46;207;27;11;35;628;604;10;45;258;258;264;192;211;208;205;24;553;357;368;140;362;242;554;1063.0;85.0;813.0;228.0;137.0;0;99;91;1;0;0;0;0;0;0;1;0;0;0;0;29316.15234375;10552.734375;0.0;1026.89282226562;416.0;103946;;;Calculated values ==>;1551167617.846;346.26;292.16;288.46000000000004;288.36;287.76000000000005;277.76000000000005;274.0616903277293;293.86;275.86;274.26000000000005;276.66;335.96000000000004;333.56;274.16;277.66;298.96000000000004;298.96000000000004;299.56;292.36;293.96000000000004;293.66;;314.76000000000005;275.56;242.56692532238324;260.01710675043796;274.0616903277293;294.26000000000005;5530000.0;3570000.0000000005;3679999.9999999995;1400000.0;3620000.0000000005;2420000.0;5540000.0;0.17716666666666667;0.014166666666666666;0.1355;0.038;0.022833333333333334;0.2;;10552.734375;0.0;1026.89282226562;29316.15234375;505604.9165839633;412420.9545810112;239468.71591713582;239142.2403198925;237211.48396038325;430346.717906069;459301.0106943719;454502.3077960133;472195.2020149266;520916.631836062;518477.8186799644;454380.91130335606;458576.5265048613;467001.0665144205;467708.15823788114;433709.57433928055;413177.15693683183;459438.4217246144;459025.7599915035;;174785.17458790913;471112.8868819084;202117.1978222561;206381.49613808817;274.01606268305835;3689049.267188777;1507770.1952271624;228493.6621053665;0.0;0;244;214;0;0;0;0;10;82;87;1482901217109.5288;542745354509.3665;1031275035000.0896;34198.1824014441;10221.836184266785;290.87591320135675;50528.852770683065;2893412.3672735356;1180652.2548609846;40877.66078295149;1371481.3994744958;8.224768003937548;0.30842700922638544
6714;2019-02-26 08:54:37.856;738;190;150;150;145;48;207;28;15;35;610;593;13;62;259;257;264;191;210;208;206;26;544;359;368;144;364;244;545;1068.0;112.0;660.0;199.0;137.0;0;99;65;1;0;0;0;0;0;0;1;0;0;0;0;27544.609375;8880.8603515625;0.0;1021.3003540039099;419.0;103947;;;Calculated values ==>;1551167677.856;346.96000000000004;292.16;288.16;288.16;287.66;277.96000000000004;274.27422755570615;293.86;275.96000000000004;274.66;276.66;334.16;332.46000000000004;274.46000000000004;279.36;299.06;298.86;299.56;292.26000000000005;293.96000000000004;293.76000000000005;;315.06;275.76000000000005;243.40439225979637;260.2995467637923;274.27422755570615;294.16;5440000.0;3590000.0;3679999.9999999995;1440000.0;3640000.0;2440000.0;5450000.0;0.178;0.018666666666666668;0.11;0.033166666666666664;0.022833333333333334;0.20083333333333334;;8880.8603515625;0.0;1021.3003540039099;27544.609375;507292.37902339164;416046.62664473074;238778.2476007642;238778.2476007642;237161.76825025954;430214.79039162316;459301.0106943719;454651.4530453563;471666.44639072387;518921.257836861;517189.3763978842;454408.09714094596;460268.71096229187;466846.5240827089;467297.0874545841;435829.42011273914;416383.85655565077;459438.4217246144;459163.4570647147;;176038.69501535743;470775.47163449007;202666.07079282738;206771.77056269237;274.23853322863596;3689523.185842972;1507932.1688409618;228510.73322654545;0.0;0;244;214;0;0;0;0;10;82;87;1483122053909.4937;542830568709.35297;1031420859300.0664;27718.392047778183;8892.295127915144;362.9838530656497;50688.663705822815;2893928.4247224396;1180811.5658359653;40883.110522474744;1372325.0193582166;8.85284912466662;0.28370817383206987
6715;2019-02-26 08:55:37.847;743;187;149;148;144;50;207;28;19;35;592;580;18;78;260;257;264;188;210;208;205;27;547;357;368;147;362;250;548;1136.0;82.0;749.0;138.0;137.0;0;99;63;1;0;0;0;0;0;0;1;0;0;0;0;27578.734375;8727.005859375;0.0;1040.36474609375;423.0;103948;;;Calculated values ==>;1551167737.847;347.46000000000004;291.86;288.06;287.96000000000004;287.56;278.16;274.0616903277293;293.86;275.96000000000004;275.06;276.66;332.36;331.16;274.96000000000004;280.96000000000004;299.16;298.86;299.56;291.96000000000004;293.96000000000004;293.66;;315.46000000000004;275.86;244.02132995426717;261.13683023647616;274.0616903277293;294.16;5470000.0;3570000.0000000005;3679999.9999999995;1470000.0;3620000.0000000005;2500000.0;5480000.0;0.18933333333333333;0.013666666666666666;0.12483333333333334;0.023;0.022833333333333334;0.21216666666666667;;8727.005859375;0.0;1040.36474609375;27578.734375;507644.5007018931;413808.91226698237;238357.5562735323;238034.12789039293;236753.43465409768;430346.717906069;459301.0106943719;454127.2277989712;471267.55247380707;516578.274850214;515348.8381134549;454004.120453981;461228.51772465167;467260.227616787;467579.62498545926;435132.34076873586;414171.1577566021;459438.4217246144;459025.7599915035;;177710.07569661198;470471.85281878355;202180.20385529497;206073.60313361272;274.0405783462393;3689982.478136227;1508078.8790493996;228527.91119194686;0.0;0;244;214;0;0;0;0;10;82;87;1483342820789.262;542917855614.2614;1031569037069.9109;31451.386822302247;6170.707926160238;286.469501165828;53668.01594668249;2894421.4322502827;1180937.0720325306;40888.52182193763;1373194.527908559;9.375765893948682;0.2642147803224892
6716;2019-02-26 08:56:37.867;745;189;148;148;142;50;207;27;24;34;559;548;23;108;260;257;264;191;210;208;205;25;556;356;368;136;361;257;556;1159.0;110.0;888.0;200.0;137.0;0;1;80;1;0;0;0;0;0;0;1;0;1;0;0;29364.61328125;9789.1083984375;0.0;1931.84362792969;426.0;103949;;;Calculated values ==>;1551167797.867;347.66;292.06;287.96000000000004;287.96000000000004;287.36;278.16;273.955091788801;293.86;275.86;275.56;276.56;329.06;327.96000000000004;275.46000000000004;283.96000000000004;299.16;298.86;299.56;292.26000000000005;293.96000000000004;293.66;;315.76000000000005;275.66;241.71165711629368;262.0952818180154;273.955091788801;294.16;5560000.0;3560000.0;3679999.9999999995;1360000.0;3610000.0;2570000.0;5560000.0;0.19316666666666665;0.018333333333333333;0.14800000000000002;0.03333333333333333;0.022833333333333334;0.216;;9789.1083984375;0.0;1931.84362792969;29364.61328125;507087.1873229435;411156.2656500391;237789.26784107496;237789.26784107496;235892.91502117293;430412.23801567365;459301.0106943719;453553.62569871574;472622.7809936826;512579.5969087784;511442.81572212017;453428.7892370219;463705.0269019331;467401.68226075795;467720.508243715;432983.14346411335;411946.55931517074;459438.4217246144;459025.7599915035;;178963.62700411686;471742.7696466962;201893.93114423976;205688.42275493915;273.92458220938335;3690457.1642110627;1508233.231435763;228552.68785128865;0.0;0;244;214;0;0;0;0;10;82;88;1483563694390.069;543002783914.5718;1031721187770.4669;37245.63479406245;8994.961283415214;385.6707093972812;54720.8648430979;2894994.098257572;1181063.4947365979;40894.12485743561;1374098.0696653335;8.646663803587337;0.2979669751140261
6717;2019-02-26 08:57:37.847;747;192;147;147;142;50;207;27;29;33;552;544;27;116;260;257;264;194;210;208;206;26;559;359;368;134;364;260;559;1149.0;85.0;839.0;218.0;137.0;0;1;91;1;0;0;0;0;0;0;1;0;1;0;0;30163.296875;10578.1796875;0.0;1972.97998046875;427.0;103950;;;Calculated values ==>;1551167857.847;347.86;292.36;287.86;287.86;287.36;278.16;274.27422755570615;293.86;275.86;276.06;276.46000000000004;328.36;327.56;275.86;284.76000000000005;299.16;298.86;299.56;292.56;293.96000000000004;293.76000000000005;;315.86;275.76000000000005;241.2770596917726;262.5002047102346;274.27422755570615;294.16;5590000.0;3590000.0;3679999.9999999995;1340000.0;3640000.0;2600000.0;5590000.0;0.1915;0.014166666666666666;0.13983333333333334;0.036333333333333336;0.022833333333333334;0.21433333333333335;;10578.1796875;0.0;1972.97998046875;30163.296875;507068.187336865;411022.3319942386;237381.07457337916;237381.07457337916;235808.96665544147;430214.79039162316;459301.0106943719;453665.16875313333;472787.01963726926;511590.48679742054;510761.26820670534;453414.51204216573;464202.2767319884;466976.539238069;467297.0874545841;432246.14450388524;411817.33045329753;459438.4217246144;459163.4570647147;;179381.48055642567;472104.6820821746;202690.6516095857;206386.2876484968;274.2480711675976;3690953.064771912;1508402.9022600583;228585.2172011741;0.0;0;244;214;0;0;0;0;10;82;88;1483784420789.262;543083756914.27563;1031876236069.8999;35094.603313906075;9788.709773837396;289.4081990499925;54178.57331154271;2895596.7326278286;1181219.9731513055;40899.74863976624;1375005.2624815318;7.915706375075933;0.2766266299339524
6718;2019-02-26 08:58:37.858;750;194;146;146;140;51;207;28;31;33;571;561;29;116;261;257;264;196;210;208;205;26;559;360;368;133;365;263;558;1135.0;85.0;889.0;216.0;137.0;0;1;99;1;0;0;0;0;0;0;1;0;1;0;0;30694.701171875;11065.19921875;0.0;2001.15734863281;427.0;103951;;;Calculated values ==>;1551167917.858;348.16;292.56;287.76000000000005;287.76000000000005;287.16;278.26000000000005;274.38016830617;293.86;275.96000000000004;276.26000000000005;276.46000000000004;330.26000000000005;329.26000000000005;276.06;284.76000000000005;299.26000000000005;298.86;299.56;292.76000000000005;293.96000000000004;293.66;;315.86;275.76000000000005;241.05796691057077;262.9017227912062;274.38016830617;294.16;5590000.0;3600000.0;3679999.9999999995;1330000.0;3650000.0;2630000.0;5580000.0;0.18916666666666665;0.014166666666666666;0.14816666666666667;0.036000000000000004;0.022833333333333334;0.212;;11065.19921875;0.0;2001.15734863281;30694.701171875;507443.7210816648;412248.46956782654;237093.550372919;237093.550372919;235215.34217731885;430148.3826014536;459301.0106943719;453402.1464048377;472917.67418972735;513294.7698048748;512258.0957110712;453149.9494180667;463759.4430955721;466964.4590515621;467155.4305485478;432246.14450388524;413010.54793433315;459438.4217246144;459025.7599915035;;179381.48055642567;472236.3865531139;202953.76448438386;206630.76972552325;274.3547196823773;3691460.307734455;1508583.296817687;228618.34108393497;0.0;0;244;214;0;0;0;0;10;82;88;1484005261269.8374;543163871599.48444;1032033164835.3088;37108.101921213914;9694.174394474281;272.5042847353212;53507.73793638781;2896198.532149378;1181382.3602853154;40904.4321022874;1375902.8129316904;7.697824410202667;0.27718968651370257
6719;2019-02-26 08:59:37.868;751;194;145;144;138;51;207;28;30;33;595;583;30;115;261;256;264;195;210;208;205;26;552;361;368;131;366;269;552;1138.0;112.0;1029.0;194.0;137.0;0;1;99;1;0;0;0;0;0;0;1;0;1;0;0;30522.896484375;10843.4287109375;0.0;2055.77978515625;425.0;103952;;;Calculated values ==>;1551167977.868;348.26;292.56;287.66;287.56;286.96000000000004;278.26000000000005;274.4858918419099;293.86;275.96000000000004;276.16;276.46000000000004;332.66;331.46000000000004;276.16;284.66;299.26000000000005;298.76000000000005;299.56;292.66;293.96000000000004;293.66;;315.66;275.76000000000005;240.61611355647437;263.6948088759802;274.4858918419099;294.16;5520000.0;3610000.0;3679999.9999999995;1310000.0;3660000.0;2690000.0;5520000.0;0.18966666666666668;0.018666666666666668;0.17149999999999999;0.03233333333333333;0.022833333333333334;0.21250000000000002;;10843.4287109375;0.0;2055.77978515625;30522.896484375;508192.79230706114;414715.9607757526;236952.95555765813;236636.12192516867;234759.65904579524;430081.6785162784;459301.0106943719;452234.73324238294;473178.34860283375;515263.47778312926;514017.21298796544;452234.73324238294;462745.7582945102;466822.20430220634;466883.92173941486;433949.4408518451;415068.77947206923;459438.4217246144;459025.7599915035;;178545.77502346144;472499.14586990676;203224.75291901323;206848.88135940093;274.4643034690011;3691970.5394059503;1508765.8991457222;228652.15452801273;0.0;0;244;214;0;0;0;0;10;82;88;1484226098069.8022;543243084799.47186;1032192791435.2834;42705.2116254579;8706.538705412222;352.4390124224825;53587.586709321804;2896863.753947319;1181535.7251176694;40909.64083107302;1376795.4227137691;8.167305465642945;0.3009413477913767
6720;2019-02-26 09:00:37.889;748;191;145;144;136;49;207;28;29;33;619;604;30;113;262;257;264;192;210;208;205;27;553;359;368;131;364;274;552;449.0;113.0;826.0;178.0;137.0;0;1;99;1;0;0;0;0;0;0;1;0;1;0;0;30555.92578125;10844.021484375;0.0;2105.52392578125;424.0;103953;;;Calculated values ==>;1551168037.889;347.96000000000004;292.26000000000005;287.66;287.56;286.76000000000005;278.06;274.27422755570615;293.86;275.96000000000004;276.06;276.46000000000004;335.06;333.56;276.16;284.46000000000004;299.36;298.86;299.56;292.36;293.96000000000004;293.66;;315.56;275.86;240.61611355647437;264.3458800820626;274.27422755570615;294.16;5530000.0;3590000.0;3679999.9999999995;1310000.0;3640000.0;2740000.0;5520000.0;0.07483333333333334;0.01883333333333333;0.13766666666666666;0.029666666666666668;0.022833333333333334;0.09766666666666667;;10844.021484375;0.0;2105.52392578125;30555.92578125;507730.2692544582;413633.1203958097;236952.95555765813;236636.12192516867;234143.04538558066;430214.79039162316;459301.0106943719;451223.24573764333;473178.34860283375;517329.6250027059;515770.10674651817;451353.2567004854;461748.6780750247;467236.2624677158;467297.0874545841;433709.57433928055;413998.2807911148;459438.4217246144;459025.7599915035;;178127.92459426197;472596.2217928923;202686.76762045277;210697.80473205197;274.24656418981453;3692479.7077372856;1508946.691152137;228686.84419602013;0.0;0;244;214;0;0;0;0;10;82;88;1484446975349.4653;543321712309.3519;1032355748450.0349;34215.18848746656;8007.313807115706;371.22936182378845;24253.363630339765;2897504.9816317824;1181675.0559704644;40915.67351154863;1377444.3243350484;5.162119068235249;0.277881733943225
6721;2019-02-26 09:01:37.869;741;190;146;145;135;48;207;29;27;34;641;624;30;111;261;257;264;191;210;208;205;27;566;358;368;130;363;269;557;557.0;111.0;887.0;174.0;137.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;40669.32421875;21332.3828125;0.0;2047.0739746093802;423.0;103954;;;Calculated values ==>;1551168097.869;347.26;292.16;287.76000000000005;287.66;286.66;277.96000000000004;274.1680685717883;293.86;276.06;275.86;276.56;337.26;335.56;276.16;284.26000000000005;299.26000000000005;298.86;299.56;292.26000000000005;293.96000000000004;293.66;;315.46000000000004;275.86;240.39332010688793;263.6948088759802;274.1680685717883;294.16;5660000.0;3579999.9999999995;3679999.9999999995;1300000.0;3629999.9999999995;2690000.0;5570000.0;0.09283333333333334;0.018500000000000003;0.14783333333333332;0.029;0.022833333333333334;0.11566666666666667;;21332.3828125;0.0;2047.0739746093802;40669.32421875;505681.6455342506;411111.06218014384;237122.89439350186;236806.61782133803;233706.05711679408;430280.9020939914;459301.0106943719;451849.7183268412;473405.19094569265;520025.76959522616;518268.43381884386;452234.73324238294;462265.91980423185;467248.1840708977;467438.4851594835;430482.8766691481;411509.7758049635;459438.4217246144;459025.7599915035;;177710.07569661198;472727.1298661593;202423.50409836843;209273.3837387622;274.13974358758503;3693073.0536395577;1509214.7384757954;228721.4376435402;0.0;0;244;215;0;0;0;0;10;82;88;1484667701749.5354;543399986209.37683;1032518594150.0867;36873.50867010922;7838.8051472659345;351.0023659874154;28888.024853233743;2898097.189973014;1181807.0629447957;40921.690103083056;1377887.021624251;3.1630906444913856;0.15811948313374552
6722;2019-02-26 09:02:37.850;732;198;148;147;139;47;207;29;16;34;656;637;18;71;262;256;264;200;210;208;205;28;568;363;368;130;369;247;562;600.0;112.0;977.0;243.0;137.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;38803.91796875;19649.94140625;0.0;1871.6640625;412.0;103955;;;Calculated values ==>;1551168157.85;346.36;292.96000000000004;287.96000000000004;287.86;287.06;277.86;274.69669130483857;293.86;276.06;274.76000000000005;276.56;338.76;336.86;274.96000000000004;280.26000000000005;299.36;298.76000000000005;299.56;293.16;293.96000000000004;293.66;;314.36;275.96000000000004;240.39332010688793;260.72004837742526;274.69669130483857;294.16;5680000.0;3629999.9999999995;3679999.9999999995;1300000.0;3690000.0;2470000.0;5620000.0;0.1;0.018666666666666668;0.16283333333333333;0.0405;0.022833333333333334;0.12283333333333334;;19649.94140625;0.0;1871.6640625;38803.91796875;504359.083712846;412084.55004663585;237609.73365870133;237292.8112842608;234798.8974493224;429947.3805835815;459301.0106943719;454267.3291924153;473405.19094569265;523355.1072948587;521422.2666833262;454511.96009527857;460864.23990221135;466524.8919948971;466598.81152663083;429967.22640455776;412852.2589437246;459438.4217246144;459025.7599915035;;173113.83306960555;472824.0414856702;203724.3515096477;210023.2624383049;274.66675734002695;3693735.1209361413;1509556.149696181;228754.0834527061;0.0;0;244;215;0;0;0;0;10;82;88;1484888431829.3389;543477961509.3074;1032673345129.9489;40796.74819934399;10898.53744402891;319.47939260221864;30585.806782784563;2898744.237149839;1181963.1580204857;40927.27568173947;1378382.4799426098;3.8380302035876515;0.20882179335839948
6723;2019-02-26 09:03:37.840;744;194;148;147;136;46;207;30;1;34;656;637;3;54;263;255;264;195;210;208;205;28;550;360;368;129;365;237;548;648.0;113.0;848.0;154.0;137.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;26262.23828125;6575.15185546875;0.0;1807.24084472656;399.0;103956;;;Calculated values ==>;1551168217.84;347.56000000000006;292.56;287.96000000000004;287.86;286.76000000000005;277.76000000000005;274.38016830617;293.86;276.16;273.26000000000005;276.56;338.76;336.86;273.46000000000004;278.56;299.46000000000004;298.66;299.56;292.66;293.96000000000004;293.66;;313.06;275.96000000000004;240.16925963744896;259.30345971252746;274.38016830617;294.16;5500000.0;3600000.0;3679999.9999999995;1290000.0;3650000.0;2370000.0;5480000.0;0.10800000000000001;0.01883333333333333;0.14133333333333334;0.025666666666666667;0.022833333333333334;0.13083333333333336;;6575.15185546875;0.0;1807.24084472656;26262.23828125;507500.3681940466;416261.5548551322;238034.12789039293;237712.02613505756;234249.82000437225;430148.3826014536;459301.0106943719;454136.4861044761;473534.8580475586;524156.83423689625;522236.596697287;454377.8051928868;460416.6116307068;467224.463052191;466896.63142237026;434425.84563926497;416597.3281909574;459438.4217246144;459025.7599915035;;167682.10792650707;472954.5886681478;202965.30160250276;209085.59357886066;274.3591896334418;3694277.248535316;1509774.6557163228;228784.7358840144;0.0;0;244;215;0;0;0;0;10;82;88;1485109195029.374;543555648559.3197;1032818520929.9719;35498.860742945566;6929.72503468489;335.7704119431253;32700.50510565411;2899379.9279250023;1182111.7021130228;40932.73518670904;1378909.777977442;9.002782856196816;0.402240435550486
6724;2019-02-26 09:04:37.840;762;181;149;148;134;42;207;30;6;35;650;633;6;83;261;256;264;183;210;208;205;27;533;355;368;127;360;254;533;671.0;85.0;77.0;0.0;137.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30113.5703125;10676.48046875;0.0;1946.4580078125;401.0;103957;;;Calculated values ==>;1551168277.84;349.36;291.26000000000005;288.06;287.96000000000004;286.56;277.36;273.8482719121499;293.86;276.16;273.76000000000005;276.66;338.16;336.46000000000004;273.76000000000005;281.46000000000004;299.26000000000005;298.76000000000005;299.56;291.46000000000004;293.96000000000004;293.66;;313.26000000000005;275.86;239.71726792356844;261.6868853414304;273.8482719121499;294.16;5330000.0;3550000.0;3679999.9999999995;1270000.0;3600000.0;2540000.0;5330000.0;0.11183333333333333;0.014166666666666666;0.012833333333333334;0.0;0.022833333333333334;0.13466666666666666;;10676.48046875;0.0;1946.4580078125;30113.5703125;511217.00737664226;417560.7320402083;238840.8882923085;238511.25791599273;234037.40463703606;430477.46260093397;459301.0106943719;451819.2634916775;473889.94243038853;522178.10129325814;520440.00534583844;451819.2634916775;461207.09754191525;467671.8303827659;467732.97820431984;438310.0982349395;418197.3165893267;459438.4217246144;459025.7599915035;;168517.74571465285;473118.57976311014;201709.7481601087;208005.498405296;273.8482719121499;3694747.046940264;1509918.4193190245;228816.01670778557;0.0;0;244;215;0;0;0;0;10;82;88;1485329995029.374;543632448559.3197;1032965820929.9719;3209.7387800884667;0.0;284.93107331284784;33804.06189360927;2899702.499587694;1182169.4498216452;40937.90769908617;1379463.9827024357;2.954837482275984;-0.025112746033369847
6725;2019-02-26 09:05:37.881;766;178;152;150;135;40;207;26;13;34;651;635;13;99;258;256;264;179;210;208;205;23;540;351;368;124;356;255;540;692.0;87.0;34.0;107.0;137.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30377.291015625;10795.01953125;0.0;1968.80822753906;409.0;103958;;;Calculated values ==>;1551168337.881;349.76;290.96000000000004;288.36;288.16;286.66;277.16;273.4187578820637;293.86;275.76000000000005;274.46000000000004;276.56;338.26;336.66;274.46000000000004;283.06;298.96000000000004;298.76000000000005;299.56;291.06;293.96000000000004;293.66;;314.06;275.46000000000004;239.02933182858504;261.82340779136865;273.4187578820637;294.16;5400000.0;3510000.0;3679999.9999999995;1240000.0;3560000.0;2550000.0;5400000.0;0.11533333333333333;0.0145;0.005666666666666667;0.017833333333333333;0.022833333333333334;0.13816666666666666;;10795.01953125;0.0;1968.80822753906;30377.291015625;511098.2201339187;413823.3896241266;239600.85973100874;238940.30936615233;234156.74261900908;430735.4089219946;459301.0106943719;452523.2481893406;474180.10434583086;522199.14812796627;520562.39724024147;452523.2481893406;462944.955775936;467848.8054865576;468293.893190677;436744.7959579174;414183.7078577698;459438.4217246144;459025.7599915035;;171860.34048652687;473123.86364084855;200521.11586851958;206979.40888318908;273.36554426186154;3695251.4819142544;1510097.470754336;228848.66622174907;0.0;0;244;215;0;0;0;0;10;82;88;1485550945909.8442;543707800014.4801;1033118625275.2971;1428.012083151319;4861.4156686065335;327.13577745214036;34824.40417813211;2899741.1739210514;1182209.9893020312;40943.011741567425;1380036.2773885722;3.246750778096814;0.02831944023680358
6726;2019-02-26 09:06:37.891;763;181;155;153;138;40;207;24;18;34;652;633;17;80;257;257;264;183;210;208;205;21;546;351;368;134;356;248;546;718.0;110.0;111.0;75.0;137.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29736.822265625;10976.1015625;0.0;1091.13537597656;416.0;103959;;;Calculated values ==>;1551168397.891;349.46000000000004;291.26000000000005;288.66;288.46000000000004;286.96000000000004;277.16;273.4187578820637;293.86;275.56;274.96000000000004;276.56;338.36;336.46000000000004;274.86;281.16;298.86;298.86;299.56;291.46000000000004;293.96000000000004;293.66;;314.76000000000005;275.26000000000005;241.2770596917726;260.85938512811435;273.4187578820637;294.16;5460000.0;3510000.0;3679999.9999999995;1340000.0;3560000.0;2480000.0;5460000.0;0.11966666666666666;0.018333333333333333;0.018500000000000003;0.0125;0.022833333333333334;0.1425;;10976.1015625;0.0;1091.13537597656;29736.822265625;510206.9912732165;412411.8491920293;240395.64165132088;239731.43154882238;234924.04371813397;430735.4089219946;459301.0106943719;454343.13228414016;472884.4304738556;522867.70544002997;520933.0229287142;454220.5541673909;461768.78422721353;467720.508243715;468421.121156461;435365.7295778208;413165.12892956054;459438.4217246144;459025.7599915035;;174785.17458790913;471616.79343737353;200551.62244334948;206935.98575503612;273.37751325987085;3695752.516350009;1510278.92700109;228874.17000169598;0.0;0;244;215;0;0;0;0;10;82;88;1485771782709.809;543785212914.4678;1033269550425.2732;4695.142932054629;3388.3146374253006;407.01101188477156;35922.7928286966;2899792.2087172186;1182278.7485125293;40949.13065112591;1380625.9356235312;3.680483082954058;0.028355080182009596
6727;2019-02-26 09:07:37.852;763;184;157;155;144;42;207;24;21;33;642;625;19;71;257;257;264;186;210;208;205;22;547;352;368;137;358;243;548;821.0;113.0;349.0;194.0;137.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;28714.724609375;9955.1484375;0.0;1048.78869628906;421.0;103960;;;Calculated values ==>;1551168457.852;349.46000000000004;291.56;288.86;288.66;287.56;277.36;273.5264737036516;293.86;275.56;275.26000000000005;276.46000000000004;337.36;335.66;275.06;280.26000000000005;298.86;298.86;299.56;291.76000000000005;293.96000000000004;293.66;;315.26000000000005;275.36;241.92719264551067;260.1585393101385;273.5264737036516;294.16;5470000.0;3520000.0000000005;3679999.9999999995;1370000.0;3579999.9999999995;2430000.0;5480000.0;0.13683333333333333;0.01883333333333333;0.05816666666666667;0.03233333333333333;0.022833333333333334;0.15966666666666668;;9955.1484375;0.0;1048.78869628906;28714.724609375;510119.5370165681;412695.35991861223;240996.01194299557;240327.48659251104;236753.43465409768;430671.36484660726;459301.0106943719;455545.4070294835;472393.7743832905;522256.16174097714;520529.7472410234;455303.7817714177;461476.89432715916;467438.4851594835;468281.5014453167;435132.34076873586;413442.3132566535;459438.4217246144;459025.7599915035;;176874.38241465177;471316.13971061294;200767.2020195216;206520.17379354656;273.4664359798071;3696239.295961143;1510453.2407067195;228891.9911110326;0.0;0;244;215;0;0;0;0;10;82;88;1485992439189.6826;543866460069.42126;1033416754680.189;14819.59892474612;8747.748985345286;408.4955181442178;40316.72526294046;2899954.7258610805;1182379.8166389833;40955.92212154523;1381260.8519765416;5.842687749801583;0.1786121101854856
6728;2019-02-26 09:08:37.872;766;186;158;157;148;44;207;24;23;33;628;613;22;78;257;257;264;188;210;208;205;22;547;353;368;139;358;246;548;779.0;87.0;424.0;172.0;137.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;27773.685546875;9036.2939453125;0.0;1058.87194824219;427.0;103961;;;Calculated values ==>;1551168517.872;349.76;291.76000000000005;288.96000000000004;288.86;287.96000000000004;277.56;273.6339639331285;293.86;275.56;275.46000000000004;276.46000000000004;335.96000000000004;334.46000000000004;275.36;280.96000000000004;298.86;298.86;299.56;291.96000000000004;293.96000000000004;293.66;;315.86;275.36;242.35481222062532;260.58029834229245;273.6339639331285;294.16;5470000.0;3529999.9999999995;3679999.9999999995;1390000.0;3579999.9999999995;2460000.0;5480000.0;0.12983333333333333;0.0145;0.07066666666666667;0.028666666666666667;0.022833333333333334;0.15266666666666667;;9036.2939453125;0.0;1058.87194824219;27773.685546875;510489.1858236067;413442.3132566535;241332.6443706532;240996.01194299557;238034.12789039293;430607.02586249536;459301.0106943719;455288.68866487674;472130.5325463717;520588.0431833025;519060.15090800927;455167.20881649444;461838.27809401054;467438.4851594835;468141.6315617004;435132.34076873586;414171.1577566021;459438.4217246144;459025.7599915035;;179381.48055642567;471049.5101358118;201048.63144185368;207073.64210915228;273.58106838564726;3696710.1896245456;1510611.5554805326;228909.56080434436;0.0;0;244;215;0;0;0;0;10;82;88;1486213312789.6123;543949287669.39496;1033563503580.1423;17966.29737709363;7740.025189226801;303.93715367593944;38464.68999670562;2900228.032735443;1182517.2605564338;40961.861039454816;1381917.5826074278;6.3867152255384285;0.20463200954928165
6729;2019-02-26 09:09:37.862;769;187;158;157;150;46;207;25;26;33;616;602;24;87;258;257;264;189;210;208;205;23;547;357;368;138;362;249;548;904.0;85.0;819.0;180.0;137.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;27429.912109375;8546.7900390625;0.0;1078.14880371094;432.0;103962;;;Calculated values ==>;1551168577.862;350.06000000000006;291.86;288.96000000000004;288.86;288.16;277.76000000000005;274.0616903277293;293.86;275.66;275.76000000000005;276.46000000000004;334.76000000000005;333.36;275.56;281.86;298.96000000000004;298.86;299.56;292.06;293.96000000000004;293.66;;316.36;275.46000000000004;242.14157278889297;260.9983114674233;274.0616903277293;294.16;5470000.0;3570000.0000000005;3679999.9999999995;1380000.0;3620000.0000000005;2490000.0;5480000.0;0.15066666666666664;0.014166666666666666;0.13649999999999998;0.030000000000000002;0.022833333333333334;0.1735;;8546.7900390625;0.0;1078.14880371094;27429.912109375;510858.4275450855;413808.91226698237;241332.6443706532;240996.01194299557;238682.33703136048;430346.717906069;459301.0106943719;455153.4212451428;472262.261994151;519116.3753400083;517686.0303493424;454909.11700839887;462437.6452087624;467001.0665144205;467579.62498545926;435132.34076873586;414529.21004869137;459438.4217246144;459025.7599915035;;181470.77258748977;471281.1494085178;202141.68194197287;207299.37824622763;274.0255906471967;3697170.142933424;1510758.0567594757;228927.3663425291;0.0;0;244;215;0;0;0;0;10;82;88;1486434075989.6475;544032373819.40814;1033711978830.1659;34536.10241488269;8074.1840239963485;291.8776852006302;43674.52723280536;2900665.4798137797;1182649.0236690522;40966.8253355923;1382601.962002203;8.995038074645867;0.3439631017805378
6730;2019-02-26 09:10:37.853;769;189;157;156;152;48;207;27;29;33;611;596;27;92;259;256;264;190;210;208;205;25;554;357;368;136;362;254;555;858.0;113.0;697.0;121.0;137.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;27880.06640625;8979.5888671875;0.0;1110.18298339844;436.0;103963;;;Calculated values ==>;1551168637.853;350.06000000000006;292.06;288.86;288.76000000000005;288.36;277.96000000000004;274.0616903277293;293.86;275.86;276.06;276.46000000000004;334.26000000000005;332.76000000000005;275.86;282.36;299.06;298.76000000000005;299.56;292.16;293.96000000000004;293.66;;316.76000000000005;275.66;241.71165711629368;261.6868853414304;274.0616903277293;294.16;5540000.0;3570000.0000000005;3679999.9999999995;1360000.0;3620000.0000000005;2540000.0;5550000.0;0.143;0.01883333333333333;0.11616666666666667;0.020166666666666666;0.022833333333333334;0.16583333333333333;;8979.5888671875;0.0;1110.18298339844;27880.06640625;510248.77750418545;411599.12119771366;240754.91931619882;240423.08630018408;239110.32063687078;430346.717906069;459301.0106943719;454683.1238903817;472525.0707617092;518187.03314209677;516648.3630834154;454436.3202249608;462271.02052188694;467130.69761941896;467450.99436332186;433468.5791913929;411990.71530006983;459438.4217246144;459025.7599915035;;183142.23651711168;471742.7696466962;202178.0041424388;207489.59949802182;274.03972260579883;3697630.9902830976;1510904.0880089009;228945.59970532116;0.0;0;244;215;0;0;0;0;10;82;88;1486654842869.4158;544114561489.3219;1033862856195.0076;29332.678077386037;5436.2227710025245;404.4997699532516;41713.079948502374;2901197.6398146814;1182761.5935042172;40972.62761057401;1383313.4186601252;7.620239754219933;0.2469180927586637
6731;2019-02-26 09:11:37.863;768;193;157;156;151;50;207;27;33;33;613;595;31;89;260;256;264;195;210;208;205;26;561;359;368;135;364;260;561;934.0;109.0;988.0;128.0;137.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;28873.87890625;10146.8837890625;0.0;1154.08935546875;438.0;103964;;;Calculated values ==>;1551168697.863;349.96000000000004;292.46000000000004;288.86;288.76000000000005;288.26000000000005;278.16;274.27422755570615;293.86;275.86;276.46000000000004;276.46000000000004;334.46000000000004;332.66;276.26000000000005;282.06;299.16;298.76000000000005;299.56;292.66;293.96000000000004;293.66;;316.96000000000004;275.76000000000005;241.49495122638035;262.5002047102346;274.27422755570615;294.16;5610000.0;3590000.0;3679999.9999999995;1350000.0;3640000.0;2600000.0;5610000.0;0.15566666666666668;0.018166666666666668;0.16466666666666668;0.021333333333333333;0.022833333333333334;0.17850000000000002;;10146.8837890625;0.0;1154.08935546875;28873.87890625;509512.10656143056;410528.1239549413;240553.03386565726;240223.83194752494;238598.71102741803;430214.79039162316;459301.0106943719;454165.1702643625;472656.1521691498;517888.61657712166;516034.4011250787;453915.3865095028;461000.80516002496;466976.539238069;467167.9790832604;431748.7266283151;411337.69764938223;459438.4217246144;459025.7599915035;;183977.97901196036;471972.7596631712;202715.41079810564;207555.5175770548;274.2576767690686;3698104.0186522175;1511063.5018455563;228964.4717862981;0.0;0;244;215;0;0;0;0;10;82;88;1486875679669.3806;544195875039.30896;1034017081894.983;41405.39372544363;5744.156775788065;370.8003597839474;44887.438270979095;2901787.2219936;1182854.778862064;40979.0895217932;1384035.2099236704;8.176976261262295;0.3026053564921413
6732;2019-02-26 09:12:37.884;766;196;156;155;150;52;207;27;34;34;622;600;32;80;261;254;264;198;210;208;205;27;563;362;368;134;367;266;562;925.0;85.0;939.0;136.0;137.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29892.9453125;11088.84375;0.0;1191.06005859375;438.0;103965;;;Calculated values ==>;1551168757.884;349.76;292.76000000000005;288.76000000000005;288.66;288.16;278.36;274.5913991737795;293.86;275.86;276.56;276.56;335.36;333.16;276.36;281.16;299.26000000000005;298.56;299.56;292.96000000000004;293.96000000000004;293.66;;316.96000000000004;275.86;241.2770596917726;263.299902668528;274.5913991737795;294.16;5630000.0;3620000.0000000005;3679999.9999999995;1340000.0;3670000.0000000005;2660000.0;5620000.0;0.15416666666666667;0.014166666666666666;0.1565;0.02266666666666667;0.022833333333333334;0.17700000000000002;;11088.84375;0.0;1191.06005859375;29892.9453125;509087.1691218307;411296.0720610474;240191.02596920452;239863.6722573709;238247.26314838254;430014.67791919125;459301.0106943719;453265.11707721057;472884.4304738556;518312.99139222305;516038.62400409684;453011.5958584307;458978.33121426275;466679.6862573168;466481.5206930663;431246.28221488063;412084.55004663585;459438.4217246144;459025.7599915035;;183977.97901196036;472202.2088784924;203494.998338872;208228.85501058155;274.57347933150885;3698593.9135918096;1511240.528179687;228984.0215381489;0.0;0;244;215;0;0;0;0;10;82;88;1487096556949.9211;544276603284.5065;1034174937125.3693;39089.023582549984;6090.696772231396;271.4578723834677;44391.05218162319;2902458.2435815255;1182953.437160195;40984.443546994204;1384779.4577415271;7.316199850516293;0.2694805211526805
