;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6733;2019-02-26 09:13:40.854;762;197;155;154;147;52;207;27;33;34;634;608;33;74;262;254;264;198;210;208;205;27;558;362;368;134;367;271;558;936.0;84.0;830.0;107.0;137.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29901.74609375;10968.2216796875;0.0;1211.10168457031;436.0;103966;;;Calculated values ==>;1551168820.854;349.36;292.86;288.66;288.56;287.86;278.36;274.5913991737795;293.86;275.86;276.46000000000004;276.56;336.56;333.96000000000004;276.46000000000004;280.56;299.36;298.56;299.56;292.96000000000004;293.96000000000004;293.66;;316.76000000000005;275.86;241.2770596917726;263.95629194202945;274.5913991737795;294.16;5580000.0;3620000.0000000005;3679999.9999999995;1340000.0;3670000.0000000005;2710000.0;5580000.0;0.156;0.014;0.13833333333333334;0.017833333333333333;0.022833333333333334;0.17883333333333334;;10968.2216796875;0.0;1211.10168457031;29901.74609375;509029.55331187934;413384.41883874475;239993.88866553456;239666.26956210527;237410.68173634965;430014.67791919125;459301.0106943719;452269.67985763925;472884.4304738556;519136.3064642012;516441.68069702527;452269.67985763925;457440.67790159176;466810.22875597095;466481.5206930663;432493.01137402526;413753.7550397062;459438.4217246144;459025.7599915035;;183142.23651711168;472202.2088784924;203502.41572305138;208161.62522269742;274.5763448740394;3699116.8679973045;1511433.4355978451;229005.03044440388;0.0;0;244;215;0;0;0;0;10;82;88;1487328286550.0264;544360983084.5448;1034344011575.446;34412.804871951324;4791.812977938699;262.349588680467;44862.86943448816;2903101.078323176;1183048.6137767618;40989.11213808288;1385560.0576646826;6.9240165771883655;0.22326408136401435
6734;2019-02-26 09:14:37.855;754;193;154;153;145;51;207;28;30;35;647;618;32;69;262;254;264;195;210;208;205;28;552;362;368;133;367;275;552;916.0;115.0;710.0;121.0;137.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29662.2578125;10835.947265625;0.0;1232.38159179688;433.0;103967;;;Calculated values ==>;1551168877.855;348.56000000000006;292.46000000000004;288.56;288.46000000000004;287.66;278.26000000000005;274.5913991737795;293.86;275.96000000000004;276.16;276.66;337.86;334.96000000000004;276.36;280.06;299.36;298.56;299.56;292.66;293.96000000000004;293.66;;316.46000000000004;275.96000000000004;241.05796691057077;264.4750485637546;274.5913991737795;294.16;5520000.0;3620000.0000000005;3679999.9999999995;1330000.0;3670000.0000000005;2750000.0;5520000.0;0.15266666666666667;0.019166666666666665;0.11833333333333333;0.020166666666666666;0.022833333333333334;0.17550000000000002;;10835.947265625;0.0;1232.38159179688;29662.2578125;508565.60370429023;414359.1762267576;239862.4448945064;239533.71215817897;236952.95555765813;430014.67791919125;459301.0106943719;451175.4201514005;473112.1826642056;520151.57105359045;517141.221077727;451435.77863534173;456163.22495542804;466810.22875597095;466481.5206930663;433949.4408518451;415068.77947206923;459438.4217246144;459025.7599915035;;181888.63598580268;472431.1216696904;203494.21803910466;208225.88668031077;274.5731778717173;3699588.424633741;1511606.0549634662;229024.37502635655;0.0;0;244;215;0;0;0;0;10;82;88;1487538050229.7595;544437079419.44806;1034499624305.2482;29308.942249955006;5423.560889883479;361.8793431123704;44015.377766114325;2903605.5510041593;1183129.486905248;40994.05403715175;1386263.6894649938;6.55515450263966;0.20292377904037912
6735;2019-02-26 09:15:37.835;742;191;155;154;144;48;207;29;15;35;659;628;21;61;262;254;264;192;210;208;205;29;574;361;368;133;366;261;567;959.0;109.0;775.0;129.0;137.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38247.3046875;19569.705078125;0.0;1164.50939941406;430.0;103968;;;Calculated values ==>;1551168937.835;347.36;292.26000000000005;288.66;288.56;287.56;277.96000000000004;274.4858918419099;293.86;276.06;274.66;276.66;339.06000000000006;335.96000000000004;275.26000000000005;279.26000000000005;299.36;298.56;299.56;292.36;293.96000000000004;293.66;;316.16;276.06;241.05796691057077;262.63441904999945;274.4858918419099;294.16;5740000.0;3610000.0;3679999.9999999995;1330000.0;3660000.0;2610000.0;5670000.0;0.15983333333333333;0.018166666666666668;0.12916666666666668;0.021500000000000002;0.022833333333333334;0.18266666666666667;;19569.705078125;0.0;1164.50939941406;38247.3046875;505080.4790643036;252545.8833506744;239703.37777996747;239379.42962160494;236208.9246809468;430081.6785162784;459301.0106943719;451725.04308763775;473112.1826642056;522532.20358322636;519348.31106891163;452485.91005134286;457457.7101697933;466952.50149625464;466624.4334453391;428386.2524997057;252947.64082331033;459438.4217246144;459025.7599915035;;180635.0508419939;472528.46462518856;203240.14355875793;207798.0478364091;274.47025775197295;3700154.1490170807;1511859.3509395993;229044.3424599258;0.0;0;244;216;0;0;0;0;10;82;88;1487758776629.8296;544516852819.47345;1034660370705.2993;32095.96618914698;5789.6989029282595;3187.1347787878494;45890.92875366391;2904117.0880054575;1183222.8995889404;41023.61929647109;1387012.6589464897;4.194213806302283;0.12996114519211688
6736;2019-02-26 09:16:37.875;739;197;157;156;146;46;207;30;4;36;659;630;7;33;262;254;264;199;210;208;205;29;564;362;368;132;367;249;557;1018.0;85.0;1039.0;126.0;137.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37945.14453125;19341.158203125;0.0;1105.65344238281;415.0;103969;;;Calculated values ==>;1551168997.875;347.06000000000006;292.86;288.86;288.76000000000005;287.76000000000005;277.76000000000005;274.5913991737795;293.86;276.16;273.56;276.76000000000005;339.06000000000006;336.16;273.86;276.46000000000004;299.36;298.56;299.56;293.06;293.96000000000004;293.66;;314.66;276.06;240.83765695389522;260.9983114674233;274.5913991737795;294.16;5640000.0;3620000.0000000005;3679999.9999999995;1320000.0;3670000.0000000005;2490000.0;5570000.0;0.16966666666666666;0.014166666666666666;0.17316666666666666;0.021;0.022833333333333334;0.1925;;19341.158203125;0.0;1105.65344238281;37945.14453125;505610.82794279273;413793.25851007923;240687.14619344787;240356.20199584225;237122.89439350186;430014.67791919125;459301.0106943719;452443.9549494864;473339.41292369686;523499.5212908838;520545.0481132178;452816.38497575984;456005.48364899337;466810.22875597095;466481.5206930663;430993.13069382077;414517.6821551175;459438.4217246144;459025.7599915035;;174367.33720873808;472659.50235634967;203502.14582903066;207912.83418394421;274.57624060892164;3700789.5093848845;1512183.8243048664;229063.2730956112;0.0;0;244;216;0;0;0;0;10;82;88;1487979723829.6892;544596405819.4229;1034813472705.202;43108.42327935892;5652.304487073699;233.40218763162954;48339.238217955164;2904744.2090527937;1183318.3131838152;41052.14277415628;1387798.4338383481;4.760320086061128;0.17007171742312946
6737;2019-02-26 09:17:37.856;753;193;158;156;145;44;207;31;10;36;648;624;9;26;262;255;264;194;210;208;205;30;557;359;368;132;364;243;551;932.0;109.0;920.0;67.0;137.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37637.84765625;19171.1328125;0.0;1070.79895019531;402.0;103970;;;Calculated values ==>;1551169057.856;348.46000000000004;292.46000000000004;288.96000000000004;288.76000000000005;287.66;277.56;274.27422755570615;293.86;276.26000000000005;274.16;276.76000000000005;337.96000000000004;335.56;274.06;275.76000000000005;299.36;298.66;299.56;292.56;293.96000000000004;293.66;;313.36;276.16;240.83765695389522;260.1585393101385;274.27422755570615;294.16;5570000.0;3590000.0;3679999.9999999995;1320000.0;3640000.0;2430000.0;5510000.0;0.15533333333333335;0.018166666666666668;0.15333333333333332;0.011166666666666667;0.022833333333333334;0.1781666666666667;;19171.1328125;0.0;1070.79895019531;37637.84765625;507996.96468828735;414757.0629070427;241227.1409338394;240558.2877051051;236982.50092614195;430214.79039162316;459301.0106943719;454211.85146746744;473339.41292369686;522864.99120447575;520428.1268523887;454090.04932731506;456147.88424930704;467236.2624677158;467038.77096222027;432738.6723156055;415109.2128557288;459438.4217246144;459025.7599915035;;168935.5661677829;472756.67973813636;202737.73560268927;207670.4283345579;274.2663365900407;3701419.168197435;1512504.6584333873;229081.4044554505;0.0;0;244;216;0;0;0;0;10;82;88;1488200453909.4927;544675580739.3524;1034961025965.0707;38559.364432599315;3015.211542845826;320.2685135210934;44783.141590212486;2905424.55843757;1183390.5196113884;41056.755235586315;1388574.2079297788;4.282100497884355;0.13512688433442516
6738;2019-02-26 09:18:37.856;767;189;161;160;146;40;207;30;16;37;635;615;12;25;261;255;264;191;210;208;205;28;542;357;368;131;362;247;541;1003.0;114.0;584.0;38.0;137.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29832.6328125;10940.119140625;0.0;1095.26440429688;393.0;103971;;;Calculated values ==>;1551169117.856;349.86;292.06;289.26000000000005;289.16;287.76000000000005;277.16;274.0616903277293;293.86;276.16;274.76000000000005;276.86;336.66;334.66;274.36;275.66;299.26000000000005;298.66;299.56;292.26000000000005;293.96000000000004;293.66;;312.46000000000004;275.96000000000004;240.61611355647437;260.72004837742526;274.0616903277293;294.16;5420000.0;3570000.0000000005;3679999.9999999995;1310000.0;3620000.0000000005;2470000.0;5410000.0;0.16716666666666666;0.019;0.09733333333333333;0.006333333333333333;0.022833333333333334;0.19;;10940.119140625;0.0;1095.26440429688;29832.6328125;511047.12697151647;417212.40013247175;242614.14515470763;242268.81606751747;237605.39697577382;430346.717906069;459301.0106943719;454267.3291924153;473566.1253818903;521218.65373797657;519180.79271751654;453776.87665421545;455365.11593684176;467389.657016189;467322.2658829515;436289.0770253098;417859.2767240432;459438.4217246144;459025.7599915035;;165175.21790254305;472693.2819402637;202214.0718140485;207069.16834709264;274.05375224625215;3701981.422201341;1512755.5855329966;229099.4549834046;0.0;0;244;216;0;0;0;0;10;82;88;1488421253909.4927;544754480739.3524;1035108025965.0707;24533.18371816103;1713.0349974660294;350.16620572406543;47871.752412438065;2905950.3296721596;1183429.921665891;41062.34219158003;1389346.3320464676;6.187433666391938;0.11481558986652388
6739;2019-02-26 09:19:37.907;772;181;163;161;147;38;207;28;23;36;629;610;20;48;259;256;264;182;210;208;205;26;535;353;368;131;359;261;535;1112.0;112.0;0.0;10.0;137.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29528.583984375;10582.3935546875;0.0;1167.67504882812;401.0;103972;;;Calculated values ==>;1551169177.907;350.36;291.26000000000005;289.46000000000004;289.26000000000005;287.86;276.96000000000004;273.6339639331285;293.86;275.96000000000004;275.46000000000004;276.76000000000005;336.06;334.16;275.16;277.96000000000004;299.06;298.76000000000005;299.56;291.36;293.96000000000004;293.66;;313.26000000000005;275.76000000000005;240.61611355647437;262.63441904999945;273.6339639331285;294.16;5350000.0;3529999.9999999995;3679999.9999999995;1310000.0;3590000.0;2610000.0;5350000.0;0.18533333333333332;0.018666666666666668;0.0;0.0016666666666666668;0.022833333333333334;0.20816666666666667;;10582.3935546875;0.0;1167.67504882812;29528.583984375;512262.94515287277;416819.87723086216;243547.51114382778;242844.36002843204;238118.88766883753;430607.02586249536;459301.0106943719;452738.59310404025;473469.2039465459;519451.1534160742;517495.49465332035;452359.39412714314;455859.91297266266;467555.0069493674;468013.94105470116;437867.4599380065;417147.0818962835;459438.4217246144;459025.7599915035;;168517.74571465285;472499.14586990676;201175.2117240288;205822.9339181941;273.6305833688072;3702476.5194842424;1512935.0922569425;229118.32884137228;0.0;0;244;216;0;0;0;0;10;82;88;1488642241589.9277;544833147549.5073;1035260555505.3711;0.0;452.20655690979663;386.7803901121624;52708.38829426058;2906154.946646932;1183447.980682674;41068.48863326249;1390185.2123300054;4.557196817154001;-0.06823611586597278
6740;2019-02-26 09:20:37.867;761;178;164;163;149;37;207;25;22;35;637;613;23;56;257;257;264;180;210;208;205;23;539;351;368;130;356;263;539;1258.0;112.0;155.0;63.0;137.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29564.013671875;10695.1494140625;0.0;1184.46984863281;409.0;103973;;;Calculated values ==>;1551169237.867;349.26;290.96000000000004;289.56;289.46000000000004;288.06;276.86;273.4187578820637;293.86;275.66;275.36;276.66;336.86;334.46000000000004;275.46000000000004;278.76000000000005;298.86;298.86;299.56;291.16;293.96000000000004;293.66;;314.06;275.46000000000004;240.39332010688793;262.9017227912062;273.4187578820637;294.16;5390000.0;3510000.0;3679999.9999999995;1300000.0;3560000.0;2630000.0;5390000.0;0.20966666666666667;0.018666666666666668;0.025833333333333333;0.0105;0.022833333333333334;0.2325;;10695.1494140625;0.0;1184.46984863281;29564.013671875;510572.5304499505;414232.6788787524;243740.87953446314;243388.73900743033;238644.55200706568;430735.4089219946;459301.0106943719;452263.62440984184;473501.9964771252;520108.6195062236;517636.15767339076;452390.59391075175;456518.07263439486;467720.508243715;468421.121156461;436971.20756924077;414939.32957150566;459438.4217246144;459025.7599915035;;171860.34048652687;472339.328242146;200607.16536206967;204843.23621627604;273.3992991798595;3702968.6295061484;1513112.2869065562;229137.91698139193;0.0;0;244;216;0;0;0;0;10;82;88;1488862894390.068;544911395349.5571;1035417650705.4711;6501.125192067448;2853.1877102408016;411.2617226243887;59097.43677774039;2906209.0865728715;1183475.5072716165;41075.1345506389;1391116.3063960585;5.796735558598115;0.00024161815673347267
6741;2019-02-26 09:21:37.908;746;181;164;163;151;37;207;23;14;34;647;620;17;57;256;257;264;182;210;208;205;21;544;350;368;129;355;258;544;1335.0;111.0;199.0;122.0;137.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29715.583984375;10832.62890625;0.0;1161.75268554688;415.0;103974;;;Calculated values ==>;1551169297.908;347.76;291.26000000000005;289.56;289.46000000000004;288.26000000000005;276.86;273.3108153835814;293.86;275.46000000000004;274.56;276.56;337.86;335.16;274.86;278.86;298.76000000000005;298.86;299.56;291.36;293.96000000000004;293.66;;314.66;275.26000000000005;240.16925963744896;262.23063862743834;273.3108153835814;294.16;5440000.0;3500000.0;3679999.9999999995;1290000.0;3550000.0;2580000.0;5440000.0;0.2225;0.018500000000000003;0.033166666666666664;0.02033333333333333;0.022833333333333334;0.24533333333333335;;10832.62890625;0.0;1161.75268554688;29715.583984375;508284.18187849055;413261.04569832893;243543.15077688714;243193.94031959522;239138.26185250925;430799.1582183253;459301.0106943719;452125.41731027514;473534.8580475586;521545.67771418305;518775.8403640361;452503.62041486107;457454.4531147289;467732.97820431984;468560.4919428793;435829.42011273914;413628.9936938134;459438.4217246144;459025.7599915035;;174367.33720873808;472276.9222685092;200300.13744529456;204324.79289803107;273.2744239874362;3703462.9637167486;1513291.8076476324;229157.48219624124;0.0;0;244;216;0;0;0;0;10;82;88;1489083845269.661;544989148444.4139;1035574057510.1829;8352.205115521854;5530.194624738697;410.7078887501265;62486.63726026524;2906332.948906671;1183545.4165296508;41081.98897804801;1392130.1993649288;6.401309171436284;0.045618044829425296
6742;2019-02-26 09:22:37.838;736;185;165;163;154;40;207;24;9;33;652;624;11;53;256;258;264;187;210;208;205;21;551;352;368;128;357;252;551;1399.0;110.0;467.0;221.0;137.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29761.400390625;10965.0927734375;0.0;1131.90307617188;420.0;103975;;;Calculated values ==>;1551169357.838;346.76;291.66;289.66;289.46000000000004;288.56;277.16;273.5264737036516;293.86;275.56;274.06;276.46000000000004;338.36;335.56;274.26000000000005;278.46000000000004;298.76000000000005;298.96000000000004;299.56;291.86;293.96000000000004;293.66;;315.16;275.26000000000005;239.943914813709;261.41265627149306;273.5264737036516;294.16;5510000.0;3520000.0000000005;3679999.9999999995;1280000.0;3570000.0000000005;2520000.0;5510000.0;0.23316666666666666;0.018333333333333333;0.07783333333333334;0.036833333333333336;0.022833333333333334;0.256;;10965.0927734375;0.0;1131.90307617188;29761.400390625;506412.50635786826;411784.30806472205;243620.17751557872;242927.7573597619;239895.54030566243;430671.36484660726;459301.0106943719;452544.7809574897;473567.7884962697;522544.3871077198;519684.6558881796;452794.0909881129;457936.00528730644;467450.99436332186;468408.8672314647;434188.19322130346;412555.8353376608;459438.4217246144;459025.7599915035;;176456.53798984195;472408.29492823046;200797.68966046892;204617.14332983742;273.478382932515;3703958.0270052995;1513473.2434062045;229176.5736948458;0.0;0;244;216;0;0;0;0;10;82;88;1489304387669.9065;545066158494.49963;1035726879010.3531;19594.315272618118;10004.323960695883;396.5932278667821;65128.60586538652;2906565.5648745494;1183674.7198212983;41088.708638599775;1393192.4190217399;7.863426548967437;0.17640827443104495
6743;2019-02-26 09:23:37.868;735;189;165;164;157;42;207;25;9;33;651;624;10;51;257;258;264;191;210;208;205;23;555;354;368;127;359;247;555;1474.0;85.0;646.0;260.0;137.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29836.771484375;11129.0849609375;0.0;1111.90161132812;424.0;103976;;;Calculated values ==>;1551169417.868;346.66;292.06;289.66;289.56;288.86;277.36;273.7412296467126;293.86;275.66;274.06;276.46000000000004;338.26;335.56;274.16;278.26000000000005;298.86;298.96000000000004;299.56;292.26000000000005;293.96000000000004;293.66;;315.56;275.46000000000004;239.71726792356844;260.72004837742526;273.7412296467126;294.16;5550000.0;3540000.0;3679999.9999999995;1270000.0;3590000.0;2470000.0;5550000.0;0.24566666666666667;0.014166666666666666;0.10766666666666666;0.043333333333333335;0.022833333333333334;0.2685;;11129.0849609375;0.0;1111.90161132812;29836.771484375;505924.9304147528;411599.12119771366;243467.01037849797;243122.08535621056;240754.91931619882;430542.39183029096;459301.0106943719;453407.9779049476;473697.1866146107;522846.7192433356;520098.2268619473;453531.0461702515;458494.913091536;467297.0874545841;468129.3392673732;433226.4406064759;412377.0396431636;459438.4217246144;459025.7599915035;;178127.92459426197;472732.55357896426;201341.5684617566;204923.9306855887;273.7000680770965;3704454.9267630703;1513657.4536129772;229195.28141641893;0.0;0;244;216;0;0;0;0;10;82;88;1489525298069.8013;545142696744.46313;1035876653860.2817;27139.150083383563;11760.276021745665;295.3665136469243;68226.34116863813;2906955.2051417693;1183856.1821735655;41094.4778529419;1394304.265892106;8.77552909263034;0.24208683315112484
6744;2019-02-26 09:24:37.869;742;192;166;165;158;44;207;27;14;33;648;623;13;51;258;258;264;194;210;208;205;24;554;358;368;126;363;248;554;1542.0;87.0;802.0;263.0;137.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29848.533203125;11113.3935546875;0.0;1108.78063964844;425.0;103977;;;Calculated values ==>;1551169477.869;347.36;292.36;289.76000000000005;289.66;288.96000000000004;277.56;274.1680685717883;293.86;275.86;274.56;276.46000000000004;337.96000000000004;335.46000000000004;274.46000000000004;278.26000000000005;298.96000000000004;298.96000000000004;299.56;292.56;293.96000000000004;293.66;;315.66;275.56;239.4893008659735;260.85938512811435;274.1680685717883;294.16;5540000.0;3579999.9999999995;3679999.9999999995;1260000.0;3629999.9999999995;2480000.0;5540000.0;0.257;0.0145;0.13366666666666666;0.04383333333333333;0.022833333333333334;0.2798333333333333;;11113.3935546875;0.0;1108.78063964844;29848.533203125;506891.87857951585;413177.15693683183;243852.3593909754;243505.07266101878;241122.7972128732;430280.9020939914;459301.0106943719;453852.2195597051;473826.37876616616;522460.6283147598;519913.645244109;453729.2394153389;458335.67505680927;466858.86781954044;467567.2557015158;433468.5791913929;413914.7804853892;459438.4217246144;459025.7599915035;;178545.77502346144;472959.5831453042;202408.9786202409;205790.60051755517;274.13409962470865;3704952.3125911574;1513842.8106896167;229213.78741024947;0.0;0;244;216;0;0;0;0;10;82;88;1489746101749.5344;545218598009.37146;1036025156335.1023;33609.57987224172;11859.13483168194;283.53008123705445;70863.63879279321;2907461.4529947783;1184053.01387758;41099.30207162908;1395463.368375104;9.541337058671331;0.2809654850045729
6745;2019-02-26 09:25:37.859;750;193;164;164;158;47;207;28;20;34;646;622;18;52;259;256;264;195;210;208;205;26;556;360;368;128;365;252;556;1545.0;85.0;925.0;251.0;137.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29888.3125;11132.720703125;0.0;1075.54614257812;428.0;103978;;;Calculated values ==>;1551169537.859;348.16;292.46000000000004;289.56;289.56;288.96000000000004;277.86;274.38016830617;293.86;275.96000000000004;275.16;276.56;337.76;335.36;274.96000000000004;278.36;299.06;298.76000000000005;299.56;292.66;293.96000000000004;293.66;;315.96000000000004;275.76000000000005;239.943914813709;261.41265627149306;274.38016830617;294.16;5560000.0;3600000.0;3679999.9999999995;1280000.0;3650000.0;2520000.0;5560000.0;0.2575;0.014166666666666666;0.15416666666666667;0.04183333333333333;0.022833333333333334;0.2803333333333333;;11132.720703125;0.0;1075.54614257812;29888.3125;507711.7966502616;412715.6717894541;243084.7120441777;243084.7120441777;241053.86607886202;430148.3826014536;459301.0106943719;453910.6640770486;473664.3179132749;521932.1171451102;519480.140602618;453663.2766428551;457815.4988515172;466704.04308719933;467026.0813403542;432983.14346411335;413465.294141843;459438.4217246144;459025.7599915035;;179799.33570027514;472891.67638883414;202948.1873757334;206217.3335585972;274.3525587609821;3705450.0366709214;1514028.1640777471;229231.98709965037;0.0;0;244;216;0;0;0;0;10;82;88;1489966864949.5696;545294785309.38354;1036175131335.1261;38690.04849145276;11292.635957048045;276.50286539883024;70870.6288766914;2908063.8494817545;1184245.913145613;41103.968235028246;1396644.2904193879;9.921950242529672;0.30533860786366745
6746;2019-02-26 09:26:37.860;755;193;163;162;156;48;207;27;25;34;646;621;23;53;260;256;264;195;210;208;205;27;555;361;368;130;366;257;555;1562.0;109.0;589.0;228.0;137.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29828.98828125;11100.28515625;0.0;1093.07934570312;428.0;103979;;;Calculated values ==>;1551169597.86;348.66;292.46000000000004;289.46000000000004;289.36;288.76000000000005;277.96000000000004;274.4858918419099;293.86;275.86;275.66;276.56;337.76;335.26000000000005;275.46000000000004;278.46000000000004;299.16;298.76000000000005;299.56;292.66;293.96000000000004;293.66;;315.96000000000004;275.86;240.39332010688793;262.0952818180154;274.4858918419099;294.16;5550000.0;3610000.0;3679999.9999999995;1300000.0;3660000.0;2570000.0;5550000.0;0.2603333333333333;0.018166666666666668;0.09816666666666667;0.038;0.022833333333333334;0.2831666666666666;;11100.28515625;0.0;1093.07934570312;29828.98828125;508423.89767075755;413134.7333990844;242778.92521024897;242437.49062207478;240423.08630018408;430081.6785162784;459301.0106943719;453678.3537726365;473405.19094569265;521524.81775165757;518961.9014984002;453428.7892370219;457129.0939075185;466691.8031326377;466883.92173941486;433226.4406064759;413873.7736063451;459438.4217246144;459025.7599915035;;179799.33570027514;472727.1298661593;203215.57762191276;206405.79458459793;274.46075347025385;3705947.689137567;1514213.442214269;229250.05927989553;0.0;0;244;216;0;0;0;0;10;82;88;1490187668629.3027;545372186599.29004;1036327833879.9417;24587.09585879605;10241.438985281367;351.5734505023764;71533.55353772208;2908591.1678058617;1184425.3667607594;41109.20229155392;1397831.011716433;8.751781496830395;0.20107754170718467
6747;2019-02-26 09:27:37.840;755;192;162;161;154;49;207;27;20;35;647;622;22;57;261;255;264;194;210;208;205;27;554;361;368;132;366;261;553;1591.0;112.0;498.0;218.0;137.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29721.435546875;11018.646484375;0.0;1130.63647460938;429.0;103980;;;Calculated values ==>;1551169657.84;348.66;292.36;289.36;289.26000000000005;288.56;278.06;274.4858918419099;293.86;275.86;275.16;276.66;337.86;335.36;275.36;278.86;299.26000000000005;298.66;299.56;292.56;293.96000000000004;293.66;;316.06;275.86;240.83765695389522;262.63441904999945;274.4858918419099;294.16;5540000.0;3610000.0;3679999.9999999995;1320000.0;3660000.0;2610000.0;5530000.0;0.26516666666666666;0.018666666666666668;0.083;0.036333333333333336;0.022833333333333334;0.288;;11018.646484375;0.0;1130.63647460938;29721.435546875;508512.58066710585;413590.4106133878;242510.58015684973;242169.82151654197;239829.46499139623;430081.6785162784;459301.0106943719;452359.39412714314;473242.3297776949;521300.7393935121;518731.0570068299;452612.30948496255;456967.8106930169;466822.20430220634;466754.22869122244;433468.5791913929;414317.87443422026;459438.4217246144;459025.7599915035;;180217.192455513;472465.0996282349;203207.11766334542;206323.1907892772;274.45748005117673;3706443.777251782;1514397.7052031893;229268.5840680823;0.0;0;244;216;0;0;0;0;10;82;88;1490408395029.3728;545450760399.315;1036483182079.9911;20679.63894649521;9783.040011390985;357.4798221338899;72778.33993024117;2908968.2648550957;1184592.1817955652;41115.10909923534;1399033.2099626777;8.527128642900713;0.1688983898050877
6748;2019-02-26 09:28:37.861;751;191;162;161;151;48;207;28;16;35;649;623;20;58;261;256;264;193;210;208;205;27;553;359;368;133;364;264;553;1571.0;111.0;634.0;196.0;137.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;29773.470703125;10986.23828125;0.0;1154.232421875;428.0;103981;;;Calculated values ==>;1551169717.861;348.26;292.26000000000005;289.36;289.26000000000005;288.26000000000005;277.96000000000004;274.27422755570615;293.86;275.96000000000004;274.76000000000005;276.66;338.06000000000006;335.46000000000004;275.16;278.96000000000004;299.26000000000005;298.76000000000005;299.56;292.46000000000004;293.96000000000004;293.66;;315.96000000000004;275.86;241.05796691057077;263.0348170998261;274.27422755570615;294.16;5530000.0;3590000.0;3679999.9999999995;1330000.0;3640000.0;2640000.0;5530000.0;0.26183333333333336;0.018500000000000003;0.10566666666666666;0.03266666666666666;0.022833333333333334;0.2846666666666667;;10986.23828125;0.0;1154.232421875;29773.470703125;508103.8220973331;413220.0903815756;242510.58015684973;242169.82151654197;238848.7684301769;430214.79039162316;459301.0106943719;451322.07754363207;473112.1826642056;521261.0838692114;518583.4970861561;451833.5419501401;456601.04438692535;467106.4518600339;467167.9790832604;433709.57433928055;413956.2836987002;459438.4217246144;459025.7599915035;;179799.33570027514;472333.7623376517;202694.53664300116;205888.21226442815;274.2495785122605;3706939.741665222;1514581.1434242656;229287.63130646723;0.0;0;244;216;0;0;0;0;10;82;88;1490629272309.9133;545530288224.5096;1036640737205.3766;26271.643488499998;8808.21470602525;365.4358768507366;72059.82191964079;2909359.662484252;1184747.1631430825;41121.13550524575;1400240.617092353;8.855102789659101;0.1916862291666616
6749;2019-02-26 09:29:37.831;744;190;163;162;151;46;207;28;17;35;652;626;20;58;261;256;264;192;210;208;205;28;551;360;368;133;365;265;551;1691.0;111.0;654.0;186.0;137.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;29791.04296875;10919.0302734375;0.0;1169.06982421875;426.0;103982;;;Calculated values ==>;1551169777.831;347.56000000000006;292.16;289.46000000000004;289.36;288.26000000000005;277.76000000000005;274.38016830617;293.86;275.96000000000004;274.86;276.66;338.36;335.76000000000005;275.16;278.96000000000004;299.26000000000005;298.76000000000005;299.56;292.36;293.96000000000004;293.66;;315.76000000000005;275.96000000000004;241.05796691057077;263.1675429290057;274.38016830617;294.16;5510000.0;3600000.0;3679999.9999999995;1330000.0;3650000.0;2650000.0;5510000.0;0.2818333333333333;0.018500000000000003;0.109;0.031000000000000003;0.022833333333333334;0.30466666666666664;;10919.0302734375;0.0;1169.06982421875;29791.04296875;507410.8055833027;413676.3280692049;242927.7573597619;242584.23426922967;238912.33468982912;430148.3826014536;459301.0106943719;451272.76555757073;473112.1826642056;521488.0734592047;518809.401132986;451657.24920203094;456437.10219499015;466964.4590515621;467026.0813403542;434188.19322130346;414400.9631372732;459438.4217246144;459025.7599915035;;178963.62700411686;472431.1216696904;202969.40976381733;205964.09992828366;274.3607812211511;3707435.864427251;1514763.5960570227;229306.9824781012;0.0;0;244;216;0;0;0;0;10;82;88;1490849961910.0186;545610048324.5476;1036799357855.4523;27065.065781519123;8353.313069082067;366.06375655455963;77099.4524325943;2909803.912825425;1184890.1043682443;41127.2282876119;1401482.9895489046;9.338431525863772;0.1841664170173723
6750;2019-02-26 09:30:37.851;737;189;164;163;151;44;207;29;20;36;654;627;23;58;261;256;264;190;210;208;205;28;551;357;368;133;362;264;550;1764.0;110.0;190.0;112.0;137.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;29754.9140625;10961.494140625;0.0;1165.50793457031;426.0;103983;;;Calculated values ==>;1551169837.851;346.86;292.06;289.56;289.46000000000004;288.26000000000005;277.56;274.0616903277293;293.86;276.06;275.16;276.76000000000005;338.56000000000006;335.86;275.46000000000004;278.96000000000004;299.26000000000005;298.76000000000005;299.56;292.16;293.96000000000004;293.66;;315.76000000000005;275.96000000000004;241.05796691057077;263.0348170998261;274.0616903277293;294.16;5510000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2640000.0;5500000.0;0.294;0.018333333333333333;0.03166666666666666;0.018666666666666668;0.022833333333333334;0.3168333333333333;;10961.494140625;0.0;1165.50793457031;29754.9140625;506537.4706916072;413720.03103230504;243311.1771857396;242965.33107713328;238944.2795962181;430346.717906069;459301.0106943719;451833.5419501401;473209.4130839679;521775.2844280418;518995.8568036047;452215.85512865015;456601.04438692535;467389.657016189;467450.99436332186;434188.19322130346;414083.7466353395;459438.4217246144;459025.7599915035;;178963.62700411686;472431.1216696904;202192.2909384857;205155.61940554192;274.0452802906071;3707932.246141123;1514945.9945396497;229326.44377768983;0.0;0;244;216;0;0;0;0;10;82;88;1491070835509.9482;545689874924.5222;1036958110755.4019;7905.306282035721;5044.4581736491555;368.58152074267235;80434.52287565215;2910095.429732451;1185001.7896779294;41133.35237226875;1402796.2102704318;7.73091884298781;0.0107382257919359
6751;2019-02-26 09:31:37.862;731;188;166;165;151;42;207;29;23;36;654;628;25;57;260;257;264;190;210;208;205;26;551;356;368;132;361;260;551;1897.0;108.0;-1.0;80.0;137.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;29805.9140625;10995.072265625;0.0;1112.00415039062;427.0;103984;;;Calculated values ==>;1551169897.862;346.26;291.96000000000004;289.76000000000005;289.66;288.26000000000005;277.36;273.955091788801;293.86;276.06;275.46000000000004;276.76000000000005;338.56000000000006;335.96000000000004;275.66;278.86;299.16;298.86;299.56;292.16;293.96000000000004;293.66;;315.86;275.76000000000005;240.83765695389522;262.5002047102346;273.955091788801;294.16;5510000.0;3560000.0;3679999.9999999995;1320000.0;3610000.0;2600000.0;5510000.0;0.31616666666666665;0.018000000000000002;0.0;0.013333333333333334;0.022833333333333334;0.33899999999999997;;10995.072265625;0.0;1112.00415039062;29805.9140625;505786.915026888;412934.04071806197;243969.15893208003;243620.17751557872;238912.33468982912;430412.23801567365;459301.0106943719;452911.8615402216;473339.41292369686;522100.4623691761;519431.33308381;453163.41134310083;457130.4236791988;467401.68226075795;467720.508243715;434188.19322130346;413676.3280692049;459438.4217246144;459025.7599915035;;179381.48055642567;472367.87413283327;201932.9451532636;204764.29288566177;273.93978056528545;3708428.677370529;1515128.9994708726;229345.4265245709;0.0;0;244;216;0;0;0;0;10;82;88;1491291675989.6465;545769389499.4136;1037115339575.187;0.0;3605.7990530609295;369.2135727377746;86194.63734888034;2910161.3193622627;1185073.8883703907;41139.501791892966;1404185.0411760663;7.447681576982516;-0.06775287430295963
6752;2019-02-26 09:32:37.852;729;187;167;166;153;41;207;29;26;36;653;628;27;55;259;257;264;189;210;208;205;26;548;356;368;130;361;257;548;1992.0;106.0;391.0;13.0;137.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;29643.62890625;10940.0966796875;0.0;1049.54797363281;425.0;103985;;;Calculated values ==>;1551169957.852;346.06000000000006;291.86;289.86;289.76000000000005;288.46000000000004;277.26000000000005;273.955091788801;293.86;276.06;275.76000000000005;276.76000000000005;338.46000000000004;335.96000000000004;275.86;278.66;299.06;298.86;299.56;292.06;293.96000000000004;293.66;;315.66;275.76000000000005;240.39332010688793;262.0952818180154;273.955091788801;294.16;5480000.0;3560000.0;3679999.9999999995;1300000.0;3610000.0;2570000.0;5480000.0;0.332;0.017666666666666667;0.06516666666666666;0.0021666666666666666;0.022833333333333334;0.35483333333333333;;10940.0966796875;0.0;1049.54797363281;29643.62890625;505809.48506092303;413808.91226698237;244440.0740592637;244087.40426427484;239665.06343761642;430412.23801567365;459301.0106943719;453802.9740710638;473598.7871360312;522241.4724947192;519680.0773470819;453927.4872014058;457372.66746323043;467272.39285998954;467720.508243715;434897.90593514097;414529.21004869137;459438.4217246144;459025.7599915035;;178545.77502346144;472630.20280472847;201967.00355475003;204700.1226994745;273.9530452842007;3708924.007659871;1515311.7620799334;229363.4364567849;0.0;0;244;216;0;0;0;0;10;82;88;1491512439189.6816;545847976399.4261;1037270413725.2117;16411.310745313112;586.4369317082866;359.84696066060957;90243.21363245495;2910298.057491675;1185108.8178477194;41145.57628375485;1405655.1115485737;8.974478508863806;-0.011891762758288444
6753;2019-02-26 09:33:37.863;728;187;168;167;154;40;207;28;30;36;651;625;29;49;259;258;264;188;210;208;205;25;549;355;368;130;360;252;549;2116.0;109.0;571.0;35.0;137.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;29597.974609375;10993.7109375;0.0;996.7667846679691;424.0;103986;;;Calculated values ==>;1551170017.863;345.96000000000004;291.86;289.96000000000004;289.86;288.56;277.16;273.8482719121499;293.86;275.96000000000004;276.16;276.76000000000005;338.26;335.66;276.06;278.06;299.06;298.96000000000004;299.56;291.96000000000004;293.96000000000004;293.66;;315.56;275.66;240.39332010688793;261.41265627149306;273.8482719121499;294.16;5490000.0;3550000.0;3679999.9999999995;1300000.0;3600000.0;2520000.0;5490000.0;0.3526666666666667;0.018166666666666668;0.09516666666666666;0.005833333333333333;0.022833333333333334;0.3755;;10993.7109375;0.0;996.7667846679691;29597.974609375;505593.3236759873;413396.8702782222;244753.95280103796;244399.8971268176;239962.08100009835;430477.46260093397;459301.0106943719;455141.4794920139;473598.7871360312;522442.36143603054;519786.9006322488;455018.8478433849;457453.4550644065;467413.82886276924;467989.19873683446;434662.41200529016;413764.2266525931;459438.4217246144;459025.7599915035;;178127.92459426197;472533.2602288536;201696.0474100164;204314.3044178149;273.84292917400194;3709417.7781964988;1515494.5773198106;229380.49220606164;0.0;0;244;216;0;0;0;0;10;82;88;1491733279669.38;545925990699.31946;1037423141720.0029;24119.556953136762;1579.8837414432169;379.6503672406629;95644.15156792007;2910635.8766441927;1185126.8738296276;41151.739891266516;1407204.4569177118;10.151659129035288;0.04423168641825697
6754;2019-02-26 09:34:37.873;731;187;168;167;156;40;207;27;35;36;648;622;32;49;258;258;264;189;210;208;205;25;548;357;368;130;362;247;548;2199.0;109.0;565.0;132.0;137.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;29698.16796875;11007.8056640625;0.0;948.619995117188;425.0;103987;;;Calculated values ==>;1551170077.873;346.26;291.86;289.96000000000004;289.86;288.76000000000005;277.16;274.0616903277293;293.86;275.86;276.66;276.76000000000005;337.96000000000004;335.36;276.36;278.06;298.96000000000004;298.96000000000004;299.56;292.06;293.96000000000004;293.66;;315.66;275.66;240.39332010688793;260.72004837742526;274.0616903277293;294.16;5480000.0;3570000.0000000005;3679999.9999999995;1300000.0;3620000.0000000005;2470000.0;5480000.0;0.3665;0.018166666666666668;0.09416666666666668;0.022000000000000002;0.022833333333333334;0.3893333333333333;;11007.8056640625;0.0;948.619995117188;29698.16796875;506059.45323966467;413808.91226698237;244794.74477325846;244440.0740592637;240660.97048476295;430346.717906069;459301.0106943719;456575.9506117076;473598.7871360312;522541.60061846033;519894.40971780894;456213.6589569888;458256.2283559787;467001.0665144205;467708.15823788114;434897.90593514097;414529.21004869137;459438.4217246144;459025.7599915035;;178545.77502346144;472533.2602288536;202185.916088055;204684.80715392524;274.0428004832604;3709911.995073658;1515677.953849123;229396.70646448334;0.0;0;244;216;0;0;0;0;10;82;88;1491954116469.3447;546004003699.30707;1037572866669.9791;23955.06158431062;5947.64157109757;370.03130860383436;99023.41097143046;2911036.565235578;1185189.6136621186;41157.98827978878;1408826.9569768964;10.813946334887621;0.10114453114018154
6755;2019-02-26 09:35:37.863;737;188;168;167;157;41;207;28;39;36;641;617;35;54;259;259;264;189;210;208;205;26;551;356;368;130;361;247;551;2234.0;109.0;778.0;47.0;137.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29636.619140625;11090.326171875;0.0;926.683959960938;427.0;103988;;;Calculated values ==>;1551170137.863;346.86;291.96000000000004;289.96000000000004;289.86;288.86;277.26000000000005;273.955091788801;293.86;275.96000000000004;277.06;276.76000000000005;337.26;334.86;276.66;278.56;299.06;299.06;299.56;292.06;293.96000000000004;293.66;;315.86;275.76000000000005;240.39332010688793;260.72004837742526;273.955091788801;294.16;5510000.0;3560000.0;3679999.9999999995;1300000.0;3610000.0;2470000.0;5510000.0;0.37233333333333335;0.018166666666666668;0.12966666666666668;0.007833333333333333;0.022833333333333334;0.39516666666666667;;11090.326171875;0.0;926.683959960938;29636.619140625;506537.4706916072;412934.04071806197;244672.8878096656;244320.04688612715;240891.93509399393;430412.23801567365;459301.0106943719;457057.75920314965;473598.7871360312;521829.40151420975;519384.72447722306;456575.9506117076;458852.32562542724;467272.39285998954;467977.0067639726;434188.19322130346;413307.47646805906;459438.4217246144;459025.7599915035;;179381.48055642567;472630.20280472847;201957.3769997565;204425.5444316239;273.94929632699086;3710406.3692235546;1515862.0742559354;229412.331392856;0.0;0;244;216;0;0;0;0;10;82;88;1492174879669.38;546081990699.31946;1037721041970.0027;33078.01622570665;2120.2704688056137;379.33302101727327;100609.51851541242;2911511.761671462;1185256.8350570283;41164.23194175282;1410490.2874549269;11.332863727072146;0.10228318068739077
6756;2019-02-26 09:36:37.854;745;189;169;168;157;41;207;27;44;36;634;612;39;60;258;259;264;190;210;208;205;25;551;356;368;131;361;250;551;2331.0;109.0;922.0;58.0;137.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;29638.953125;11046.51171875;0.0;923.2319946289059;427.0;103989;;;Calculated values ==>;1551170197.854;347.66;292.06;290.06;289.96000000000004;288.86;277.26000000000005;273.955091788801;293.86;275.86;277.56;276.76000000000005;336.56;334.36;277.06;279.16;298.96000000000004;299.06;299.56;292.16;293.96000000000004;293.66;;315.86;275.66;240.61611355647437;261.13683023647616;273.955091788801;294.16;5510000.0;3560000.0;3679999.9999999995;1310000.0;3610000.0;2500000.0;5510000.0;0.38849999999999996;0.018166666666666668;0.15366666666666667;0.009666666666666665;0.022833333333333334;0.4113333333333333;;11046.51171875;0.0;923.2319946289059;29638.953125;507535.3675737062;413307.47646805906;245027.73001487428;244672.8878096656;240891.93509399393;430412.23801567365;459301.0106943719;457173.3793882559;473469.2039465459;520870.9238249148;518624.3215891236;456568.8190744456;459093.38060998835;467143.0033113598;467977.0067639726;434188.19322130346;413676.3280692049;459438.4217246144;459025.7599915035;;179381.48055642567;472402.05409754877;201953.5651571132;204344.63508641353;273.94781178198707;3710900.2582327477;1516046.5202345161;229427.74504679439;0.0;0;244;216;0;0;0;0;10;82;88;1492395646550.0256;546160278954.54846;1037870119605.4387;39218.7781201856;2614.335393090877;372.632216929791;104758.83604429365;2912114.1445884467;1185296.2841877355;41170.49737879749;1412201.4337041532;12.278005719557187;0.14343386459006935
6757;2019-02-26 09:37:37.864;751;189;170;169;159;42;207;28;48;36;630;608;43;63;259;259;264;191;210;208;205;26;551;357;368;131;362;250;551;2341.0;108.0;770.0;109.0;137.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;29527.955078125;11024.9189453125;0.0;915.9293823242191;429.0;103990;;;Calculated values ==>;1551170257.864;348.26;292.06;290.16;290.06;289.06;277.36;274.0616903277293;293.86;275.96000000000004;277.96000000000004;276.76000000000005;336.16;333.96000000000004;277.46000000000004;279.46000000000004;299.06;299.06;299.56;292.26000000000005;293.96000000000004;293.66;;316.06;275.76000000000005;240.61611355647437;261.13683023647616;274.0616903277293;294.16;5510000.0;3570000.0000000005;3679999.9999999995;1310000.0;3620000.0000000005;2500000.0;5510000.0;0.39016666666666666;0.018000000000000002;0.12833333333333333;0.018166666666666668;0.022833333333333334;0.413;;11024.9189453125;0.0;915.9293823242191;29527.955078125;508281.7054142506;413307.47646805906;245384.62380479573;245027.73001487428;241563.93860106144;430346.717906069;459301.0106943719;457655.4315585443;473469.2039465459;520462.75024501275;518215.40258370317;457052.6462271078;459451.0062173106;467130.69761941896;467836.5946055993;434188.19322130346;414040.76927589084;459438.4217246144;459025.7599915035;;180217.192455513;472499.14586990676;202201.6455525469;204589.08220329674;274.04891903622297;3711393.39797729;1516230.479478119;229443.0739459907;0.0;0;244;216;0;0;0;0;10;82;88;1492616483349.9905;546238892054.53595;1038020144605.4149;32783.23587076966;4910.4045890987045;362.65363101742724;105082.34792652939;2912714.2613744065;1185359.0008052716;41176.625782093084;1413950.4016830542;11.987309284058593;0.13480383060216877
6758;2019-02-26 09:38:37.855;753;189;170;169;159;43;207;28;49;36;628;605;44;64;259;259;264;191;210;208;205;27;552;358;368;132;363;250;552;2376.0;110.0;780.0;86.0;137.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;29579.869140625;11047.1318359375;0.0;909.87548828125;430.0;103991;;;Calculated values ==>;1551170317.855;348.46000000000004;292.06;290.16;290.06;289.06;277.46000000000004;274.1680685717883;293.86;275.96000000000004;278.06;276.76000000000005;335.96000000000004;333.66;277.56;279.56;299.06;299.06;299.56;292.26000000000005;293.96000000000004;293.66;;316.16;275.86;240.83765695389522;261.13683023647616;274.1680685717883;294.16;5520000.0;3579999.9999999995;3679999.9999999995;1320000.0;3629999.9999999995;2500000.0;5520000.0;0.396;0.018333333333333333;0.13;0.014333333333333333;0.022833333333333334;0.41883333333333334;;11047.1318359375;0.0;909.87548828125;29579.869140625;508441.38172800874;412889.33823237545;245343.0986267079;244986.83781738178;241528.54997183156;430280.9020939914;459301.0106943719;457775.72677953914;473339.41292369686;520258.6146184231;517908.61971935496;457173.3793882559;459570.05375053745;466988.7418083223;467695.9284303967;433949.4408518451;413633.1203958097;459438.4217246144;459025.7599915035;;180635.0508419939;472465.0996282349;202473.2301394242;204810.34593041422;274.15906090463125;3711885.889293816;1516414.385644373;229458.28670430704;0.0;0;244;216;0;0;0;0;10;82;88;1492837250229.7588;546317780219.4532;1038170122105.2576;33189.32456321494;3869.8834626729536;372.46587502731524;106473.88925591957;2913263.950245079;1185432.1588969328;41182.750859070984;1415713.1058790954;12.035249227066716;0.1203899701979537
6759;2019-02-26 09:39:37.855;756;189;170;169;159;44;207;28;38;36;626;602;38;67;259;260;264;191;210;208;205;27;550;359;368;132;364;250;550;2404.0;87.0;836.0;101.0;137.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;29570.962890625;11018.86328125;0.0;904.6807250976559;430.0;103992;;;Calculated values ==>;1551170377.855;348.76;292.06;290.16;290.06;289.06;277.56;274.27422755570615;293.86;275.96000000000004;276.96000000000004;276.76000000000005;335.76000000000005;333.36;276.96000000000004;279.86;299.06;299.16;299.56;292.26000000000005;293.96000000000004;293.66;;316.16;275.86;240.83765695389522;261.13683023647616;274.27422755570615;294.16;5500000.0;3590000.0;3679999.9999999995;1320000.0;3640000.0;2500000.0;5500000.0;0.40066666666666667;0.0145;0.13933333333333334;0.016833333333333332;0.022833333333333334;0.4235;;11018.86328125;0.0;904.6807250976559;29570.962890625;508990.6763586609;413720.03103230504;245426.33005622245;245068.79782500555;241599.45951508151;430214.79039162316;459301.0106943719;456447.63627741166;473339.41292369686;520054.44607503334;517601.7555329616;456447.63627741166;459926.71902832197;466846.5240827089;467683.8190644365;434425.84563926497;414443.2327276156;459438.4217246144;459025.7599915035;;180635.0508419939;472465.0996282349;202731.65025767614;205033.56727160802;274.2639762022077;3712378.8128940766;1516598.2689370161;229473.4080060852;0.0;0;244;216;0;0;0;0;10;82;88;1493058050229.7588;546396980219.4532;1038320122105.2576;35351.09405208315;4540.513064404406;289.7478872189154;107565.69361687574;2913835.1204002067;1185502.2455346584;41188.2693070897;1417496.769069702;12.391202526860061;0.14277795481706926
6760;2019-02-26 09:40:37.876;758;189;170;169;159;43;207;29;35;36;623;600;34;66;259;260;264;191;210;208;205;27;553;357;368;132;362;253;554;2496.0;115.0;797.0;0.0;137.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;29623.482421875;11083.595703125;0.0;925.694702148438;431.0;103993;;;Calculated values ==>;1551170437.876;348.96000000000004;292.06;290.16;290.06;289.06;277.46000000000004;274.0616903277293;293.86;276.06;276.66;276.76000000000005;335.46000000000004;333.16;276.56;279.76000000000005;299.06;299.16;299.56;292.26000000000005;293.96000000000004;293.66;;316.26000000000005;275.86;240.83765695389522;261.54996906429363;274.0616903277293;294.16;5530000.0;3570000.0000000005;3679999.9999999995;1320000.0;3620000.0000000005;2530000.0;5540000.0;0.41600000000000004;0.019166666666666665;0.13283333333333333;0.0;0.022833333333333334;0.43883333333333335;;11083.595703125;0.0;925.694702148438;29623.482421875;508973.7378423698;412035.40644734737;245260.58481324345;244905.57389906215;241458.1654974193;430346.717906069;459301.0106943719;455587.36484581936;473339.41292369686;519499.4578594672;517143.53387250955;455464.9164419806;459337.80062851607;467130.69761941896;467964.9345701517;433709.57433928055;412801.4708678641;459438.4217246144;459025.7599915035;;181052.91087944093;472465.0996282349;202234.48292222194;204473.21287249538;274.0616903277293;3712872.2725880602;1516782.5205604436;229488.6664732173;0.0;0;244;216;0;0;0;0;10;82;88;1493278927509.4219;546476207939.33234;1038471074920.0273;33653.70781551786;0.0;400.7386498688154;111706.14276072473;2914410.361678898;1185540.0963866338;41194.02537547572;1419324.6739129166;12.137319051099475;0.060388135415985034
