;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6761;2019-02-26 09:41:37.866;758;190;169;168;159;42;207;27;41;36;623;599;38;67;258;260;264;192;210;208;205;26;554;356;368;133;361;262;554;2571.0;86.0;1213.0;37.0;137.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;29505.84375;11036.09375;0.0;966.969970703125;430.0;103994;;;Calculated values ==>;1551170497.866;348.96000000000004;292.16;290.06;289.96000000000004;289.06;277.36;273.955091788801;293.86;275.86;277.26000000000005;276.76000000000005;335.46000000000004;333.06;276.96000000000004;279.86;298.96000000000004;299.16;299.56;292.36;293.96000000000004;293.66;;316.16;275.76000000000005;241.05796691057077;262.7682575881327;273.955091788801;294.16;5540000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2620000.0;5540000.0;0.4285;0.014333333333333333;0.2021666666666667;0.006166666666666667;0.022833333333333334;0.4513333333333333;;11036.09375;0.0;966.969970703125;29505.84375;508885.4093894484;412420.9545810112;244905.57389906215;244552.5645346484;241458.1654974193;430412.23801567365;459301.0106943719;454824.7643176052;473209.4130839679;518750.5247557781;516276.4313596296;454450.57648395357;458029.626017564;467143.0033113598;468105.1125513974;433468.5791913929;413177.15693683183;459438.4217246144;459025.7599915035;;180635.0508419939;472236.3865531139;201962.83667597707;204135.34590772106;273.9514225671201;3713364.93484884;1516966.8205841247;229504.43605012598;0.0;0;244;216;0;0;0;0;10;82;88;1493499690709.457;546555694689.345;1038625549170.0519;51120.25303821582;1666.6868909090103;290.8437189820424;115040.54022314714;2915116.693611179;1185553.9831292173;41199.78760135266;1421213.9146788006;14.006284377319448;0.19149348857782683
6762;2019-02-26 09:42:37.866;755;191;170;169;160;43;207;28;47;36;629;601;45;69;258;261;264;193;210;208;205;25;555;357;368;133;362;269;555;2607.0;115.0;1317.0;58.0;137.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;29608.1796875;10983.892578125;0.0;996.696899414062;429.0;103995;;;Calculated values ==>;1551170557.866;348.66;292.26000000000005;290.16;290.06;289.16;277.46000000000004;274.0616903277293;293.86;275.96000000000004;277.86;276.76000000000005;336.06;333.26000000000005;277.66;280.06;298.96000000000004;299.26000000000005;299.56;292.46000000000004;293.96000000000004;293.66;;316.06;275.66;241.05796691057077;263.6948088759802;274.0616903277293;294.16;5550000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2690000.0;5550000.0;0.4345;0.019166666666666665;0.2195;0.009666666666666665;0.022833333333333334;0.4573333333333333;;10983.892578125;0.0;996.696899414062;29608.1796875;508423.89767075755;412377.0396431636;245219.59290226488;244865.1990565715;241759.6477901023;430346.717906069;459301.0106943719;454396.0792389939;473209.4130839679;518785.605117587;515885.97008476476;454143.5416770994;457145.56807780295;467001.0665144205;468093.1786096384;433226.4406064759;413134.7333990844;459438.4217246144;459025.7599915035;;180217.192455513;472138.9942397944;202218.89168842937;204365.7925872251;274.05562683770114;3713857.551710819;1517150.3204701925;229520.79994071028;0.0;0;244;216;0;0;0;0;10;82;88;1493720490709.457;546635494689.345;1038784849170.0519;55352.89266734891;2609.2276579965283;385.09105480833716;116464.49175955665;2916003.969825392;1185589.615750458;41205.42039113425;1423143.1232786565;14.591243900597998;0.23051695656428425
6763;2019-02-26 09:43:37.867;746;192;170;169;161;43;207;28;51;36;638;607;49;71;259;261;264;194;210;208;205;27;557;359;368;133;364;273;556;2634.0;84.0;1202.0;93.0;137.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;29576.716796875;10978.458984375;0.0;1020.8697509765599;428.0;103996;;;Calculated values ==>;1551170617.867;347.76;292.36;290.16;290.06;289.26000000000005;277.46000000000004;274.27422755570615;293.86;275.96000000000004;278.26000000000005;276.76000000000005;336.96000000000004;333.86;278.06;280.26000000000005;299.06;299.26000000000005;299.56;292.56;293.96000000000004;293.66;;315.96000000000004;275.86;241.05796691057077;264.2163659402789;274.27422755570615;294.16;5570000.0;3590000.0;3679999.9999999995;1330000.0;3640000.0;2730000.0;5560000.0;0.439;0.014;0.20033333333333334;0.015500000000000002;0.022833333333333334;0.4618333333333333;;10978.458984375;0.0;1020.8697509765599;29576.716796875;507122.5010106834;412333.65201211494;245178.77551234743;244824.99358240856;242061.90811647894;430214.79039162316;459301.0106943719;454224.19252856105;473209.4130839679;519384.3689533712;516167.50301736087;453969.9451753486;456742.1801358189;466846.5240827089;467812.53341307805;432738.6723156055;413092.82235656865;459438.4217246144;459025.7599915035;;179799.33570027514;472333.7623376517;202737.35437925413;204835.68519673296;274.2661887235942;3714350.7674030107;1517333.3431173794;229537.6132763943;0.0;0;244;216;0;0;0;0;10;82;88;1493941294390.0676;546715296019.5657;1038947451880.5016;50381.196575911155;4178.744323355162;275.041899426516;117393.44954271818;2916885.1019234797;1185646.1831265665;41210.92159078655;1425091.9719418348;14.353172259878502;0.21939646294616574
6764;2019-02-26 09:44:37.867;736;193;171;170;160;44;207;29;48;36;648;614;48;70;259;261;264;194;210;208;205;28;573;362;368;133;367;261;567;2710.0;86.0;1307.0;182.0;137.0;0;65;0;1;1;0;0;0;0;0;1;0;0;0;0;37890.05078125;19519.322265625;0.0;969.1076049804691;426.0;103997;;;Calculated values ==>;1551170677.867;346.76;292.46000000000004;290.26000000000005;290.16;289.16;277.56;274.5913991737795;293.86;276.06;277.96000000000004;276.76000000000005;337.96000000000004;334.56;277.96000000000004;280.16;299.06;299.26000000000005;299.56;292.56;293.96000000000004;293.66;;315.76000000000005;275.96000000000004;241.05796691057077;262.63441904999945;274.5913991737795;294.16;5730000.0;3620000.0000000005;3679999.9999999995;1330000.0;3670000.0000000005;2610000.0;5670000.0;0.4516666666666667;0.014333333333333333;0.21783333333333335;0.030333333333333334;0.022833333333333334;0.47450000000000003;;19519.322265625;0.0;969.1076049804691;37890.05078125;504408.65993632196;253352.83482457785;245090.08778142484;244740.86763761897;241343.89496264968;430014.67791919125;459301.0106943719;455859.91297266266;473209.4130839679;521403.4088694671;517907.5077996904;455859.91297266266;458554.57631565107;466418.2858072211;467389.657016189;428653.41858560685;253761.5890112568;459438.4217246144;459025.7599915035;;178963.62700411686;472431.1216696904;203507.6554141682;205508.6365291363;274.57836902779337;3714912.9904661616;1517587.4912944627;229554.19642102727;0.0;0;245;216;0;0;0;0;10;82;88;1494162094390.0676;546795096019.5657;1039107651880.5016;54970.73343815871;8157.345143084174;2506.7828905656843;120293.87508289324;2917763.0346735967;1185748.98387212;41234.10346403649;1427072.6996470483;9.074816261125592;0.1766125251743735
6765;2019-02-26 09:45:37.898;729;199;173;172;161;46;207;30;7;37;650;617;17;50;261;259;264;201;210;208;205;29;567;366;368;133;371;252;560;2531.0;83.0;899.0;93.0;137.0;0;67;0;1;1;0;0;0;0;0;1;0;0;0;0;37632.26171875;19394.3203125;0.0;949.3558959960941;412.0;103998;;;Calculated values ==>;1551170737.898;346.06000000000006;293.06;290.46000000000004;290.36;289.26000000000005;277.76000000000005;275.0112864084945;293.86;276.16;273.86;276.86;338.16;334.86;274.86;278.16;299.26000000000005;299.06;299.56;293.26000000000005;293.96000000000004;293.66;;314.36;276.06;241.05796691057077;261.41265627149306;275.0112864084945;294.16;5670000.0;3660000.0;3679999.9999999995;1330000.0;3710000.0;2520000.0;5600000.0;0.42183333333333334;0.013833333333333333;0.14983333333333335;0.015500000000000002;0.022833333333333334;0.44466666666666665;;19394.3203125;0.0;949.3558959960941;37632.26171875;504069.9715454697;413305.59472072823;246083.289668693;245725.897945001;241919.89716357476;429743.705733735;459301.0106943719;452295.03015126823;473306.6277234293;522340.32807837124;518968.7002690526;453539.4261564026;457574.2241985461;466106.9536237703;466561.2974548907;430225.7359148561;414042.5435394184;459438.4217246144;459025.7599915035;;173113.83306960555;472528.46462518856;204561.45802410477;206693.57606582466;275.0033964401868;3715542.66823478;1517911.939193584;229570.191876893;0.0;0;245;216;0;0;0;0;10;82;88;1494383008469.6956;546874937249.4312;1039261631395.2423;37118.74689038666;4153.488602316799;223.86749452688827;112203.71111895185;2918530.843504749;1185851.6271581375;41256.870640840854;1429011.1805600733;7.555164196036152;0.08330554868413259
6766;2019-02-26 09:46:37.868;743;194;173;172;159;45;207;31;-69;37;642;614;-45;23;262;259;264;196;210;208;205;30;561;362;368;133;367;246;554;2653.0;113.0;822.0;68.0;137.0;0;68;0;1;1;0;0;0;0;0;1;0;0;0;0;37598.52734375;19234.54296875;0.0;932.0072631835941;398.0;103999;;;Calculated values ==>;1551170797.868;347.46000000000004;292.56;290.46000000000004;290.36;289.06;277.66;274.5913991737795;293.86;276.26000000000005;266.26000000000005;276.86;337.36;334.56;268.66;275.46000000000004;299.36;299.06;299.56;292.76000000000005;293.96000000000004;293.66;;312.96000000000004;276.16;241.05796691057077;260.58029834229245;274.5913991737795;294.16;5610000.0;3620000.0000000005;3679999.9999999995;1330000.0;3670000.0000000005;2460000.0;5540000.0;0.4421666666666667;0.01883333333333333;0.137;0.011333333333333334;0.022833333333333334;0.465;;19234.54296875;0.0;932.0072631835941;37598.52734375;506386.30776572454;413914.7804853892;246338.1396707812;245976.81426413744;241458.1654974193;430014.67791919125;459301.0106943719;443639.84514541586;473306.6277234293;522012.4911377492;519162.06720551226;446783.72731605836;455288.68866487674;466810.22875597095;467130.69761941896;431748.7266283151;414635.1960104896;459438.4217246144;459025.7599915035;;167264.2905471822;472625.7912797831;203528.3222670327;205630.45308578305;274.58635218627927;3716169.278015645;1518233.685434151;229585.8620642138;0.0;0;245;216;0;0;0;0;10;82;88;1494603698069.8008;546954697349.46924;1039410956695.3136;32895.278634338494;3049.7713154778385;322.30482663571377;117828.81771116001;2919114.0019926266;1185911.6243105647;41261.41980113471;1430927.1598323681;7.641176637321034;0.05390288282869383
6767;2019-02-26 09:47:37.849;757;191;176;175;160;41;207;33;-71;38;631;608;-51;-2;261;259;264;192;210;208;205;31;556;360;368;133;365;244;550;2676.0;111.0;363.0;47.0;137.0;0;68;0;1;1;0;0;0;0;0;1;0;0;0;0;37344.90625;19082.984375;0.0;910.219482421875;388.0;104000;;;Calculated values ==>;1551170857.849;348.86;292.26000000000005;290.76000000000005;290.66;289.16;277.26000000000005;274.38016830617;293.86;276.46000000000004;266.06;276.96000000000004;336.26000000000005;333.96000000000004;268.06;272.96000000000004;299.26000000000005;299.06;299.56;292.36;293.96000000000004;293.66;;311.96000000000004;276.26000000000005;241.05796691057077;260.2995467637923;274.38016830617;294.16;5560000.0;3600000.0;3679999.9999999995;1330000.0;3650000.0;2440000.0;5500000.0;0.446;0.018500000000000003;0.0605;0.007833333333333333;0.022833333333333334;0.4688333333333333;;19082.984375;0.0;910.219482421875;37344.90625;508584.1581041413;414443.2327276156;247618.11338313355;247246.96665910832;241938.37835706593;430148.3826014536;459301.0106943719;443776.68593990867;473403.82665571757;521057.3956539232;518717.6329855616;446390.77559779305;452570.33104781294;466964.4590515621;467413.82886276924;432983.14346411335;414798.6417306446;459438.4217246144;459025.7599915035;;163086.1669317865;472723.10170879104;203009.09258844407;205181.66132249046;274.3761529637459;3716793.6088609765;1518552.8970460342;229601.20909231517;0.0;0;245;216;0;0;0;0;10;82;88;1494824428149.6042;547034472079.3982;1039557910145.1827;14566.439397763608;2112.7597381093847;336.41328206917154;119010.57492598894;2919509.3910630085;1185954.6317792938;41266.907380418466;1432900.1964430793;6.803621286211989;-0.025156073575519824
6768;2019-02-26 09:48:37.859;763;189;176;175;161;37;207;32;-47;38;622;601;-33;-6;260;260;264;191;210;208;205;29;540;356;368;133;361;251;540;2724.0;109.0;164.0;83.0;137.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29425.86328125;10824.09375;0.0;947.1823120117191;381.0;104001;;;Calculated values ==>;1551170917.859;349.46000000000004;292.06;290.76000000000005;290.66;289.26000000000005;276.86;273.955091788801;293.86;276.36;268.46000000000004;276.96000000000004;335.36;333.26000000000005;269.86;272.56;299.16;299.16;299.56;292.26000000000005;293.96000000000004;293.66;;311.26000000000005;276.06;241.05796691057077;261.27494424493943;273.955091788801;294.16;5400000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2510000.0;5400000.0;0.45399999999999996;0.018166666666666668;0.02733333333333333;0.013833333333333333;0.022833333333333334;0.4768333333333333;;10824.09375;0.0;947.1823120117191;29425.86328125;510730.57874163805;417578.79168065486;413089.51542064676;412715.60124540405;242652.12783214555;430412.23801567365;459301.0106943719;445559.4322323503;473403.82665571757;519563.1017516852;517415.04544896394;447388.10437801987;450839.34495722555;467401.68226075795;468105.1125513974;436744.7959579174;418218.4986624696;459438.4217246144;459025.7599915035;;160161.5264782812;472528.46462518856;201947.80406658995;212058.3998217475;273.9455680214548;3717350.124677495;1518802.1642346447;229616.69002032437;0.0;0;245;216;0;0;0;0;10;82;88;1495045264949.569;547114285379.3855;1039706434895.1592;6658.717836530782;3743.0324710606137;336.5610675339682;117762.26957427863;2919686.296852651;1186003.4381807405;41272.5164346842;1434873.6323314407;10.916452920860575;-0.06891197780483192
6769;2019-02-26 09:49:37.849;760;188;171;170;158;35;207;29;-25;38;618;597;-13;12;258;260;264;189;210;208;205;26;537;353;368;132;359;259;536;2553.0;112.0;0.0;54.0;137.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;29372.935546875;10701.095703125;0.0;957.64208984375;394.0;104002;;;Calculated values ==>;1551170977.849;349.16;291.96000000000004;290.26000000000005;290.16;288.96000000000004;276.66;273.6339639331285;293.86;276.06;270.66;276.96000000000004;334.96000000000004;332.86;271.86;274.36;298.96000000000004;299.16;299.56;292.06;293.96000000000004;293.66;;312.56;275.76000000000005;240.83765695389522;262.3656120759269;273.6339639331285;294.16;5370000.0;3529999.9999999995;3679999.9999999995;1320000.0;3590000.0;2590000.0;5360000.0;0.42550000000000004;0.018666666666666668;0.0;0.009000000000000001;0.022833333333333334;0.44833333333333336;;10701.095703125;0.0;957.64208984375;29372.935546875;510624.4633181594;418696.567325458;246399.73032010507;246030.2343396637;241766.81397421486;430607.02586249536;459301.0106943719;446915.8975898997;473533.532933398;518486.77745448006;516325.8055576963;448486.74835896573;451696.64201551117;467426.0965774196;468524.14258881606;437421.1909495115;419007.0082941311;459438.4217246144;459025.7599915035;;165593.03060630985;472367.87413283327;201159.7126866262;203463.75819435358;273.62452267510446;3717840.033002809;1518981.5109173527;229632.56091141957;0.0;0;245;216;0;0;0;0;10;82;88;1495266028149.6042;547193772129.39813;1039859409395.1835;0.0;2440.873453015864;343.7314095671008;114576.96413905555;2919741.776919745;1186054.9621413578;41278.18459381028;1436809.4699193127;10.066404364323034;-0.1280772073089734
6770;2019-02-26 09:50:37.850;745;185;170;170;156;33;207;27;-8;37;624;598;-1;23;256;260;264;186;210;208;205;23;540;350;367;137;356;257;539;1506.0;83.0;135.0;100.0;137.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;29542.59375;10775.4013671875;0.0;1009.02276611328;403.0;104003;;;Calculated values ==>;1551171037.85;347.66;291.66;290.16;290.16;288.76000000000005;276.46000000000004;273.3108153835814;293.86;275.86;272.36;276.86;335.56;332.96000000000004;273.06;275.46000000000004;298.76000000000005;299.16;299.56;291.76000000000005;293.96000000000004;293.66;;313.46000000000004;275.46000000000004;241.92719264551067;262.0952818180154;273.3108153835814;294.16;5400000.0;3500000.0;3670000.0000000005;1370000.0;3560000.0;2570000.0;5390000.0;0.251;0.013833333333333333;0.022500000000000003;0.016666666666666666;0.022833333333333334;0.2738333333333333;;10775.4013671875;0.0;1009.02276611328;29542.59375;508516.25065105245;416640.31892905396;245897.55614455094;245897.55614455094;240975.88141404776;430799.1582183253;459458.8182496499;449501.5132941892;472785.1150065333;519269.74598137074;516598.9173136829;450398.5148139412;453428.7892370219;467592.11455659237;468940.9428472638;436744.7959579174;416970.2402248563;459595.91619260935;459184.1982711204;;169353.38768963216;471414.1961389312;200314.0682720401;204115.0042662787;273.27989571394556;3718331.0039290693;1519160.4847089027;229648.9500583473;0.0;0;245;216;0;0;0;0;10;82;88;1495486531824.338;547274473474.30066;1040014211974.9965;5606.717512998354;4518.335464448185;273.54802097401193;69846.44762499248;2919788.5003443407;1186112.95651549;41283.328674791825;1438346.3572965194;6.809416201904526;0.003389206414645045
6771;2019-02-26 09:51:37.870;730;183;170;170;157;34;207;24;0;36;625;600;3;33;255;261;264;184;210;208;205;21;543;350;368;141;355;251;543;1018.0;111.0;262.0;178.0;137.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29763.689453125;10911.5703125;0.0;1066.2490234375;408.0;104004;;;Calculated values ==>;1551171097.87;346.16;291.46000000000004;290.16;290.16;288.86;276.56;273.3108153835814;293.86;275.56;273.16;276.76000000000005;335.66;333.16;273.46000000000004;276.46000000000004;298.66;299.26000000000005;299.56;291.56;293.96000000000004;293.66;;313.96000000000004;275.26000000000005;242.77792619122317;261.27494424493943;273.3108153835814;294.16;5430000.0;3500000.0;3679999.9999999995;1410000.0;3550000.0;2510000.0;5430000.0;0.16966666666666666;0.018500000000000003;0.043666666666666666;0.029666666666666668;0.022833333333333334;0.1925;;10911.5703125;0.0;1066.2490234375;29763.689453125;506388.0263981376;414398.0589551918;245723.49023659312;245723.49023659312;241172.05552944168;430799.1582183253;459301.0106943719;451594.0333603832;472161.77640367835;519869.651669046;517312.65743429406;451969.8232999104;455674.77800923755;467604.7241699096;469067.57971533516;436059.74670653796;414752.42406787584;459438.4217246144;459025.7599915035;;171442.51209473662;470683.2724168255;200212.30822778295;205610.60427558122;273.2399156331318;3718825.3876952804;1519341.2697144307;229666.24975456527;0.0;0;245;216;0;0;0;0;10;82;88;1495707105324.2678;547357901274.2742;1040166662774.948;10977.001997456877;8023.971937608263;394.18546881524935;48782.41747531504;2919926.7440727716;1186217.5105835502;41288.89497535355;1439335.2606966663;5.691985741898752;0.1172761851474053
6772;2019-02-26 09:52:37.861;723;182;170;170;160;36;207;24;6;34;614;594;6;44;255;261;264;184;210;208;205;20;542;350;368;144;355;244;543;892.0;111.0;273.0;183.0;137.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29606.890625;10918.146484375;0.0;1015.05419921875;411.0;104005;;;Calculated values ==>;1551171157.861;345.46000000000004;291.36;290.16;290.16;289.16;276.76000000000005;273.3108153835814;293.86;275.56;273.76000000000005;276.56;334.56;332.56;273.76000000000005;277.56;298.66;299.26000000000005;299.56;291.56;293.96000000000004;293.66;;314.26000000000005;275.16;243.40439225979637;260.2995467637923;273.3108153835814;294.16;5420000.0;3500000.0;3679999.9999999995;1440000.0;3550000.0;2440000.0;5430000.0;0.14866666666666667;0.018500000000000003;0.0455;0.030500000000000003;0.022833333333333334;0.1715;;10918.146484375;0.0;1015.05419921875;29606.890625;505606.8051506267;414039.5949891296;245723.49023659312;245723.49023659312;242194.38474940273;430799.1582183253;459301.0106943719;453553.2853635616;471567.5291714911;519328.40970742115;517291.3202328524;453553.2853635616;458139.2246306008;467604.7241699096;469067.57971533516;436289.0770253098;414752.42406787584;459438.4217246144;459025.7599915035;;172696.00095264515;470180.5696925624;200204.52244862253;206264.8709296254;273.23685566706195;3719320.0683174864;1519523.1567344572;229683.5913465091;0.0;0;245;216;0;0;0;0;10;82;88;1495927872204.9136;547443388449.52423;1040315140500.3823;11527.368712629726;8234.269440940165;398.42807971252813;43348.49247411209;2920114.2523654406;1186352.975605966;41295.49909751033;1440102.9031181862;5.322005419276042;0.13187582088782163
6773;2019-02-26 09:53:37.841;725;183;170;169;162;38;207;23;11;33;596;582;8;57;255;261;264;185;210;208;205;20;541;351;368;146;356;241;542;810.0;111.0;320.0;196.0;137.0;0;99;59;1;0;0;0;0;0;0;1;0;0;0;0;27154.998046875;8467.3447265625;0.0;988.108154296875;414.0;104006;;;Calculated values ==>;1551171217.841;345.66;291.46000000000004;290.16;290.06;289.36;276.96000000000004;273.4187578820637;293.86;275.46000000000004;274.26000000000005;276.46000000000004;332.76000000000005;331.36;273.96000000000004;278.86;298.66;299.26000000000005;299.56;291.66;293.96000000000004;293.66;;314.56;275.16;243.81672145450628;259.87524604437704;273.4187578820637;294.16;5410000.0;3510000.0;3679999.9999999995;1460000.0;3560000.0;2410000.0;5420000.0;0.13499999999999998;0.018500000000000003;0.05333333333333334;0.03266666666666666;0.022833333333333334;0.15783333333333333;;8467.3447265625;0.0;988.108154296875;27154.998046875;505947.11049378716;414798.46392301214;245766.70864518883;245403.86218323646;242922.9174828739;430735.4089219946;459301.0106943719;454670.6115906795;471202.2589852102;517748.11394026194;516323.39205929317;454307.0589984177;460147.18749210483;467463.62394289;468929.11797782005;436517.4229059496;415494.0201007883;459438.4217246144;459025.7599915035;;173949.5011765382;469910.0821911929;200465.79095384662;207019.35560401966;273.3438321632606;3719792.926384656;1519684.648646013;229700.27880178718;0.0;0;245;216;0;0;0;0;10;82;88;1496148598604.9836;547530359449.5519;1040460592000.4286;13557.590433964422;8801.846847086643;388.93295189548434;39775.01082582453;2920323.2240112866;1186494.8959191996;41302.058252328505;1440795.3680806188;6.612415274718024;0.19953218016730534
6774;2019-02-26 09:54:37.862;730;184;169;169;163;40;207;24;13;31;563;552;11;96;255;261;264;185;210;208;205;22;542;353;368;134;358;247;544;779.0;108.0;406.0;309.0;137.0;0;1;49;1;0;0;0;0;0;0;1;1;0;0;0;27197.88671875;7873.4208984375;0.0;1878.4006347656198;419.0;104007;;;Calculated values ==>;1551171277.862;346.16;291.56;290.06;290.06;289.46000000000004;277.16;273.6339639331285;293.86;275.56;274.46000000000004;276.26000000000005;329.46000000000004;328.36;274.26000000000005;282.76000000000005;298.66;299.26000000000005;299.56;291.66;293.96000000000004;293.66;;315.06;275.36;241.2770596917726;260.72004837742526;273.6339639331285;294.16;5420000.0;3529999.9999999995;3679999.9999999995;1340000.0;3579999.9999999995;2470000.0;5440000.0;0.12983333333333333;0.018000000000000002;0.06766666666666667;0.0515;0.022833333333333334;0.15266666666666667;;7873.4208984375;0.0;1878.4006347656198;27197.88671875;506478.5499184371;414351.7324323658;245318.98507165065;245318.98507165065;243193.94031959522;430607.02586249536;459301.0106943719;453899.64000490285;472592.1488768574;513866.01922796294;512738.36099868885;453654.0122306021;463784.4428112144;467180.64866735716;468651.46095876646;436289.0770253098;414706.8463803602;459438.4217246144;459025.7599915035;;176038.69501535743;471714.4053827849;201002.316192859;207630.4642675254;273.5629411191521;3720246.0256195925;1519820.8693532466;229724.17473564355;0.0;0;245;216;0;0;0;0;10;83;88;1496369475884.6467;547614388849.4237;1040607043240.2052;17112.718911281634;13941.672593281184;388.4801516090928;38379.681813860654;2920578.899377176;1186684.491582845;41308.53896230271;1441446.8851361426;7.15994988549574;0.3141567059450977
6775;2019-02-26 09:55:37.862;733;186;169;169;165;42;207;25;15;30;559;551;16;118;256;261;264;188;210;208;205;23;548;353;368;132;359;252;549;733.0;114.0;541.0;228.0;137.0;0;1;50;1;0;0;0;0;0;0;1;1;0;0;0;27452.150390625;8064.39697265625;0.0;1927.51708984375;424.0;104008;;;Calculated values ==>;1551171337.862;346.46000000000004;291.76000000000005;290.06;290.06;289.66;277.36;273.6339639331285;293.86;275.66;274.66;276.16;329.06;328.26000000000005;274.76000000000005;284.96000000000004;298.76000000000005;299.26000000000005;299.56;291.96000000000004;293.96000000000004;293.66;;315.56;275.46000000000004;240.83765695389522;261.41265627149306;273.6339639331285;294.16;5480000.0;3529999.9999999995;3679999.9999999995;1320000.0;3590000.0;2520000.0;5490000.0;0.12216666666666667;0.019;0.09016666666666667;0.038;0.022833333333333334;0.14500000000000002;;8064.39697265625;0.0;1927.51708984375;27452.150390625;506309.21668514184;413024.9693880693;245110.0428683372;245110.0428683372;243697.69219783097;430607.02586249536;459301.0106943719;453291.40869393514;472756.67973813636;513018.64868229604;512195.20085104334;453415.4703717118;465601.5953587099;467167.9790832604;468651.46095876646;434897.90593514097;413764.2266525931;459438.4217246144;459025.7599915035;;178127.92459426197;472076.1002201579;201080.547178325;208013.92753410854;273.59355675391305;3720701.4425955038;1519953.6845021725;229755.89071668196;0.0;0;245;216;0;0;0;0;10;83;88;1496590275884.6467;547694188849.4237;1040756743240.2052;22741.012679990847;10297.831015589649;401.5399063684091;36396.71570632227;2920911.0138071035;1186886.4874462523;41315.122462785854;1442070.0217821442;6.989361484840249;0.2907926014249822
6776;2019-02-26 09:56:37.882;737;190;170;170;166;44;207;26;21;30;578;568;22;125;256;261;264;192;210;208;205;24;555;355;368;130;360;255;556;733.0;82.0;640.0;235.0;137.0;0;1;56;1;0;0;0;0;0;0;1;1;0;0;0;27876.88671875;8471.4423828125;0.0;1970.45983886719;427.0;104009;;;Calculated values ==>;1551171397.882;346.86;292.16;290.16;290.16;289.76000000000005;277.56;273.8482719121499;293.86;275.76000000000005;275.26000000000005;276.16;330.96000000000004;329.96000000000004;275.36;285.66;298.76000000000005;299.26000000000005;299.56;292.36;293.96000000000004;293.66;;315.86;275.56;240.39332010688793;261.82340779136865;273.8482719121499;294.16;5550000.0;3550000.0;3679999.9999999995;1300000.0;3600000.0;2550000.0;5560000.0;0.12216666666666667;0.013666666666666666;0.10666666666666667;0.03916666666666667;0.022833333333333334;0.14500000000000002;;8471.4423828125;0.0;1970.45983886719;27876.88671875;506175.74500460736;411554.17536023696;245178.77551234743;245178.77551234743;243775.2779576561;430477.46260093397;459301.0106943719;453522.35598686896;473017.81868751155;514712.67736020085;513683.03591657546;453646.7552543951;465979.8119401535;467026.0813403542;468372.8177867572;433226.4406064759;412333.65201211494;459438.4217246144;459025.7599915035;;179381.48055642567;472436.3020657052;201624.76283291684;208483.26827783865;273.81512349908274;3721162.6715963716;1520091.5290963114;229788.38468545792;0.0;0;245;216;0;0;0;0;10;83;88;1496811149484.5764;547772815049.39874;1040908893940.1569;26869.07660308823;10606.785286617545;285.5347774562668;36328.661298481406;2921324.569023468;1187060.7506504273;41320.849993690026;1442676.268605261;7.095456018714307;0.3138454071618681
6777;2019-02-26 09:57:37.873;741;194;170;170;167;46;207;28;29;31;602;589;27;128;258;260;264;196;210;208;205;25;559;360;368;130;365;256;560;866.0;110.0;707.0;303.0;137.0;0;1;60;1;0;0;0;0;0;0;1;1;0;0;0;28113.22265625;8699.4970703125;0.0;1991.88024902344;429.0;104010;;;Calculated values ==>;1551171457.873;347.26;292.56;290.16;290.16;289.86;277.76000000000005;274.38016830617;293.86;275.96000000000004;276.06;276.26000000000005;333.36;332.06;275.86;285.96000000000004;298.96000000000004;299.16;299.56;292.76000000000005;293.96000000000004;293.66;;316.06;275.66;240.39332010688793;261.9595390733887;274.38016830617;294.16;5590000.0;3600000.0;3679999.9999999995;1300000.0;3650000.0;2560000.0;5600000.0;0.14433333333333334;0.018333333333333333;0.11783333333333333;0.050499999999999996;0.022833333333333334;0.16716666666666669;;8699.4970703125;0.0;1991.88024902344;28113.22265625;506315.7331821804;411379.88356091734;245017.219967699;245017.219967699;243968.74503357895;430148.3826014536;459301.0106943719;454345.6212795007;473114.68441337737;517094.91565739614;515758.4732687897;454097.5536438728;466183.9505249419;466573.67930157646;467542.87897321215;432246.14450388524;412165.42865559825;459438.4217246144;459025.7599915035;;180217.192455513;472533.2602288536;202925.55201399614;208674.86259191966;274.3437875901454;3721629.185853037;1520234.5987945963;229821.3992332306;0.0;0;245;216;0;0;0;0;10;83;88;1497031916364.3447;547850803349.3169;1041062170944.9961;29625.664828451954;13615.189264850304;368.1464572185947;41850.3250152971;2921795.287916477;1187262.5701606763;41326.29652020506;1443327.6624334597;7.993294316837934;0.3659267776307318
6778;2019-02-26 09:58:37.893;747;198;173;172;167;49;207;27;36;32;622;607;33;130;260;259;264;199;210;208;205;26;563;362;368;130;367;262;564;900.0;86.0;961.0;246.0;137.0;0;0;78;1;0;0;0;0;0;0;1;1;0;0;0;29164.14453125;9715.0625;0.0;2026.3381347656198;431.0;104011;;;Calculated values ==>;1551171517.893;347.86;292.96000000000004;290.46000000000004;290.36;289.86;278.06;274.5913991737795;293.86;275.86;276.76000000000005;276.36;335.36;333.86;276.46000000000004;286.16;299.16;299.06;299.56;293.06;293.96000000000004;293.66;;316.26000000000005;275.76000000000005;240.39332010688793;262.7682575881327;274.5913991737795;294.16;5630000.0;3620000.0000000005;3679999.9999999995;1300000.0;3670000.0000000005;2620000.0;5640000.0;0.15;0.014333333333333333;0.16016666666666665;0.041;0.022833333333333334;0.17283333333333334;;9715.0625;0.0;2026.3381347656198;29164.14453125;506708.70860001823;411214.5125100045;245917.0658465515;245562.1856684116;243816.64847947098;430014.67791919125;459301.0106943719;454200.5832515131;473211.5349843978;518647.55351166363;517101.78714451054;453824.779244464;465553.250528004;466549.03878759366;467130.69761941896;431246.28221488063;411612.9085605759;459438.4217246144;459025.7599915035;;181052.91087944093;472630.20280472847;203473.51673711528;209080.81300326064;274.5651795921888;3722106.6563499123;1520388.1046091877;229854.89554813592;0.0;0;245;216;0;0;0;0;10;83;88;1497252789964.2744;547928829349.2921;1041217622744.9467;40158.11848672271;11035.424128772142;281.4116890450342;43198.818337801305;2922377.013287761;1187468.0604128172;41331.71130908372;1444036.6415421306;8.063243524969034;0.36265770367760713
6779;2019-02-26 09:59:37.864;753;200;175;174;166;52;207;27;40;32;640;624;38;126;261;258;264;202;210;208;205;26;564;365;368;130;370;269;564;959.0;113.0;1048.0;284.0;137.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30707.130859375;11107.2412109375;0.0;2076.52294921875;431.0;104012;;;Calculated values ==>;1551171577.864;348.46000000000004;293.16;290.66;290.56;289.76000000000005;278.36;274.9066339382667;293.86;275.86;277.16;276.36;337.16;335.56;276.96000000000004;285.76000000000005;299.26000000000005;298.96000000000004;299.56;293.36;293.96000000000004;293.66;;316.26000000000005;275.76000000000005;240.39332010688793;263.6948088759802;274.9066339382667;294.16;5640000.0;3650000.0;3679999.9999999995;1300000.0;3700000.0;2690000.0;5640000.0;0.15983333333333333;0.01883333333333333;0.17466666666666666;0.04733333333333333;0.022833333333333334;0.18266666666666667;;11107.2412109375;0.0;2076.52294921875;30707.130859375;507372.38179905625;412005.8538529186;246632.98187021152;246273.98082333984;243473.00677382026;429811.8947417682;459301.0106943719;453510.2087114969;473211.5349843978;519922.47785530664;518268.43381884386;453256.06605259806;464058.9552171781;466250.5386295077;466573.67930157646;430993.13069382077;412776.28256325866;459438.4217246144;459025.7599915035;;181052.91087944093;472630.20280472847;204250.18360281503;209548.03338623955;274.87891109081403;3722605.342498259;1520561.5399397293;229889.06953186728;0.0;0;245;216;0;0;0;0;10;83;88;1497473483244.9902;548006791649.54504;1041376845750.4631;43537.4177189831;12703.32090889057;343.08397312558634;45571.264726561545;2923074.1389847156;1187665.7876743828;41336.91292428893;1444776.0346905643;7.74855239266887;0.36136049924759545
6780;2019-02-26 10:00:37.924;757;200;173;172;165;53;207;27;43;32;657;639;43;122;263;257;264;201;210;208;205;26;561;365;368;131;370;274;561;823.0;109.0;746.0;211.0;137.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30639.1484375;10969.9765625;0.0;2119.12841796875;431.0;104013;;;Calculated values ==>;1551171637.924;348.86;293.16;290.46000000000004;290.36;289.66;278.46000000000004;274.9066339382667;293.86;275.86;277.46000000000004;276.36;338.86;337.06;277.46000000000004;285.36;299.46000000000004;298.86;299.56;293.26000000000005;293.96000000000004;293.66;;316.26000000000005;275.76000000000005;240.61611355647437;264.3458800820626;274.9066339382667;294.16;5610000.0;3650000.0;3679999.9999999995;1310000.0;3700000.0;2740000.0;5610000.0;0.1371666666666667;0.018166666666666668;0.12433333333333334;0.035166666666666666;0.022833333333333334;0.16000000000000003;;10969.9765625;0.0;2119.12841796875;30639.1484375;508140.6151874518;413266.9577434304;246041.4639856913;245684.70818281127;243241.76167395068;429811.8947417682;459301.0106943719;453031.6629465932;473081.36623795505;521269.2763436694;519405.02915773424;453031.6629465932;462836.26344480884;466513.0043701857;466443.21093673893;431748.7266283151;413638.2887061008;459438.4217246144;459025.7599915035;;181052.91087944093;472499.14586990676;204253.23146850624;210216.76048397954;274.8800838726346;3723117.072710906;1520745.7007311473;229924.06825698857;0.0;0;245;216;0;0;0;0;10;83;88;1497694504044.7795;548085169949.4704;1041539908650.3077;30931.45164710881;9433.31465644925;329.00628892022706;39809.43992120384;2923695.3334694193;1187850.4441092145;41342.51927721949;1445488.2520678225;6.150398566884985;0.2544549957174627
6781;2019-02-26 10:01:37.894;755;196;171;170;160;51;207;28;45;33;672;653;46;122;263;257;264;198;210;208;205;27;555;363;368;130;368;279;554;630.0;110.0;509.0;235.0;137.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30463.1171875;10815.1044921875;0.0;2163.51098632812;427.0;104014;;;Calculated values ==>;1551171697.894;348.66;292.76000000000005;290.26000000000005;290.16;289.16;278.26000000000005;274.69669130483857;293.86;275.96000000000004;277.66;276.46000000000004;340.36;338.46000000000004;277.76000000000005;285.36;299.46000000000004;298.86;299.56;292.96000000000004;293.96000000000004;293.66;;315.86;275.86;240.39332010688793;264.9883086891361;274.69669130483857;294.16;5550000.0;3629999.9999999995;3679999.9999999995;1300000.0;3679999.9999999995;2790000.0;5540000.0;0.105;0.018333333333333333;0.08483333333333333;0.03916666666666667;0.022833333333333334;0.12783333333333333;;10815.1044921875;0.0;2163.51098632812;30463.1171875;508423.89767075755;414635.1960104896;245617.64749498517;245260.58481324345;241795.12640575235;429947.3805835815;459301.0106943719;452420.5930084575;473308.3704715943;522416.4212771006;520444.7712674948;452550.3168220506;462082.15499353677;466798.37643660326;466728.8912336129;433226.4406064759;415339.61386950605;459438.4217246144;459025.7599915035;;179381.48055642567;472727.1298661593;203702.53293912558;211189.32654297535;274.65833734186594;3723626.0036652507;1520927.1523021853;229959.7390743772;0.0;0;245;216;0;0;0;0;10;83;88;1497915193644.8848;548163430799.50775;1041705725700.3868;21099.58209588166;10536.796712975489;327.92515684444766;31681.75740917018;2924128.7086215103;1188016.7784952417;41347.99096872245;1446083.7141658708;4.9039176389985055;0.2233592840150444
6782;2019-02-26 10:02:37.865;746;197;173;173;160;48;207;29;30;33;683;662;34;86;263;257;264;199;210;208;205;28;571;365;368;130;370;255;564;586.0;113.0;453.0;283.0;137.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38714.23828125;19552.3046875;0.0;1960.7822265625;417.0;104015;;;Calculated values ==>;1551171757.865;347.76;292.86;290.46000000000004;290.46000000000004;289.16;277.96000000000004;274.9066339382667;293.86;276.06;276.16;276.46000000000004;341.46000000000004;339.36;276.56;281.76000000000005;299.46000000000004;298.86;299.56;293.06;293.96000000000004;293.66;;314.86;275.96000000000004;240.39332010688793;261.82340779136865;274.9066339382667;294.16;5710000.0;3650000.0;3679999.9999999995;1300000.0;3700000.0;2550000.0;5640000.0;0.09766666666666667;0.01883333333333333;0.0755;0.04716666666666667;0.022833333333333334;0.1205;;19552.3046875;0.0;1960.7822265625;38714.23828125;505860.3933278327;410810.422463297;245917.0658465515;245917.0658465515;241446.14709091754;429811.8947417682;459301.0106943719;454638.1590671916;473308.3704715943;525466.6351596391;523323.21793372126;455131.39440316864;461409.79129887803;466513.0043701857;466443.21093673893;429183.2799552038;411612.9085605759;459438.4217246144;459025.7599915035;;175203.01333496982;472824.0414856702;204218.56737024465;212119.94260019492;274.86674412486246;3724202.2029960537;1521180.0917319886;229994.09157272294;0.0;0;245;217;0;0;0;0;10;83;88;1498135886924.7234;548241393099.45074;1041865848270.2697;18906.679173119493;12669.224862444238;330.9086612654921;29752.150995652682;2924461.932995511;1188210.0685395307;41353.478596899804;1446595.4159600723;2.8661141908080694;0.1453808912890621
6783;2019-02-26 10:03:37.855;747;197;176;174;160;45;207;30;19;35;681;661;21;63;263;257;264;198;210;208;205;29;562;363;368;128;368;244;555;497.0;86.0;520.0;223.0;137.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38480.62109375;19303.61328125;0.0;1883.4052734375;403.0;104016;;;Calculated values ==>;1551171817.855;347.86;292.86;290.76000000000005;290.56;289.16;277.66;274.69669130483857;293.86;276.16;275.06;276.66;341.26;339.26;275.26000000000005;279.46000000000004;299.46000000000004;298.86;299.56;292.96000000000004;293.96000000000004;293.66;;313.46000000000004;276.06;239.943914813709;260.2995467637923;274.69669130483857;294.16;5620000.0;3629999.9999999995;3679999.9999999995;1280000.0;3679999.9999999995;2440000.0;5550000.0;0.08283333333333333;0.014333333333333333;0.08666666666666667;0.03716666666666667;0.022833333333333334;0.10566666666666666;;19303.61328125;0.0;1883.4052734375;38480.62109375;506798.6662669945;414595.5380132548;247390.57224885325;246658.04357691287;241759.6477901023;429947.3805835815;459301.0106943719;455137.0241879398;473760.833029134;526130.675572334;524103.3650545105;455379.2476138297;460386.28536087857;466798.37643660326;466728.8912336129;431498.1415103051;414950.327482342;459438.4217246144;459025.7599915035;;169353.38768963216;473181.52645050455;203697.76279433907;213139.26893829563;274.6564963333679;3724845.386275865;1521503.8370818936;230026.12112941206;0.0;0;245;217;0;0;0;0;10;83;88;1498356650124.7585;548318780199.4631;1042015523320.2935;21791.402654112066;10015.813215887483;237.1853344008043;25982.00588795563;2924801.027152345;1188399.0790165495;41358.21192451167;1447059.7898589582;2.7387717126210753;0.13961219052889065
6784;2019-02-26 10:04:37.856;763;194;179;178;162;40;207;31;22;36;671;653;17;58;262;258;264;196;210;208;206;30;544;360;368;125;365;246;544;373.0;111.0;313.0;106.0;137.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30506.8828125;10933.4794921875;0.0;1926.27355957031;393.0;104017;;;Calculated values ==>;1551171877.856;349.46000000000004;292.56;291.06;290.96000000000004;289.36;277.16;274.38016830617;293.86;276.26000000000005;275.36;276.76000000000005;340.26;338.46000000000004;274.86;278.96000000000004;299.36;298.96000000000004;299.56;292.76000000000005;293.96000000000004;293.76000000000005;;312.46000000000004;276.16;239.25999513918347;260.58029834229245;274.38016830617;294.16;5440000.0;3600000.0;3679999.9999999995;1250000.0;3650000.0;2460000.0;5440000.0;0.06216666666666667;0.018500000000000003;0.05216666666666667;0.017666666666666667;0.022833333333333334;0.085;;10933.4794921875;0.0;1926.27355957031;30506.8828125;510381.7369305882;417739.3032128304;412511.102088295;412128.71280242736;242846.60503775007;430148.3826014536;459301.0106943719;455167.20881649444;474243.6194871087;524958.6477016737;523130.6856733961;454558.383577267;459484.7451588682;467094.51228587364;467284.67955467483;435829.42011273914;418378.0529918188;459438.4217246144;459163.4570647147;;165175.21790254305;473666.99150981207;202942.28512135707;259238.22222816193;274.35027177146895;3725420.291722654;1521755.8170542973;230057.86898210418;0.0;0;245;217;0;0;0;0;10;83;88;1498577453804.4917;548394681464.3714;1042162525770.1158;13157.733519429667;4782.803146196038;322.85029173702617;16993.644961106984;2925092.274807486;1188522.4028747813;41362.878965839904;1447417.9262511083;2.74165699578892;0.12034833785638448
6785;2019-02-26 10:05:37.876;776;193;175;174;159;35;207;32;29;37;660;643;24;68;260;258;264;194;210;208;205;29;542;354;368;131;359;258;541;248.0;83.0;191.0;34.0;136.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29641.646484375;10812.5546875;0.0;1189.35974121094;403.0;104018;;;Calculated values ==>;1551171937.876;350.76;292.46000000000004;290.66;290.56;289.06;276.66;273.7412296467126;293.86;276.36;276.06;276.86;339.16;337.46000000000004;275.56;279.96000000000004;299.16;298.96000000000004;299.56;292.56;293.96000000000004;293.66;;313.46000000000004;276.06;240.61611355647437;262.23063862743834;273.7412296467126;294.16;5420000.0;3540000.0;3679999.9999999995;1310000.0;3590000.0;2580000.0;5410000.0;0.04133333333333333;0.013833333333333333;0.03183333333333333;0.005666666666666667;0.02266666666666667;0.064;;10812.5546875;0.0;1189.35974121094;29641.646484375;512149.0058036593;418494.4518081644;247663.56910712953;247287.8852733943;241925.27565663293;430542.39183029096;459301.0106943719;454006.31235741987;473566.1253818903;522877.06259107875;521135.7368341038;453382.1211453705;458788.78780023096;467683.8190644365;468129.3392673732;436289.0770253098;418807.85946435336;459438.4217246144;459025.7599915035;;169353.38768963216;472790.3263854694;201391.18286289135;217779.31965772572;273.71945095877055;3725921.696545883;1521937.0944113876;230083.8412474727;0.0;0;245;217;0;0;0;0;10;83;88;1498798327404.4214;548471507064.347;1042313776170.0677;8041.581622242491;1537.9284799612758;241.8235095932306;15439.772181361777;2925268.9946539304;1188575.0931959038;41367.58614938783;1447688.294820035;2.1047563655952457;0.05202160051226185
6786;2019-02-26 10:06:37.857;775;191;174;173;158;33;207;27;35;37;659;639;32;69;257;259;264;193;210;208;206;25;542;351;368;130;357;259;541;191.0;110.0;59.0;0.0;137.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29689.267578125;10793.4560546875;0.0;1181.53405761719;410.0;104019;;;Calculated values ==>;1551171997.857;350.66;292.26000000000005;290.56;290.46000000000004;288.96000000000004;276.46000000000004;273.4187578820637;293.86;275.86;276.66;276.86;339.06000000000006;337.06;276.36;280.06;298.86;299.06;299.56;292.46000000000004;293.96000000000004;293.76000000000005;;314.16;275.66;240.39332010688793;262.3656120759269;273.4187578820637;294.16;5420000.0;3510000.0;3679999.9999999995;1300000.0;3570000.0000000005;2590000.0;5410000.0;0.03183333333333333;0.018333333333333333;0.009833333333333333;0.0;0.022833333333333334;0.05466666666666667;;10793.4560546875;0.0;1181.53405761719;29689.267578125;512026.7474699372;417859.2767240432;247287.8852733943;246914.77039299975;241583.4834145673;430735.4089219946;459301.0106943719;454583.3976502994;473695.5629922598;522693.9156000219;520643.51264047704;454210.1636894993;458751.10373618297;467579.62498545926;468675.30168149096;436289.0770253098;418494.4518081644;459438.4217246144;459163.4570647147;;172278.17009871884;472533.2602288536;200656.79144527;220133.80319665116;273.4187578820637;3726415.964263572;1522117.0874855993;230103.5924393319;0.0;0;245;217;0;0;0;0;10;83;88;1499019057485.1023;548549782269.58844;1042468827055.546;2496.9449610161223;0.0;326.23479564766507;13066.95441145414;2925356.787899061;1188587.9052081874;41372.31846957002;1447925.7756496237;1.326943406140294;-0.002164263971430577
6787;2019-02-26 10:07:37.857;767;189;174;173;161;33;207;24;40;36;662;639;37;68;256;259;264;190;210;208;205;23;543;350;368;129;355;256;542;13.0;111.0;223.0;28.0;136.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29685.25;10877.49609375;0.0;1172.08349609375;414.0;104020;;;Calculated values ==>;1551172057.857;349.86;292.06;290.56;290.46000000000004;289.26000000000005;276.46000000000004;273.3108153835814;293.86;275.56;277.16;276.76000000000005;339.36;337.06;276.86;279.96000000000004;298.76000000000005;299.06;299.56;292.16;293.96000000000004;293.66;;314.56;275.46000000000004;240.16925963744896;261.9595390733887;273.3108153835814;294.16;5430000.0;3500000.0;3679999.9999999995;1290000.0;3550000.0;2560000.0;5420000.0;0.0021666666666666666;0.018500000000000003;0.03716666666666667;0.004666666666666667;0.02266666666666667;0.024833333333333336;;10877.49609375;0.0;1172.08349609375;29685.25;510960.2707058752;416842.04521401937;247241.48826064993;246869.15310385768;242576.31401467303;430799.1582183253;459301.0106943719;455702.68171308783;473728.1634681915;523242.7837878464;520889.7943201763;455333.7789835172;459105.13817309856;467732.97820431984;468814.2162213776;436059.74670653796;417170.7408941983;459438.4217246144;459025.7599915035;;173949.5011765382;472470.6178721596;200259.4354099383;243142.38297837306;273.2584343874936;3726910.7519100565;1522297.678753503;230123.20591894616;0.0;0;245;217;0;0;0;0;10;83;88;1499239857485.1023;548627482269.58844;1042623327055.546;9493.973987600391;1270.318851490366;349.4466075282837;5361.10386249274;2925456.7122236327;1188598.4911986166;41377.949147929816;1448079.3428019066;1.3672546155052547;0.07123558778706793
6788;2019-02-26 10:08:37.867;760;187;174;174;166;33;207;23;44;34;663;639;41;68;256;259;264;188;210;208;206;21;546;350;368;129;356;251;545;-2.0;108.0;155.0;160.0;137.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;29697.4375;10924.279296875;0.0;1131.31872558594;417.0;104021;;;Calculated values ==>;1551172117.867;349.16;291.86;290.56;290.56;289.76000000000005;276.46000000000004;273.3108153835814;293.86;275.46000000000004;277.56;276.56;339.46000000000004;337.06;277.26000000000005;279.96000000000004;298.76000000000005;299.06;299.56;291.96000000000004;293.96000000000004;293.76000000000005;;314.86;275.26000000000005;240.16925963744896;261.27494424493943;273.3108153835814;294.16;5460000.0;3500000.0;3679999.9999999995;1290000.0;3560000.0;2510000.0;5450000.0;0.0;0.018000000000000002;0.025833333333333333;0.02666666666666667;0.022833333333333334;0.022833333333333334;;10924.279296875;0.0;1131.31872558594;29697.4375;509837.2217918819;415013.6015823836;247103.64251051095;247103.64251051095;244207.13391447562;430799.1582183253;459301.0106943719;457011.0267116472;473534.8580475586;523746.3449302865;521299.2282325979;456647.6984805424;459889.6273974675;467592.11455659237;468814.2162213776;435365.7295778208;415361.6199971667;459438.4217246144;459163.4570647147;;175203.01333496982;472276.9222685092;199753.85995118358;247103.64251051095;273.05948443483516;3727405.6901150993;1522479.390495306;230142.40413662686;0.0;0;245;217;0;0;0;0;10;83;88;1499460694285.0671;548704895169.5761;1042775452405.5219;6645.8101413119775;7267.28166179535;360.07397245177435;4842.032432320985;2925591.2328410526;1188669.6497273277;41383.86280487396;1448164.383108706;1.5855868926839063;0.13893435798712206
