;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6789;2019-02-26 10:09:37.858;758;186;174;174;166;35;207;23;48;33;660;636;44;68;256;260;264;187;210;208;206;21;547;353;368;129;358;246;547;-3.0;111.0;414.0;192.0;136.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29666.916015625;10952.138671875;0.0;1062.40246582031;421.0;104022;;;Calculated values ==>;1551172177.858;348.96000000000004;291.76000000000005;290.56;290.56;289.76000000000005;276.66;273.6339639331285;293.86;275.46000000000004;277.96000000000004;276.46000000000004;339.16;336.76000000000005;277.56;279.96000000000004;298.76000000000005;299.16;299.56;291.86;293.96000000000004;293.76000000000005;;315.26000000000005;275.26000000000005;240.16925963744896;260.58029834229245;273.6339639331285;294.16;5470000.0;3529999.9999999995;3679999.9999999995;1290000.0;3579999.9999999995;2460000.0;5470000.0;0.0;0.018500000000000003;0.06899999999999999;0.032;0.02266666666666667;0.02266666666666667;;10952.138671875;0.0;1062.40246582031;29666.916015625;509502.5399038325;413854.0851824992;247012.84298699218;247012.84298699218;244127.14727232413;430607.02586249536;459301.0106943719;458296.43712436303;473438.18344108673;523841.8199827165;521402.19482411887;457818.8331626912;460665.23146485176;467309.61631303944;468524.14258881606;435132.34076873586;414215.5863340789;459438.4217246144;459163.4570647147;;176874.38241465177;472276.9222685092;200815.9331860325;247012.84298699218;273.4899393043464;3727900.318855102;1522661.6666326653;230160.68240438457;0.0;0;245;217;0;0;0;0;10;83;88;1499681461164.8354;548782283559.49493;1042924530040.3655;17766.154771744805;8686.751650639255;386.9599570411533;4808.747252428378;2925794.6353668254;1188802.5800622504;41390.087153820794;1448244.7942091867;2.634192456385778;0.23088080928900592
6790;2019-02-26 10:10:37.868;762;187;174;174;167;37;207;24;50;33;654;631;46;69;256;260;264;189;211;208;206;23;548;353;368;130;358;243;548;-3.0;86.0;814.0;175.0;136.0;0;88;85;1;0;0;0;0;0;0;1;0;0;0;0;28586.91015625;10014.396484375;0.0;1034.08154296875;425.0;104023;;;Calculated values ==>;1551172237.868;349.36;291.86;290.56;290.56;289.86;276.86;273.6339639331285;293.86;275.56;278.16;276.46000000000004;338.56000000000006;336.26000000000005;277.76000000000005;280.06;298.76000000000005;299.16;299.56;292.06;293.96000000000004;293.76000000000005;;315.66;275.46000000000004;240.39332010688793;260.1585393101385;273.6339639331285;294.26000000000005;5480000.0;3529999.9999999995;3679999.9999999995;1300000.0;3579999.9999999995;2430000.0;5480000.0;0.0;0.014333333333333333;0.13566666666666669;0.029166666666666667;0.02266666666666667;0.02266666666666667;;10014.396484375;0.0;1034.08154296875;28586.91015625;509908.62414777244;413808.91226698237;246967.7657009258;246967.7657009258;244440.0740592637;430607.02586249536;459301.0106943719;459009.8940879012;473308.3704715943;523473.5739271034;521139.31174704246;458536.1807294529;461243.3347301906;467309.61631303944;468524.14258881606;434897.90593514097;414529.21004869137;459438.4217246144;459163.4570647147;;178545.77502346144;472339.328242146;201012.38897379927;246967.7657009258;273.5668839438825;3728385.8483145493;1522836.4168791273;230178.15601623838;0.0;0;245;217;0;0;0;0;10;83;88;1499902297964.8003;548859996509.4826;1043071254490.3422;35001.661527146505;7913.702395326781;291.95130770577754;4809.769004245882;2926234.44045788;1188940.9402354644;41395.745690625095;1448324.9618703632;4.346036088915416;0.36065705197609804
6791;2019-02-26 10:11:37.909;768;187;173;172;167;39;207;24;53;33;645;625;50;76;256;260;264;189;211;208;206;23;546;352;368;131;357;251;545;-1.0;110.0;1170.0;107.0;136.0;0;87;84;1;0;0;0;0;0;0;1;0;0;0;0;28549.544921875;9894.474609375;0.0;1063.59094238281;429.0;104024;;;Calculated values ==>;1551172297.909;349.96000000000004;291.86;290.46000000000004;290.36;289.86;277.06;273.5264737036516;293.86;275.56;278.46000000000004;276.46000000000004;337.66;335.66;278.16;280.76000000000005;298.76000000000005;299.16;299.56;292.06;293.96000000000004;293.76000000000005;;316.06;275.46000000000004;240.61611355647437;261.27494424493943;273.5264737036516;294.26000000000005;5460000.0;3520000.0000000005;3679999.9999999995;1310000.0;3570000.0000000005;2510000.0;5450000.0;0.0;0.018333333333333333;0.19499999999999998;0.017833333333333333;0.02266666666666667;0.02266666666666667;;9894.474609375;0.0;1063.59094238281;28549.544921875;510822.3665535323;415013.6015823836;246733.60109931132;246365.96298317943;244561.63037970595;430671.36484660726;459301.0106943719;458096.219176611;473178.34860283375;521911.420341661;519869.651669046;457735.2745315582;460838.7342427726;467450.99436332186;468663.3221224397;435365.7295778208;415705.92028061923;459438.4217246144;459163.4570647147;;180217.192455513;472207.82270811964;200839.15214620347;246733.60109931132;273.49462683071096;3728862.310799692;1523002.4375078965;230195.6485653302;0.0;0;245;217;0;0;0;0;10;83;88;1500123248844.393;548938350014.33826;1043219555760.069;50165.12807092946;4839.4079583541725;360.42983711536215;4815.07673521581;2926944.648680774;1189047.288776761;41401.18591510344;1448405.2237261934;5.491849114916198;0.42240865040654496
6792;2019-02-26 10:12:37.889;772;188;173;172;168;41;207;25;56;33;642;621;53;77;257;260;264;189;211;209;206;23;550;354;368;131;359;259;549;-1.0;83.0;1353.0;136.0;136.0;0;84;99;1;0;0;0;0;0;0;1;0;0;0;0;29466.021484375;10811.02734375;0.0;1088.48706054688;430.0;104025;;;Calculated values ==>;1551172357.889;350.36;291.96000000000004;290.46000000000004;290.36;289.96000000000004;277.26000000000005;273.7412296467126;293.86;275.66;278.76000000000005;276.46000000000004;337.36;335.26000000000005;278.46000000000004;280.86;298.86;299.16;299.56;292.06;294.06;293.76000000000005;;316.16;275.46000000000004;240.61611355647437;262.3656120759269;273.7412296467126;294.26000000000005;5500000.0;3540000.0;3679999.9999999995;1310000.0;3590000.0;2590000.0;5490000.0;0.0;0.013833333333333333;0.22549999999999998;0.02266666666666667;0.02266666666666667;0.02266666666666667;;10811.02734375;0.0;1088.48706054688;29466.021484375;510967.16515777726;413764.2266525931;246555.81598780837;246191.0481082148;244753.95280103796;430542.39183029096;459301.0106943719;457170.5059952601;473178.34860283375;520951.29172379576;518795.1337744511;456803.55129881384;459716.39080517646;467297.0874545841;468384.71530865843;434425.84563926497;414127.2103214636;459575.6909922959;459163.4570647147;;180635.0508419939;472207.82270811964;201358.30413451063;246555.81598780837;273.7066068949722;3729345.61269888;1523174.9258422775;230213.5765706992;0.0;0;245;217;0;0;0;0;10;83;88;1500343975244.4631;549016923814.3632;1043372504760.1176;57685.651519599;6139.255754335138;280.7977885629191;4819.106531076543;2927843.1055921484;1189138.7471447743;41406.527697464604;1448485.4818251512;5.792237334381061;0.4565797822764616
6793;2019-02-26 10:13:37.849;771;190;173;174;170;43;207;25;57;33;645;622;55;77;257;260;264;192;211;209;206;24;553;355;368;131;360;264;552;84.0;87.0;1253.0;124.0;136.0;0;82;98;1;0;0;0;0;0;0;1;0;0;0;0;29558.833984375;10902.6240234375;0.0;1093.546875;431.0;104026;;;Calculated values ==>;1551172417.849;350.26;292.16;290.46000000000004;290.56;290.16;277.46000000000004;273.8482719121499;293.86;275.66;278.86;276.46000000000004;337.66;335.36;278.66;280.86;298.86;299.16;299.56;292.36;294.06;293.76000000000005;;316.26000000000005;275.56;240.61611355647437;263.0348170998261;273.8482719121499;294.26000000000005;5530000.0;3550000.0;3679999.9999999995;1310000.0;3600000.0;2640000.0;5520000.0;0.014;0.0145;0.20883333333333332;0.020666666666666667;0.02266666666666667;0.03666666666666667;;10902.6240234375;0.0;1093.546875;29558.833984375;510583.11491900333;413263.53111073095;246424.61683559936;246789.5555999761;245343.0986267079;430477.46260093397;459301.0106943719;456477.544166604;473178.34860283375;520849.5609765544;518480.3822597349;456230.2461447043;458929.42582458106;467155.4305485478;468245.0390451662;433709.57433928055;413998.2807911148;459575.6909922959;459163.4570647147;;181052.91087944093;472304.9464017478;201635.61956809319;229323.36333346064;273.8193591599153;3729837.158578902;1523355.7523057226;230231.74806442956;0.0;0;245;217;0;0;0;0;10;83;88;1500564628044.6035;549095471414.4132;1043529300160.2173;53219.488586989006;5593.832754562196;285.8137564484036;8427.470103479314;2928766.698953957;1189236.4576985855;41411.246312500785;1448595.7963717503;5.629013272082865;0.411407059521109
6794;2019-02-26 10:14:37.850;766;192;174;174;171;46;207;26;56;33;652;625;55;76;258;260;264;194;211;209;206;25;554;360;368;130;365;267;554;139.0;113.0;992.0;164.0;136.0;0;75;99;1;0;0;0;0;0;0;1;0;0;0;0;29557.017578125;10940.5400390625;0.0;1070.53552246094;431.0;104027;;;Calculated values ==>;1551172477.85;349.76;292.36;290.56;290.56;290.26000000000005;277.76000000000005;274.38016830617;293.86;275.76000000000005;278.76000000000005;276.46000000000004;338.36;335.66;278.66;280.76000000000005;298.96000000000004;299.16;299.56;292.56;294.06;293.76000000000005;;316.26000000000005;275.66;240.39332010688793;263.43189868330234;274.38016830617;294.26000000000005;5540000.0;3600000.0;3679999.9999999995;1300000.0;3650000.0;2670000.0;5540000.0;0.023166666666666665;0.01883333333333333;0.16533333333333333;0.02733333333333333;0.02266666666666667;0.04583333333333334;;10940.5400390625;0.0;1070.53552246094;29557.017578125;509877.5148479254;413177.15693683183;246701.68063385063;246701.68063385063;245617.64749498517;430148.3826014536;459301.0106943719;455859.0675481126;473308.3704715943;521324.805813728;518539.17624372605;455734.45731961867;458330.2709679158;466573.67930157646;467542.87897321215;433468.5791913929;413914.7804853892;459575.6909922959;459163.4570647147;;181052.91087944093;472533.2602288536;202921.2993985249;224572.68793672233;274.3421395620558;3730329.798885196;1523537.781706463;230249.7823849536;0.0;0;245;217;0;0;0;0;10;83;88;1500785431724.3367;549173772719.3186;1043688602815.0249;41819.04433406517;7369.3935960289855;368.26320896307067;10752.076918366318;2929558.6999271386;1189344.486385158;41416.69704471665;1448755.6285938986;5.021097215524819;0.3597503650398521
6795;2019-02-26 10:15:37.850;760;195;175;175;172;49;207;26;48;34;660;630;49;75;260;258;264;196;211;209;206;26;560;362;368;131;367;268;559;149.0;110.0;480.0;125.0;136.0;0;73;99;1;0;0;0;0;0;0;1;0;0;0;0;29639.82421875;11063.3828125;0.0;1071.27966308594;430.0;104028;;;Calculated values ==>;1551172537.85;349.16;292.66;290.66;290.66;290.36;278.06;274.5913991737795;293.86;275.76000000000005;277.96000000000004;276.56;339.16;336.16;278.06;280.66;299.16;298.96000000000004;299.56;292.76000000000005;294.06;293.76000000000005;;316.16;275.76000000000005;240.61611355647437;263.56353331371673;274.5913991737795;294.26000000000005;5600000.0;3620000.0000000005;3679999.9999999995;1310000.0;3670000.0000000005;2680000.0;5590000.0;0.024833333333333332;0.018333333333333333;0.08;0.020833333333333332;0.02266666666666667;0.0475;;11063.3828125;0.0;1071.27966308594;29639.82421875;508603.7688267376;412206.6801068195;246847.78499482252;246847.78499482252;245767.26483306783;430014.67791919125;459301.0106943719;454690.93240954535;473275.31562819314;522067.6874189004;518972.3191748423;454816.6015382149;458047.44126800745;466549.03878759366;467001.0665144205;431998.05521039903;412590.89758202713;459575.6909922959;459163.4570647147;;180635.0508419939;472499.14586990676;203412.71404955062;224139.62509711896;274.5416811416191;3730823.10590017;1523721.1477302262;230267.63084483315;0.0;0;245;217;0;0;0;0;10;83;88;1501006231724.3367;549252072719.3186;1043849102815.0249;20102.25746879958;5605.967329590753;355.7978898534849;11163.632018460798;2930074.710775496;1189452.6143928715;41422.73088720679;1448938.2595017054;3.0678772303394477;0.19227753444019063
6796;2019-02-26 10:16:37.851;753;196;177;176;170;51;207;26;43;34;665;634;45;75;262;257;264;198;211;209;206;25;557;363;368;138;368;269;557;174.0;104.0;267.0;164.0;136.0;0;97;99;1;0;0;0;0;0;0;1;0;0;0;0;29748.044921875;10948.515625;0.0;1189.01318359375;429.0;104029;;;Calculated values ==>;1551172597.851;348.46000000000004;292.76000000000005;290.86;290.76000000000005;290.16;278.26000000000005;274.69669130483857;293.86;275.76000000000005;277.46000000000004;276.56;339.66;336.56;277.66;280.66;299.36;298.86;299.56;292.96000000000004;294.06;293.76000000000005;;316.06;275.66;242.14157278889297;263.6948088759802;274.69669130483857;294.26000000000005;5570000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;2690000.0;5570000.0;0.029;0.017333333333333333;0.0445;0.02733333333333333;0.02266666666666667;0.051666666666666666;;10948.515625;0.0;1189.01318359375;29748.044921875;507996.96468828735;413424.6012876412;247669.36613406966;247301.0483248464;245138.13106634602;429947.3805835815;459301.0106943719;453890.5520835053;472360.27449258295;522501.8900488905;519302.5176160994;454143.5416770994;457886.8707363419;466667.6927107696;466728.8912336129;432738.6723156055;414157.56614344177;459575.6909922959;459163.4570647147;;180217.192455513;471477.517547777;203562.65175029755;222912.6941896298;274.6043267330188;3731318.013059359;1523904.5832749207;230286.46693253715;0.0;0;245;217;0;0;0;0;10;83;88;1501227035404.9473;549332774064.5418;1044010205500.4705;11139.591564827746;7323.00633179777;322.07250698417147;12206.28941521272;2930335.0638573086;1189560.3576360384;41428.37990134473;1449133.012093347;2.5533170967124574;0.15804336126550272
6797;2019-02-26 10:17:37.871;747;195;180;179;169;51;207;26;36;35;663;636;41;79;262;257;264;196;211;209;206;25;558;362;368;143;367;270;558;263.0;110.0;267.0;128.0;136.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29689.712890625;10977.7568359375;0.0;1179.92321777344;426.0;104030;;;Calculated values ==>;1551172657.871;347.86;292.66;291.16;291.06;290.06;278.26000000000005;274.5913991737795;293.86;275.76000000000005;276.76000000000005;276.66;339.46000000000004;336.76000000000005;277.26000000000005;281.06;299.36;298.86;299.56;292.76000000000005;294.06;293.76000000000005;;315.76000000000005;275.66;243.1966462407574;263.82572766246335;274.5913991737795;294.26000000000005;5580000.0;3620000.0000000005;3679999.9999999995;1430000.0;3670000.0000000005;2700000.0;5580000.0;0.04383333333333333;0.018333333333333333;0.0445;0.021333333333333333;0.02266666666666667;0.0665;;10977.7568359375;0.0;1179.92321777344;29689.712890625;507157.91064496024;412631.9622702012;248741.48778492818;248366.56041793327;244745.0847446754;430014.67791919125;459301.0106943719;452828.2550479268;471798.96558121993;522214.6954448503;519426.27505548863;453465.59988136275;458219.33475495793;466810.22875597095;466871.3337883854;432493.01137402526;413010.54793433315;459575.6909922959;459163.4570647147;;178963.62700411686;470810.46499630326;203349.09750026045;218821.1904293702;274.5170850700663;3731813.4928125218;1524087.3631183496;230306.21464958784;0.0;0;245;217;0;0;0;0;10;83;88;1501447909004.877;549417102164.515;1044171959400.4191;11101.822510871152;5705.842506582247;357.1784963943552;15982.76073125041;2930520.4707562528;1189668.9675675705;41434.042213179426;1449367.99914741;2.7264744670575847;0.1296304533612461
6798;2019-02-26 10:18:37.842;742;195;181;181;170;49;207;26;26;35;653;631;34;81;262;257;264;197;211;209;206;26;559;360;368;144;366;267;558;320.0;110.0;440.0;102.0;136.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29814.33203125;11083.1533203125;0.0;1155.3701171875;426.0;104031;;;Calculated values ==>;1551172717.842;347.36;292.66;291.26000000000005;291.26000000000005;290.16;278.06;274.38016830617;293.86;275.76000000000005;275.76000000000005;276.66;338.46000000000004;336.26000000000005;276.56;281.26000000000005;299.36;298.86;299.56;292.86;294.06;293.76000000000005;;315.76000000000005;275.76000000000005;243.40439225979637;263.43189868330234;274.38016830617;294.26000000000005;5590000.0;3600000.0;3679999.9999999995;1440000.0;3660000.0;2670000.0;5580000.0;0.05333333333333334;0.018333333333333333;0.07333333333333333;0.017;0.02266666666666667;0.07600000000000001;;11083.1533203125;0.0;1155.3701171875;29814.33203125;506441.2717847154;412631.9622702012;249119.0044575099;249119.0044575099;245097.6580104656;430148.3826014536;459301.0106943719;452073.0145892409;471666.44639072387;521427.8431952973;519158.8256640467;453092.67920619925;458942.10632704047;466952.50149625464;467155.4305485478;432246.14450388524;413384.41883874475;459575.6909922959;459163.4570647147;;178963.62700411686;470775.47163449007;202914.03151047145;216694.46203853554;274.3393229102869;3732309.120184105;1524271.1151797401;230325.66602132237;0.0;0;245;217;0;0;0;0;10;83;88;1501668602284.7156;549503160549.4521;1044332981535.3013;18271.65875910976;4553.644482108316;345.79830386090896;18427.643621989617;2930765.1314568017;1189754.42196948;41439.89752174293;1449654.6139193487;3.3990003270824394;0.15462487044799408
6799;2019-02-26 10:19:37.852;740;194;178;177;169;46;207;27;21;34;642;623;29;78;262;257;264;196;211;209;206;27;556;360;368;142;365;265;556;396.0;87.0;701.0;105.0;136.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29742.642578125;11052.8935546875;0.0;1155.00134277344;422.0;104032;;;Calculated values ==>;1551172777.852;347.16;292.56;290.96000000000004;290.86;290.06;277.76000000000005;274.38016830617;293.86;275.86;275.26000000000005;276.56;337.36;335.46000000000004;276.06;280.96000000000004;299.36;298.86;299.56;292.76000000000005;294.06;293.76000000000005;;315.36;275.86;242.98782864720522;263.1675429290057;274.38016830617;294.26000000000005;5560000.0;3600000.0;3679999.9999999995;1420000.0;3650000.0;2650000.0;5560000.0;0.066;0.0145;0.11683333333333333;0.0175;0.02266666666666667;0.08866666666666667;;11052.8935546875;0.0;1155.00134277344;29742.642578125;506461.3086555693;413092.82235656865;248086.2427767075;247714.7623324591;244824.99358240856;430148.3826014536;459301.0106943719;451785.1617156287;471832.65708311246;520458.5728114654;518499.90115898574;452804.09003365895;458892.83410245395;467094.51228587364;467155.4305485478;432983.14346411335;413833.26548452856;459575.6909922959;459163.4570647147;;177292.22831007556;471141.87126780767;202959.11689105336;214495.37463625817;274.3567934656358;3732805.511023791;1524455.612981512;230344.92232566822;0.0;0;245;217;0;0;0;0;10;83;88;1501889439084.6804;549588974849.4385;1044492608135.2759;29071.17623700455;4693.198201593201;277.6732307039795;21693.903308656478;2931159.7208356443;1189831.4918346691;41445.09398379617;1449989.0158680882;4.565566090313445;0.22097124252196865
6800;2019-02-26 10:20:37.862;738;196;178;178;167;43;208;27;22;33;612;595;26;81;261;258;264;198;211;209;206;28;577;361;368;128;366;246;571;462.0;110.0;1137.0;145.0;136.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;38959.57421875;19837.935546875;0.0;1862.79541015625;419.0;104033;;;Calculated values ==>;1551172837.862;346.96000000000004;292.76000000000005;290.96000000000004;290.96000000000004;289.86;277.46000000000004;274.4858918419099;293.96000000000004;275.86;275.36;276.46000000000004;334.36;332.66;275.76000000000005;281.26000000000005;299.26000000000005;298.96000000000004;299.56;292.96000000000004;294.06;293.76000000000005;;315.06;275.96000000000004;239.943914813709;260.58029834229245;274.4858918419099;294.26000000000005;5770000.0;3610000.0;3679999.9999999995;1280000.0;3660000.0;2460000.0;5710000.0;0.077;0.018333333333333333;0.18949999999999997;0.024166666666666666;0.02266666666666667;0.09966666666666667;;19837.935546875;0.0;1862.79541015625;38959.57421875;504296.542264291;254349.3140218359;247416.09939449522;247416.09939449522;243556.13418076836;430081.6785162784;459438.4217246144;455167.20881649444;473567.7884962697;518958.2263137148;517224.20510370267;455652.5670090518;462188.79538634594;466822.20430220634;467143.0033113598;427575.52644561644;255183.45587343728;459575.6909922959;459163.4570647147;;176038.69501535743;473084.92450057325;203240.41566232117;213287.05945425376;274.4703630171052;3733378.124916753;1524713.0794612467;230370.07482332303;0.0;0;246;217;0;0;0;0;10;83;89;1502110275884.6453;549669988349.4256;1044645933685.2515;47740.12730271583;6521.242296924424;3160.5212938232844;24505.680961842605;2931799.921714073;1189924.9610810871;41473.75038009952;1450374.0765697039;3.7753369698710912;0.20308719818665905
6801;2019-02-26 10:21:40.843;746;200;177;176;166;43;208;28;28;33;589;577;27;63;262;258;264;202;211;209;206;28;567;362;368;122;367;237;562;541.0;116.0;797.0;111.0;136.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38021.26953125;19480.55078125;0.0;1070.89514160156;406.0;104034;;;Calculated values ==>;1551172900.843;347.76;293.16;290.86;290.76000000000005;289.76000000000005;277.46000000000004;274.5913991737795;293.96000000000004;275.96000000000004;275.96000000000004;276.46000000000004;332.06;330.86;275.86;279.46000000000004;299.36;298.96000000000004;299.56;293.36;294.06;293.76000000000005;;313.76000000000005;275.96000000000004;238.5638546566975;259.30345971252746;274.5913991737795;294.26000000000005;5670000.0;3620000.0000000005;3679999.9999999995;1220000.0;3670000.0000000005;2370000.0;5620000.0;0.09016666666666667;0.01933333333333333;0.13283333333333333;0.018500000000000003;0.02266666666666667;0.11283333333333334;;19480.55078125;0.0;1070.89514160156;38021.26953125;506222.1787280093;412852.2589437246;247445.54827692255;247080.82170924701;243547.68637010112;430014.67791919125;459438.4217246144;457364.33571486676;474341.1068506839;517374.42284849077;516156.1060595999;457245.8919109271;461461.64824504097;466810.22875597095;467001.0665144205;430225.7359148561;413600.82212962914;459575.6909922959;459163.4570647147;;170606.85888663295;473862.5568941386;203504.7303009547;212331.83701399996;274.57723903115647;3734051.5041551013;1525057.0124592094;230395.73687394575;0.0;0;246;217;0;0;0;0;10;83;89;1502342045964.4487;549748714599.3588;1044798032800.1224;33721.017585814654;5001.619791973903;321.4149998477207;27850.83446238898;2932512.491764333;1190025.7557167269;41504.208134200315;1450832.0579162508;3.2549966114862756;0.14642430191956132
6802;2019-02-26 10:22:37.853;764;194;176;175;162;41;208;30;36;34;600;581;32;62;262;258;264;195;211;209;206;29;546;358;368;126;363;256;546;811.0;83.0;278.0;17.0;136.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29647.482421875;10878.01171875;0.0;1167.56262207031;404.0;104035;;;Calculated values ==>;1551172957.853;349.56000000000006;292.56;290.76000000000005;290.66;289.36;277.26000000000005;274.1680685717883;293.96000000000004;276.16;276.76000000000005;276.56;333.16;331.26000000000005;276.36;279.36;299.36;298.96000000000004;299.56;292.66;294.06;293.76000000000005;;313.56;276.06;239.4893008659735;261.9595390733887;274.1680685717883;294.26000000000005;5460000.0;3579999.9999999995;3679999.9999999995;1260000.0;3629999.9999999995;2560000.0;5460000.0;0.13516666666666666;0.013833333333333333;0.04633333333333333;0.0028333333333333335;0.02266666666666667;0.15783333333333333;;10878.01171875;0.0;1167.56262207031;29647.482421875;510330.1566452302;417008.3827435559;247804.1337314751;247429.87456087294;242770.9006701555;430280.9020939914;459438.4217246144;455210.6132043254;473922.61981710925;516889.41970698955;514935.18168911507;454716.9444498576;458381.9511677081;467377.75337343523;467567.2557015158;435365.7295778208;417336.4420549964;459575.6909922959;459163.4570647147;;169771.2103021376;473441.2765284271;202489.02431839047;208996.7908233319;274.1651952373746;3734587.3090923517;1525297.393243631;230413.4611068743;0.0;0;246;217;0;0;0;0;10;83;89;1502551842764.4136;549819406999.347;1044938562450.0989;11709.43361838165;767.6980479284372;249.40514406573783;39484.638821764915;2932872.2126008216;1190071.4374958933;41508.727919811296;1451365.223934485;4.334469586494215;0.03247670928049619
6803;2019-02-26 10:23:37.874;771;191;177;176;161;38;208;30;43;36;626;597;41;71;260;258;264;192;211;209;206;28;548;356;368;128;361;267;547;935.0;110.0;232.0;45.0;136.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;29622.97265625;10814.556640625;0.0;1174.10595703125;412.0;104036;;;Calculated values ==>;1551173017.874;350.26;292.26000000000005;290.86;290.76000000000005;289.26000000000005;276.96000000000004;273.955091788801;293.96000000000004;276.16;277.46000000000004;276.76000000000005;335.76000000000005;332.86;277.26000000000005;280.26000000000005;299.16;298.96000000000004;299.56;292.36;294.06;293.76000000000005;;314.36;275.96000000000004;239.943914813709;263.43189868330234;273.955091788801;294.26000000000005;5480000.0;3560000.0;3679999.9999999995;1280000.0;3610000.0;2670000.0;5470000.0;0.15583333333333332;0.018333333333333333;0.03866666666666666;0.007500000000000001;0.02266666666666667;0.1785;;10814.556640625;0.0;1174.10595703125;29622.97265625;511017.62217374763;415621.2991351717;248133.32427208562;247757.28689556237;242389.3874971197;430412.23801567365;459438.4217246144;454230.8490233495;473857.33391166833;518642.4766015224;515642.4490301571;453978.718135384;457716.1131832329;467401.68226075795;467848.8054865576;434897.90593514097;415963.3411232605;459575.6909922959;459163.4570647147;;173113.83306960555;473084.92450057325;201943.58024472967;207808.94456566378;273.943922924968;3735081.4024247057;1525478.2279170593;230432.98184161462;0.0;0;246;217;0;0;0;0;10;83;89;1502772720044.954;549895633669.5336;1045095517365.4829;9755.107726106633;2033.5600819188269;347.1336882178086;44866.78048108058;2933051.146384042;1190094.7894840355;41513.70081666409;1452068.398455369;4.754707333949635;0.030815313213434847
6804;2019-02-26 10:24:37.874;765;187;178;177;163;37;208;28;49;36;649;614;48;76;259;259;264;188;211;209;206;26;546;355;368;129;360;272;545;970.0;109.0;716.0;42.0;136.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29545.896484375;10742.1689453125;0.0;1179.2119140625;415.0;104037;;;Calculated values ==>;1551173077.874;349.66;291.86;290.96000000000004;290.86;289.46000000000004;276.86;273.8482719121499;293.96000000000004;275.96000000000004;278.06;276.76000000000005;338.06000000000006;334.56;277.96000000000004;280.76000000000005;299.06;299.06;299.56;291.96000000000004;294.06;293.76000000000005;;314.66;275.76000000000005;240.16925963744896;264.08650396036035;273.8482719121499;294.26000000000005;5460000.0;3550000.0;3679999.9999999995;1290000.0;3600000.0;2720000.0;5450000.0;0.16166666666666665;0.018166666666666668;0.11933333333333333;0.007;0.02266666666666667;0.18433333333333332;;10742.1689453125;0.0;1179.2119140625;29545.896484375;510453.27670899057;415013.6015823836;248609.26214740853;248228.8882744177;243155.45536379912;430477.46260093397;459438.4217246144;454140.1830550063;473728.1634681915;520605.53306055017;516979.534479112;454013.21601284284;457526.9048634988;467413.82886276924;468117.1661838917;435365.7295778208;415361.6199971667;459575.6909922959;459163.4570647147;;174367.33720873808;472761.04596960294;201686.241832018;207456.16114747286;273.83910510706227;3735574.476334211;1525657.867296942;230452.59282387374;0.0;0;246;217;0;0;0;0;10;83;89;1502993520044.954;549972733669.5336;1045257217365.4829;30126.170319276607;1897.523628963095;363.40799071521667;46398.04488074491;2933383.490367754;1190127.5485149594;41519.62199732186;1452828.9386667176;6.608726602148861;0.15899122728920148
6805;2019-02-26 10:25:37.855;752;188;178;177;165;36;208;27;50;36;664;628;49;67;258;259;264;190;211;209;206;24;567;355;368;131;360;250;561;1092.0;86.0;892.0;114.0;136.0;0;91;1;1;1;0;0;0;0;0;1;0;0;0;0;38032.5390625;19473.689453125;0.0;1067.14929199219;413.0;104038;;;Calculated values ==>;1551173137.855;348.36;291.96000000000004;290.96000000000004;290.86;289.66;276.76000000000005;273.8482719121499;293.96000000000004;275.86;278.16;276.76000000000005;339.56000000000006;335.96000000000004;278.06;279.86;298.96000000000004;299.06;299.56;292.16;294.06;293.76000000000005;;314.46000000000004;275.56;240.61611355647437;261.13683023647616;273.8482719121499;294.26000000000005;5670000.0;3550000.0;3679999.9999999995;1310000.0;3600000.0;2500000.0;5610000.0;0.182;0.014333333333333333;0.14866666666666667;0.019;0.02266666666666667;0.20466666666666666;;19473.689453125;0.0;1067.14929199219;38032.5390625;506978.0471249943;251678.06467197227;247857.64355842036;247489.89716458143;243241.76167395068;430477.46260093397;459438.4217246144;457895.93577920616;473469.2039465459;523928.27465099405;520258.6146184231;457775.72677953914;459926.71902832197;467284.67955467483;468117.1661838917;430225.7359148561;252477.74442165508;459575.6909922959;459163.4570647147;;173531.66647045466;472304.9464017478;201646.4853573885;206764.33349691646;273.8235980582663;3736137.4516312843;1525909.5863804119;230471.30657267658;0.0;0;247;217;0;0;0;0;10;83;89;1503214250124.7576;550050708969.4641;1045413767775.3435;38095.75162937689;5142.510759842827;2547.721211402548;51657.68729020937;2933951.826353415;1190186.1968902787;41543.87372517141;1453645.811009233;4.743899316866756;0.14515099651812266
6806;2019-02-26 10:26:37.865;754;195;181;179;166;37;208;28;45;36;660;629;43;53;259;260;264;196;211;209;206;26;563;357;368;131;363;234;558;1152.0;85.0;982.0;118.0;136.0;0;91;1;1;1;0;0;0;0;0;1;0;0;0;0;37881.44140625;19474.49609375;0.0;977.340454101562;400.0;104039;;;Calculated values ==>;1551173197.865;348.56000000000006;292.66;291.26000000000005;291.06;289.76000000000005;276.86;274.0616903277293;293.96000000000004;275.96000000000004;277.66;276.76000000000005;339.16;336.06;277.46000000000004;278.46000000000004;299.06;299.16;299.56;292.76000000000005;294.06;293.76000000000005;;313.16;275.76000000000005;240.61611355647437;258.8699701197239;274.0616903277293;294.26000000000005;5630000.0;3570000.0000000005;3679999.9999999995;1310000.0;3629999.9999999995;2340000.0;5580000.0;0.192;0.014166666666666666;0.16366666666666668;0.019666666666666666;0.02266666666666667;0.21466666666666667;;19474.49609375;0.0;977.340454101562;37881.44140625;507587.11202313664;412631.9622702012;249119.0044575099;248366.56041793327;243698.8121076301;430346.717906069;459438.4217246144;459835.0239467193;473469.2039465459;524799.6132668351;521672.2914593232;459602.2469472216;460763.30203658337;466988.7418083223;467964.9345701517;431246.28221488063;413010.54793433315;459575.6909922959;459163.4570647147;;168099.92630828856;472499.14586990676;202183.6539466254;207139.56052230886;274.04192048899563;3736770.173571174;1526234.208687953;230488.34682679374;0.0;0;247;217;0;0;0;0;10;83;89;1503435086924.7224;550129322069.4517;1045558991975.3204;42168.94089001537;5316.2046744911995;258.33956897442255;54101.12979110312;2934620.8102697097;1190273.3673782113;41567.26146231081;1454527.2813720163;4.9797295556463235;0.1607211749638856
6807;2019-02-26 10:27:37.885;768;193;173;172;165;38;208;29;35;36;643;620;35;67;259;260;264;195;211;209;206;27;544;355;368;133;360;252;544;1295.0;113.0;631.0;1.0;136.0;0;93;98;1;0;0;0;0;0;0;1;0;0;0;0;29533.427734375;10769.7919921875;0.0;1080.12329101562;402.0;104040;;;Calculated values ==>;1551173257.885;349.96000000000004;292.46000000000004;290.46000000000004;290.36;289.66;276.96000000000004;273.8482719121499;293.96000000000004;276.06;276.66;276.76000000000005;337.46000000000004;335.16;276.66;279.86;299.06;299.16;299.56;292.66;294.06;293.76000000000005;;313.36;275.86;241.05796691057077;261.41265627149306;273.8482719121499;294.26000000000005;5440000.0;3550000.0;3679999.9999999995;1330000.0;3600000.0;2520000.0;5440000.0;0.21583333333333332;0.01883333333333333;0.10516666666666666;0.00016666666666666666;0.02266666666666667;0.2385;;10769.7919921875;0.0;1080.12329101562;29533.427734375;510996.15571578545;417415.52837809635;246778.57070381675;246410.19800565176;243894.28178665947;430477.46260093397;459438.4217246144;455753.1787349472;473209.4130839679;521625.8766611019;519275.59068751533;455753.1787349472;459614.19727221894;467413.82886276924;468245.0390451662;435829.42011273914;418060.1161975663;459575.6909922959;459163.4570647147;;168935.5661677829;472333.7623376517;201709.29374871985;205992.60728183878;273.84809471762435;3737332.151410693;1526486.3284338336;230505.49807317468;0.0;0;247;217;0;0;0;0;10;83;89;1503655960524.652;550208548469.4265;1045704840575.274;26716.948571051576;45.104078098155306;334.65522373575465;60381.247673215905;2935195.0506980624;1190318.0598436596;41572.20473278958;1455481.6191905197;7.382158729024725;0.09159445941111008
6808;2019-02-26 10:28:37.856;773;192;172;171;161;37;208;27;33;35;636;615;34;77;259;260;264;193;211;209;206;25;544;354;368;133;359;256;544;1350.0;113.0;504.0;0.0;136.0;0;95;98;1;0;0;0;0;0;0;1;0;0;0;0;29484.900390625;10773.880859375;0.0;1105.85876464844;412.0;104041;;;Calculated values ==>;1551173317.856;350.46000000000004;292.36;290.36;290.26000000000005;289.26000000000005;276.86;273.7412296467126;293.96000000000004;275.86;276.46000000000004;276.66;336.76000000000005;334.66;276.56;280.86;299.06;299.16;299.56;292.46000000000004;294.06;293.76000000000005;;314.36;275.66;241.05796691057077;261.9595390733887;273.7412296467126;294.26000000000005;5440000.0;3540000.0;3679999.9999999995;1330000.0;3590000.0;2560000.0;5440000.0;0.225;0.01883333333333333;0.084;0.0;0.02266666666666667;0.24766666666666667;;10773.880859375;0.0;1105.85876464844;29484.900390625;511609.4677579827;417088.70173562143;246410.19800565176;246044.18470006247;242501.10128058965;430542.39183029096;459438.4217246144;454840.5135957991;473112.1826642056;520582.559512763;518429.6919325199;454963.98106415354;460184.2519498772;467555.0069493674;468384.71530865843;435829.42011273914;417415.52837809635;459575.6909922959;459163.4570647147;;173113.83306960555;472138.9942397944;201446.94854128102;205562.0238623809;273.7412296467126;3737823.7330986643;1526665.7722676718;230523.70578564194;0.0;0;247;217;0;0;0;0;10;83;89;1503876653804.4907;550288309899.3682;1045857166915.1626;21285.05946457952;0.0;346.7949610024392;62808.621623111336;2935594.874089979;1190318.4355293077;41577.880739595;1456507.7052524872;7.107939965109684;0.05203528636062607
6809;2019-02-26 10:29:37.866;771;187;172;171;161;38;208;26;38;35;636;614;37;78;258;260;264;187;211;209;206;24;544;354;368;133;359;254;544;1399.0;110.0;799.0;128.0;136.0;0;95;98;1;0;0;0;0;0;0;1;0;0;0;0;29561.00390625;10794.982421875;0.0;1100.77868652344;417.0;104042;;;Calculated values ==>;1551173377.866;350.26;291.86;290.36;290.26000000000005;289.26000000000005;276.96000000000004;273.7412296467126;293.96000000000004;275.76000000000005;276.96000000000004;276.66;336.76000000000005;334.56;276.86;280.96000000000004;298.96000000000004;299.16;299.56;291.86;294.06;293.76000000000005;;314.86;275.56;241.05796691057077;261.6868853414304;273.7412296467126;294.26000000000005;5440000.0;3540000.0;3679999.9999999995;1330000.0;3590000.0;2540000.0;5440000.0;0.23316666666666666;0.018333333333333333;0.13316666666666668;0.021333333333333333;0.02266666666666667;0.25583333333333336;;10794.982421875;0.0;1100.77868652344;29561.00390625;511364.27458083024;415405.30007411627;246410.19800565176;246044.18470006247;242501.10128058965;430542.39183029096;459438.4217246144;455788.79455217137;473112.1826642056;520746.90185573144;518494.51253175345;455666.3346708236;460613.37667833973;467426.0965774196;468384.71530865843;435829.42011273914;415405.30007411627;459575.6909922959;459163.4570647147;;175203.01333496982;472041.5853210863;201388.03346822888;205376.96791584417;273.7182207653755;3738315.8643092606;1526845.5427517416;230542.0974958397;0.0;0;247;217;0;0;0;0;10;83;89;1504097490604.4556;550368123199.3555;1046010192415.1383;33877.70135101168;5773.942439527625;374.44220070808603;64927.04347391938;2936054.640378315;1190366.5597356607;41583.89205099324;1457572.3465387726;8.822733451756154;0.2141796954946203
6810;2019-02-26 10:30:37.866;767;186;173;173;163;39;208;25;45;34;636;613;43;80;258;261;264;187;211;209;206;23;548;353;368;132;358;255;548;1470.0;111.0;770.0;0.0;136.0;0;96;98;1;0;0;0;0;0;0;1;0;0;0;0;29604.328125;10853.7080078125;0.0;1110.3173828125;421.0;104043;;;Calculated values ==>;1551173437.866;349.86;291.76000000000005;290.46000000000004;290.46000000000004;289.46000000000004;277.06;273.6339639331285;293.96000000000004;275.66;277.66;276.56;336.76000000000005;334.46000000000004;277.46000000000004;281.16;298.96000000000004;299.26000000000005;299.56;291.86;294.06;293.76000000000005;;315.26000000000005;275.46000000000004;240.83765695389522;261.82340779136865;273.6339639331285;294.26000000000005;5480000.0;3529999.9999999995;3679999.9999999995;1320000.0;3579999.9999999995;2550000.0;5480000.0;0.245;0.018500000000000003;0.12833333333333333;0.0;0.02266666666666667;0.26766666666666666;;10853.7080078125;0.0;1110.3173828125;29604.328125;510525.1877222576;413442.3132566535;246599.95250285088;246599.95250285088;243040.92586559296;430607.02586249536;459438.4217246144;456479.6629458928;473145.2311080622;520664.75676227984;518308.2654178929;456235.3892323839;460696.965933693;467567.2557015158;468651.46095876646;434897.90593514097;413808.91226698237;459575.6909922959;459163.4570647147;;176874.38241465177;472076.1002201579;201183.85751793825;205029.80329499187;273.6339639331285;3738808.9087428544;1527025.9485053222;230560.5232964175;0.0;0;247;217;0;0;0;0;10;83;89;1504318290604.4556;550447623199.3555;1046162892415.1383;32762.961696587496;0.0;390.14638286093407;68023.10799236248;2936609.979237045;1190414.6759226567;41590.26362252299;1458680.2644676582;8.456703556571561;0.11868620477713016
6811;2019-02-26 10:31:37.867;764;188;175;174;165;40;208;25;51;34;636;613;48;80;258;261;264;189;211;209;206;23;551;354;368;131;359;256;551;1479.0;86.0;569.0;98.0;136.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;29722.18359375;10996.3876953125;0.0;1072.90209960938;423.0;104044;;;Calculated values ==>;1551173497.867;349.56000000000006;291.96000000000004;290.66;290.56;289.66;277.16;273.7412296467126;293.96000000000004;275.66;278.26000000000005;276.56;336.76000000000005;334.46000000000004;277.96000000000004;281.16;298.96000000000004;299.26000000000005;299.56;292.06;294.06;293.76000000000005;;315.46000000000004;275.46000000000004;240.61611355647437;261.9595390733887;273.7412296467126;294.26000000000005;5510000.0;3540000.0;3679999.9999999995;1310000.0;3590000.0;2560000.0;5510000.0;0.2465;0.014333333333333333;0.09483333333333334;0.01633333333333333;0.02266666666666667;0.26916666666666667;;10996.3876953125;0.0;1072.90209960938;29722.18359375;509892.82471029524;412934.04071806197;247201.78237197932;246833.7975128837;243620.17751557872;430542.39183029096;459438.4217246144;457047.8979212984;473275.31562819314;520582.559512763;518224.4468158646;456682.15549395315;460542.49111320026;467426.0965774196;468512.2632538827;434188.19322130346;413307.47646805906;459575.6909922959;459163.4570647147;;177710.07569661198;472207.82270811964;201398.20002955353;205255.34380575782;273.722191864022;3739303.304581671;1527208.0356714206;230578.7170953796;0.0;0;247;217;0;0;0;0;10;83;89;1504539094285.0662;550526524514.5737;1046316194970.5623;24244.113016733805;4423.2238370832465;299.29027346316974;68343.60048553589;2937085.0461119525;1190451.5367357377;41596.009023763334;1459816.6726479374;8.062630798189891;0.12557832813683162
6812;2019-02-26 10:32:37.897;763;189;177;176;167;42;208;26;55;34;638;613;52;78;258;261;264;191;211;209;206;24;553;356;368;131;361;256;553;1519.0;109.0;911.0;117.0;136.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;29605.765625;11025.40625;0.0;1052.91125488281;425.0;104045;;;Calculated values ==>;1551173557.897;349.46000000000004;292.06;290.86;290.76000000000005;289.86;277.36;273.955091788801;293.96000000000004;275.76000000000005;278.66;276.56;336.96000000000004;334.46000000000004;278.36;280.96000000000004;298.96000000000004;299.26000000000005;299.56;292.26000000000005;294.06;293.76000000000005;;315.66;275.56;240.61611355647437;261.9595390733887;273.955091788801;294.26000000000005;5530000.0;3560000.0;3679999.9999999995;1310000.0;3610000.0;2560000.0;5530000.0;0.25316666666666665;0.018166666666666668;0.15183333333333332;0.0195;0.02266666666666667;0.2758333333333333;;11025.40625;0.0;1052.91125488281;29605.765625;509593.66714884463;412465.3940541978;247852.2556631345;247480.94025835957;244240.85828665452;430412.23801567365;459438.4217246144;457534.26565516315;473275.31562819314;520787.3912738719;518224.4468158646;457169.62696630094;460303.7450454213;467143.0033113598;468233.12332088803;433709.57433928055;413220.0903815756;459575.6909922959;459163.4570647147;;178545.77502346144;472304.9464017478;201927.68354715424;205701.54566665474;273.93773106891484;3739797.9513580464;1527391.6423783521;230596.44106421425;0.0;0;247;217;0;0;0;0;10;83;89;1504760004684.961;550605163814.5363;1046469871770.489;38809.59938339935;5272.3566256645745;372.2256252316403;69913.24389396487;2937610.756438838;1190532.3736378073;41601.607787566034;1460969.389087402;9.46882092493644;0.22862310642973138
6813;2019-02-26 10:33:37.878;763;192;178;177;169;44;208;27;58;34;639;614;55;76;259;261;264;193;211;209;206;26;554;358;368;131;363;256;554;1528.0;87.0;871.0;125.0;136.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;29697.03125;11051.8603515625;0.0;1038.70349121094;425.0;104046;;;Calculated values ==>;1551173617.878;349.46000000000004;292.36;290.96000000000004;290.86;290.06;277.56;274.1680685717883;293.96000000000004;275.86;278.96000000000004;276.56;337.06;334.56;278.66;280.76000000000005;299.06;299.26000000000005;299.56;292.46000000000004;294.06;293.76000000000005;;315.66;275.76000000000005;240.61611355647437;261.9595390733887;274.1680685717883;294.26000000000005;5540000.0;3579999.9999999995;3679999.9999999995;1310000.0;3629999.9999999995;2560000.0;5540000.0;0.25466666666666665;0.0145;0.1451666666666667;0.020833333333333332;0.02266666666666667;0.2773333333333333;;11051.8603515625;0.0;1038.70349121094;29697.03125;509505.8308053116;413177.15693683183;248179.23011625995;247806.20482788974;244905.57389906215;430280.9020939914;459438.4217246144;457898.09175766754;473275.31562819314;520889.7943201763;518327.0740755654;457534.26565516315;460064.67827215;466988.7418083223;467952.98239612073;433468.5791913929;413548.20129128615;459575.6909922959;459163.4570647147;;178545.77502346144;472499.14586990676;202457.98343519025;206194.81609662384;274.15313860800126;3740291.984838073;1527575.5613404145;230613.86566754393;0.0;0;247;217;0;0;0;0;10;83;89;1504980734764.7644;550683738924.4663;1046623423130.3523;37081.38905814629;5625.85755072326;288.84547955154824;70156.63642848386;2938242.981074068;1190623.1633300202;41607.11496894113;1462136.2684601992;9.35876357698046;0.22203691016864693
6814;2019-02-26 10:34:37.878;765;193;179;178;169;45;208;29;60;35;641;615;57;75;260;261;264;194;211;209;206;27;554;361;368;131;366;258;554;1520.0;110.0;913.0;152.0;136.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;29711.052734375;10982.4970703125;0.0;1042.61389160156;427.0;104047;;;Calculated values ==>;1551173677.878;349.66;292.46000000000004;291.06;290.96000000000004;290.06;277.66;274.4858918419099;293.96000000000004;276.06;279.16;276.66;337.26;334.66;278.86;280.66;299.16;299.26000000000005;299.56;292.56;294.06;293.76000000000005;;315.86;275.86;240.61611355647437;262.23063862743834;274.4858918419099;294.26000000000005;5540000.0;3610000.0;3679999.9999999995;1310000.0;3660000.0;2580000.0;5540000.0;0.2533333333333333;0.018333333333333333;0.15216666666666667;0.025333333333333333;0.02266666666666667;0.27599999999999997;;10982.4970703125;0.0;1042.61389160156;29711.052734375;509753.66719701275;413548.20129128615;248554.79682013736;248179.23011625995;244905.57389906215;430081.6785162784;459438.4217246144;457819.4358658734;473372.2673856561;520930.7149873414;518262.1758016163;457454.4531147289;459632.41957090213;466691.8031326377;467530.87201683124;433468.5791913929;413914.7804853892;459575.6909922959;459163.4570647147;;179381.48055642567;472596.2217928923;203234.92995683354;206956.8513900517;274.46824079769345;3740787.0522046094;1527759.1809855967;230631.20997906735;0.0;0;247;217;0;0;0;0;10;83;89;1505201534764.7644;550762338924.4663;1046777623130.3523;38739.2756491589;6823.819393180155;358.4863096100689;69609.02316620697;2938874.819946629;1190726.910637886;41612.509400517476;1463300.982290155;9.60744602557637;0.2517427783811343
6815;2019-02-26 10:35:37.839;766;194;181;180;170;46;208;28;62;35;643;616;59;77;261;261;265;195;211;209;206;29;558;360;368;132;365;261;558;1525.0;108.0;873.0;110.0;136.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;29730.177734375;11114.1103515625;0.0;1046.97058105469;427.0;104048;;;Calculated values ==>;1551173737.839;349.76;292.56;291.26000000000005;291.16;290.16;277.76000000000005;274.38016830617;293.96000000000004;275.96000000000004;279.36;276.66;337.46000000000004;334.76000000000005;279.06;280.86;299.26000000000005;299.26000000000005;299.66;292.66;294.06;293.76000000000005;;315.86;276.06;240.83765695389522;262.63441904999945;274.38016830617;294.26000000000005;5580000.0;3600000.0;3679999.9999999995;1320000.0;3650000.0;2610000.0;5580000.0;0.25416666666666665;0.018000000000000002;0.14550000000000002;0.018333333333333333;0.02266666666666667;0.2768333333333333;;11114.1103515625;0.0;1046.97058105469;29730.177734375;509526.7958525638;412248.46956782654;249119.0044575099;248741.48778492818;245097.6580104656;430148.3826014536;459438.4217246144;457579.9506683751;473242.3297776949;520889.9733527526;518113.4542753212;457212.9489298796;459402.6962458517;466964.4590515621;467671.8303827659;432725.7606621299;412631.9622702012;459575.6909922959;459163.4570647147;;179381.48055642567;472659.50235634967;202993.89747171508;206770.54680950442;274.3702673796249;3741282.073818234;1527943.1996907168;230648.61186441363;0.0;0;247;217;0;0;0;0;10;83;89;1505422191244.638;550841187639.4211;1046933221925.2632;37042.27074011404;4943.869422884968;361.68837105471704;69870.7706556507;2939505.922349469;1190824.9109696494;41618.50695524006;1464462.5583891221;9.227682951169525;0.21125673950822987
6816;2019-02-26 10:36:37.879;766;195;181;180;170;46;208;28;62;36;645;617;59;80;261;261;265;197;212;209;207;29;559;360;368;133;365;263;559;1520.0;83.0;861.0;127.0;136.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;29787.1015625;11085.4091796875;0.0;1056.73181152344;429.0;104049;;;Calculated values ==>;1551173797.879;349.76;292.66;291.26000000000005;291.16;290.16;277.76000000000005;274.38016830617;293.96000000000004;275.96000000000004;279.36;276.76000000000005;337.66;334.86;279.06;281.16;299.26000000000005;299.26000000000005;299.66;292.86;294.06;293.86;;316.06;276.06;241.05796691057077;262.9017227912062;274.38016830617;294.36;5590000.0;3600000.0;3679999.9999999995;1330000.0;3650000.0;2630000.0;5590000.0;0.2533333333333333;0.013833333333333333;0.1435;0.021166666666666667;0.02266666666666667;0.27599999999999997;;11085.4091796875;0.0;1056.73181152344;29787.1015625;509438.9798880589;412206.6801068195;249070.90486057595;248694.20702596652;245057.35481376806;430148.3826014536;459438.4217246144;457256.42423688935;473209.4130839679;520931.5502354614;518048.63093514694;456887.68358046416;459451.35042570473;466964.4590515621;467671.8303827659;432480.13495097513;412970.1895532152;459575.6909922959;459301.0106943719;;180217.192455513;472528.46462518856;202984.97823809588;206769.8127916329;274.36681238373336;3741778.381796944;1528128.319017357;230666.1544049095;0.0;0;247;217;0;0;0;0;10;83;89;1505643138444.4976;550920740639.3706;1047090526725.1632;36487.95250082686;5705.337128526795;269.8875780023453;69698.61062115595;2940119.0827106605;1190913.71351978;41623.77359690079;1465626.411951141;9.23739791110151;0.2222558948037155
