;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6817;2019-02-26 10:37:37.850;764;195;180;179;170;45;208;28;62;36;647;620;59;80;261;261;265;196;212;210;207;29;559;359;368;133;364;267;559;1499.0;110.0;902.0;77.0;136.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;29768.744140625;11083.5986328125;0.0;1085.29748535156;429.0;104050;;;Calculated values ==>;1551173857.85;349.56000000000006;292.66;291.16;291.06;290.16;277.66;274.27422755570615;293.96000000000004;275.96000000000004;279.36;276.76000000000005;337.86;335.16;279.06;281.16;299.26000000000005;299.26000000000005;299.66;292.76000000000005;294.16;293.86;;316.06;276.06;241.05796691057077;263.43189868330234;274.27422755570615;294.36;5590000.0;3590000.0;3679999.9999999995;1330000.0;3640000.0;2670000.0;5590000.0;0.24983333333333332;0.018333333333333333;0.15033333333333332;0.012833333333333334;0.02266666666666667;0.27249999999999996;;11083.5986328125;0.0;1085.29748535156;29768.744140625;509190.25807543256;412206.6801068195;248694.20702596652;248320.07325470072;245057.35481376806;430214.79039162316;459438.4217246144;456604.5754085982;473209.4130839679;520809.4792999191;518022.5195767208;456232.27956913534;458819.922122249;467106.4518600339;467812.53341307805;432480.13495097513;412590.89758202713;459712.81932707026;459301.0106943719;;180217.192455513;472528.46462518856;202736.92174406874;206559.66840971896;274.2660209154437;3742274.440633062;1528312.9714571557;230683.99602141907;0.0;0;247;217;0;0;0;0;10;83;89;1505863831724.3362;551000502069.3123;1047249449875.047;38164.77060090092;3462.3248003077047;364.63601843071336;68872.01577256792;2940740.8880514745;1190990.0737771594;41629.05873781383;1466780.6090385548;9.110419393483443;0.20183650658409258
6818;2019-02-26 10:38:37.840;761;195;180;179;169;44;208;29;61;36;651;623;59;83;261;261;265;196;212;210;207;28;558;358;368;133;363;269;558;1484.0;84.0;760.0;108.0;136.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;29700.025390625;11016.8212890625;0.0;1099.54016113281;425.0;104051;;;Calculated values ==>;1551173917.84;349.26;292.66;291.16;291.06;290.06;277.56;274.1680685717883;293.96000000000004;276.06;279.26000000000005;276.76000000000005;338.26;335.46000000000004;279.06;281.46000000000004;299.26000000000005;299.26000000000005;299.66;292.76000000000005;294.16;293.86;;315.66;275.96000000000004;241.05796691057077;263.6948088759802;274.1680685717883;294.36;5580000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2690000.0;5580000.0;0.24733333333333332;0.014;0.12666666666666665;0.018000000000000002;0.02266666666666667;0.27;;11016.8212890625;0.0;1099.54016113281;29700.025390625;508905.12209641567;412631.9622702012;248741.48778492818;248366.56041793327;244745.0847446754;430280.9020939914;459438.4217246144;456151.60580436233;473209.4130839679;521058.14929221285;518164.96806863055;455902.093392346;458869.9305526481;467248.1840708977;467952.98239612073;432725.7606621299;413010.54793433315;459712.81932707026;459301.0106943719;;178545.77502346144;472431.1216696904;202460.6850331383;206345.98699254778;274.1541880359784;3742769.9311170545;1528497.110928173;230702.1999673126;0.0;0;247;217;0;0;0;0;10;83;89;1506084594924.3713;551080288769.325;1047410223075.0725;32134.183297688374;4859.467859457938;276.0129781891545;68297.8563994925;2941326.6150299534;1191059.4104912898;41634.3965896629;1467923.5007931257;8.712807138410868;0.18466663800732291
6819;2019-02-26 10:39:37.890;757;195;179;178;168;43;208;29;50;36;655;627;53;82;261;261;265;196;212;210;207;28;559;360;368;133;365;269;558;1477.0;110.0;936.0;149.0;136.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;29852.62109375;11077.46484375;0.0;1091.12463378906;425.0;104052;;;Calculated values ==>;1551173977.89;348.86;292.66;291.06;290.96000000000004;289.96000000000004;277.46000000000004;274.38016830617;293.96000000000004;276.06;278.16;276.76000000000005;338.66;335.86;278.46000000000004;281.36;299.26000000000005;299.26000000000005;299.66;292.76000000000005;294.16;293.86;;315.66;275.96000000000004;241.05796691057077;263.6948088759802;274.38016830617;294.36;5590000.0;3600000.0;3679999.9999999995;1330000.0;3650000.0;2690000.0;5580000.0;0.24616666666666667;0.018333333333333333;0.156;0.024833333333333332;0.02266666666666667;0.26883333333333337;;11077.46484375;0.0;1091.12463378906;29852.62109375;508318.20149280434;412631.9622702012;248366.56041793327;247994.1490276594;244394.44949180353;430148.3826014536;459438.4217246144;454774.0492147389;473209.4130839679;521470.8326335545;518578.76792969095;455151.0305933113;458747.3744246312;466964.4590515621;467671.8303827659;432480.13495097513;413010.54793433315;459712.81932707026;459301.0106943719;;178545.77502346144;472431.1216696904;202974.19644765396;206801.4509423582;274.36263562844584;3743266.6167327138;1528681.3834124077;230720.47072027827;0.0;0;247;217;0;0;0;0;10;83;89;1506305578925.0732;551160155269.5786;1047571757575.5856;39280.777031665246;6691.513643013905;356.94242863843624;67880.29831333301;2941922.235638481;1191155.7488859324;41639.67561359356;1469059.2644343034;9.385601480554508;0.2559250797637284
6820;2019-02-26 10:40:37.861;751;199;179;179;168;43;208;29;38;36;657;628;40;63;262;262;265;201;212;210;207;29;575;363;368;133;368;245;570;1436.0;103.0;1177.0;189.0;136.0;0;82;0;1;0;1;0;0;0;0;1;0;0;0;0;38206.24609375;19799.755859375;0.0;983.123291015625;419.0;104053;;;Calculated values ==>;1551174037.861;348.26;293.06;291.06;291.06;289.96000000000004;277.46000000000004;274.69669130483857;293.96000000000004;276.06;276.96000000000004;276.76000000000005;338.86;335.96000000000004;277.16;279.46000000000004;299.36;299.36;299.66;293.26000000000005;294.16;293.86;;315.06;276.06;241.05796691057077;260.44013211722256;274.69669130483857;294.36;5750000.0;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;2450000.0;5700000.0;0.23933333333333331;0.017166666666666667;0.19616666666666666;0.0315;0.02266666666666667;0.262;;19799.755859375;0.0;983.123291015625;38206.24609375;506131.8766971242;408878.1747392821;247822.99964513496;247822.99964513496;243935.14517857134;429947.3805835815;459438.4217246144;457261.95784992387;473209.4130839679;523617.36656793306;520670.2688788194;457501.3830706681;460231.28850915463;466667.6927107696;467377.75337343523;428374.1690734876;409740.0552820453;459712.81932707026;459301.0106943719;;176038.69501535743;472528.46462518856;203756.01332898907;207568.4243588846;274.6789737621976;3743833.4998328686;1528938.5692181622;230737.74776502931;0.0;0;247;218;0;0;0;0;10;83;89;1506526272204.9119;551239916699.5203;1047725883045.4728;49729.41611685671;8466.332215830284;319.8856200864262;65953.93761989767;2942663.628734232;1191282.0032155623;41645.31312121583;1470174.0106783703;5.989043706214864;0.20506334637322457
6821;2019-02-26 10:41:37.861;757;200;179;178;166;43;208;30;45;37;645;622;39;51;263;261;265;201;212;210;207;30;565;362;368;133;367;237;560;1402.0;110.0;969.0;103.0;137.0;0;80;0;1;0;1;0;0;0;0;1;0;0;0;0;37876.2265625;19444.025390625;0.0;936.3692016601559;405.0;104054;;;Calculated values ==>;1551174097.861;348.86;293.16;291.06;290.96000000000004;289.76000000000005;277.46000000000004;274.5913991737795;293.96000000000004;276.16;277.66;276.86;337.66;335.36;277.06;278.26000000000005;299.46000000000004;299.26000000000005;299.66;293.26000000000005;294.16;293.86;;313.66;276.16;241.05796691057077;259.30345971252746;274.5913991737795;294.36;5650000.0;3620000.0000000005;3679999.9999999995;1330000.0;3670000.0000000005;2370000.0;5600000.0;0.23366666666666666;0.018333333333333333;0.1615;0.017166666666666667;0.022833333333333334;0.2565;;19444.025390625;0.0;936.3692016601559;37876.2265625;507784.76339520083;413676.2678672713;248273.81004108512;247902.93035470828;243622.95157451433;430014.67791919125;459438.4217246144;459365.8181379429;473306.6277234293;523045.3953997611;520718.9534691735;458661.9616299231;460066.99945461034;466940.66681914206;467389.657016189;430980.4973916333;414042.5435394184;459712.81932707026;459301.0106943719;;170189.03402730724;472625.7912797831;203513.04415525665;207497.59576432648;274.5804506877371;3744467.5204383372;1529265.6007285789;230753.74353580162;0.0;0;247;218;0;0;0;0;10;83;89;1506747072204.9119;551319716699.5203;1047870483045.4728;41320.222998203826;4619.768825637704;310.5291539572733;64587.575929556646;2943422.375726857;1191391.0540575746;41650.5665776662;1471261.8566246156;5.438466679605525;0.1456755433388984
6822;2019-02-26 10:42:37.862;774;195;178;177;164;41;208;31;54;37;630;612;44;60;262;261;265;197;212;210;207;31;548;358;368;133;363;258;547;1383.0;85.0;315.0;8.0;136.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;29619.11328125;10866.15234375;0.0;1042.80859375;405.0;104055;;;Calculated values ==>;1551174157.862;350.56000000000006;292.66;290.96000000000004;290.86;289.56;277.26000000000005;274.1680685717883;293.96000000000004;276.26000000000005;278.56;276.86;336.16;334.36;277.56;279.16;299.36;299.26000000000005;299.66;292.86;294.16;293.86;;313.66;276.26000000000005;241.05796691057077;262.23063862743834;274.1680685717883;294.36;5480000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2580000.0;5470000.0;0.2305;0.014166666666666666;0.0525;0.0013333333333333333;0.02266666666666667;0.25316666666666665;;10866.15234375;0.0;1042.80859375;29619.11328125;511386.47806490905;416968.8736341143;248512.00600797567;248133.32427208562;243426.45778177437;430280.9020939914;459438.4217246144;457088.64538944094;473306.6277234293;519802.4681564833;517953.86217873084;455863.1555877597;457819.4358658734;467377.75337343523;467952.98239612073;435119.1471700707;417623.1215828455;459712.81932707026;459301.0106943719;;170189.03402730724;472723.10170879104;202493.68655712286;206613.82575746253;274.1670058929233;3745029.9909773753;1529518.1897524737;230770.2369589626;0.0;0;247;218;0;0;0;0;10;83;89;1506967875884.645;551399518029.4238;1048018985520.2933;13366.235338696699;360.3058868688909;247.86036248568973;63971.972319860884;2943878.103807789;1191432.5553718058;41655.21990118504;1472333.2040475595;6.5451867981586584;0.0063292812464627425
6823;2019-02-26 10:43:37.862;779;193;178;176;162;37;208;31;60;38;630;610;53;72;261;261;265;195;212;210;207;28;545;355;368;132;360;266;545;1348.0;109.0;-1.0;0.0;136.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;29490.76953125;10779.6689453125;0.0;1072.39013671875;413.0;104056;;;Calculated values ==>;1551174217.862;351.06000000000006;292.46000000000004;290.96000000000004;290.76000000000005;289.36;276.86;273.8482719121499;293.96000000000004;276.26000000000005;279.16;276.96000000000004;336.16;334.16;278.46000000000004;280.36;299.26000000000005;299.26000000000005;299.66;292.66;294.16;293.86;;314.46000000000004;275.96000000000004;240.83765695389522;263.299902668528;273.8482719121499;294.36;5450000.0;3550000.0;3679999.9999999995;1320000.0;3600000.0;2660000.0;5450000.0;0.22466666666666668;0.018166666666666668;0.0;0.0;0.02266666666666667;0.24733333333333335;;10779.6689453125;0.0;1072.39013671875;29490.76953125;512258.1707717212;417048.3261485654;248609.26214740853;247851.21251987995;242808.67748411;430477.46260093397;459438.4217246144;456520.64591992885;473533.532933398;519138.77898428973;517073.070942501;455651.22432670655;457999.7881933942;467671.8303827659;468372.8177867572;435816.1637432988;417700.1519836729;459712.81932707026;459301.0106943719;;173531.66647045466;472562.30901117553;201709.7481601087;206007.8168274084;273.8482719121499;3745522.5733341463;1529698.5715965494;230787.86361504984;0.0;0;247;218;0;0;0;0;10;83;89;1507188675884.645;551479018029.4238;1048176185520.2933;0.0;0.0;329.1075469665366;62647.84994976231;2943989.489102278;1191435.557920863;41660.02796709714;1473388.3692331398;5.313587880455927;-0.08465655288026278
6824;2019-02-26 10:44:37.862;771;191;176;175;162;36;208;28;62;37;639;613;58;78;259;262;265;192;212;210;207;25;546;354;368;132;359;266;546;1342.0;108.0;449.0;9.0;137.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;29521.458984375;10781.0087890625;0.0;1054.17919921875;415.0;104057;;;Calculated values ==>;1551174277.862;350.26;292.26000000000005;290.76000000000005;290.66;289.36;276.76000000000005;273.7412296467126;293.96000000000004;275.96000000000004;279.36;276.86;337.06;334.46000000000004;278.96000000000004;280.96000000000004;299.06;299.36;299.66;292.36;294.16;293.86;;314.66;275.66;240.83765695389522;263.299902668528;273.7412296467126;294.36;5460000.0;3540000.0;3679999.9999999995;1320000.0;3590000.0;2660000.0;5460000.0;0.22366666666666665;0.018000000000000002;0.07483333333333334;0.0015;0.022833333333333334;0.2465;;10781.0087890625;0.0;1054.17919921875;29521.458984375;511191.05400686886;416004.7595340414;247804.1337314751;247429.87456087294;242770.9006701555;430542.39183029096;459438.4217246144;456768.14427255985;473436.4806182908;520067.02884882933;517383.1934833762;456272.74777275196;458734.2439863231;467555.0069493674;468639.7184258905;435584.8487321426;416342.6448258762;459712.81932707026;459301.0106943719;;174367.33720873808;472270.6324499597;201441.11930043937;205735.7325371208;273.73895346181604;3746014.34190511;1529878.2439110025;230805.58502618264;0.0;0;247;218;0;0;0;0;10;83;89;1507409475884.645;551558218029.4238;1048335785520.2933;19106.972368747018;406.2442697242805;346.35967031279466;62503.84106576239;2944148.7138720173;1191438.9432897773;41665.65686057447;1474431.2999916025;6.959198067331045;0.04668133917495037
6825;2019-02-26 10:45:37.873;760;188;176;175;163;35;208;26;63;37;647;618;60;79;259;262;265;190;212;210;207;24;547;352;368;132;357;264;547;1288.0;83.0;337.0;17.0;137.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;29478.958984375;10863.7900390625;0.0;1031.96398925781;417.0;104058;;;Calculated values ==>;1551174337.873;349.16;291.96000000000004;290.76000000000005;290.66;289.46000000000004;276.66;273.5264737036516;293.96000000000004;275.76000000000005;279.46000000000004;276.86;337.86;334.96000000000004;279.16;281.06;299.06;299.36;299.66;292.16;294.16;293.86;;314.86;275.56;240.83765695389522;263.0348170998261;273.5264737036516;294.36;5470000.0;3520000.0000000005;3679999.9999999995;1320000.0;3570000.0000000005;2640000.0;5470000.0;0.21466666666666667;0.013833333333333333;0.05616666666666667;0.0028333333333333335;0.022833333333333334;0.23750000000000002;;10863.7900390625;0.0;1031.96398925781;29478.958984375;509749.4770338472;414572.912758482;247757.28689556237;247383.81741644762;243078.94944334877;430671.36484660726;459438.4217246144;457217.078912893;473436.4806182908;521055.3406380401;518067.82220907544;456847.7499277304;459172.5921183638;467836.5946055993;468917.41110181727;435352.514050839;415275.6320791768;459712.81932707026;459301.0106943719;;175203.01333496982;472173.3745042847;200907.3954148251;205411.5604203416;273.52135348098125;3746506.102193705;1530058.6503027664;230822.97273989272;0.0;0;247;218;0;0;0;0;10;83;89;1507630316364.3433;551637432549.3156;1048494814670.076;14396.060556474817;768.586940753469;277.7302006079941;60298.7444400822;2944427.9569978686;1191448.7353447322;41670.858562962334;1475454.8424844802;6.3670719785900936;0.02390596027006856
6826;2019-02-26 10:46:37.863;751;187;175;175;163;36;208;25;64;36;652;622;61;81;258;262;265;189;212;210;207;23;549;353;368;131;358;261;549;1279.0;109.0;507.0;103.0;136.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;29561.931640625;10963.25390625;0.0;1000.9552001953099;421.0;104059;;;Calculated values ==>;1551174397.863;348.26;291.86;290.66;290.66;289.46000000000004;276.76000000000005;273.6339639331285;293.96000000000004;275.66;279.56;276.76000000000005;338.36;335.36;279.26000000000005;281.26000000000005;298.96000000000004;299.36;299.66;292.06;294.16;293.86;;315.26000000000005;275.46000000000004;240.61611355647437;262.63441904999945;273.6339639331285;294.36;5490000.0;3529999.9999999995;3679999.9999999995;1310000.0;3579999.9999999995;2610000.0;5490000.0;0.21316666666666664;0.018166666666666668;0.0845;0.017166666666666667;0.02266666666666667;0.2358333333333333;;10963.25390625;0.0;1000.9552001953099;29561.931640625;508459.3606225605;413396.8702782222;247292.36576326567;247292.36576326567;243003.05349750287;430607.02586249536;459438.4217246144;457824.1538955593;473469.2039465459;521813.99968019495;518731.0570068299;457457.7101697933;459885.43974641827;467567.2557015158;468778.68743058434;434884.73530782905;414127.2103214636;459712.81932707026;459301.0106943719;;176874.38241465177;472207.82270811964;201115.07918678;205553.32015808887;273.60706600514305;3746998.027614421;1530240.5120203341;230839.91090964197;0.0;0;247;218;0;0;0;0;10;83;89;1507851079564.3784;551716319399.3281;1048652288420.1011;21691.916812891854;4653.7587637829965;377.0950372523059;59842.163684806736;2944728.64002047;1191493.9140279081;41676.314530465876;1476455.8498566411;7.235324418736544;0.12759541173241884
6827;2019-02-26 10:47:37.864;747;188;175;174;165;37;209;26;64;35;652;623;61;83;258;263;265;189;212;210;207;24;549;354;368;131;359;259;548;1234.0;85.0;587.0;114.0;137.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29596.08203125;10934.98828125;0.0;983.6387329101559;422.0;104060;;;Calculated values ==>;1551174457.864;347.86;291.96000000000004;290.66;290.56;289.66;276.86;273.7412296467126;294.06;275.76000000000005;279.56;276.66;338.36;335.46000000000004;279.26000000000005;281.46000000000004;298.96000000000004;299.46000000000004;299.66;292.06;294.16;293.86;;315.36;275.56;240.61611355647437;262.3656120759269;273.7412296467126;294.36;5490000.0;3540000.0;3679999.9999999995;1310000.0;3590000.0;2590000.0;5480000.0;0.20566666666666666;0.014166666666666666;0.09783333333333334;0.019;0.022833333333333334;0.2285;;10934.98828125;0.0;983.6387329101559;29596.08203125;507962.8020729904;414171.1577566021;247337.98192314364;246967.7657009258;243736.68700240715;430542.39183029096;459575.6909922959;458144.9806715737;473372.2673856561;521976.65949942253;519000.65713960264;457780.2368423411;460436.83050618146;467426.0965774196;468767.0812784602;434884.73530782905;414529.21004869137;459712.81932707026;459301.0106943719;;177292.22831007556;472304.9464017478;201384.06761509727;205976.10719219598;273.7166716178469;3747491.019279441;1530423.0004138239;230856.44946810164;0.0;0;247;218;0;0;0;0;10;83;89;1508071883244.989;551794920709.5455;1048808291020.5325;25119.77599402528;5147.49669694636;288.3699411711171;57884.7404502472;2945118.743963231;1191575.5925182588;41681.860164393765;1477436.923744772;7.420349925986998;0.16017808137514333
6828;2019-02-26 10:48:37.864;747;188;174;173;165;39;209;26;65;35;651;622;62;84;259;263;265;189;212;210;207;24;549;354;368;131;359;259;549;1183.0;111.0;542.0;132.0;137.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;29524.45703125;10970.4521484375;0.0;971.676513671875;421.0;104061;;;Calculated values ==>;1551174517.864;347.86;291.96000000000004;290.56;290.46000000000004;289.66;277.06;273.7412296467126;294.06;275.76000000000005;279.66;276.66;338.26;335.36;279.36;281.56;299.06;299.46000000000004;299.66;292.06;294.16;293.86;;315.26000000000005;275.56;240.61611355647437;262.3656120759269;273.7412296467126;294.36;5490000.0;3540000.0;3679999.9999999995;1310000.0;3590000.0;2590000.0;5490000.0;0.19716666666666666;0.018500000000000003;0.09033333333333333;0.022000000000000002;0.022833333333333334;0.22;;10970.4521484375;0.0;971.676513671875;29524.45703125;507962.8020729904;413764.2266525931;246922.90045919816;246555.81598780837;243697.69219783097;430542.39183029096;459575.6909922959;458266.3823707546;473372.2673856561;521874.16104503995;518897.9001837045;457901.90838035865;460556.61741814035;467555.0069493674;468767.0812784602;434884.73530782905;414127.2103214636;459712.81932707026;459301.0106943719;;176874.38241465177;472304.9464017478;201371.08081383034;206098.80754975107;273.7115984199322;3747983.6904382952;1530605.545750738;230872.74376182316;0.0;0;247;218;0;0;0;0;10;83;89;1508292683244.989;551873520709.5455;1048963691020.5325;23206.208907308825;5960.545042934185;384.01421224776107;55704.48469181658;2945521.4605040755;1191668.159532758;41687.46336567226;1478383.500620956;7.139033188011932;0.16205158384275353
6829;2019-02-26 10:49:37.845;748;189;174;173;165;41;209;27;65;35;649;621;63;86;259;263;265;190;212;210;207;24;549;356;368;132;361;262;549;1154.0;86.0;806.0;156.0;137.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;29577.8671875;10901.1728515625;0.0;982.594848632812;421.0;104062;;;Calculated values ==>;1551174577.845;347.96000000000004;292.06;290.56;290.46000000000004;289.66;277.26000000000005;273.955091788801;294.06;275.86;279.66;276.66;338.06000000000006;335.26000000000005;279.46000000000004;281.76000000000005;299.06;299.46000000000004;299.66;292.16;294.16;293.86;;315.26000000000005;275.56;240.83765695389522;262.7682575881327;273.955091788801;294.36;5490000.0;3560000.0;3679999.9999999995;1320000.0;3610000.0;2620000.0;5490000.0;0.19233333333333333;0.014333333333333333;0.13433333333333333;0.026000000000000002;0.022833333333333334;0.21516666666666667;;10901.1728515625;0.0;982.594848632812;29577.8671875;508087.0143445095;414127.2103214636;246922.90045919816;246555.81598780837;243697.69219783097;430412.23801567365;459575.6909922959;457785.4074473757;473242.3297776949;521424.45868862997;518544.5724661601;457540.8190454173;460331.9790410115;467272.39285998954;468488.8616775764;434884.73530782905;414485.982530214;459712.81932707026;459301.0106943719;;176874.38241465177;472173.3745042847;201893.45114531356;206671.94421735243;273.92439519650344;3748476.0538418796;1530787.7515754541;230889.02419938956;0.0;0;247;218;0;0;0;0;10;83;89;1508513413324.7925;551952395724.4753;1049119941525.3933;34374.81946324368;7027.278007333251;292.38212314581557;54357.35413697202;2946001.1504568006;1191776.357117992;41693.098216860744;1479300.392169416;8.082607818824675;0.25308851280748035
6830;2019-02-26 10:50:37.855;748;190;174;174;167;42;209;27;65;35;649;621;63;88;259;263;265;192;212;210;207;25;552;356;368;133;361;266;552;1104.0;86.0;1056.0;108.0;137.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;29601.98828125;11001.3857421875;0.0;998.822265625;420.0;104063;;;Calculated values ==>;1551174637.855;347.96000000000004;292.16;290.56;290.56;289.86;277.36;273.955091788801;294.06;275.86;279.66;276.66;338.06000000000006;335.26000000000005;279.46000000000004;281.96000000000004;299.06;299.46000000000004;299.66;292.36;294.16;293.86;;315.16;275.66;241.05796691057077;263.299902668528;273.955091788801;294.36;5520000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2660000.0;5520000.0;0.184;0.014333333333333333;0.17600000000000002;0.018000000000000002;0.022833333333333334;0.20683333333333334;;11001.3857421875;0.0;998.822265625;29601.98828125;507819.5420276437;413263.53111073095;246789.5555999761;246789.5555999761;244280.37060982798;430412.23801567365;459575.6909922959;457138.6516267367;473112.1826642056;521097.5045320515;518209.72212859115;456891.7448795973;459951.12382612156;467272.39285998954;468488.8616775764;434175.09807079803;413998.2807911148;459712.81932707026;459301.0106943719;;176456.53798984195;472138.9942397944;201925.91650604896;206878.63089433906;273.9370427569697;3748969.3014982846;1530970.30331726;230905.53876064063;0.0;0;247;218;0;0;0;0;10;83;89;1508734250124.7573;552031908974.4626;1049278367925.3682;44917.44138124104;4863.835399207419;289.20104767545996;52209.36222197346;2946662.029425206;1191875.4662451325;41697.94555103789;1480188.5961482609;8.523172263639939;0.2906995187040213
6831;2019-02-26 10:51:37.845;746;192;176;175;167;43;209;28;56;36;651;622;57;85;260;263;265;194;212;210;207;26;574;359;368;134;364;252;569;1077.0;112.0;902.0;210.0;137.0;0;70;0;1;1;0;0;0;0;0;1;0;0;0;0;38096.55859375;19631.7265625;0.0;968.860961914062;420.0;104064;;;Calculated values ==>;1551174697.845;347.76;292.36;290.76000000000005;290.66;289.86;277.46000000000004;274.27422755570615;294.06;275.96000000000004;278.76000000000005;276.76000000000005;338.26;335.36;278.86;281.66;299.16;299.46000000000004;299.66;292.56;294.16;293.86;;315.16;275.76000000000005;241.2770596917726;261.41265627149306;274.27422755570615;294.36;5740000.0;3590000.0;3679999.9999999995;1340000.0;3640000.0;2520000.0;5690000.0;0.1795;0.018666666666666668;0.15033333333333332;0.035;0.022833333333333334;0.20233333333333334;;19631.7265625;0.0;968.860961914062;38096.55859375;505588.4283457182;252835.82128379264;246780.72046654802;246422.85739020273;243629.85027036944;430214.79039162316;459575.6909922959;458297.0064650394;473079.2034362849;522442.36143603054;519480.140602618;458417.1689715234;461748.7905149426;466976.539238069;468069.67075530556;428641.2706632211;253645.2309869933;459712.81932707026;459301.0106943719;;176456.53798984195;472104.6820821746;202664.59121684916;207643.10003662572;274.23795906921555;3749533.3620299064;1531225.5367071836;230921.93338797937;0.0;0;248;218;0;0;0;0;10;83;89;1508955013324.7925;552111995624.4753;1049433742025.3928;38430.07309231126;9430.40318028639;3266.592740622919;50918.783923083975;2947356.4762854925;1191994.5650468713;41727.5722273426;1481047.8541327366;4.953540903402317;0.18392307996354507
6832;2019-02-26 10:52:37.896;749;202;180;180;170;46;209;29;31;36;646;619;33;59;263;260;265;204;212;210;207;28;574;366;368;134;371;236;569;1105.0;110.0;784.0;197.0;137.0;0;73;0;1;1;0;0;0;0;0;1;0;0;0;0;38078.80078125;19723.748046875;0.0;902.470458984375;408.0;104065;;;Calculated values ==>;1551174757.896;348.06000000000006;293.36;291.16;291.16;290.16;277.76000000000005;275.0112864084945;294.06;276.06;276.26000000000005;276.76000000000005;337.76;335.06;276.46000000000004;279.06;299.46000000000004;299.16;299.66;293.56;294.16;293.86;;313.96000000000004;275.96000000000004;241.2770596917726;259.15941142434775;275.0112864084945;294.36;5740000.0;3660000.0;3679999.9999999995;1340000.0;3710000.0;2360000.0;5690000.0;0.18416666666666667;0.018333333333333333;0.13066666666666665;0.03283333333333333;0.022833333333333334;0.20700000000000002;;19723.748046875;0.0;902.470458984375;38078.80078125;505968.8091229939;410612.95223875606;248233.75386559934;248233.75386559934;244663.34372739185;429743.705733735;459575.6909922959;457879.6470920144;473079.2034362849;523227.02472549054;520497.60732287774;458115.27104516746;461151.12934865686;466369.9199440259;466691.8031326377;428641.2706632211;411422.4632365189;459712.81932707026;459301.0106943719;;171442.51209473662;472299.7188790419;204508.38610553113;209331.55469098146;274.98300688995;3750168.6962655555;1531553.7777628833;230937.54107171987;0.0;0;248;218;0;0;0;0;10;83;89;1509176001004.3503;552192463964.3143;1049580266465.0996;33107.17810223381;8792.48209273027;315.6781361562065;51743.67739270182;2947953.1267664493;1192146.5515026131;41757.44985900802;1481904.1018344224;4.555319517105415;0.15779662634221775
6833;2019-02-26 10:53:37.846;768;199;178;177;166;48;209;29;36;36;629;610;33;59;264;258;265;200;212;210;207;30;548;361;368;135;366;255;548;1012.0;108.0;363.0;67.0;137.0;0;78;100;1;0;0;0;0;0;0;1;0;0;0;0;29615.0625;10911.6318359375;0.0;1008.69610595703;406.0;104066;;;Calculated values ==>;1551174817.846;349.96000000000004;293.06;290.96000000000004;290.86;289.76000000000005;277.96000000000004;274.4858918419099;294.06;276.06;276.76000000000005;276.76000000000005;336.06;334.16;276.46000000000004;279.06;299.56;298.96000000000004;299.66;293.16;294.16;293.86;;313.76000000000005;276.16;241.49495122638035;261.82340779136865;274.4858918419099;294.36;5480000.0;3610000.0;3679999.9999999995;1350000.0;3660000.0;2550000.0;5480000.0;0.16866666666666666;0.018000000000000002;0.0605;0.011166666666666667;0.022833333333333334;0.1915;;10911.6318359375;0.0;1008.69610595703;29615.0625;510648.3639169175;417908.40772699506;248463.74891948173;248085.9001276696;244087.40426427484;430081.6785162784;459575.6909922959;455377.41119875095;472948.7829819323;519948.0595883016;518000.54279294016;455008.2366141777;458179.2719030573;467212.78606881946;467143.0033113598;435119.1471700707;418228.6462936177;459712.81932707026;459301.0106943719;;170606.85888663295;472363.3712700832;203253.3619100284;208643.9824672913;274.47537114297535;3750732.341697075;1531808.8598497494;230953.45418778367;0.0;0;248;218;0;0;0;0;10;83;89;1509396617004.526;552273096714.3784;1049727443715.2167;15253.504981967713;3005.061771187278;304.02901577615313;48000.82090548593;2948355.796621061;1192244.7824408358;41762.609781756335;1482734.613317441;5.584025624033123;0.07823928905590274
6834;2019-02-26 10:54:37.867;777;195;179;178;164;44;209;30;45;37;624;605;42;69;262;258;265;197;212;210;207;30;547;359;368;134;364;264;547;953.0;111.0;459.0;88.0;137.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;29568.248046875;10790.1298828125;0.0;1064.35461425781;414.0;104067;;;Calculated values ==>;1551174877.867;350.86;292.66;291.06;290.96000000000004;289.56;277.56;274.27422755570615;294.06;276.16;277.66;276.86;335.56;333.66;277.36;280.06;299.36;298.96000000000004;299.66;292.86;294.16;293.86;;314.56;276.16;241.2770596917726;263.0348170998261;274.27422755570615;294.36;5470000.0;3590000.0;3679999.9999999995;1340000.0;3640000.0;2640000.0;5470000.0;0.15883333333333333;0.018500000000000003;0.0765;0.014666666666666666;0.022833333333333334;0.18166666666666667;;10790.1298828125;0.0;1064.35461425781;29568.248046875;511841.1124834652;416968.8736341143;248893.41244279422;248512.00600797567;243426.45778177437;430214.79039162316;459575.6909922959;454987.66090120346;473176.5657117748;518686.60191538016;516725.86279206985;454612.8488999558;457953.16244400444;467236.2624677158;467426.0965774196;435352.514050839;417623.1215828455;459712.81932707026;459301.0106943719;;173949.5011765382;472494.68880147435;202718.07771405025;208521.766574452;274.2587113358205;3751225.7085708287;1531989.77116132;230970.73565689236;0.0;0;248;218;0;0;0;0;10;83;89;1509617494285.0664;552353824959.5759;1049883198210.5978;19298.62311381722;3956.72362928222;327.99376065787953;45558.229348452114;2948643.831799604;1192302.8176245226;41767.87848163927;1483514.5449520287;5.832524380903861;0.12227995078835277
6835;2019-02-26 10:55:37.857;772;193;180;179;165;41;209;30;51;37;631;608;49;74;261;258;265;194;212;210;207;28;553;356;368;134;361;270;552;945.0;108.0;0.0;18.0;137.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;29592.326171875;10918.619140625;0.0;1096.03588867188;418.0;104068;;;Calculated values ==>;1551174937.857;350.36;292.46000000000004;291.16;291.06;289.66;277.26000000000005;273.955091788801;294.06;276.16;278.26000000000005;276.86;336.26000000000005;333.96000000000004;278.06;280.56;299.26000000000005;298.96000000000004;299.66;292.56;294.16;293.86;;314.96000000000004;275.96000000000004;241.2770596917726;263.82572766246335;273.955091788801;294.36;5530000.0;3560000.0;3679999.9999999995;1340000.0;3610000.0;2700000.0;5520000.0;0.1575;0.018000000000000002;0.0;0.003;0.022833333333333334;0.18033333333333335;;10918.619140625;0.0;1096.03588867188;29592.326171875;510706.5880858521;414359.1762267576;249030.1840699206;248650.32267567614;243581.65493261942;430412.23801567365;459575.6909922959;454731.5826876494;473176.5657117748;518909.1074941381;516526.71329714725;454479.2919047325;457602.31633955985;467530.87201683124;467848.8054865576;433936.37315460306;414715.9607757526;459712.81932707026;459301.0106943719;;175620.85347054448;472299.7188790419;201955.8691515484;207916.2953473127;273.9487090908127;3751718.631188599;1532170.6472521704;230988.73591054394;0.0;0;248;218;0;0;0;0;10;83;89;1509838257485.1016;552434211559.5887;1050043371510.6233;0.0;811.0315491824805;345.9674228193082;45333.043667586346;2948804.626855268;1192342.5422958005;41773.49388877861;1484271.8459894035;3.869444651238465;-0.04882240975511575
6836;2019-02-26 10:56:37.847;762;192;181;180;166;38;209;28;52;37;642;614;52;75;260;259;265;193;213;210;207;26;553;355;368;133;360;272;553;943.0;111.0;665.0;51.0;137.0;0;79;100;1;0;1;0;0;0;0;1;0;0;0;0;83640.3984375;53314.1171875;0.0;1079.91174316406;420.0;104069;;;Calculated values ==>;1551174997.847;349.36;292.36;291.26000000000005;291.16;289.76000000000005;276.96000000000004;273.8482719121499;294.06;275.96000000000004;278.36;276.86;337.36;334.56;278.36;280.66;299.16;299.06;299.66;292.46000000000004;294.16;293.86;;315.16;275.76000000000005;241.05796691057077;264.08650396036035;273.8482719121499;294.46000000000004;5530000.0;3550000.0;3679999.9999999995;1330000.0;3600000.0;2720000.0;5530000.0;0.15716666666666665;0.018500000000000003;0.11083333333333334;0.0085;0.022833333333333334;0.18;;53314.1171875;0.0;1079.91174316406;83640.3984375;509469.77604529524;413590.4106133878;249363.19814104622;248981.45809848653;243891.13423839727;430477.46260093397;459575.6909922959;454520.3973115141;473306.6277234293;519881.35958325834;516979.534479112;454520.3973115141;457402.8244415097;467542.87897321215;468117.1661838917;433936.37315460306;413956.2836987002;459712.81932707026;459301.0106943719;;176456.53798984195;472236.3865531139;201676.8474369706;207725.94933183942;273.835441171367;3752662.0799557376;1532705.830840729;231006.86578525725;0.0;0;248;219;0;0;0;0;10;83;89;1510059020684.2593;552514298209.2832;1050205944410.003;28023.493444428575;2299.7560824872176;369.6316549342031;45283.511045255844;2949038.1170448954;1192368.461205427;41779.4562205162;1485026.8580861373;1.3967781707060671;0.0344252089908426
6837;2019-02-26 10:57:37.888;754;197;182;181;170;38;209;28;44;36;648;618;44;58;260;259;265;199;213;210;207;26;571;358;368;131;363;244;566;939.0;84.0;1028.0;189.0;137.0;0;74;0;1;0;1;0;0;0;0;1;0;0;0;0;37967.0625;19690.115234375;0.0;949.236938476562;411.0;104070;;;Calculated values ==>;1551175057.888;348.56000000000006;292.86;291.36;291.26000000000005;290.16;276.96000000000004;274.1680685717883;294.06;275.96000000000004;277.56;276.76000000000005;337.96000000000004;334.96000000000004;277.56;278.96000000000004;299.16;299.06;299.66;293.06;294.16;293.86;;314.26000000000005;275.76000000000005;240.61611355647437;260.2995467637923;274.1680685717883;294.46000000000004;5710000.0;3579999.9999999995;3679999.9999999995;1310000.0;3629999.9999999995;2440000.0;5660000.0;0.1565;0.014;0.1713333333333333;0.0315;0.022833333333333334;0.17933333333333334;;19690.115234375;0.0;949.236938476562;37967.0625;506871.1315692106;409900.32519794826;249114.44151710143;248740.78595268857;244779.86448229826;430280.9020939914;459575.6909922959;458139.2246306008;473469.2039465459;522784.2182000279;519735.43293622404;458139.2246306008;459797.66252134653;467118.51372002246;467695.9284303967;429433.69154444156;410729.6832665638;459712.81932707026;459301.0106943719;;172696.00095264515;472499.14586990676;202411.38534553561;208357.7781852238;274.1350348093144;3753676.1679526386;1533314.615164086;231023.7869125147;0.0;0;248;219;0;0;0;0;10;83;89;1510279971564.7295;552593552329.4519;1050360850190.3328;43814.70313084116;8507.764456517692;261.8561158902886;45002.486363307224;2949637.1777629172;1192458.5854196025;41784.72221458964;1485779.7555280742;4.728191527005357;0.2025043702571343
6838;2019-02-26 10:58:37.868;764;199;181;180;169;39;209;29;35;37;639;614;35;51;261;259;265;201;212;211;207;28;553;358;368;131;363;246;553;931.0;108.0;856.0;122.0;137.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;29630.56640625;11067.294921875;0.0;929.305541992188;400.0;104071;;;Calculated values ==>;1551175117.868;349.56000000000006;293.06;291.26000000000005;291.16;290.06;277.06;274.1680685717883;294.06;276.06;276.66;276.86;337.06;334.56;276.66;278.26000000000005;299.26000000000005;299.06;299.66;293.26000000000005;294.26000000000005;293.86;;313.16;275.96000000000004;240.61611355647437;260.58029834229245;274.1680685717883;294.36;5530000.0;3579999.9999999995;3679999.9999999995;1310000.0;3629999.9999999995;2460000.0;5530000.0;0.15516666666666667;0.018000000000000002;0.14266666666666666;0.02033333333333333;0.022833333333333334;0.17800000000000002;;11067.294921875;0.0;929.305541992188;29630.56640625;509717.51119106857;416066.7103180982;249363.19814104622;248981.45809848653;244946.11963626905;430280.9020939914;459575.6909922959;456739.2668739891;473566.1253818903;521707.3764635674;519162.06720551226;456739.2668739891;458653.7746065562;467248.1840708977;467695.9284303967;433936.37315460306;416741.05470413377;459849.8075514734;459301.0106943719;;168099.92630828856;472693.2819402637;202440.64139562246;208459.7334125916;274.1464017029138;3754239.293755845;1533570.841478219;231039.4362150167;0.0;0;248;219;0;0;0;0;10;83;89;1510500697964.7996;552672126129.4769;1050507801190.3795;36279.93723491364;5495.137024407705;309.51573210844725;44649.7473561569;2950304.410614399;1192575.2373683653;41789.482059513786;1486526.6084419913;7.2299096405538945;0.25402199910313944
6839;2019-02-26 10:59:37.869;778;197;179;178;167;39;209;29;37;37;629;608;37;67;260;259;265;198;213;210;207;27;551;357;368;131;362;258;551;923.0;108.0;737.0;173.0;137.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29587.328125;10998.3134765625;0.0;978.236938476562;409.0;104072;;;Calculated values ==>;1551175177.869;350.96000000000004;292.86;291.06;290.96000000000004;289.86;277.06;274.0616903277293;294.06;276.06;276.86;276.86;336.06;333.96000000000004;276.86;279.86;299.16;299.06;299.66;292.96000000000004;294.16;293.86;;314.06;275.86;240.61611355647437;262.23063862743834;274.0616903277293;294.46000000000004;5510000.0;3570000.0000000005;3679999.9999999995;1310000.0;3620000.0000000005;2580000.0;5510000.0;0.15383333333333335;0.018000000000000002;0.12283333333333334;0.028833333333333332;0.022833333333333334;0.1766666666666667;;10998.3134765625;0.0;978.236938476562;29587.328125;511619.10628060164;416143.28649519663;248698.44658970588;248320.42873906752;244320.04688612715;430346.717906069;459575.6909922959;454999.4946030382;473566.1253818903;519699.84668821876;517542.64120010915;454999.4946030382;458667.9264242442;467260.227616787;467836.5946055993;434412.72420454986;416480.9241581686;459712.81932707026;459301.0106943719;;171860.34048652687;472596.2217928923;202142.9426489559;208160.02193186415;274.02608120888146;3754732.7844343837;1533754.7246126516;231055.3326672712;0.0;0;248;219;0;0;0;0;10;83;89;1510721501644.5327;552750727439.382;1050659003710.1969;31059.213131693108;7798.069548650166;322.77240083486254;44368.24134804304;2950865.579552769;1192686.0159359523;41794.75121509974;1487268.4373772398;6.97599004169922;0.25649495465526817
6840;2019-02-26 11:00:40.863;779;195;179;178;166;38;209;29;40;37;631;607;40;74;260;259;265;196;213;210;207;27;550;356;368;132;361;263;550;882.0;86.0;212.0;74.0;137.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29535.677734375;10909.779296875;0.0;997.510375976562;415.0;104073;;;Calculated values ==>;1551175240.863;351.06000000000006;292.66;291.06;290.96000000000004;289.76000000000005;276.96000000000004;273.955091788801;294.06;276.06;277.16;276.86;336.26000000000005;333.86;277.16;280.56;299.16;299.06;299.66;292.76000000000005;294.16;293.86;;314.66;275.86;240.83765695389522;262.9017227912062;273.955091788801;294.46000000000004;5500000.0;3560000.0;3679999.9999999995;1320000.0;3610000.0;2630000.0;5500000.0;0.147;0.014333333333333333;0.035333333333333335;0.012333333333333333;0.022833333333333334;0.16983333333333334;;10909.779296875;0.0;997.510375976562;29535.677734375;511828.2196268935;415841.8007852276;248746.81474579297;248367.96295545803;244008.41153105663;430412.23801567365;459575.6909922959;454531.51343594707;473436.4806182908;519491.0294604622;517017.13893925387;454531.51343594707;458722.95774770115;467401.68226075795;467977.0067639726;434649.26542230975;416182.2575204337;459712.81932707026;459301.0106943719;;174367.33720873808;472465.0996282349;201910.71583828825;208207.62020563678;273.9311213480285;3755250.061466137;1533946.4021675475;231072.61880980505;0.0;0;248;219;0;0;0;0;10;83;89;1510953319564.3782;552833564549.3268;1050823103080.0876;8925.934848450612;3336.837400076009;264.69377992689016;42644.02748467018;2951215.4162764056;1192783.4370925997;41799.891054622836;1488029.722218795;4.633421629013851;0.050636936183989636
6841;2019-02-26 11:01:37.879;772;191;180;179;166;38;209;28;43;37;637;610;43;76;260;260;265;192;213;211;207;26;552;355;368;132;360;266;552;882.0;85.0;740.0;91.0;137.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;29603.166015625;10957.5830078125;0.0;1005.1302490234401;417.0;104074;;;Calculated values ==>;1551175297.879;350.36;292.26000000000005;291.16;291.06;289.76000000000005;276.96000000000004;273.8482719121499;294.06;275.96000000000004;277.46000000000004;276.86;336.86;334.16;277.46000000000004;280.76000000000005;299.16;299.16;299.66;292.36;294.26000000000005;293.86;;314.86;275.76000000000005;240.83765695389522;263.299902668528;273.8482719121499;294.46000000000004;5520000.0;3550000.0;3679999.9999999995;1320000.0;3600000.0;2660000.0;5520000.0;0.147;0.014166666666666666;0.12333333333333334;0.015166666666666667;0.022833333333333334;0.16983333333333334;;10957.5830078125;0.0;1005.1302490234401;29603.166015625;510793.50010782445;413633.1203958097;249030.1840699206;248650.32267567614;243930.06696324187;430477.46260093397;459575.6909922959;454400.3136980843;473436.4806182908;519860.8194208081;517073.070942501;454400.3136980843;458489.7936420796;467542.87897321215;468245.0390451662;434175.09807079803;413998.2807911148;459849.8075514734;459301.0106943719;;175203.01333496982;472367.87413283327;201652.98039001142;208022.63387788928;273.8261317216224;3755718.375399077;1534119.56738003;231088.47749840782;0.0;0;248;219;0;0;0;0;10;83;89;1511163138444.4976;552908825669.3696;1050973910400.1735;31172.17110799566;4105.842555099465;285.8382447955127;42675.44432933263;2951532.9487223104;1192842.3748482338;41804.25065655887;1488705.357636533;6.540263446715521;0.20652529699140706
6842;2019-02-26 11:02:37.840;762;190;180;179;168;39;209;28;44;37;644;614;45;77;260;260;265;192;213;211;207;26;553;356;368;132;361;267;552;841.0;86.0;794.0;95.0;137.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;29448.1953125;10984.4951171875;0.0;1011.8843994140599;420.0;104075;;;Calculated values ==>;1551175357.84;349.36;292.16;291.16;291.06;289.96000000000004;277.06;273.955091788801;294.06;275.96000000000004;277.56;276.86;337.56000000000006;334.56;277.66;280.86;299.16;299.16;299.66;292.36;294.26000000000005;293.86;;315.16;275.76000000000005;240.83765695389522;263.43189868330234;273.955091788801;294.46000000000004;5530000.0;3560000.0;3679999.9999999995;1320000.0;3610000.0;2670000.0;5520000.0;0.14016666666666666;0.014333333333333333;0.13233333333333333;0.01583333333333333;0.022833333333333334;0.163;;10984.4951171875;0.0;1011.8843994140599;29448.1953125;509469.77604529524;413263.53111073095;249030.1840699206;248650.32267567614;244632.6116782595;430412.23801567365;459575.6909922959;454356.7471838636;473436.4806182908;520500.1703994049;517402.1856099159;454482.53466479125;458452.8218717448;467401.68226075795;468105.1125513974;433936.37315460306;413998.2807911148;459849.8075514734;459301.0106943719;;176456.53798984195;472367.87413283327;201913.57810901463;208513.75706263847;273.93223638778875;3756210.150214989;1534302.2991780438;231105.27502830583;0.0;0;248;219;0;0;0;0;10;83;89;1511383794924.371;552987974189.3243;1051133706465.0819;33406.64604090501;4282.193020377128;285.77932387666533;40878.32234197255;2952070.75572965;1192912.2297094634;41809.01104003325;1489401.1864421593;6.573061532273822;0.22536075042421264
6843;2019-02-26 11:03:37.870;752;191;180;179;168;39;209;28;44;36;649;618;45;76;260;260;265;193;213;211;207;26;555;356;368;133;361;266;554;851.0;111.0;740.0;84.0;137.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;29515.82421875;11040.0400390625;0.0;1002.37713623047;421.0;104076;;;Calculated values ==>;1551175417.87;348.36;292.26000000000005;291.16;291.06;289.96000000000004;277.06;273.955091788801;294.06;275.96000000000004;277.56;276.76000000000005;338.06000000000006;334.96000000000004;277.66;280.76000000000005;299.16;299.16;299.66;292.46000000000004;294.26000000000005;293.86;;315.26000000000005;275.76000000000005;241.05796691057077;263.299902668528;273.955091788801;294.46000000000004;5550000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2660000.0;5540000.0;0.14183333333333334;0.018500000000000003;0.12333333333333334;0.014;0.022833333333333334;0.16466666666666668;;11040.0400390625;0.0;1002.37713623047;29515.82421875;508050.330792913;412801.4708678641;248932.97972240965;248554.79682013736;244552.5645346484;430412.23801567365;459575.6909922959;454525.8889938194;473209.4130839679;521097.5045320515;517899.85231189744;454651.3550658584;458489.7936420796;467401.68226075795;468105.1125513974;433455.57004604297;413548.20129128615;459849.8075514734;459301.0106943719;;176874.38241465177;472236.3865531139;201923.46225759017;208441.98846475643;273.93608674553684;3756701.762727597;1534485.9287398215;231122.06893385126;0.0;0;248;219;0;0;0;0;10;83;89;1511604705324.2659;553067513939.2864;1051293686415.0056;31154.299297468275;3784.3809401373314;368.28632196300106;41308.118993810014;2952609.032611152;1192979.4847698272;41814.46431235284;1490086.41589647;6.362101930048334;0.20221217053694673
6844;2019-02-26 11:04:37.851;746;192;180;179;168;40;209;28;40;36;652;621;43;75;260;260;265;194;213;211;207;26;555;358;368;133;363;265;555;820.0;85.0;856.0;170.0;137.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29567.908203125;11013.087890625;0.0;1005.44458007812;422.0;104077;;;Calculated values ==>;1551175477.851;347.76;292.36;291.16;291.06;289.96000000000004;277.16;274.1680685717883;294.06;275.96000000000004;277.16;276.76000000000005;338.36;335.26000000000005;277.46000000000004;280.66;299.16;299.16;299.66;292.56;294.26000000000005;293.86;;315.36;275.76000000000005;241.05796691057077;263.1675429290057;274.1680685717883;294.46000000000004;5550000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2650000.0;5550000.0;0.13666666666666666;0.014166666666666666;0.14266666666666666;0.028333333333333332;0.022833333333333334;0.1595;;11013.087890625;0.0;1005.44458007812;29567.908203125;507301.86062145524;412758.3114497388;248884.74618468428;248507.3896239573;244512.7905452259;430280.9020939914;459575.6909922959;454192.9094692754;473209.4130839679;521488.0734592047;518293.5173334643;454569.3272039516;458526.855675845;467118.51372002246;467824.50383385463;433455.57004604297;413506.49496626557;459849.8075514734;459301.0106943719;;177292.22831007556;472236.3865531139;202406.81591056977;209060.39631553704;274.1332592451089;3757193.971250559;1534669.6466107147;231138.79548312034;0.0;0;248;219;0;0;0;0;10;83;89;1511825435404.9468;553147288669.5325;1051452935970.4968;35921.482681042;7645.171168205415;282.61189696351306;39913.37799342416;2953167.820457161;1193074.7008763724;41819.886746545875;1490763.047372278;6.969456873692228;0.29078226304170063
6845;2019-02-26 11:05:37.851;742;193;180;179;169;41;209;29;29;36;653;623;34;71;260;261;265;195;213;211;208;27;555;358;368;133;363;262;555;801.0;86.0;818.0;89.0;137.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29644.599609375;11106.7236328125;0.0;998.759765625;423.0;104078;;;Calculated values ==>;1551175537.851;347.36;292.46000000000004;291.16;291.06;290.06;277.26000000000005;274.1680685717883;294.06;276.06;276.06;276.76000000000005;338.46000000000004;335.46000000000004;276.56;280.26000000000005;299.16;299.26000000000005;299.66;292.66;294.26000000000005;293.96000000000004;;315.46000000000004;275.86;241.05796691057077;262.7682575881327;274.1680685717883;294.46000000000004;5550000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2620000.0;5550000.0;0.1335;0.014333333333333333;0.13633333333333333;0.014833333333333334;0.022833333333333334;0.15633333333333335;;11106.7236328125;0.0;998.759765625;29644.599609375;506801.8758195295;413134.7333990844;248884.74618468428;248507.3896239573;244865.1990565715;430280.9020939914;459575.6909922959;453322.16135155066;473209.4130839679;521835.28838233376;518750.5247557781;453950.15662217996;458516.9691769036;467118.51372002246;467952.98239612073;433455.57004604297;413873.7736063451;459849.8075514734;459438.4217246144;;177710.07569661198;472333.7623376517;202450.7947329947;209232.72580856126;274.15034608733635;3757687.4088156633;1534853.97837341;231155.4971860012;0.0;0;248;219;0;0;0;0;10;83;89;1512046235404.9468;553227088669.5325;1051611035970.4968;34202.129648996466;4003.264019469079;280.67241563566915;39115.49046154298;2953752.1838932447;1193171.771169603;41824.580782484205;1491421.6212760694;6.410446736531026;0.22676629026322084
