;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6846;2019-02-26 11:06:37.892;741;193;181;180;168;41;209;29;27;37;652;623;31;68;261;261;266;195;213;211;207;28;558;358;368;133;363;260;558;803.0;111.0;693.0;62.0;137.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;29683.69921875;11146.0068359375;0.0;982.546020507812;423.0;104079;;;Calculated values ==>;1551175597.892;347.26;292.46000000000004;291.26000000000005;291.16;289.96000000000004;277.26000000000005;274.1680685717883;294.06;276.06;275.86;276.86;338.36;335.46000000000004;276.26000000000005;279.96000000000004;299.26000000000005;299.26000000000005;299.76000000000005;292.66;294.26000000000005;293.86;;315.46000000000004;275.96000000000004;241.05796691057077;262.5002047102346;274.1680685717883;294.46000000000004;5580000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2600000.0;5580000.0;0.13383333333333333;0.018500000000000003;0.11549999999999999;0.010333333333333333;0.022833333333333334;0.15666666666666668;;11146.0068359375;0.0;982.546020507812;29683.69921875;506406.07743438636;411859.8641199572;249119.0044575099;248741.48778492818;244394.44949180353;430280.9020939914;459575.6909922959;453414.51204216573;473306.6277234293;521895.3547995627;518917.3341088942;453915.3865095028;458470.9478413549;467248.1840708977;467952.98239612073;432957.53876703494;412631.9622702012;459849.8075514734;459301.0106943719;;177710.07569661198;472431.1216696904;202461.5824835783;209261.65355850238;274.15453664394624;3758182.1491466877;1535039.5445105783;231172.01934995758;0.0;0;248;219;0;0;0;0;10;83;89;1512267186284.5396;553306943199.3854;1051767742980.2081;28985.063364016845;2789.6852382564916;376.02316519142465;39172.83261795289;2954279.1036500093;1193228.417762052;41830.05698516418;1492074.469775702;5.880635985975451;0.17543932018860361
6847;2019-02-26 11:07:37.862;741;194;181;180;169;42;209;30;33;37;650;622;35;67;261;261;266;196;213;211;208;28;559;359;368;133;364;259;559;789.0;87.0;650.0;80.0;137.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29698.134765625;11203.859375;0.0;981.027221679688;423.0;104080;;;Calculated values ==>;1551175657.862;347.26;292.56;291.26000000000005;291.16;290.06;277.36;274.27422755570615;294.06;276.16;276.46000000000004;276.86;338.16;335.36;276.66;279.86;299.26000000000005;299.26000000000005;299.76000000000005;292.76000000000005;294.26000000000005;293.96000000000004;;315.46000000000004;275.96000000000004;241.05796691057077;262.3656120759269;274.27422755570615;294.46000000000004;5590000.0;3590000.0;3679999.9999999995;1330000.0;3640000.0;2590000.0;5590000.0;0.1315;0.0145;0.10833333333333334;0.013333333333333334;0.022833333333333334;0.15433333333333335;;11203.859375;0.0;981.027221679688;29698.134765625;506315.7331821804;411817.33045329753;249070.90486057595;248694.20702596652;244705.37843812598;430214.79039162316;459575.6909922959;454334.68066206237;473306.6277234293;521771.6541653619;518897.9001837045;454583.3976502994;458508.91921568644;467106.4518600339;467812.53341307805;432713.1373996914;412590.89758202713;459849.8075514734;459438.4217246144;;177710.07569661198;472431.1216696904;202711.9715582043;209570.6906320973;274.25634257090655;3758676.750339152;1535225.7002713156;231188.37427876177;0.0;0;248;219;0;0;0;0;10;83;89;1512487875884.6448;553386703299.4235;1051923365130.2823;27259.126819584624;3596.255334819815;291.7724773561318;38562.91983194514;2954747.5708843037;1193281.607325434;41835.61916637288;1492721.943814125;5.721027759314667;0.17578465511307187
6848;2019-02-26 11:08:37.852;743;195;182;181;169;41;209;30;39;37;648;621;39;67;261;261;266;197;213;211;208;28;559;358;368;133;363;258;558;816.0;110.0;669.0;45.0;137.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29671.474609375;11166.4658203125;0.0;980.301147460938;423.0;104081;;;Calculated values ==>;1551175717.852;347.46000000000004;292.66;291.36;291.26000000000005;290.06;277.26000000000005;274.1680685717883;294.06;276.16;277.06;276.86;337.96000000000004;335.26000000000005;277.06;279.86;299.26000000000005;299.26000000000005;299.76000000000005;292.86;294.26000000000005;293.96000000000004;;315.46000000000004;275.96000000000004;241.05796691057077;262.23063862743834;274.1680685717883;294.46000000000004;5590000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2580000.0;5580000.0;0.136;0.018333333333333333;0.1115;0.007500000000000001;0.022833333333333334;0.15883333333333335;;11166.4658203125;0.0;980.301147460938;29671.474609375;506566.758318295;412631.9622702012;249499.1873942054;249119.0044575099;244745.0847446754;430280.9020939914;459575.6909922959;455246.7572435928;473306.6277234293;521648.1417145886;518878.54489157855;455246.7572435928;458667.9264242442;467248.1840708977;467952.98239612073;432713.1373996914;413384.41883874475;459849.8075514734;459438.4217246144;;177710.07569661198;472431.1216696904;202470.6727261509;209231.33013383552;274.1580675664023;3759171.4146262314;1535412.0885780768;231204.71595777335;0.0;0;248;219;0;0;0;0;10;83;89;1512708639084.68;553466489999.4362;1052078439280.307;28184.533423694775;2024.7033670765466;354.35984028402174;39741.22638100205;2955209.524381321;1193328.4408410701;41841.00270494808;1493374.3696102446;5.787945318995827;0.15844250533591273
6849;2019-02-26 11:09:37.853;746;194;184;182;169;41;209;29;43;37;646;620;42;69;261;261;266;195;213;211;208;28;555;358;368;132;363;259;556;799.0;112.0;846.0;51.0;137.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;29597.017578125;11099.609375;0.0;976.7146606445309;424.0;104082;;;Calculated values ==>;1551175777.853;347.76;292.56;291.56;291.36;290.06;277.26000000000005;274.1680685717883;294.06;276.06;277.46000000000004;276.86;337.76;335.16;277.36;280.06;299.26000000000005;299.26000000000005;299.76000000000005;292.66;294.26000000000005;293.96000000000004;;315.56;275.96000000000004;240.83765695389522;262.3656120759269;274.1680685717883;294.46000000000004;5550000.0;3579999.9999999995;3679999.9999999995;1320000.0;3629999.9999999995;2590000.0;5560000.0;0.13316666666666668;0.018666666666666668;0.14100000000000001;0.0085;0.022833333333333334;0.15600000000000003;;11099.609375;0.0;976.7146606445309;29597.017578125;507301.86062145524;413092.82235656865;250370.13788166858;249597.835007069;244824.99358240856;430280.9020939914;459575.6909922959;455574.12471773;473436.4806182908;521361.5417135504;518692.3578746939;455450.64017974574;458751.10373618297;467248.1840708977;467952.98239612073;433683.77640270855;413465.294141843;459849.8075514734;459438.4217246144;;178127.92459426197;472562.30901117553;202470.13590422392;209481.14046716187;274.15785905449644;3759665.3269589324;1535597.6422969906;231221.02469462896;0.0;0;248;219;0;0;0;0;10;83;89;1512929442764.413;553545991324.3401;1052233541865.1196;35687.66242270436;2295.783471409089;377.4116688694906;38993.3358761626;2955741.8015505364;1193364.4454980816;41847.100902485254;1494030.5018969509;6.405442021166919;0.2126784766164213
6850;2019-02-26 11:10:37.863;748;193;183;183;170;40;209;29;44;37;645;619;44;71;260;262;266;195;213;211;208;27;558;355;368;133;361;260;557;773.0;110.0;690.0;5.0;137.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;29548.482421875;11141.0263671875;0.0;987.7969360351559;424.0;104083;;;Calculated values ==>;1551175837.863;347.96000000000004;292.46000000000004;291.46000000000004;291.46000000000004;290.16;277.16;273.8482719121499;294.06;276.06;277.56;276.86;337.66;335.06;277.56;280.26000000000005;299.16;299.36;299.76000000000005;292.66;294.26000000000005;293.96000000000004;;315.56;275.86;241.05796691057077;262.5002047102346;273.8482719121499;294.46000000000004;5580000.0;3550000.0;3679999.9999999995;1330000.0;3610000.0;2600000.0;5570000.0;0.12883333333333333;0.018333333333333333;0.115;0.0008333333333333334;0.022833333333333334;0.15166666666666667;;11141.0263671875;0.0;987.7969360351559;29548.482421875;507283.03690701484;412290.7944217916;249932.1967514283;249932.1967514283;245138.13106634602;430477.46260093397;459575.6909922959;455531.43715521536;473306.6277234293;521177.2088070718;518505.9635808202;455531.43715521536;458834.65536453994;467401.68226075795;468500.50287146907;432957.53876703494;413051.426362488;459849.8075514734;459438.4217246144;;178127.92459426197;472333.7623376517;201706.43458590645;208966.79658225423;273.8469797953456;3760158.2882720483;1535783.011817918;231237.39835308702;0.0;0;248;219;0;0;0;0;10;83;89;1513150279564.378;553625504574.3274;1052389267815.0948;29189.875295470527;225.52277312645438;364.94539408336044;37988.19647992463;2956282.5378057933;1193385.4598852636;41853.28824239369;1494672.1215852778;5.587396093452751;0.14182795951183902
6851;2019-02-26 11:11:37.874;749;194;183;182;171;39;209;27;45;37;646;619;46;75;259;262;266;196;213;211;208;25;560;354;368;132;359;264;560;791.0;111.0;1103.0;43.0;137.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;29586.330078125;11086.0634765625;0.0;995.160400390625;424.0;104084;;;Calculated values ==>;1551175897.874;348.06000000000006;292.56;291.46000000000004;291.36;290.26000000000005;277.06;273.7412296467126;294.06;275.86;277.66;276.86;337.76;335.06;277.76000000000005;280.66;299.06;299.36;299.76000000000005;292.76000000000005;294.26000000000005;293.96000000000004;;315.56;275.66;240.83765695389522;263.0348170998261;273.7412296467126;294.46000000000004;5600000.0;3540000.0;3679999.9999999995;1320000.0;3590000.0;2640000.0;5600000.0;0.13183333333333333;0.018500000000000003;0.18383333333333332;0.007166666666666667;0.022833333333333334;0.15466666666666667;;11086.0634765625;0.0;995.160400390625;29586.330078125;507229.01764539;411379.88356091734;249782.7387479548;249401.54618822236;245370.55805614934;430542.39183029096;459575.6909922959;454987.66090120346;473436.4806182908;520952.4553789451;518170.9774110971;455112.38588102453;458685.9034793936;467555.0069493674;468639.7184258905;432467.54905785935;412165.42865559825;459849.8075514734;459438.4217246144;;178127.92459426197;472270.6324499597;201421.06755458083;208560.66771998195;273.7311230681833;3760651.168722352;1535968.2715251525;231253.92602711846;0.0;0;248;219;0;0;0;0;10;83;89;1513371120044.9534;553705019149.5347;1052546496635.5046;46613.99207688746;1941.088548416882;375.58922744183025;38802.42595271648;2956914.3525136737;1193403.5182897574;41859.460495628155;1495312.1607595577;7.261937755563625;0.27833511951694817
6852;2019-02-26 11:12:37.854;748;196;183;182;173;40;209;27;45;37;649;620;45;72;259;262;266;197;213;211;208;25;580;356;368;132;361;253;574;806.0;109.0;1229.0;132.0;137.0;0;62;0;1;1;0;0;0;0;0;1;0;0;0;0;37997.9375;19927.4609375;0.0;930.400024414062;425.0;104085;;;Calculated values ==>;1551175957.854;347.96000000000004;292.76000000000005;291.46000000000004;291.36;290.46000000000004;277.16;273.955091788801;294.06;275.86;277.66;276.86;338.06000000000006;335.16;277.66;280.36;299.06;299.36;299.76000000000005;292.86;294.26000000000005;293.96000000000004;;315.66;275.66;240.83765695389522;261.54996906429363;273.955091788801;294.46000000000004;5800000.0;3560000.0;3679999.9999999995;1320000.0;3610000.0;2530000.0;5740000.0;0.13433333333333333;0.018166666666666668;0.2048333333333333;0.022000000000000002;0.022833333333333334;0.15716666666666668;;19927.4609375;0.0;930.400024414062;37997.9375;505297.80244110624;254172.50085274584;249114.43269794006;248744.45706673642;245513.61240826288;430412.23801567365;459575.6909922959;456806.6196380586;473436.4806182908;522157.13131920516;519192.434784519;456806.6196380586;460054.1703651648;467272.39285998954;468361.03954115114;427278.8654072017;254583.9325906361;459849.8075514734;459438.4217246144;;178545.77502346144;472270.6324499597;201901.24267989222;208760.42299004336;273.92743079293547;3761214.183218272;1536226.6314133396;231269.967015218;0.0;0;249;219;0;0;0;0;10;83;89;1513591846445.0234;553784192749.5598;1052701544935.554;52213.11804693107;5948.126574941485;3137.2912795009415;39398.22546778342;2957737.637245217;1193469.2398346532;41888.72474186058;1495963.615630904;4.827760696699758;0.21470074142849946
6853;2019-02-26 11:13:37.845;751;205;183;182;174;41;209;30;45;37;646;618;43;54;261;262;266;207;213;211;208;27;578;363;368;132;368;240;573;810.0;113.0;1485.0;142.0;137.0;0;60;0;1;1;0;0;0;0;0;1;0;0;0;0;37943.07421875;19850.8515625;0.0;856.021484375;412.0;104086;;;Calculated values ==>;1551176017.845;348.26;293.66;291.46000000000004;291.36;290.56;277.26000000000005;274.69669130483857;294.06;276.16;277.66;276.86;337.76;334.96000000000004;277.46000000000004;278.56;299.26000000000005;299.36;299.76000000000005;293.86;294.26000000000005;293.96000000000004;;314.36;275.86;240.83765695389522;259.7329541166123;274.69669130483857;294.46000000000004;5780000.0;3629999.9999999995;3679999.9999999995;1320000.0;3679999.9999999995;2400000.0;5730000.0;0.13499999999999998;0.01883333333333333;0.2475;0.023666666666666666;0.022833333333333334;0.15783333333333333;;19850.8515625;0.0;856.021484375;37943.07421875;505860.7859922251;410049.1453469379;249160.6661962738;248789.939670311;245904.62710931903;429947.3805835815;459575.6909922959;458893.3502293804;473436.4806182908;522904.49457061896;520066.35491657176;458657.46002324624;459951.07556259085;466536.9035507352;467377.75337343523;427823.7717548373;410875.9032434079;459849.8075514734;459438.4217246144;;173113.83306960555;472465.0996282349;203745.34376205906;210315.4590455727;274.67485729640566;3761846.9300556662;1536558.0676276013;231284.85162808208;0.0;0;249;219;0;0;0;0;10;83;89;1513812613324.7917;553863380869.4767;1052849422750.3988;63149.13160066204;6359.700888832828;319.18485696525374;39319.907609508744;2958698.845121793;1193571.789678626;41917.52438903908;1496619.5016748603;5.27109644748805;0.261099388209409
6854;2019-02-26 11:14:37.855;772;204;181;180;170;44;209;30;43;37;633;610;39;53;263;260;266;205;213;211;208;29;554;363;368;137;368;251;554;803.0;86.0;1066.0;133.0;137.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;29673.51171875;11062.1337890625;0.0;980.4094848632809;401.0;104087;;;Calculated values ==>;1551176077.855;350.36;293.56;291.26000000000005;291.16;290.16;277.56;274.69669130483857;294.06;276.16;277.46000000000004;276.86;336.46000000000004;334.16;277.06;278.46000000000004;299.46000000000004;299.16;299.76000000000005;293.66;294.26000000000005;293.96000000000004;;313.26000000000005;276.06;241.92719264551067;261.27494424493943;274.69669130483857;294.46000000000004;5540000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;2510000.0;5540000.0;0.13383333333333333;0.014333333333333333;0.17766666666666667;0.022166666666666668;0.022833333333333334;0.15666666666666668;;11062.1337890625;0.0;980.4094848632809;29673.51171875;510619.6229794149;417367.0771148122;249313.85734774693;248932.97972240965;245260.58481324345;429947.3805835815;459575.6909922959;456890.0076126557;472785.1150065333;520686.74918505904;518336.1235158449;456405.0248894569;458096.219176611;466798.37643660326;467118.51372002246;433923.58361465216;417693.62799483724;459849.8075514734;459438.4217246144;;168517.74571465285;472002.15594002855;203749.929778788;210390.6298606469;274.67662668074337;3762410.495516981;1536815.7187735252;231300.15777008852;0.0;0;249;219;0;0;0;0;10;83;89;1514033450124.7566;553944094319.4639;1052996747300.3754;44974.553828483826;5946.257679907499;232.62936388401388;39017.487392021576;2959600.0260053445;1193674.3564249582;41922.123607287394;1497272.4221017067;7.487698089450323;0.3256940144030869
6855;2019-02-26 11:15:37.875;786;200;181;179;166;43;210;31;25;38;624;605;33;75;262;260;266;201;213;211;208;29;555;358;368;142;363;271;554;830.0;86.0;365.0;140.0;137.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29556.75;10929.41015625;0.0;1177.04467773438;410.0;104088;;;Calculated values ==>;1551176137.875;351.76;293.16;291.26000000000005;291.06;289.76000000000005;277.46000000000004;274.1680685717883;294.16;276.26000000000005;275.66;276.96000000000004;335.56;333.66;276.46000000000004;280.66;299.36;299.16;299.76000000000005;293.26000000000005;294.26000000000005;293.96000000000004;;314.16;276.06;242.98782864720522;263.95629194202945;274.1680685717883;294.46000000000004;5550000.0;3579999.9999999995;3679999.9999999995;1420000.0;3629999.9999999995;2710000.0;5540000.0;0.13833333333333334;0.014333333333333333;0.06083333333333333;0.02333333333333333;0.022833333333333334;0.16116666666666668;;10929.41015625;0.0;1177.04467773438;29556.75;512259.14334369573;416029.10932482954;249313.85734774693;248554.79682013736;243852.3593909754;430280.9020939914;459712.81932707026;451237.76587210665;472226.9707426428;518100.7817755611;516130.277954432;452269.67985763925;457564.5650489552;467377.75337343523;467824.50383385463;433683.77640270855;416368.5653301002;459849.8075514734;459438.4217246144;;172278.17009871884;471339.3356437985;202403.3375754843;209049.39880485344;274.13190761872204;3762904.245559652;1536999.0427273;231318.14254769936;0.0;0;249;219;0;0;0;0;10;83;89;1514254323724.6863;554027822219.4373;1053153399500.3256;15137.427721377859;6275.173288260665;248.18469204071988;40354.36419390148;2960101.126162494;1193776.2356314133;41926.13172668009;1497934.0746754115;5.122486371608655;0.13465242731300056
6856;2019-02-26 11:16:37.886;778;200;183;182;168;40;210;30;-15;38;628;607;4;75;261;261;266;201;213;211;208;28;574;359;368;146;364;263;567;850.0;84.0;892.0;180.0;137.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;38101.109375;19536.251953125;0.0;1120.26379394531;417.0;104089;;;Calculated values ==>;1551176197.886;350.96000000000004;293.16;291.46000000000004;291.36;289.96000000000004;277.16;274.27422755570615;294.16;276.16;271.66;276.96000000000004;335.96000000000004;333.86;273.56;280.66;299.26000000000005;299.26000000000005;299.76000000000005;293.26000000000005;294.26000000000005;293.96000000000004;;314.86;275.96000000000004;243.81672145450628;262.9017227912062;274.27422755570615;294.46000000000004;5740000.0;3590000.0;3679999.9999999995;1460000.0;3640000.0;2630000.0;5670000.0;0.14166666666666666;0.014;0.14866666666666667;0.030000000000000002;0.022833333333333334;0.1645;;19536.251953125;0.0;1120.26379394531;38101.109375;509621.1778125503;410690.18669513025;249442.79990087656;249067.41194299518;244047.93255416668;430214.79039162316;459712.81932707026;447475.66001543385;471698.3107888524;519182.10562773765;517017.13893925387;449957.11133362807;458844.57707494247;467106.4518600339;467812.53341307805;428894.99039817345;411096.4409828826;459849.8075514734;459438.4217246144;;175203.01333496982;470705.69158332614;202665.11994353635;209158.0704543323;274.2381642458039;3763468.164419847;1537252.9697892927;231337.290294714;0.0;0;249;220;0;0;0;0;10;83;89;1514475164204.3845;554114238059.3191;1053313628870.1066;36395.16695735543;8041.217149193694;249.17969181407233;41171.1177839614;2960530.6431812495;1193895.5607571588;41930.27718973547;1498613.5782437846;4.156397072652563;0.1733276068386167
6857;2019-02-26 11:17:37.847;766;201;188;187;172;40;210;30;-11;37;619;599;-7;46;262;261;266;202;214;211;208;29;571;360;368;139;365;251;564;840.0;108.0;694.0;212.0;137.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;38637.84375;19583.232421875;0.0;1861.44738769531;405.0;104090;;;Calculated values ==>;1551176257.847;349.76;293.26000000000005;291.96000000000004;291.86;290.36;277.16;274.38016830617;294.16;276.16;272.06;276.86;335.06;333.06;272.46000000000004;277.76000000000005;299.36;299.26000000000005;299.76000000000005;293.36;294.26000000000005;293.96000000000004;;313.66;276.06;242.35481222062532;261.27494424493943;274.38016830617;294.56;5710000.0;3600000.0;3679999.9999999995;1390000.0;3650000.0;2510000.0;5640000.0;0.14;0.018000000000000002;0.11566666666666667;0.035333333333333335;0.022833333333333334;0.16283333333333336;;19583.232421875;0.0;1861.44738769531;38637.84375;508380.9081831523;412393.57479488134;251517.75870307357;251125.7726265658;245562.1856684116;430148.3826014536;459712.81932707026;450207.1837252092;472523.0838727012;519256.47492462484;517210.2600826734;450713.15265450673;457252.7963549346;467094.51228587364;467671.8303827659;429682.8768944833;412776.28256325866;459849.8075514734;459438.4217246144;;170189.03402730724;471737.69219339563;202924.09751433323;209738.152358609;274.34322392896206;3764107.240026193;1537578.753595024;231362.12173694457;0.0;0;249;220;0;0;0;0;10;83;90;1514695820684.258;554199682484.2701;1053467728640.0183;28602.410305057987;9498.08034532687;304.31869796204325;40659.527195097886;2961071.9375879164;1194041.6265650014;41934.88667819802;1499295.0570355596;3.6868975077053863;0.1519874372450482
6858;2019-02-26 11:18:37.857;768;204;187;186;173;38;210;30;-17;36;574;560;-8;45;262;261;266;206;214;211;208;29;570;358;368;133;363;242;564;817.0;83.0;917.0;149.0;137.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;38709.10546875;19627.771484375;0.0;1808.923828125;396.0;104091;;;Calculated values ==>;1551176317.857;349.96000000000004;293.56;291.86;291.76000000000005;290.46000000000004;276.96000000000004;274.1680685717883;294.16;276.16;271.46000000000004;276.76000000000005;330.56;329.16;272.36;277.66;299.36;299.26000000000005;299.76000000000005;293.76000000000005;294.26000000000005;293.96000000000004;;312.76000000000005;276.06;241.05796691057077;260.01710675043796;274.1680685717883;294.56;5700000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2420000.0;5640000.0;0.13616666666666666;0.013833333333333333;0.15283333333333332;0.024833333333333332;0.022833333333333334;0.159;;19627.771484375;0.0;1808.923828125;38709.10546875;508720.09292535187;413527.4354166844;251125.7726265658;250736.7969957744;245917.0658465515;430280.9020939914;459712.81932707026;451065.35966157203;473209.4130839679;515422.63600804686;513994.10137785645;452178.9440713269;458576.5265048613;467377.75337343523;467952.98239612073;429942.66547603335;414260.7468037112;459849.8075514734;459438.4217246144;;166428.6587063909;472528.46462518856;202442.54009997574;209433.7380623896;274.1471393343752;3764751.9053651267;1537905.5664218836;231392.71326159756;0.0;0;249;220;0;0;0;0;10;83;90;1514916657485.1003;554281296084.5814;1053615653290.5825;37997.85425633063;6707.133792376118;216.933208300456;39750.74470229374;2961627.0322950794;1194176.692523906;41939.23116806109;1499965.2543181938;3.949893615828335;0.1645504981210264
6859;2019-02-26 11:19:37.847;780;205;187;185;172;36;210;30;-13;35;565;555;-5;46;261;261;266;207;214;212;208;28;553;357;368;129;362;251;553;774.0;83.0;469.0;140.0;137.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30602.794921875;11102.318359375;0.0;1911.14880371094;390.0;104092;;;Calculated values ==>;1551176377.847;351.16;293.66;291.86;291.66;290.36;276.76000000000005;274.0616903277293;294.16;276.16;271.86;276.66;329.66;328.66;272.66;277.76000000000005;299.26000000000005;299.26000000000005;299.76000000000005;293.86;294.36;293.96000000000004;;312.16;275.96000000000004;240.16925963744896;261.27494424493943;274.0616903277293;294.56;5530000.0;3570000.0000000005;3679999.9999999995;1290000.0;3620000.0000000005;2510000.0;5530000.0;0.129;0.013833333333333333;0.07816666666666668;0.02333333333333333;0.022833333333333334;0.15183333333333335;;11102.318359375;0.0;1911.14880371094;30602.794921875;511692.7420357558;418051.3645317048;411690.63993804477;410894.04197200795;246019.27913176912;430346.717906069;459712.81932707026;449953.4693397173;473631.5180336029;513722.9209850014;512694.94637765666;450965.4187052804;457252.7963549346;467389.657016189;468093.1786096384;434162.2791185007;418688.805526267;459986.6564810051;459438.4217246144;;163921.7849024954;472954.5886681478;202165.9578960732;233675.15815924562;274.03503611432916;3765329.4082663166;1538161.6078222576;231423.70869997705;0.0;0;249;220;0;0;0;0;10;83;90;1515137420684.258;554359882984.2816;1053763528640.0183;19368.72381117818;6318.401384681739;214.0497180258999;34278.38885134183;2962105.007434682;1194285.2205589463;41942.82209384604;1500582.0609438797;4.624406625156229;0.16014270917789203
6860;2019-02-26 11:20:37.878;786;203;181;180;167;35;210;29;0;35;579;569;10;79;260;262;266;204;214;211;208;26;552;354;368;125;359;263;552;590.0;113.0;82.0;120.0;137.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30463.939453125;10995.849609375;0.0;2034.62646484375;403.0;104093;;;Calculated values ==>;1551176437.878;351.76;293.46000000000004;291.26000000000005;291.16;289.86;276.66;273.7412296467126;294.16;276.06;273.16;276.66;331.06;330.06;274.16;281.06;299.16;299.36;299.76000000000005;293.56;294.26000000000005;293.96000000000004;;313.46000000000004;275.76000000000005;239.25999513918347;262.9017227912062;273.7412296467126;294.56;5520000.0;3540000.0;3679999.9999999995;1250000.0;3590000.0;2630000.0;5520000.0;0.09833333333333334;0.01883333333333333;0.013666666666666666;0.02;0.022833333333333334;0.12116666666666667;;10995.849609375;0.0;2034.62646484375;30463.939453125;512516.08055758395;417763.49700856715;249412.79572734787;249030.1840699206;244280.37060982798;430542.39183029096;459712.81932707026;449438.8768022122;474147.5482803409;514123.2397000866;513087.5327955087;450730.499220235;459330.17067076813;467683.8190644365;468639.7184258905;434399.8770367675;418085.96883876494;459849.8075514734;459438.4217246144;;169353.38768963216;473282.30129752296;201315.85051358133;210379.51144107242;273.6900184241181;3765838.5606468236;1538345.8543673086;231456.60714937822;0.0;0;249;220;0;0;0;0;10;83;90;1515358334764.7634;554436122354.456;1053917808310.3712;3391.0146926112884;5439.3290156788335;307.24527106238133;30177.637962689172;2962294.7699159663;1194383.2522694017;41947.168463229595;1501119.472020897;3.017175022471222;0.05698151726655659
6861;2019-02-26 11:21:37.858;779;201;181;180;167;34;210;27;10;34;606;591;19;87;259;262;266;202;214;212;208;24;555;353;368;125;358;265;554;582.0;108.0;601.0;67.0;137.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29872.26171875;11016.853515625;0.0;1218.94030761719;411.0;104094;;;Calculated values ==>;1551176497.858;351.06000000000006;293.26000000000005;291.26000000000005;291.16;289.86;276.56;273.6339639331285;294.16;275.86;274.16;276.56;333.76000000000005;332.26000000000005;275.06;281.86;299.06;299.36;299.76000000000005;293.36;294.36;293.96000000000004;;314.26000000000005;275.56;239.25999513918347;263.1675429290057;273.6339639331285;294.56;5550000.0;3529999.9999999995;3679999.9999999995;1250000.0;3579999.9999999995;2650000.0;5540000.0;0.097;0.018000000000000002;0.10016666666666667;0.011166666666666667;0.022833333333333334;0.11983333333333333;;11016.853515625;0.0;1218.94030761719;29872.26171875;511396.9780028886;416368.5653301002;249313.85734774693;248932.97972240965;244201.50848561595;430607.02586249536;459712.81932707026;450371.1874664829;474051.4637773472;516744.3172350439;515192.68817672896;451529.2128335606;459985.9776074441;467695.9284303967;468778.68743058434;433683.77640270855;416704.642931831;459986.6564810051;459438.4217246144;;172696.00095264515;473089.87314066343;201132.316259812;210312.9436993768;273.61380820637436;3766341.194722857;1538529.2324136777;231483.71116813854;0.0;0;249;220;0;0;0;0;10;83;90;1515579061164.8335;554511097354.4799;1054076155510.4216;24965.42693253487;3036.8593851695073;305.62440247579576;29853.536450024305;2962530.9948283574;1194453.8636277968;41952.274008094944;1501619.5650545664;4.753385682237092;0.16535575326910243
6862;2019-02-26 11:22:37.859;768;198;181;180;168;34;210;26;15;34;634;606;25;65;259;263;266;199;214;212;208;24;554;353;368;124;358;262;553;490.0;111.0;415.0;70.0;137.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;29643.267578125;11040.1416015625;0.0;1036.24365234375;416.0;104095;;;Calculated values ==>;1551176557.859;349.96000000000004;292.96000000000004;291.26000000000005;291.16;289.96000000000004;276.56;273.6339639331285;294.16;275.76000000000005;274.66;276.56;336.56;333.76000000000005;275.66;279.66;299.06;299.46000000000004;299.76000000000005;293.06;294.36;293.96000000000004;;314.76000000000005;275.56;239.02933182858504;262.7682575881327;273.6339639331285;294.56;5540000.0;3529999.9999999995;3679999.9999999995;1240000.0;3579999.9999999995;2620000.0;5530000.0;0.08166666666666668;0.018500000000000003;0.06916666666666667;0.011666666666666665;0.022833333333333334;0.10450000000000001;;11040.1416015625;0.0;1036.24365234375;29643.267578125;510125.06984542403;415724.3794036379;249363.19814104622;248981.45809848653;244592.50441975752;430607.02586249536;459712.81932707026;451548.5107667386;474180.10434583086;519882.57231486286;516998.6544415689;452817.7392755658;457785.4074473757;467695.9284303967;468905.822452366;433923.58361465216;416066.7103180982;459986.6564810051;459438.4217246144;;174785.17458790913;473219.95304642635;201114.92357849382;211657.21004590957;273.6070051363271;3766837.1657324443;1538713.0437695705;231502.50468100217;0.0;0;249;220;0;0;0;0;10;83;90;1515799864844.5667;554585798599.3896;1054234258145.2306;17321.65644718693;3174.558677125879;330.3521559862484;25893.13662042466;2962883.3930626353;1194505.626307617;41957.57390107247;1502084.128405519;3.868682798572667;0.12492633435612224
6863;2019-02-26 11:23:37.879;758;196;180;179;168;35;210;26;21;34;653;617;30;56;259;263;266;198;214;212;208;24;554;353;368;126;358;258;553;494.0;109.0;457.0;106.0;137.0;0;52;100;1;0;0;0;0;0;0;1;0;0;0;0;29537.330078125;11076.8154296875;0.0;909.5818481445309;421.0;104096;;;Calculated values ==>;1551176617.879;348.96000000000004;292.76000000000005;291.16;291.06;289.96000000000004;276.66;273.6339639331285;294.16;275.76000000000005;275.26000000000005;276.56;338.46000000000004;334.86;276.16;278.76000000000005;299.06;299.46000000000004;299.76000000000005;292.96000000000004;294.36;293.96000000000004;;315.26000000000005;275.56;239.4893008659735;262.23063862743834;273.6339639331285;294.56;5540000.0;3529999.9999999995;3679999.9999999995;1260000.0;3579999.9999999995;2580000.0;5530000.0;0.08233333333333334;0.018166666666666668;0.07616666666666667;0.017666666666666667;0.022833333333333334;0.10516666666666667;;11076.8154296875;0.0;909.5818481445309;29537.330078125;508885.4093894484;415028.81927888904;248981.45809848653;248602.44030294742;244592.50441975752;430607.02586249536;459712.81932707026;453006.29281710915;473922.61981710925;522160.33609618415;518467.67016044905;454130.8277462218;457332.60951916117;467695.9284303967;468905.822452366;433923.58361465216;415724.3794036379;459986.6564810051;459438.4217246144;;176874.38241465177;472959.5831453042;201087.28051963044;211485.85790204455;273.5961911332579;3767330.501769972;1538897.413180764;231518.72529857192;0.0;0;249;220;0;0;0;0;10;83;90;1516020738444.4963;554660823599.3658;1054390310145.181;19187.831436657965;4803.077346386903;330.6188765000925;26076.344628673596;2963187.740210148;1194572.1287678918;41963.083829038755;1502517.3517754606;4.204588845175835;0.16131640549278964
6864;2019-02-26 11:24:37.870;751;196;179;178;168;37;210;26;29;35;661;623;33;53;259;263;266;198;214;212;208;24;552;355;368;128;360;256;552;502.0;85.0;479.0;173.0;137.0;0;45;100;1;0;0;0;0;0;0;1;0;0;0;0;29537.42578125;11033.8330078125;0.0;851.510009765625;424.0;104097;;;Calculated values ==>;1551176677.87;348.26;292.76000000000005;291.06;290.96000000000004;289.96000000000004;276.86;273.8482719121499;294.16;275.76000000000005;276.06;276.66;339.26;335.46000000000004;276.46000000000004;278.46000000000004;299.06;299.46000000000004;299.76000000000005;292.96000000000004;294.36;293.96000000000004;;315.56;275.56;239.943914813709;261.9595390733887;273.8482719121499;294.56;5520000.0;3550000.0;3679999.9999999995;1280000.0;3600000.0;2560000.0;5520000.0;0.08366666666666665;0.014166666666666666;0.07983333333333334;0.028833333333333332;0.022833333333333334;0.10649999999999998;;11033.8330078125;0.0;851.510009765625;29537.42578125;508192.79230706114;415417.76904301543;248650.32267567614;248273.13022009764;244632.6116782595;430477.46260093397;459712.81932707026;454345.6212795007;473760.833029134;523140.5679931593;519250.3007126789;454840.5135957991;457291.26428059244;467413.82886276924;468628.0947588448;434399.8770367675;416104.77006364113;459986.6564810051;459438.4217246144;;178127.92459426197;472698.3688610173;201550.47060284336;211648.56095335682;273.78613113362826;3767822.717558172;1539081.640945906;231533.39886267428;0.0;0;249;220;0;0;0;0;10;83;90;1516241505324.2646;554737012169.2859;1054544487015.0193;20181.479529019813;7818.097733110682;259.18068211929005;26389.620172138926;2963515.768589546;1194677.2894503083;41967.99808810598;1502954.5025658861;4.597963898523175;0.21269140182335153
6865;2019-02-26 11:25:37.870;748;196;179;178;169;38;210;27;37;35;660;624;37;54;259;263;266;197;214;212;209;25;553;355;368;130;360;257;553;454.0;86.0;538.0;5.0;137.0;0;46;100;1;0;0;0;0;0;0;1;0;0;0;0;29455.951171875;11090.9140625;0.0;856.018798828125;425.0;104098;;;Calculated values ==>;1551176737.87;347.96000000000004;292.76000000000005;291.06;290.96000000000004;290.06;276.96000000000004;273.8482719121499;294.16;275.86;276.86;276.66;339.16;335.56;276.86;278.56;299.06;299.46000000000004;299.76000000000005;292.86;294.36;294.06;;315.66;275.66;240.39332010688793;262.0952818180154;273.8482719121499;294.56;5530000.0;3550000.0;3679999.9999999995;1300000.0;3600000.0;2570000.0;5530000.0;0.07566666666666667;0.014333333333333333;0.08966666666666666;0.0008333333333333334;0.022833333333333334;0.0985;;11090.9140625;0.0;856.018798828125;29455.951171875;507730.2692544582;415028.81927888904;248602.44030294742;248226.0648476083;244946.11963626905;430477.46260093397;459712.81932707026;455166.8545106976;473501.9964771252;522957.7280855062;519269.74598137074;455166.8545106976;457250.92665609595;467413.82886276924;468628.0947588448;434162.2791185007;415378.45660230034;459986.6564810051;459575.6909922959;;178545.77502346144;472533.2602288536;201704.8899040993;212576.2340743907;273.84637744262983;3768314.3290327815;1539266.0138381587;231547.62826941255;0.0;0;249;220;0;0;0;0;10;83;90;1516462305324.2646;554814412169.2859;1054698387015.0193;22727.08949305831;225.6903086039619;269.2347893988719;24329.446506413664;2963873.339998063;1194744.3210173226;41972.40155036863;1503377.161454874;3.980223346813767;0.12109610748944913
6866;2019-02-26 11:26:37.840;746;196;178;178;169;39;210;27;41;35;657;623;40;58;259;263;266;197;214;212;209;25;557;356;368;131;361;259;557;472.0;86.0;617.0;136.0;137.0;0;47;100;1;0;0;0;0;0;0;1;0;0;0;0;29494.443359375;11099.052734375;0.0;867.38525390625;425.0;104099;;;Calculated values ==>;1551176797.84;347.76;292.76000000000005;290.96000000000004;290.96000000000004;290.06;277.06;273.955091788801;294.16;275.86;277.26000000000005;276.66;338.86;335.46000000000004;277.16;278.96000000000004;299.06;299.46000000000004;299.76000000000005;292.86;294.36;294.06;;315.66;275.66;240.61611355647437;262.3656120759269;273.955091788801;294.56;5570000.0;3560000.0;3679999.9999999995;1310000.0;3610000.0;2590000.0;5570000.0;0.07866666666666666;0.014333333333333333;0.10283333333333333;0.02266666666666667;0.022833333333333334;0.10149999999999999;;11099.052734375;0.0;867.38525390625;29494.443359375;507122.5010106834;413424.6012876412;248040.08537559086;248040.08537559086;244784.95597250882;430412.23801567365;459712.81932707026;455327.05495058285;473372.2673856561;522489.02657211834;519000.65713960264;455203.3684747658;457414.67490995815;467272.39285998954;468488.8616775764;433200.7688646615;413793.25851007923;459986.6564810051;459575.6909922959;;178545.77502346144;472402.05409754877;201864.5453367222;212252.146297847;273.91313210947743;3768805.3366941325;1539450.837770026;231561.98278900865;0.0;0;249;220;0;0;0;0;10;83;90;1516682994924.3699;554892673019.3232;1054853109615.0931;26064.39473862534;6132.183531912069;278.17431508234597;25103.339786486562;2964279.732402337;1194797.276808211;41976.96101203688;1503788.8953709018;4.811631700970048;0.22707942312417043
6867;2019-02-26 11:27:37.861;745;196;179;179;171;41;210;29;43;36;655;622;43;61;260;263;266;197;214;212;209;27;557;359;368;133;364;260;557;487.0;108.0;763.0;96.0;137.0;0;48;100;1;0;0;0;0;0;0;1;0;0;0;0;29512.423828125;11108.291015625;0.0;871.8641967773441;426.0;104100;;;Calculated values ==>;1551176857.861;347.66;292.76000000000005;291.06;291.06;290.26000000000005;277.26000000000005;274.27422755570615;294.16;276.06;277.46000000000004;276.76000000000005;338.66;335.36;277.46000000000004;279.26000000000005;299.16;299.46000000000004;299.76000000000005;292.86;294.36;294.06;;315.76000000000005;275.86;241.05796691057077;262.5002047102346;274.27422755570615;294.56;5570000.0;3590000.0;3679999.9999999995;1330000.0;3640000.0;2600000.0;5570000.0;0.08116666666666666;0.018000000000000002;0.12716666666666668;0.016;0.022833333333333334;0.104;;11108.291015625;0.0;871.8641967773441;29512.423828125;506997.3756118314;413424.6012876412;248413.27391138716;248413.27391138716;245493.3078830109;430214.79039162316;459712.81932707026;455407.7469629331;473209.4130839679;522203.0034911813;518814.50586770853;455407.7469629331;457619.169241473;466976.539238069;468069.67075530556;433200.7688646615;413793.25851007923;459986.6564810051;459575.6909922959;;178963.62700411686;472333.7623376517;202695.62761439782;212732.9954712689;274.25000178871056;3769297.232691928;1539635.963739815;231576.48160727738;0.0;0;249;220;0;0;0;0;10;83;90;1516903872204.9104;554971900739.5171;1055008864110.4742;32136.557843822073;4314.210155572063;349.335186382481;25671.64033418681;2964764.9100944893;1194884.3605578016;41982.19208813127;1504212.1682999684;5.214602182723821;0.23958227317945588
6868;2019-02-26 11:28:37.841;744;195;181;179;170;43;210;30;46;36;653;622;45;64;261;263;266;196;214;212;209;28;557;358;368;133;363;265;556;479.0;84.0;897.0;0.0;137.0;0;50;100;1;0;0;0;0;0;0;1;0;0;0;0;29552.48828125;11025.1806640625;0.0;908.5801391601559;426.0;104101;;;Calculated values ==>;1551176917.841;347.56000000000006;292.66;291.26000000000005;291.06;290.16;277.46000000000004;274.1680685717883;294.16;276.16;277.76000000000005;276.76000000000005;338.46000000000004;335.36;277.66;279.56;299.26000000000005;299.46000000000004;299.76000000000005;292.76000000000005;294.36;294.06;;315.76000000000005;275.96000000000004;241.05796691057077;263.1675429290057;274.1680685717883;294.56;5570000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2650000.0;5560000.0;0.07983333333333334;0.014;0.14950000000000002;0.0;0.022833333333333334;0.10266666666666667;;11025.1806640625;0.0;908.5801391601559;29552.48828125;506872.19918812765;413465.294141843;249215.93450236163;248460.21615796752;245178.77551234743;430280.9020939914;459712.81932707026;454944.76933570666;473209.4130839679;521590.9732175669;518396.7143230481;454819.7293445818;457177.8212541745;467248.1840708977;468209.6509167154;433200.7688646615;413833.26548452856;459986.6564810051;459575.6909922959;;178963.62700411686;472431.1216696904;202496.42290420205;212886.96363301354;274.1680685717883;3769789.2762237955;1539820.3478553386;231591.3136977362;0.0;0;249;220;0;0;0;0;10;83;90;1517124598604.9805;555051674139.5425;1055166311610.5243;37741.02779150994;0.0;271.1450473218614;25326.70934221966;2965347.029203898;1194920.3003251923;41987.36103319091;1504637.0128853244;5.30753743312394;0.2152911961261517
6869;2019-02-26 11:29:37.861;741;195;182;181;170;43;210;29;47;37;655;622;47;68;261;263;267;196;214;212;209;28;556;359;368;133;364;270;556;472.0;109.0;816.0;129.0;137.0;0;49;100;1;0;0;0;0;0;0;1;0;0;0;0;29489.0703125;11019.765625;0.0;923.5540161132809;425.0;104102;;;Calculated values ==>;1551176977.861;347.26;292.66;291.36;291.26000000000005;290.16;277.46000000000004;274.27422755570615;294.16;276.06;277.86;276.86;338.66;335.36;277.86;279.96000000000004;299.26000000000005;299.46000000000004;299.86;292.76000000000005;294.36;294.06;;315.66;275.96000000000004;241.05796691057077;263.82572766246335;274.27422755570615;294.56;5560000.0;3590000.0;3679999.9999999995;1330000.0;3640000.0;2700000.0;5560000.0;0.07866666666666666;0.018166666666666668;0.136;0.021500000000000002;0.022833333333333334;0.10149999999999999;;11019.765625;0.0;923.5540161132809;29489.0703125;506586.5869857308;413465.294141843;249597.835007069;249215.93450236163;245178.77551234743;430214.79039162316;459712.81932707026;454226.55341083976;473306.6277234293;521389.2277465683;517977.54791367473;454226.55341083976;456858.67139676074;467106.4518600339;468069.67075530556;433671.2981614346;413833.26548452856;459986.6564810051;459575.6909922959;;178545.77502346144;472431.1216696904;202678.37736204287;213233.32924606354;274.2433086605096;3770281.4532162496;1540004.1169769843;231606.58657162017;0.0;0;249;220;0;0;0;0;10;83;90;1517345472204.9102;555131500739.5171;1055326865110.4733;34210.551942636375;5799.684002614424;360.390926963793;25003.749717242583;2965946.825566991;1194968.647135432;41992.62558724154;1505056.573184184;5.473719079276303;0.27628710818031466
6870;2019-02-26 11:30:37.872;738;201;186;185;173;43;210;29;42;37;656;623;42;54;262;263;267;203;214;212;209;29;578;362;368;133;367;247;573;454.0;85.0;887.0;81.0;137.0;0;51;1;1;1;0;0;0;0;0;1;0;0;0;0;38083.05078125;19932.142578125;0.0;831.70751953125;416.0;104103;;;Calculated values ==>;1551177037.872;346.96000000000004;293.26000000000005;291.76000000000005;291.66;290.46000000000004;277.46000000000004;274.5913991737795;294.16;276.06;277.36;276.86;338.76;335.46000000000004;277.36;278.56;299.36;299.46000000000004;299.86;293.46000000000004;294.36;294.06;;314.76000000000005;276.06;241.05796691057077;260.72004837742526;274.5913991737795;294.56;5780000.0;3620000.0000000005;3679999.9999999995;1330000.0;3670000.0000000005;2470000.0;5730000.0;0.07566666666666667;0.014166666666666666;0.14783333333333332;0.013500000000000002;0.022833333333333334;0.0985;;19932.142578125;0.0;831.70751953125;38083.05078125;504204.72166888067;408315.9542519298;250287.76441786534;249909.5079829319;245553.2090955477;430014.67791919125;459712.81932707026;457418.19673302904;473306.6277234293;523355.1072948587;519996.3223242211;457418.19673302904;458852.32562542724;466810.22875597095;467648.2160412544;428082.51292133774;409196.70774156135;459986.6564810051;459575.6909922959;;174785.17458790913;472528.46462518856;203497.0636612544;214343.63896354832;274.57427723738334;3770844.6574597796;1540262.0968326286;231621.21643271344;0.0;0;250;220;0;0;0;0;10;83;90;1517566312684.6084;555211315369.408;1055481993545.2612;37538.00750577735;3631.9239130131114;267.54890671349887;24155.35712483164;2966544.839844099;1195047.258277356;41997.859378534224;1505466.307511499;3.158992053103846;0.15406862006408936
6871;2019-02-26 11:31:37.872;753;205;188;187;176;44;210;30;28;37;647;619;31;45;263;263;267;207;214;212;209;29;576;363;368;133;368;238;571;452.0;86.0;610.0;95.0;137.0;0;52;1;1;1;0;0;0;0;0;1;0;0;0;0;38029.453125;19837.1015625;0.0;804.045776367188;405.0;104104;;;Calculated values ==>;1551177097.872;348.46000000000004;293.66;291.96000000000004;291.86;290.76000000000005;277.56;274.69669130483857;294.16;276.16;275.96000000000004;276.86;337.86;335.06;276.26000000000005;277.66;299.46000000000004;299.46000000000004;299.86;293.86;294.36;294.06;;313.66;276.06;241.05796691057077;259.4470641161187;274.69669130483857;294.56;5760000.0;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;2380000.0;5710000.0;0.07533333333333332;0.014333333333333333;0.10166666666666666;0.01583333333333333;0.022833333333333334;0.09816666666666665;;19837.1015625;0.0;804.045776367188;38029.453125;506295.0879187642;410947.0822304514;251153.8286431733;250768.3968422989;246696.66071439875;429947.3805835815;459712.81932707026;457202.6572702336;473306.6277234293;523166.98912912526;520332.81664381694;457558.3300836991;459208.69453830237;466798.37643660326;467507.2221363894;428617.9561036112;411747.87782547576;459986.6564810051;459575.6909922959;;170189.03402730724;472528.46462518856;203738.05042411434;214766.84773482924;274.67204325740477;3771478.928325665;1540593.5072004672;231634.84771017925;0.0;0;250;220;0;0;0;0;10;83;90;1517787112684.6084;555291115369.408;1055627493545.2612;25768.901696022123;4255.8482248503415;241.80445531994144;24032.068113107976;2967072.3974207803;1195112.989711838;42002.103989884505;1505867.8693884818;2.630600983456783;0.11561097916531188
6872;2019-02-26 11:32:37.853;776;203;188;187;174;43;210;31;16;38;633;611;22;53;263;263;267;204;214;212;209;29;557;359;368;140;364;255;556;410.0;86.0;57.0;65.0;137.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;29764.77734375;11138.314453125;0.0;1014.38507080078;407.0;104105;;;Calculated values ==>;1551177157.853;350.76;293.46000000000004;291.96000000000004;291.86;290.56;277.46000000000004;274.27422755570615;294.16;276.26000000000005;274.76000000000005;276.96000000000004;336.46000000000004;334.26000000000005;275.36;278.46000000000004;299.46000000000004;299.46000000000004;299.86;293.56;294.36;294.06;;313.86;276.06;242.56692532238324;261.82340779136865;274.27422755570615;294.56;5570000.0;3590000.0;3679999.9999999995;1400000.0;3640000.0;2550000.0;5560000.0;0.06833333333333333;0.014333333333333333;0.0095;0.010833333333333334;0.022833333333333334;0.09116666666666666;;11138.314453125;0.0;1014.38507080078;29764.77734375;510853.3758402073;416295.933616958;410752.57778573356;251551.24320648852;246614.60418899474;430214.79039162316;459712.81932707026;452898.7382829558;472489.9908694221;520357.6525462619;518103.12638652744;453646.7552543951;457453.03782128124;467365.9715764312;468069.67075530556;433430.3987493431;416633.1724010674;459986.6564810051;459575.6909922959;;171024.68490186572;471605.12922355125;202649.96836437634;254770.73160153528;274.2322842742847;3772043.7013442935;1540851.553926353;231649.99650192188;0.0;0;250;220;0;0;0;0;10;83;90;1518007842764.4119;555372989434.3351;1055775346710.1296;2377.3633142265044;2913.680909307728;240.7602443252854;18671.385464457675;2967306.8753541242;1195172.716868312;42006.12408894335;1506223.6188116423;1.9915895957656864;0.03317267519189599
6873;2019-02-26 11:33:37.853;782;202;188;187;172;39;210;31;18;38;626;606;25;67;262;264;267;203;215;212;209;27;559;356;368;141;361;262;559;366.0;86.0;169.0;64.0;137.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29839.86328125;11153.5634765625;0.0;1132.54577636719;416.0;104106;;;Calculated values ==>;1551177217.853;351.36;293.36;291.96000000000004;291.86;290.36;277.06;273.955091788801;294.16;276.26000000000005;274.96000000000004;276.96000000000004;335.76000000000005;333.76000000000005;275.66;279.86;299.36;299.56;299.86;293.46000000000004;294.36;294.06;;314.76000000000005;275.86;242.77792619122317;262.7682575881327;273.955091788801;294.66;5590000.0;3560000.0;3679999.9999999995;1410000.0;3610000.0;2620000.0;5590000.0;0.061000000000000006;0.014333333333333333;0.028166666666666666;0.010666666666666666;0.022833333333333334;0.08383333333333334;;11153.5634765625;0.0;1132.54577636719;29839.86328125;511421.951667974;414799.1197306568;251786.45387986567;251389.4556693861;245767.26483306783;430412.23801567365;459712.81932707026;451930.5317933771;472358.58907936385;519059.3800585932;516998.6544415689;452817.7392755658;458029.626017564;467659.9626277319;468616.59019226726;432945.1663548206;415152.5206096065;459986.6564810051;459575.6909922959;;174785.17458790913;471275.1926151781;201856.50359710204;215455.7147079144;273.9099982902635;3772540.4066828354;1541037.3195757673;231667.88759231495;0.0;0;250;220;0;0;0;0;10;83;90;1518228642764.4119;555457289434.3351;1055930446710.1296;7043.75179419508;2873.7993495261444;255.02792234806842;20465.391345173986;2967385.3846466946;1195220.945870469;42010.25565699896;1506549.7586183893;2.493708120326009;0.06063234638711803
