;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6874;2019-02-26 11:34:37.863;775;200;188;187;173;37;211;29;24;37;626;606;30;76;260;264;267;201;215;212;209;25;560;355;368;144;360;264;560;351.0;110.0;291.0;24.0;137.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29896.75;11138.248046875;0.0;1133.4951171875;422.0;104107;;;Calculated values ==>;1551177277.863;350.66;293.16;291.96000000000004;291.86;290.46000000000004;276.86;273.8482719121499;294.26000000000005;276.06;275.56;276.86;335.76000000000005;333.76000000000005;276.16;280.76000000000005;299.16;299.56;299.86;293.26000000000005;294.36;294.06;;315.36;275.66;243.40439225979637;263.0348170998261;273.8482719121499;294.66;5600000.0;3550000.0;3679999.9999999995;1440000.0;3600000.0;2640000.0;5600000.0;0.058499999999999996;0.018333333333333333;0.0485;0.004;0.022833333333333334;0.08133333333333333;;11138.248046875;0.0;1133.4951171875;29896.75;510468.8761459283;413676.2678672713;251732.10483551773;251336.13272965632;246083.289668693;430477.46260093397;459849.8075514734;452343.05191013345;471864.221826097;518892.7817358537;516829.1535726071;453103.7516302043;458807.70939101087;467542.87897321215;468755.5939051956;432700.8030390977;414042.5435394184;459986.6564810051;459575.6909922959;;177292.22831007556;470676.3731168869;201666.94280121825;215722.12148707692;273.8315779962072;3773038.294760952;1541223.1156326158;231686.7744137039;0.0;0;250;220;0;0;0;0;10;83;90;1518449479564.3767;555542803684.3215;1056088273010.1046;12157.791291782387;1076.0377212626745;342.06809082745417;19833.423653091144;2967545.424174529;1195253.8666652718;42015.23228640798;1506885.6380472311;2.722459255405706;0.06890140615589732
6875;2019-02-26 11:35:37.854;767;198;188;187;174;36;211;28;29;36;624;605;34;79;260;264;267;199;215;212;209;24;562;353;368;145;358;262;562;331.0;85.0;382.0;17.0;137.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29862.580078125;11205.951171875;0.0;1118.6591796875;425.0;104108;;;Calculated values ==>;1551177337.854;349.86;292.96000000000004;291.96000000000004;291.86;290.56;276.76000000000005;273.6339639331285;294.26000000000005;275.96000000000004;276.06;276.76000000000005;335.56;333.66;276.56;281.06;299.16;299.56;299.86;293.06;294.36;294.06;;315.66;275.56;243.61107973660833;262.7682575881327;273.6339639331285;294.66;5620000.0;3529999.9999999995;3679999.9999999995;1450000.0;3579999.9999999995;2620000.0;5620000.0;0.05516666666666667;0.014166666666666666;0.06366666666666666;0.0028333333333333335;0.022833333333333334;0.078;;11205.951171875;0.0;1118.6591796875;29862.580078125;509299.7879710103;412084.55004663585;251624.32947191005;251230.37358079918;246358.01339748286;430607.02586249536;459849.8075514734;453322.16135155066;471632.7587203168;518853.48623644386;516895.5113133383;453950.15662217996;459487.3850727605;467824.50383385463;469032.86646908184;432208.5038471672;412470.8940225629;459986.6564810051;459575.6909922959;;178545.77502346144;470442.77219356893;201156.1455029318;215929.95149385065;273.62312769067063;3773536.2144805635;1541409.2893630676;231705.5395510399;0.0;0;250;220;0;0;0;0;10;83;90;1518670246445.0225;555629490679.5751;1056246049340.5662;16054.5696756954;762.978775623472;279.6161391818942;19004.36768087873;2967780.4919178276;1195269.1895040201;42020.412211234594;1507209.237762055;2.9292230132697528;0.09012212520033218
6876;2019-02-26 11:36:37.864;761;197;187;186;174;36;211;27;31;34;610;591;35;96;259;264;267;199;215;213;209;23;562;353;368;134;358;261;562;322.0;109.0;486.0;61.0;137.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30641.310546875;11173.4521484375;0.0;2001.1142578125;427.0;104109;;;Calculated values ==>;1551177397.864;349.26;292.86;291.86;291.76000000000005;290.56;276.76000000000005;273.6339639331285;294.26000000000005;275.86;276.26000000000005;276.56;334.16;332.26000000000005;276.66;282.76000000000005;299.06;299.56;299.86;293.06;294.46000000000004;294.06;;315.86;275.46000000000004;241.2770596917726;262.63441904999945;273.6339639331285;294.66;5620000.0;3529999.9999999995;3679999.9999999995;1340000.0;3579999.9999999995;2610000.0;5620000.0;0.05366666666666667;0.018166666666666668;0.081;0.010166666666666666;0.022833333333333334;0.0765;;11173.4521484375;0.0;2001.1142578125;30641.310546875;508551.5504359923;411693.0175722838;251230.37358079918;250839.4955825179;246358.01339748286;430607.02586249536;459849.8075514734;453744.7720462681;472884.4304738556;517495.49465332035;515536.17179707496;454245.20164998027;461683.975282502;467695.9284303967;469032.86646908184;432208.5038471672;412470.8940225629;460123.36692421185;459575.6909922959;;179381.48055642567;471812.00014122744;201108.57759815652;216068.67792413046;273.6045227475192;3774040.4976022067;1541595.815473212;231731.5419960336;0.0;0;250;220;0;0;0;0;10;84;90;1518891083244.9873;555713204629.5618;1056402975490.5413;20463.53175029704;2752.1514625212208;358.5665784803114;18628.286499714657;2968084.860149248;1195298.4871381253;42025.73128691249;1507522.8954810852;3.203333983803246;0.1372367713545105
6877;2019-02-26 11:37:37.845;760;197;187;186;176;38;211;27;32;33;595;582;35;103;259;265;267;199;215;213;209;24;563;354;368;127;359;259;563;322.0;84.0;370.0;21.0;137.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30738.3359375;11236.830078125;0.0;2011.85095214844;427.0;104110;;;Calculated values ==>;1551177457.845;349.16;292.86;291.86;291.76000000000005;290.76000000000005;276.96000000000004;273.7412296467126;294.26000000000005;275.86;276.36;276.46000000000004;332.66;331.36;276.66;283.46000000000004;299.06;299.66;299.86;293.06;294.46000000000004;294.06;;315.86;275.56;239.71726792356844;262.3656120759269;273.7412296467126;294.66;5630000.0;3540000.0;3679999.9999999995;1270000.0;3590000.0;2590000.0;5630000.0;0.05366666666666667;0.014;0.06166666666666667;0.0035;0.022833333333333334;0.0765;;11236.830078125;0.0;2011.85095214844;30738.3359375;508338.0393555713;411255.00947143295;251177.93010076994;250788.00864463218;247037.3746118051;430542.39183029096;459849.8075514734;454210.1636894993;473697.1866146107;516119.76483556826;514779.46182999935;454583.3976502994;462817.682310074;467555.0069493674;469021.5318245407;431960.5356027655;412044.9279172372;460123.36692421185;459575.6909922959;;179381.48055642567;472829.0820560985;201421.38024432625;216272.46375267656;273.7312451841326;3774551.8326817206;1541782.508686689;231764.9727829842;0.0;0;250;220;0;0;0;0;10;84;90;1519111813324.7908;555791479834.4921;1056558926090.4023;15588.641645785672;949.9269563412029;278.81850759739604;18612.696883830882;2968385.1997896014;1195329.3280222148;42031.04114730332;1507833.138734188;2.6742348096838366;0.0839552802368701
6878;2019-02-26 11:38:37.865;762;199;186;185;176;39;211;27;34;32;610;596;36;103;259;265;267;201;215;213;209;25;566;355;368;123;360;257;566;333.0;112.0;418.0;92.0;137.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30806.63671875;11348.3134765625;0.0;2013.28601074219;430.0;104111;;;Calculated values ==>;1551177517.865;349.36;293.06;291.76000000000005;291.66;290.76000000000005;277.06;273.8482719121499;294.26000000000005;275.86;276.56;276.36;334.16;332.76000000000005;276.76000000000005;283.46000000000004;299.06;299.66;299.86;293.26000000000005;294.46000000000004;294.06;;316.16;275.66;238.79729159403252;262.0952818180154;273.8482719121499;294.66;5660000.0;3550000.0;3679999.9999999995;1230000.0;3600000.0;2570000.0;5660000.0;0.0555;0.018666666666666668;0.06966666666666667;0.015333333333333334;0.022833333333333334;0.07833333333333334;;11348.3134765625;0.0;2013.28601074219;30806.63671875;508322.3158576404;410729.6832665638;250635.1866375135;250250.92658919303;246908.1952660219;430477.46260093397;459849.8075514734;454796.12843079795;474116.9027462501;517832.4177701559;516393.1938511789;455043.3806885206;463116.8900982666;467413.82886276924;468883.0007636323;431209.15438599366;411535.0361195408;460123.36692421185;459575.6909922959;;180635.0508419939;473445.75489059254;201636.50307977595;215919.0980742654;273.8197038413594;3775064.8784119505;1541970.7809527614;231798.52677193363;0.0;0;250;220;0;0;0;0;10;84;90;1519332686924.7205;555866504834.4683;1056713777690.3531;17636.787232787865;4167.741861099188;367.2502076404534;19086.433111912393;2968662.1706563593;1195371.9894780933;42036.42684789724;1508147.402870525;3.0878198716134793;0.13649446882506347
6879;2019-02-26 11:39:37.875;767;200;185;184;175;40;211;28;38;33;630;610;38;92;260;265;267;202;215;213;209;26;564;358;368;133;363;254;565;341.0;112.0;669.0;151.0;137.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30087.162109375;11309.3857421875;0.0;1140.37438964844;431.0;104112;;;Calculated values ==>;1551177577.875;349.86;293.16;291.66;291.56;290.66;277.16;274.1680685717883;294.26000000000005;275.96000000000004;276.96000000000004;276.46000000000004;336.16;334.16;276.96000000000004;282.36;299.16;299.66;299.86;293.36;294.46000000000004;294.06;;316.26000000000005;275.76000000000005;241.05796691057077;261.6868853414304;274.1680685717883;294.66;5640000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2540000.0;5650000.0;0.05683333333333333;0.018666666666666668;0.1115;0.025166666666666667;0.022833333333333334;0.07966666666666666;;11309.3857421875;0.0;1140.37438964844;30087.162109375;509123.8610738773;411573.69153951766;250300.70278417305;249918.34658468695;246590.58972199858;430280.9020939914;459849.8075514734;455788.79455217137;472917.67418972735;520133.0323577222;518084.52149905515;455788.79455217137;462271.02052188694;467118.51372002246;468465.9377973502;431711.3327452526;412355.7272278977;460123.36692421185;459575.6909922959;;181052.91087944093;472236.3865531139;202407.81443466834;216134.43724613727;274.1336472502439;3775572.411310158;1542159.6265819143;231824.8116553499;0.0;0;250;220;0;0;0;0;10;84;90;1519553523724.6853;555943317634.456;1056867103240.3287;28251.979283101587;6790.685731647546;361.30463632395833;19394.153215110637;2969044.6407783288;1195463.3249280567;42042.49915014437;1508468.127868458;4.401540454265986;0.24976445035863326
6880;2019-02-26 11:40:37.856;772;200;186;185;176;42;211;30;42;34;637;614;41;85;261;265;267;202;215;213;209;28;565;358;368;140;363;255;565;356.0;111.0;877.0;96.0;137.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30011.978515625;11321.9482421875;0.0;1106.29370117188;432.0;104113;;;Calculated values ==>;1551177637.856;350.36;293.16;291.76000000000005;291.66;290.76000000000005;277.36;274.1680685717883;294.26000000000005;276.16;277.36;276.56;336.86;334.56;277.26000000000005;281.66;299.26000000000005;299.66;299.86;293.36;294.46000000000004;294.06;;316.36;275.96000000000004;242.56692532238324;261.82340779136865;274.1680685717883;294.66;5650000.0;3579999.9999999995;3679999.9999999995;1400000.0;3629999.9999999995;2550000.0;5650000.0;0.059333333333333335;0.018500000000000003;0.14616666666666667;0.016;0.022833333333333334;0.08216666666666667;;11321.9482421875;0.0;1106.29370117188;30011.978515625;509659.48461554595;411573.69153951766;250685.85738818967;250300.70278417305;246951.0632463026;430280.9020939914;459849.8075514734;456113.1101176497;472096.9026672395;520767.1077802718;518410.82092978654;455990.735480413;461291.1795016766;467248.1840708977;468465.9377973502;431460.87817061594;412355.7272278977;460123.36692421185;459575.6909922959;;181470.77258748977;471506.718606615;202453.79109846844;215857.02250149444;274.1515100702722;3776073.078886633;1542348.1613100404;231843.52796071596;0.0;0;250;220;0;0;0;0;10;84;90;1519774253804.4888;556025191699.3832;1057019754885.1929;37076.53712997033;4304.846840130344;353.44529244028786;20025.55059432752;2969588.8726865905;1195555.7584195281;42048.45351339979;1508796.5213756924;4.969357704680677;0.27069844157299533
6881;2019-02-26 11:41:37.856;776;201;187;186;175;42;211;30;46;35;633;612;45;85;262;265;267;202;215;213;209;28;568;358;368;132;363;261;568;351.0;109.0;1131.0;0.0;137.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30141.234375;11280.5419921875;0.0;1179.98352050781;434.0;104114;;;Calculated values ==>;1551177697.856;350.76;293.26000000000005;291.86;291.76000000000005;290.66;277.36;274.1680685717883;294.26000000000005;276.16;277.76000000000005;276.66;336.46000000000004;334.36;277.66;281.66;299.36;299.66;299.86;293.36;294.46000000000004;294.06;;316.56;275.96000000000004;240.83765695389522;262.63441904999945;274.1680685717883;294.66;5680000.0;3579999.9999999995;3679999.9999999995;1320000.0;3629999.9999999995;2610000.0;5680000.0;0.058499999999999996;0.018166666666666668;0.1885;0.0;0.022833333333333334;0.08133333333333333;;11280.5419921875;0.0;1179.98352050781;30141.234375;509895.73726471467;410651.275527576;250919.9347435946;250534.6392758908;246464.51843262033;430280.9020939914;459849.8075514734;455612.62700522714;473242.3297776949;519862.4289327083;517701.521362483;455488.8326064018;460366.8390765841;467377.75337343523;468465.9377973502;430701.82719657075;411058.23188159784;460123.36692421185;459575.6909922959;;182306.50109390085;472562.30901117553;202496.42290420205;216090.7284820643;274.1680685717883;3776574.355660721;1542536.5153953268;231862.58027089664;0.0;0;250;220;0;0;0;0;10;84;90;1519995053804.4888;556106791699.3832;1057174554885.1929;47712.40447304323;0.0;356.858648222008;19803.443617498837;2970295.447199949;1195591.632143196;42054.372712905315;1509128.429660791;5.447017998527629;0.27762883417089856
6882;2019-02-26 11:42:37.867;778;202;189;187;177;43;211;30;48;35;641;616;48;84;262;265;267;203;215;213;209;29;570;359;368;134;364;268;570;360.0;87.0;1085.0;124.0;137.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30096.88671875;11325.2353515625;0.0;1204.64599609375;434.0;104115;;;Calculated values ==>;1551177757.867;350.96000000000004;293.36;292.06;291.86;290.86;277.46000000000004;274.27422755570615;294.26000000000005;276.16;277.96000000000004;276.66;337.26;334.76000000000005;277.96000000000004;281.56;299.36;299.66;299.86;293.46000000000004;294.46000000000004;294.06;;316.56;276.06;241.2770596917726;263.56353331371673;274.27422755570615;294.66;5700000.0;3590000.0;3679999.9999999995;1340000.0;3640000.0;2680000.0;5700000.0;0.060000000000000005;0.0145;0.18083333333333332;0.020666666666666667;0.022833333333333334;0.08283333333333334;;11325.2353515625;0.0;1204.64599609375;30096.88671875;509970.6475654136;410160.8172457533;251594.23104072674;250818.64523784845;247097.9091574607;430214.79039162316;459849.8075514734;454690.93240954535;472981.82504853373;520108.298842206;517524.7356099157;454690.93240954535;459150.43994744663;467236.2624677158;468326.4228298194;430189.20297551376;410575.2192509942;460123.36692421185;459575.6909922959;;182306.50109390085;472397.21216106473;202711.87848383558;216186.49075806915;274.25630646377516;3777076.4320349405;1542724.9314102866;231882.45582677078;0.0;0;250;220;0;0;0;0;10;84;90;1520215894285.0642;556186606329.5912;1057333283980.6066;45566.21225156585;5573.496895996069;284.4027640055335;20160.73875273512;2971072.9115170115;1195638.0864658484;42059.71753772608;1509461.5255711342;5.713130769406106;0.3392470788410309
6883;2019-02-26 11:43:37.867;774;205;191;190;178;43;211;30;46;36;650;623;46;76;262;265;267;206;215;213;209;29;590;361;368;141;366;255;585;371.0;83.0;1423.0;233.0;137.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38716.5625;20326.083984375;0.0;1097.19946289062;431.0;104116;;;Calculated values ==>;1551177817.867;350.56000000000006;293.66;292.26000000000005;292.16;290.96000000000004;277.46000000000004;274.4858918419099;294.26000000000005;276.16;277.76000000000005;276.76000000000005;338.16;335.46000000000004;277.76000000000005;280.76000000000005;299.36;299.66;299.86;293.76000000000005;294.46000000000004;294.06;;316.26000000000005;276.06;242.77792619122317;261.82340779136865;274.4858918419099;294.66;5900000.0;3610000.0;3679999.9999999995;1410000.0;3660000.0;2550000.0;5850000.0;0.06183333333333333;0.013833333333333333;0.23716666666666666;0.03883333333333334;0.022833333333333334;0.08466666666666667;;20326.083984375;0.0;1097.19946289062;38716.5625;507707.10766732565;257271.4586267131;251601.06685732247;251219.64637840076;246829.8746013579;430081.6785162784;459849.8075514734;456601.6585608984;472161.77640367835;522096.91261210624;519333.4070250643;456601.6585608984;460220.1862594923;466952.50149625464;468046.64453070954;424733.2744237046;257704.8814368421;460123.36692421185;459575.6909922959;;181052.91087944093;471472.3440730569;203201.3130331596;216254.00254873108;274.4552339547518;3777649.8774450966;1542988.6924047528;231901.6378722623;0.0;0;250;221;0;0;0;0;10;84;90;1520436694285.0642;556269106329.5912;1057490183980.6066;60098.115280995386;10417.858372049346;2310.5594363182645;20601.236288221822;2971953.447579783;1195771.3477597488;42081.34222272878;1509801.2086964755;4.361038755219828;0.29053486262163913
6884;2019-02-26 11:44:37.868;771;211;192;191;179;45;211;31;25;36;636;613;31;66;264;265;267;213;215;213;209;29;584;365;368;136;370;250;578;359.0;113.0;1192.0;199.0;137.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;39237.83203125;20085.076171875;0.0;1876.66809082031;416.0;104117;;;Calculated values ==>;1551177877.868;350.26;294.26000000000005;292.36;292.26000000000005;291.06;277.66;274.9066339382667;294.26000000000005;276.26000000000005;275.66;276.76000000000005;336.76000000000005;334.46000000000004;276.26000000000005;279.76000000000005;299.56;299.66;299.86;294.46000000000004;294.46000000000004;294.06;;314.76000000000005;276.06;241.71165711629368;261.13683023647616;274.9066339382667;294.66;5840000.0;3650000.0;3679999.9999999995;1360000.0;3700000.0;2500000.0;5780000.0;0.05983333333333333;0.01883333333333333;0.19866666666666666;0.033166666666666664;0.022833333333333334;0.08266666666666667;;20085.076171875;0.0;1876.66809082031;39237.83203125;507859.1261837956;410294.87899649126;252348.17446939377;251957.60439501953;247476.8815918825;429811.8947417682;459849.8075514734;454863.76377274026;472818.15071447083;521074.9623126302;518726.5292912553;455596.77075306367;459807.9097540932;466644.0765997738;467484.0592496592;426438.45313400525;411115.8014440576;460123.36692421185;459575.6909922959;;174785.17458790913;472134.0588697756;204244.4564629441;217531.1688961772;274.8767072914881;3778299.508225738;1543325.4576849758;231926.4205148838;0.0;0;250;221;0;0;0;0;10;84;91;1520657497964.7974;556352207714.4908;1057641686505.4236;49789.70238554617;8885.005146493244;288.5766068273472;20009.01382661248;2972869.1946547613;1195932.2076364956;42103.002050719944;1510139.633087336;3.5959028126751877;0.23492135511171175
6885;2019-02-26 11:45:37.858;784;211;192;191;178;44;211;32;11;35;600;585;18;62;265;264;267;212;215;213;210;31;579;362;368;131;367;248;573;352.0;112.0;1122.0;148.0;137.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;39076.75390625;19945.9296875;0.0;1888.14758300781;404.0;104118;;;Calculated values ==>;1551177937.858;351.56000000000006;294.26000000000005;292.36;292.26000000000005;290.96000000000004;277.56;274.5913991737795;294.26000000000005;276.36;274.26000000000005;276.66;333.16;331.66;274.96000000000004;279.36;299.66;299.56;299.86;294.36;294.46000000000004;294.16;;313.56;276.26000000000005;240.61611355647437;260.85938512811435;274.5913991737795;294.66;5790000.0;3620000.0000000005;3679999.9999999995;1310000.0;3670000.0000000005;2480000.0;5730000.0;0.058666666666666666;0.018666666666666668;0.187;0.024666666666666667;0.022833333333333334;0.0815;;19945.9296875;0.0;1888.14758300781;39076.75390625;509936.4034258219;412461.07453998976;252616.02968544755;252220.55309510816;247330.15807303233;430014.67791919125;459849.8075514734;453482.9728274517;473372.2673856561;517565.9159013996;516032.2540184072;454343.13228414016;459645.5850967796;467201.23176163714;467777.34666785965;427812.49568356836;412844.4738029344;460123.36692421185;459712.81932707026;;169771.2103021376;472984.3684616349;203505.99542415378;217264.83937874937;274.5777277619321;3778952.021005063;1543658.9938019044;231957.7887499267;0.0;0;250;221;0;0;0;0;10;84;91;1520878261164.8325;556432294364.5035;1057791061605.4474;46745.69477441671;6647.1332015912;279.40307510516715;19759.510365788152;2973673.5222209482;1196061.6205503359;42107.73442587613;1510470.9822215973;3.3631712715466353;0.2077320810954408
6886;2019-02-26 11:46:37.898;798;210;193;192;177;39;211;32;17;36;596;584;21;57;264;264;267;212;215;213;210;30;578;360;368;128;365;248;572;331.0;108.0;1038.0;139.0;137.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;38989.34375;19931.3046875;0.0;1889.4375;396.0;104119;;;Calculated values ==>;1551177997.898;352.96000000000004;294.16;292.46000000000004;292.36;290.86;277.06;274.38016830617;294.26000000000005;276.36;274.86;276.76000000000005;332.76000000000005;331.56;275.26000000000005;278.86;299.56;299.56;299.86;294.36;294.46000000000004;294.16;;312.76000000000005;276.16;239.943914813709;260.85938512811435;274.38016830617;294.66;5780000.0;3600000.0;3679999.9999999995;1280000.0;3650000.0;2480000.0;5720000.0;0.05516666666666667;0.018000000000000002;0.17300000000000001;0.023166666666666665;0.022833333333333334;0.078;;19931.3046875;0.0;1889.4375;38989.34375;511772.89563603833;412493.9136223494;253070.23805554165;252670.50696234108;247012.91694088624;430148.3826014536;459849.8075514734;454220.5541673909;473857.33391166833;517157.14218201704;515929.9349580871;454710.2740528838;459051.3830798311;467354.3118686644;468058.0973201897;428082.51292133774;413254.80958637927;460123.36692421185;459712.81932707026;;166428.6587063909;473278.11375594366;202966.0704216507;217633.3160751615;274.3594874933479;3779603.005518994;1543991.5256283423;231989.2896121822;0.0;0;250;221;0;0;0;0;10;84;91;1521099208364.6921;556510046164.4541;1057939960805.3528;43467.02568801306;6262.229003911119;266.8986600292524;18882.201253648884;2974425.796072771;1196169.2702873256;42112.289975342326;1510793.2111610635;3.1565541636369843;0.19357532514393722
6887;2019-02-26 11:47:37.869;807;210;193;192;178;37;211;31;24;36;607;594;26;59;263;265;267;211;215;213;210;29;577;358;368;125;363;246;571;328.0;108.0;873.0;154.0;137.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;38996.0859375;19831.48828125;0.0;1903.1862792968802;395.0;104120;;;Calculated values ==>;1551178057.869;353.86;294.16;292.46000000000004;292.36;290.96000000000004;276.86;274.1680685717883;294.26000000000005;276.26000000000005;275.56;276.76000000000005;333.86;332.56;275.76000000000005;279.06;299.46000000000004;299.66;299.86;294.26000000000005;294.46000000000004;294.16;;312.66;276.06;239.25999513918347;260.58029834229245;274.1680685717883;294.66;5770000.0;3579999.9999999995;3679999.9999999995;1250000.0;3629999.9999999995;2460000.0;5710000.0;0.05466666666666666;0.018000000000000002;0.14550000000000002;0.025666666666666667;0.022833333333333334;0.0775;;19831.48828125;0.0;1903.1862792968802;38996.0859375;512977.46260533103;412909.5351854959;253126.09222421964;252725.2952970939;247416.09939449522;430280.9020939914;459849.8075514734;455410.07464355306;474243.6194871087;518448.4776847432;517122.12518883334;455652.5670090518;459603.13925995375;467507.2221363894;468465.9377973502;428350.9917670139;413287.03664204053;460123.36692421185;459712.81932707026;;166010.84420003442;473570.8395533915;202419.95935453972;217359.18559786474;274.1383663049953;3780252.5699912673;1544322.7220804791;232020.87953447414;0.0;0;250;221;0;0;0;0;10;84;91;1521319901644.5308;556585909479.3986;1058088089175.2444;36810.06177455145;6959.539258437197;271.1511922495208;18782.406614013427;2975094.4484628676;1196279.398435087;42116.7715569628;1511106.931188394;2.890457764354529;0.1758494103564369
6888;2019-02-26 11:48:37.869;812;210;192;191;177;35;211;29;24;36;620;605;25;60;262;265;267;212;215;213;210;27;577;356;368;129;361;239;572;328.0;110.0;742.0;186.0;137.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38316.05078125;19879.462890625;0.0;1075.26843261719;394.0;104121;;;Calculated values ==>;1551178117.869;354.36;294.16;292.36;292.26000000000005;290.86;276.66;273.955091788801;294.26000000000005;276.06;275.56;276.76000000000005;335.16;333.66;275.66;279.16;299.36;299.66;299.86;294.36;294.46000000000004;294.16;;312.56;275.86;240.16925963744896;259.59022785621676;273.955091788801;294.66;5770000.0;3560000.0;3679999.9999999995;1290000.0;3610000.0;2390000.0;5720000.0;0.05466666666666666;0.018333333333333333;0.12366666666666666;0.031000000000000003;0.022833333333333334;0.0775;;19879.462890625;0.0;1075.26843261719;38316.05078125;513597.4352619901;412493.9136223494;252670.50696234108;252274.01454849305;247012.91694088624;430412.23801567365;459849.8075514734;456564.0754801792;473728.1634681915;520351.7244217126;518830.2005172485;456683.32836296305;460806.9064342558;467659.9626277319;468744.2255440732;428350.9917670139;413254.80958637927;460123.36692421185;459712.81932707026;;165593.03060630985;472857.82487454545;201843.37109030277;216818.24768055923;273.9048802802238;3780896.8377972567;1544653.646673578;232045.69999040675;0.0;0;250;221;0;0;0;0;10;84;91;1521540701644.5308;556662109479.3986;1058233589175.2444;31500.460442881387;8401.448067311523;276.76333997830176;18824.329302604605;2975663.7028146796;1196407.4066628015;42121.33751139803;1511420.320654366;2.8157364674646024;0.17433157449255007
6889;2019-02-26 11:49:37.850;815;209;187;185;173;33;211;28;27;36;628;608;30;68;261;265;267;211;215;213;210;26;559;354;369;125;359;262;559;324.0;83.0;900.0;33.0;137.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29936.265625;11095.720703125;0.0;1202.44348144531;405.0;104122;;;Calculated values ==>;1551178177.85;354.66;294.06;291.86;291.66;290.46000000000004;276.46000000000004;273.7412296467126;294.26000000000005;275.96000000000004;275.86;276.76000000000005;335.96000000000004;333.96000000000004;276.16;279.96000000000004;299.26000000000005;299.66;299.86;294.26000000000005;294.46000000000004;294.16;;313.66;275.76000000000005;239.25999513918347;262.7682575881327;273.7412296467126;294.66;5590000.0;3540000.0;3690000.0;1250000.0;3590000.0;2620000.0;5590000.0;0.054000000000000006;0.013833333333333333;0.15;0.0055000000000000005;0.022833333333333334;0.07683333333333334;;11095.720703125;0.0;1202.44348144531;29936.265625;515475.71056661406;417197.3662378137;251389.4556693861;250604.9084420917;246125.29796540938;430542.39183029096;459692.8932557732;453070.1784375037;474243.6194871087;519265.2352792353;517204.90946210787;453447.98335120955;458151.5978344243;467812.53341307805;469021.5318245407;432945.1663548206;417852.8185440163;459967.0695638515;459555.5943475005;;170189.03402730724;473282.30129752296;201421.71107091004;216271.1275784832;273.7313743828648;3781465.426989856;1544911.6914632283;232064.67491237837;0.0;0;250;221;0;0;0;0;10;84;91;1521761731629.334;556738285349.3307;1058383841580.1106;37747.270104989046;1495.2332462463712;208.77747804945975;18692.356530086163;2976240.5844983314;1196489.8528907653;42125.38240358972;1511732.860700328;4.727830632828923;0.23992519510296254
6890;2019-02-26 11:50:37.820;808;208;185;184;171;33;211;26;30;36;645;617;35;76;260;265;268;209;215;213;210;23;561;352;369;133;357;269;560;323.0;111.0;510.0;164.0;137.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29862.212890625;11114.3466796875;0.0;1201.81677246094;416.0;104123;;;Calculated values ==>;1551178237.82;353.96000000000004;293.96000000000004;291.66;291.56;290.26000000000005;276.46000000000004;273.5264737036516;294.26000000000005;275.76000000000005;276.16;276.76000000000005;337.66;334.86;276.66;280.76000000000005;299.16;299.66;299.96000000000004;294.06;294.46000000000004;294.16;;314.76000000000005;275.46000000000004;241.05796691057077;263.6948088759802;273.5264737036516;294.66;5610000.0;3520000.0000000005;3690000.0;1330000.0;3570000.0000000005;2690000.0;5600000.0;0.05383333333333333;0.018500000000000003;0.08499999999999999;0.02733333333333333;0.022833333333333334;0.07666666666666666;;11114.3466796875;0.0;1201.81677246094;29862.212890625;514451.7808470669;416495.695645562;250553.5313670631;250166.70503704582;245370.55805614934;430671.36484660726;459692.8932557732;452234.73324238294;473209.4130839679;520438.8380419064;517543.9497709614;452873.9678736973;458010.0830401051;467964.9345701517;469297.86624407995;432688.7580828104;416831.85061389016;459967.0695638515;459555.5943475005;;174785.17458790913;471944.1597200548;200712.3467106522;215556.3517061485;273.4449344886628;3781963.4984840634;1545096.6828162258;232084.70039675274;0.0;0;250;221;0;0;0;0;10;84;91;1521983020929.4395;556815646649.3676;1058543061930.1865;21379.40285519711;7413.669555590337;293.3527881750242;18706.60860250365;2976733.0604120973;1196564.0566270542;42129.56473026748;1512044.3629142267;3.8805131149123455;0.21814189204602327
6891;2019-02-26 11:51:37.870;793;204;185;184;173;33;211;25;34;35;658;628;38;79;259;266;267;205;215;213;210;22;562;352;369;137;357;272;561;350.0;109.0;780.0;202.0;137.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29856.60546875;11098.748046875;0.0;1209.63562011719;423.0;104124;;;Calculated values ==>;1551178297.87;352.46000000000004;293.56;291.66;291.56;290.46000000000004;276.46000000000004;273.5264737036516;294.26000000000005;275.66;276.56;276.66;338.96000000000004;335.96000000000004;276.96000000000004;281.06;299.06;299.76000000000005;299.86;293.66;294.46000000000004;294.16;;315.46000000000004;275.36;241.92719264551067;264.08650396036035;273.5264737036516;294.66;5620000.0;3520000.0000000005;3690000.0;1370000.0;3570000.0000000005;2720000.0;5610000.0;0.058333333333333334;0.018166666666666668;0.13;0.033666666666666664;0.022833333333333334;0.08116666666666666;;11098.748046875;0.0;1209.63562011719;29856.60546875;512522.40450164705;414726.43781185016;250502.4290064349;250116.51618735678;246041.4639856913;430671.36484660726;459692.8932557732;452223.2298793964;472589.4791058512;521535.90022698283;518431.50051431864;452737.0766566632;457898.554973004;467836.5946055993;469424.5054862671;432208.5038471672;415081.04480885627;459967.0695638515;459555.5943475005;;177710.07569661198;471316.13971061294;200727.36861772134;214729.79833692822;273.45082332343213;3782461.5700173457;1545281.9461964024;232104.81257953876;0.0;0;250;221;0;0;0;0;10;84;91;1522204605429.2634;556896714149.3032;1058705497180.0575;32694.46196401776;9109.821960127349;311.1488391959817;19871.69377619145;2977184.0514648496;1196701.8671360447;42134.60644175287;1512366.1166720046;5.036171134782345;0.3131229682992278
6892;2019-02-26 11:52:37.851;776;204;186;186;176;35;211;26;35;34;660;632;36;60;260;266;268;205;216;213;210;24;579;357;369;140;362;250;574;336.0;86.0;1156.0;299.0;137.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;38233.3125;19858.7578125;0.0;1076.97766113281;418.0;104125;;;Calculated values ==>;1551178357.851;350.76;293.56;291.76000000000005;291.76000000000005;290.76000000000005;276.66;274.0616903277293;294.26000000000005;275.76000000000005;276.66;276.56;339.16;336.36;276.76000000000005;279.16;299.16;299.76000000000005;299.96000000000004;293.66;294.46000000000004;294.16;;314.96000000000004;275.56;242.56692532238324;261.13683023647616;274.0616903277293;294.76000000000005;5790000.0;3570000.0000000005;3690000.0;1400000.0;3620000.0000000005;2500000.0;5740000.0;0.056;0.014333333333333333;0.19266666666666668;0.049833333333333334;0.022833333333333334;0.07883333333333334;;19858.7578125;0.0;1076.97766113281;38233.3125;508931.64927017444;409159.333029605;250239.13694024138;250239.13694024138;246571.92243686115;430346.717906069;459692.8932557732;456083.53771632724;472096.9026672395;523521.01413351437;520666.8532245002;456204.99608890846;459093.38060998835;467260.227616787;468732.9764279705;428071.49527641985;409589.60941121564;459967.0695638515;459555.5943475005;;175620.85347054448;471112.8868819084;202070.20558005892;216021.88337360014;273.99777148730954;3783028.8063204405;1545539.8437192745;232123.86165615622;0.0;0;251;221;0;0;0;0;10;84;91;1522425935319.946;556979787834.5594;1058862047590.5404;48939.9019915877;13407.293618208832;264.90703073459366;19198.574215109144;2977864.1224092282;1196889.4503462766;42139.40538720299;1512691.5991375067;3.9077049363121477;0.28265574162233226
6893;2019-02-26 11:53:37.841;774;208;190;190;178;38;211;28;35;35;643;622;35;49;262;266;268;210;215;213;210;26;578;360;369;143;365;241;573;338.0;84.0;1061.0;254.0;137.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;38226.48828125;19813.455078125;0.0;1007.08026123047;405.0;104126;;;Calculated values ==>;1551178417.841;350.56000000000006;293.96000000000004;292.16;292.16;290.96000000000004;276.96000000000004;274.38016830617;294.26000000000005;275.96000000000004;276.66;276.66;337.46000000000004;335.36;276.66;278.06;299.36;299.76000000000005;299.96000000000004;294.16;294.46000000000004;294.16;;313.66;275.76000000000005;243.1966462407574;259.87524604437704;274.38016830617;294.66;5780000.0;3600000.0;3690000.0;1430000.0;3650000.0;2410000.0;5730000.0;0.05633333333333333;0.014;0.17683333333333331;0.042333333333333334;0.022833333333333334;0.07916666666666666;;19813.455078125;0.0;1007.08026123047;38226.48828125;508768.0661944826;411280.3686545574;251828.174817228;251828.174817228;247330.15807303233;430148.3826014536;459692.8932557732;457549.81982497213;471798.96558121993;522519.7121950688;520389.77130608447;457549.81982497213;459207.0316434716;467094.51228587364;468315.1240550476;428339.8988558619;412072.72865467553;459967.0695638515;459555.5943475005;;170189.03402730724;470909.40455562726;202882.77011995888;216999.65526422387;274.32720610417687;3783665.8651328846;1545870.39039312;232141.22591098712;0.0;0;251;221;0;0;0;0;10;84;91;1522647298419.9812;557064673684.573;1059009323040.5638;45033.62328950317;11346.460857776627;227.74038281660935;19202.345177426065;2978647.1046012435;1197095.6972533946;42143.51009808405;1513011.5534645517;3.6411249025006716;0.2508770451819431
6894;2019-02-26 11:54:37.862;790;212;191;190;178;40;211;28;35;34;612;598;34;63;263;265;268;213;216;213;210;27;565;361;369;136;366;250;566;349.0;110.0;1271.0;266.0;137.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30689.88671875;11158.9921875;0.0;1898.66979980469;402.0;104127;;;Calculated values ==>;1551178477.862;352.16;294.36;292.26000000000005;292.16;290.96000000000004;277.16;274.4858918419099;294.26000000000005;275.96000000000004;276.66;276.56;334.36;332.96000000000004;276.56;279.46000000000004;299.46000000000004;299.66;299.96000000000004;294.46000000000004;294.46000000000004;294.16;;313.36;275.86;241.71165711629368;261.13683023647616;274.4858918419099;294.76000000000005;5650000.0;3610000.0;3690000.0;1360000.0;3660000.0;2500000.0;5660000.0;0.05816666666666667;0.018333333333333333;0.21183333333333335;0.044333333333333336;0.022833333333333334;0.081;;11158.9921875;0.0;1898.66979980469;30689.88671875;511894.81460384506;415614.3946099609;252601.19691996908;252201.70699163104;247634.3488827381;430081.6785162784;459692.8932557732;456083.53771632724;472622.7809936826;518624.3215891236;517192.4750773175;455961.9864980446;459451.0062173106;467082.695243512;468046.64453070954;431699.46375523135;415960.63289193413;459967.0695638515;459555.5943475005;;168935.5661677829;471938.4492427271;203184.04441045685;217114.39398618354;274.4485513674752;3784240.369263102;1546128.5844562443;232165.44896989648;0.0;0;251;221;0;0;0;0;10;85;91;1522868775909.6433;557148402979.4453;1059156674595.3391;53572.54266529355;11914.778614230647;288.54523249378235;19637.737229266673;2979469.1102509303;1197289.6087606475;42147.81398403812;1513335.3341010206;6.541263192777391;0.46091382143628346
6895;2019-02-26 11:55:37.882;802;211;190;188;176;40;211;28;41;34;597;587;42;107;263;265;268;212;216;214;210;27;561;357;369;132;362;273;560;333.0;114.0;794.0;178.0;137.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30600.828125;10993.546875;0.0;2113.015625;413.0;104128;;;Calculated values ==>;1551178537.882;353.36;294.26000000000005;292.16;291.96000000000004;290.76000000000005;277.16;274.0616903277293;294.26000000000005;275.96000000000004;277.26000000000005;276.56;332.86;331.86;277.36;283.86;299.46000000000004;299.66;299.96000000000004;294.36;294.56;294.16;;314.46000000000004;275.86;240.83765695389522;264.2163659402789;274.0616903277293;294.76000000000005;5610000.0;3570000.0000000005;3690000.0;1320000.0;3620000.0000000005;2730000.0;5600000.0;0.0555;0.019;0.13233333333333333;0.029666666666666668;0.022833333333333334;0.07833333333333334;;10993.546875;0.0;2113.015625;30600.828125;513715.3548483457;417494.536097117;252533.92740366157;251732.10483551773;247168.30823899395;430346.717906069;459692.8932557732;452948.24331024045;473145.2311080622;515127.4559025372;514086.18914047716;453076.37563387153;461173.537467243;467648.2160412544;468605.2049603933;432688.7580828104;417821.2563722145;460103.9485977768;459555.5943475005;;173531.66647045466;472465.0996282349;202141.71403072058;216830.50814155658;274.02560313350233;3784751.2954719565;1546313.2504832037;232198.89082532984;0.0;0;251;221;0;0;0;0;10;85;91;1523090249709.573;557228829779.4198;1059313626895.2892;33190.06404132313;8019.593772726259;282.4825325013212;19013.465086132273;2980192.3729804964;1197455.7839037427;42152.57413493314;1513657.5348179974;4.616435883373919;0.28525600088697056
6896;2019-02-26 11:56:37.863;796;209;190;190;176;38;211;27;44;33;617;605;46;108;262;266;268;210;216;214;210;25;581;356;369;129;361;262;575;324.0;110.0;1061.0;264.0;137.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;39153.05078125;19873.529296875;0.0;2032.6667480468802;417.0;104129;;;Calculated values ==>;1551178597.863;352.76;294.06;292.16;292.16;290.76000000000005;276.96000000000004;273.955091788801;294.26000000000005;275.86;277.56;276.46000000000004;334.86;333.66;277.76000000000005;283.96000000000004;299.36;299.76000000000005;299.96000000000004;294.16;294.56;294.16;;314.86;275.66;240.16925963744896;262.7682575881327;273.955091788801;294.76000000000005;5810000.0;3560000.0;3690000.0;1290000.0;3610000.0;2620000.0;5750000.0;0.054000000000000006;0.018333333333333333;0.17683333333333331;0.044000000000000004;0.022833333333333334;0.07683333333333334;;19873.529296875;0.0;2032.6667480468802;39153.05078125;511265.50750779855;410807.08112801187;251724.06246306523;251724.06246306523;246530.69683437527;430412.23801567365;459692.8932557732;455198.0039910322;473438.18344108673;518132.5495071774;516895.5113133383;455446.31145101093;462960.61521108815;467659.9626277319;468871.7681886195;427530.0563239083;411212.7896738466;460103.9485977768;459555.5943475005;;175203.01333496982;472664.2518820126;201848.3546691015;216670.41967511678;273.9068225350357;3785332.3937229216;1546570.394662956;232233.42723841267;0.0;0;252;221;0;0;0;0;10;85;91;1523311579599.376;557307104984.3501;1059474076070.1464;44800.66298842807;11915.899477368088;299.1498885844646;18661.677587328148;2980842.0898963027;1197621.8604064607;42157.41953690787;1513971.3949194814;3.4546111879269747;0.24371982528980538
6897;2019-02-26 11:57:37.873;791;209;194;193;181;38;211;28;40;33;641;625;41;83;262;266;268;211;216;214;210;26;579;358;369;126;363;251;574;332.0;109.0;951.0;228.0;137.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;39182.38671875;19863.58984375;0.0;1959.34020996094;404.0;104130;;;Calculated values ==>;1551178657.873;352.26;294.06;292.56;292.46000000000004;291.26000000000005;276.96000000000004;274.1680685717883;294.26000000000005;275.96000000000004;277.16;276.46000000000004;337.26;335.66;277.26000000000005;281.46000000000004;299.36;299.76000000000005;299.96000000000004;294.26000000000005;294.56;294.16;;313.56;275.76000000000005;239.4893008659735;261.27494424493943;274.1680685717883;294.76000000000005;5790000.0;3579999.9999999995;3690000.0;1260000.0;3629999.9999999995;2510000.0;5740000.0;0.05533333333333333;0.018166666666666668;0.1585;0.038;0.022833333333333334;0.07816666666666666;;19863.58984375;0.0;1959.34020996094;39182.38671875;510812.9500904827;411246.2884340282;253360.40669193043;252959.49714762432;248376.83377188267;430280.9020939914;459692.8932557732;456526.4074851547;473826.37876616616;521503.3238000297;519869.651669046;456647.6984805424;461665.20015742414;467377.75337343523;468593.9392970479;428071.49527641985;412039.8578561716;460103.9485977768;459555.5943475005;;169771.2103021376;473152.3030481019;202394.70929485813;217282.3437157513;274.1285546724212;3785985.2978345365;1546901.5925128518;232266.69950751154;0.0;0;252;221;0;0;0;0;10;85;91;1523533016499.3408;557383617734.3379;1059628001720.122;40279.87416316201;10288.788562623264;291.24141313450974;18937.692424381727;2981551.212539866;1197806.9303132757;42162.340284409336;1514284.7752242098;3.19836045808306;0.21512916584000444
6898;2019-02-26 11:58:37.863;796;213;195;194;182;37;211;28;22;33;655;636;28;75;262;266;268;215;216;214;210;27;581;358;369;123;363;244;576;335.0;112.0;976.0;217.0;137.0;0;0;1;1;1;0;0;0;0;0;1;0;0;0;0;38006.23828125;20028.130859375;0.0;697.1083984375;396.0;104131;;;Calculated values ==>;1551178717.863;352.76;294.46000000000004;292.66;292.56;291.36;276.86;274.1680685717883;294.26000000000005;275.96000000000004;275.36;276.46000000000004;338.66;336.76000000000005;275.96000000000004;280.66;299.36;299.76000000000005;299.96000000000004;294.66;294.56;294.16;;312.76000000000005;275.86;238.79729159403252;260.2995467637923;274.1680685717883;294.76000000000005;5810000.0;3579999.9999999995;3690000.0;1230000.0;3629999.9999999995;2440000.0;5760000.0;0.05583333333333333;0.018666666666666668;0.16266666666666665;0.036166666666666666;0.022833333333333334;0.07866666666666666;;20028.130859375;0.0;697.1083984375;38006.23828125;511265.50750779855;411975.8070280058;253650.9047824938;253248.80892852604;248654.1258737457;430280.9020939914;459692.8932557732;455500.22055153846;474212.7290111756;523494.6699160674;521565.50222373114;456224.1462691358;461791.4833051061;467377.75337343523;468593.9392970479;427530.0563239083;412750.9673870781;460103.9485977768;459555.5943475005;;166428.6587063909;473637.5770575189;202414.74229298247;217286.25555794657;274.13633919862076;3786628.4291698816;1547233.9681135963;232288.83288973974;0.0;0;252;221;0;0;0;0;10;85;91;1523754379599.376;557458305284.3497;1059776476970.1455;41168.57113005844;9809.2258573174;275.87632682083097;19058.521318111572;2982229.8364612437;1197974.3858528929;42167.06547791285;1514601.357566262;3.392587837354092;0.22581374961578884
6899;2019-02-26 11:59:37.874;808;214;195;194;181;38;212;28;9;35;652;634;15;53;263;266;268;216;216;214;210;27;567;359;369;135;364;248;567;328.0;110.0;880.0;228.0;137.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30082.58203125;11329.1591796875;0.0;1107.10070800781;394.0;104132;;;Calculated values ==>;1551178777.874;353.96000000000004;294.56;292.66;292.56;291.26000000000005;276.96000000000004;274.27422755570615;294.36;275.96000000000004;274.06;276.66;338.36;336.56;274.66;278.46000000000004;299.46000000000004;299.76000000000005;299.96000000000004;294.76000000000005;294.56;294.16;;312.56;275.86;241.49495122638035;260.85938512811435;274.27422755570615;294.76000000000005;5670000.0;3590000.0;3690000.0;1350000.0;3640000.0;2480000.0;5670000.0;0.05466666666666666;0.018333333333333333;0.14666666666666667;0.038;0.022833333333333334;0.0775;;11329.1591796875;0.0;1107.10070800781;30082.58203125;513946.8735352883;415929.6988632896;254174.03476074056;253761.5890112568;248694.53612232546;430214.79039162316;459830.0513877017;453236.29401887336;472851.2559263234;522867.70544002997;521034.9170001592;453975.09835981485;458574.57247657597;467365.9715764312;468454.6555809868;431197.38323769503;416612.76101829234;460103.9485977768;459555.5943475005;;165593.03060630985;472070.4381999017;202634.10731431236;217818.98916412023;274.226128350193;3787195.9400318847;1547495.3267715739;232303.87072209656;0.0;0;252;221;0;0;0;0;10;85;91;1523975820189.9531;557535719474.5515;1059924104030.5303;36754.98738333561;10238.580573652394;267.38474068904935;18734.58690171197;2982879.318500429;1198141.481535513;42171.59348346942;1514916.3578750524;5.3067031563634615;0.3546237048878458
6900;2019-02-26 12:00:37.854;815;211;192;191;179;37;212;28;18;35;639;624;24;71;262;266;268;213;216;214;210;26;565;355;369;140;360;262;565;314.0;112.0;171.0;92.0;137.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29997.619140625;11223.9140625;0.0;1173.791015625;410.0;104133;;;Calculated values ==>;1551178837.854;354.66;294.26000000000005;292.36;292.26000000000005;291.06;276.86;273.8482719121499;294.36;275.96000000000004;274.96000000000004;276.66;337.06;335.56;275.56;280.26000000000005;299.36;299.76000000000005;299.96000000000004;294.46000000000004;294.56;294.16;;314.16;275.76000000000005;242.56692532238324;262.7682575881327;273.8482719121499;294.76000000000005;5650000.0;3550000.0;3690000.0;1400000.0;3600000.0;2620000.0;5650000.0;0.052333333333333336;0.018666666666666668;0.0285;0.015333333333333334;0.022833333333333334;0.07516666666666667;;11223.9140625;0.0;1173.791015625;29997.619140625;514975.10637191427;415646.3395209693;253060.78858263494;252656.8333273466;248045.77272779553;430477.46260093397;459830.0513877017;451930.5317933771;472195.2020149266;520396.7622676537;518853.48623644386;452691.3469457749;458516.9691769036;467800.68358461093;469010.3157840944;431699.46375523135;416334.24253267766;460103.9485977768;459555.5943475005;;172278.17009871884;471309.8407669174;201568.5813753308;217210.3383318733;273.79320008913805;3787696.441485695;1547683.206401226;232322.87181732254;0.0;0;252;221;0;0;0;0;10;85;91;1524197146390.0234;557618191974.5778;1060077053030.5789;7135.315586914319;4136.032644004328;286.8174628210023;18216.285077174645;2983244.949107789;1198261.2300495503;42176.21029571624;1515224.1791669966;2.4016098611225645;0.08185162786279623
6901;2019-02-26 12:01:37.865;810;209;192;191;177;36;212;26;28;35;636;619;32;80;261;267;268;209;216;214;210;24;565;353;369;142;358;267;565;296.0;113.0;439.0;121.0;137.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29914.1875;11176.53515625;0.0;1185.37219238281;419.0;104134;;;Calculated values ==>;1551178897.865;354.16;294.06;292.36;292.26000000000005;290.86;276.76000000000005;273.6339639331285;294.36;275.76000000000005;275.96000000000004;276.66;336.76000000000005;335.06;276.36;281.16;299.26000000000005;299.86;299.96000000000004;294.06;294.56;294.16;;315.06;275.56;242.98782864720522;263.43189868330234;273.6339639331285;294.76000000000005;5650000.0;3529999.9999999995;3690000.0;1420000.0;3579999.9999999995;2670000.0;5650000.0;0.04933333333333333;0.01883333333333333;0.07316666666666666;0.020166666666666666;0.022833333333333334;0.07216666666666667;;11176.53515625;0.0;1185.37219238281;29914.1875;514361.2188500132;414943.9428270978;253060.78858263494;252656.8333273466;247313.7129845683;430607.02586249536;459830.0513877017;452328.65360515594;471931.263865096;519674.9237228913;517919.15699123335;452838.48027354735;458819.922122249;467952.98239612073;469413.4568922692;431699.46375523135;414943.9428270978;460103.9485977768;459555.5943475005;;176038.69501535743;470845.5270076962;201030.38303225438;217492.65915327548;273.5739267977078;3788195.798072278;1547869.9110340357;232342.53511497285;0.0;0;252;221;0;0;0;0;10;85;91;1524418586979.7207;557702807484.4622;1060235782125.3619;18386.656796917294;5441.27207017141;315.5623108131822;17468.875156516573;2983457.671202599;1198341.0555540526;42181.231047458765;1515521.6100208657;3.366176849644538;0.1733117155818844
