;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6902;2019-02-26 12:02:37.855;797;205;191;190;179;36;212;25;35;34;631;612;38;96;261;267;268;206;216;214;210;24;566;353;369;134;358;269;566;300.0;113.0;576.0;177.0;137.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30752.248046875;11193.66796875;0.0;2047.08093261719;425.0;104135;;;Calculated values ==>;1551178957.855;352.86;293.66;292.26000000000005;292.16;291.06;276.76000000000005;273.6339639331285;294.36;275.66;276.66;276.56;336.26000000000005;334.36;276.96000000000004;282.76000000000005;299.26000000000005;299.86;299.96000000000004;293.76000000000005;294.56;294.16;;315.66;275.56;241.2770596917726;263.6948088759802;273.6339639331285;294.76000000000005;5660000.0;3529999.9999999995;3690000.0;1340000.0;3579999.9999999995;2690000.0;5660000.0;0.05;0.01883333333333333;0.096;0.029500000000000002;0.022833333333333334;0.07283333333333333;;11193.66796875;0.0;2047.08093261719;30752.248046875;512674.84360339725;413081.61415783793;252601.19691996908;252201.70699163104;248000.80546009794;430607.02586249536;459830.0513877017;452873.9678736973;472884.4304738556;518992.4008983268;517026.1369912208;453256.06605259806;460454.98036258493;467952.98239612073;469413.4568922692;431449.05723845185;413456.12472789927;460103.9485977768;459555.5943475005;;178545.77502346144;471909.57779161324;201019.99339186333;217190.75971531984;273.5698604021601;3788701.2674429775;1548056.2983237137;232369.46773483392;0.0;0;252;221;0;0;0;0;10;85;92;1524639950079.7559;557785593684.4753;1060396555325.3875;24177.98155025606;7991.242739792622;338.86689561540686;17652.238789043822;2983812.317404662;1198452.9745212162;42186.683715250416;1515814.2371911337;3.7883302786240853;0.2296455746049243
6903;2019-02-26 12:03:37.895;785;204;191;191;180;36;212;25;38;32;620;605;41;114;261;267;268;205;216;214;210;23;570;354;369;129;359;269;570;289.0;109.0;414.0;231.0;137.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30816.89453125;11258.3056640625;0.0;2058.09594726562;430.0;104136;;;Calculated values ==>;1551179017.895;351.66;293.56;292.26000000000005;292.26000000000005;291.16;276.76000000000005;273.7412296467126;294.36;275.66;276.96000000000004;276.36;335.16;333.66;277.26000000000005;284.56;299.26000000000005;299.86;299.96000000000004;293.66;294.56;294.16;;316.16;275.46000000000004;240.16925963744896;263.6948088759802;273.7412296467126;294.76000000000005;5700000.0;3540000.0;3690000.0;1290000.0;3590000.0;2690000.0;5700000.0;0.04816666666666667;0.018166666666666668;0.06899999999999999;0.0385;0.022833333333333334;0.07100000000000001;;11258.3056640625;0.0;2058.09594726562;30816.89453125;510843.1339393564;410983.55019309145;252381.83822587095;252381.83822587095;248188.8936744402;430542.39183029096;459830.0513877017;453256.06605259806;473341.49414492835;517854.50711813476;516300.7342995426;453637.1052473653;462625.91658139706;467812.53341307805;469275.61845933116;430434.5758473321;411386.07775348943;460103.9485977768;459555.5943475005;;180635.0508419939;472470.6178721596;201231.56051236283;217681.29771130794;273.6570693884084;3789214.6856815945;1548243.5228370551;232403.70034868276;0.0;0;252;221;0;0;0;0;10;85;92;1524861497679.615;557864546284.4252;1060558062925.2848;17389.690882276227;10442.703708352174;346.04771537147474;17173.07506116967;2984158.945606226;1198606.6931523334;42192.395142086185;1516104.6416136667;3.4056886155032675;0.22050415107332608
6904;2019-02-26 12:04:37.866;778;208;192;192;182;38;212;26;36;31;630;614;38;98;261;267;268;210;216;214;210;24;592;359;369;125;364;243;588;296.0;86.0;860.0;360.0;137.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;39388.56640625;20371.609375;0.0;1863.81506347656;429.0;104137;;;Calculated values ==>;1551179077.866;350.96000000000004;293.96000000000004;292.36;292.36;291.36;276.96000000000004;274.27422755570615;294.36;275.76000000000005;276.76000000000005;276.26000000000005;336.16;334.56;276.96000000000004;282.96000000000004;299.26000000000005;299.86;299.96000000000004;294.16;294.56;294.16;;316.06;275.56;239.25999513918347;260.1585393101385;274.27422755570615;294.76000000000005;5920000.0;3590000.0;3690000.0;1250000.0;3640000.0;2430000.0;5880000.0;0.04933333333333333;0.014333333333333333;0.14333333333333334;0.060000000000000005;0.022833333333333334;0.07216666666666667;;20371.609375;0.0;1863.81506347656;39388.56640625;508037.951328906;258376.6300897483;251833.70716599983;251833.70716599983;248129.04362512194;430214.79039162316;459830.0513877017;457346.24252132775;473763.129845022;521037.7362916816;519411.4995272542;457584.88980829704;464603.40050052956;467106.4518600339;468582.79343563836;424432.9169904412;259267.29115539847;460103.9485977768;459555.5943475005;;180217.192455513;473089.87314066343;202598.2048972058;218176.1813656233;274.21219169993327;3789799.4484169837;1548506.978063919;232436.36714382903;0.0;0;252;222;0;0;0;0;10;85;92;1525082790669.4531;557940709454.3695;1060711588685.1725;36513.88539279081;16229.500094607458;2367.3739703022793;17419.547636858802;2984607.92496323;1198828.8540874857;42214.9960603907;1516392.7741378758;3.2619259099480766;0.24493941916177128
6905;2019-02-26 12:05:37.856;785;214;195;194;183;42;212;28;34;32;639;622;34;79;264;265;268;215;216;214;210;27;573;362;369;129;367;243;573;293.0;86.0;837.0;231.0;137.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30294.693359375;11489.5126953125;0.0;1111.42639160156;421.0;104138;;;Calculated values ==>;1551179137.856;351.66;294.56;292.66;292.56;291.46000000000004;277.36;274.5913991737795;294.36;275.96000000000004;276.56;276.36;337.06;335.36;276.56;281.06;299.56;299.66;299.96000000000004;294.66;294.56;294.16;;315.26000000000005;275.86;240.16925963744896;260.1585393101385;274.5913991737795;294.76000000000005;5730000.0;3620000.0000000005;3690000.0;1290000.0;3670000.0000000005;2430000.0;5730000.0;0.04883333333333333;0.014333333333333333;0.13949999999999999;0.0385;0.022833333333333334;0.07166666666666667;;11489.5126953125;0.0;1111.42639160156;30294.693359375;510583.1479291239;413597.18279247923;253822.11113379887;253416.69641017896;249160.6661962738;430014.67791919125;459830.0513877017;457107.2585312382;473341.49414492835;521951.6524407977;520224.86323914194;457107.2585312382;462408.3372994671;467071.00097845966;467906.3786984534;429659.69336707785;413966.839090759;460103.9485977768;459555.5943475005;;176874.38241465177;472857.82487454545;203459.2971212006;219505.12391126098;274.5596849785445;3790380.045466151;1548772.4431629889;232461.1566903455;0.0;0;252;222;0;0;0;0;10;85;92;1525304153769.4883;558016896754.3816;1060857364385.1957;35383.89061670024;10371.843318503777;224.93091129390365;17203.617047930496;2985206.9732387154;1199050.4950029866;42236.595000650654;1516681.252422566;5.014251831440453;0.34500717124944735
6906;2019-02-26 12:06:37.887;800;211;193;192;181;42;212;28;39;34;639;621;40;86;264;264;268;212;216;214;210;28;571;358;369;137;363;260;571;259.0;85.0;653.0;163.0;137.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30103.744140625;11296.677734375;0.0;1151.14428710938;427.0;104139;;;Calculated values ==>;1551179197.887;353.16;294.26000000000005;292.46000000000004;292.36;291.26000000000005;277.36;274.1680685717883;294.36;275.96000000000004;277.06;276.56;337.06;335.26000000000005;277.16;281.76000000000005;299.56;299.56;299.96000000000004;294.36;294.56;294.16;;315.86;275.96000000000004;241.92719264551067;262.5002047102346;274.1680685717883;294.76000000000005;5710000.0;3579999.9999999995;3690000.0;1370000.0;3629999.9999999995;2600000.0;5710000.0;0.043166666666666666;0.014166666666666666;0.10883333333333334;0.027166666666666665;0.022833333333333334;0.066;;11296.677734375;0.0;1151.14428710938;30103.744140625;512619.7863459954;413287.03664204053;253126.09222421964;252725.2952970939;248511.7181970623;430280.9020939914;459830.0513877017;454911.96588120144;472491.6353866644;520561.314702642;518711.66805762186;455036.06532937;460641.63815180265;467636.5908648188;468337.84182631987;430177.64931253897;413659.9853182301;460103.9485977768;459555.5943475005;;179381.48055642567;471904.2073218062;202407.3524162282;219953.98714778078;274.1334677200626;3790883.625828631;1548962.4261908797;232480.02118766832;0.0;0;252;222;0;0;0;0;10;85;92;1525525668159.995;558096737984.5642;1061008342350.541;27480.91876543792;7321.331224934869;234.0002399193754;15813.7060751815;2985731.117319362;1199198.0143034654;42240.421402873086;1516956.5389404742;4.0850484701427225;0.2581063252292015
6907;2019-02-26 12:07:37.847;805;209;193;192;180;41;212;28;44;35;640;620;46;93;263;264;268;210;216;214;211;28;572;357;369;141;362;268;572;259.0;109.0;619.0;138.0;137.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30153.1484375;11360.79296875;0.0;1174.12097167969;432.0;104140;;;Calculated values ==>;1551179257.847;353.66;294.06;292.46000000000004;292.36;291.16;277.26000000000005;274.0616903277293;294.36;275.96000000000004;277.56;276.66;337.16;335.16;277.76000000000005;282.46000000000004;299.46000000000004;299.56;299.96000000000004;294.16;294.56;294.26000000000005;;316.36;275.96000000000004;242.77792619122317;263.56353331371673;274.0616903277293;294.76000000000005;5720000.0;3570000.0000000005;3690000.0;1410000.0;3620000.0000000005;2680000.0;5720000.0;0.043166666666666666;0.018166666666666668;0.10316666666666667;0.023;0.022833333333333334;0.066;;11360.79296875;0.0;1174.12097167969;30153.1484375;513153.79595891706;412106.16055564437;253070.23805554165;252670.50696234108;248099.79171437834;430346.717906069;459830.0513877017;454187.15326228563;472063.34231996303;520005.07759594533;517938.54112884554;454439.26461370324;460246.1326080571;467648.2160412544;468477.33990780584;429919.3618323714;412493.9136223494;460103.9485977768;459692.8932557732;;181470.77258748977;471373.7779470034;202140.82161959552;219760.34195223346;274.02525587940727;3791385.431837925;1549151.1125712716;232499.38547995323;0.0;0;252;222;0;0;0;0;10;85;92;1525746920559.256;558180082384.2859;1061166636750.0123;26002.779881137532;6192.35799553038;316.5623091487331;15835.548386033623;2986176.5176749364;1199310.5533038755;42245.006365419176;1517220.1068975793;3.8570068212365367;0.23130529672797473
6908;2019-02-26 12:08:37.877;800;206;195;193;180;39;212;28;47;35;640;620;50;95;263;265;268;207;216;214;211;27;574;356;369;138;362;274;574;249.0;108.0;894.0;176.0;137.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;31146.666015625;11301.611328125;0.0;2311.8515625;435.0;104141;;;Calculated values ==>;1551179317.877;353.16;293.76000000000005;292.66;292.46000000000004;291.16;277.06;273.955091788801;294.36;275.96000000000004;277.86;276.66;337.16;335.16;278.16;282.66;299.46000000000004;299.66;299.96000000000004;293.86;294.56;294.26000000000005;;316.66;275.86;242.14157278889297;264.3458800820626;273.955091788801;294.76000000000005;5740000.0;3560000.0;3690000.0;1380000.0;3620000.0000000005;2740000.0;5740000.0;0.0415;0.018000000000000002;0.149;0.029333333333333333;0.022833333333333334;0.06433333333333334;;11301.611328125;0.0;2311.8515625;31146.666015625;512363.9051655121;410013.1386123279;253764.7012984487;252959.49714762432;248011.50083032323;430412.23801567365;459830.0513877017;453543.8649539656;472458.26935960614;519508.6859723283;517433.5003901669;453926.760543954;459552.89120060037;467648.2160412544;468744.2255440732;429398.62339265976;410430.23687988135;460103.9485977768;459692.8932557732;;182724.36793118677;471673.81221397576;201867.58522771936;220287.02797821138;273.91431669512264;3791896.5190427145;1549340.0603677572;232528.44977605852;0.0;0;252;222;0;0;0;0;10;86;92;1525968431260.0303;558263824234.5786;1061329318050.5809;37499.765679210686;7914.315991596855;341.4309572300114;15401.777332856476;2986705.970150396;1199428.1676986543;42250.492384296784;1517480.5481016708;4.492412434092019;0.3022215533455662
6909;2019-02-26 12:09:37.878;791;211;197;196;183;39;212;28;40;34;633;615;43;90;263;265;268;213;216;214;211;26;592;361;369;131;366;251;587;270.0;110.0;1178.0;314.0;137.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;39528.2421875;20308.21484375;0.0;1910.04406738281;428.0;104142;;;Calculated values ==>;1551179377.878;352.26;294.26000000000005;292.86;292.76000000000005;291.46000000000004;277.06;274.4858918419099;294.36;275.96000000000004;277.16;276.56;336.46000000000004;334.66;277.46000000000004;282.16;299.46000000000004;299.66;299.96000000000004;294.46000000000004;294.56;294.26000000000005;;315.96000000000004;275.76000000000005;240.61611355647437;261.27494424493943;274.4858918419099;294.76000000000005;5920000.0;3610000.0;3690000.0;1310000.0;3660000.0;2510000.0;5870000.0;0.045000000000000005;0.018333333333333333;0.19633333333333333;0.052333333333333336;0.022833333333333334;0.06783333333333334;;20308.21484375;0.0;1910.04406738281;39528.2421875;509684.4772953869;405935.55850378785;253838.91416064493;253441.88933029122;248532.56084899092;430081.6785162784;459830.0513877017;456526.4074851547;473275.31562819314;520686.74918505904;518847.5178876695;456890.0076126557;462488.06368722307;467082.695243512;468046.64453070954;424432.9169904412;406902.6083803825;460103.9485977768;459692.8932557732;;179799.33570027514;472499.14586990676;203142.24347732586;220207.2161643399;274.43237214668204;3792485.486426322;1549603.4799757916;232563.63282597277;0.0;0;253;222;0;0;0;0;10;86;92;1526189834949.763;558344525579.4811;1061486820675.3906;49747.757533537064;14096.344558545066;321.3889911844102;16245.111762702227;2987433.0449606692;1199611.5929267202;42256.015975918555;1517744.2765725497;3.6191225949607495;0.27654691194562353
6910;2019-02-26 12:10:37.848;795;214;197;196;184;41;212;28;32;34;633;617;35;81;265;264;269;216;216;214;211;28;588;362;369;129;367;243;583;256.0;111.0;790.0;217.0;137.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;39386.23828125;20193.01953125;0.0;1869.11572265625;417.0;104143;;;Calculated values ==>;1551179437.848;352.66;294.56;292.86;292.76000000000005;291.56;277.26000000000005;274.5913991737795;294.36;275.96000000000004;276.36;276.56;336.46000000000004;334.86;276.66;281.26000000000005;299.66;299.56;300.06;294.76000000000005;294.56;294.26000000000005;;314.86;275.96000000000004;240.16925963744896;260.1585393101385;274.5913991737795;294.76000000000005;5880000.0;3620000.0000000005;3690000.0;1290000.0;3670000.0000000005;2430000.0;5830000.0;0.042666666666666665;0.018500000000000003;0.13166666666666668;0.036166666666666666;0.022833333333333334;0.0655;;20193.01953125;0.0;1869.11572265625;39386.23828125;510535.915755011;409287.79445583984;254062.07108020896;253660.85690824766;249073.68386864202;430014.67791919125;459830.0513877017;456867.93431181664;473534.8580475586;521342.4405569226;519716.56947905064;457226.7928333852;462640.5126382615;467201.23176163714;467777.34666785965;425856.8879068894;410139.41029100574;460103.9485977768;459692.8932557732;;175203.01333496982;472954.5886681478;203441.69150131385;221087.9815835241;274.5528812573911;3793142.778286873;1549940.8215072677;232595.110077739;0.0;0;253;222;0;0;0;0;10;86;92;1526411124249.8684;558422486579.5183;1061634946575.4613;33367.78863671621;9747.383114200495;290.7733358938472;15628.621714532315;2988125.3281976427;1199810.191308556;42261.11477797028;1518009.7582110972;2.675831968299188;0.18595012020783
6911;2019-02-26 12:11:37.869;811;216;196;195;182;40;212;29;10;34;636;621;18;75;265;264;269;217;216;214;211;28;587;361;369;125;366;241;582;265.0;110.0;945.0;207.0;137.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;39385.64453125;20239.453125;0.0;1867.94177246094;412.0;104144;;;Calculated values ==>;1551179497.869;354.26;294.76000000000005;292.76000000000005;292.66;291.36;277.16;274.4858918419099;294.36;276.06;274.16;276.56;336.76000000000005;335.26000000000005;274.96000000000004;280.66;299.66;299.56;300.06;294.86;294.56;294.26000000000005;;314.36;275.96000000000004;239.25999513918347;259.87524604437704;274.4858918419099;294.76000000000005;5870000.0;3610000.0;3690000.0;1250000.0;3660000.0;2410000.0;5820000.0;0.04416666666666667;0.018333333333333333;0.1575;0.034499999999999996;0.022833333333333334;0.067;;20239.453125;0.0;1867.94177246094;39385.64453125;512626.17276467796;410584.9928662564;253716.38133455595;253317.38281904632;248388.05564702133;430081.6785162784;459830.0513877017;454549.5216283578;474051.4637773472;521810.07906530204;520288.2659010426;455515.6497885153;462245.56456552166;467342.77449316776;467917.8483940991;426138.19687292073;410994.7368150381;460103.9485977768;459692.8932557732;;173113.83306960555;473474.67390996165;203196.30268557044;220413.3444142048;274.4532951359984;3793799.440393967;1550277.8767069343;232626.26312323514;0.0;0;253;222;0;0;0;0;10;86;92;1526632601739.5305;558498713249.4021;1061780197395.2397;39588.13198348902;9324.603807241496;277.6301010611819;16031.729772385082;2988733.5069899852;1199969.1801592873;42265.85313111437;1518273.6868157776;2.9502388665282133;0.20424265131467137
6912;2019-02-26 12:12:37.879;826;216;198;196;181;39;212;29;6;35;642;627;19;88;265;264;269;217;217;214;211;29;569;358;369;128;363;263;569;263.0;110.0;390.0;138.0;137.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30087.06640625;11271.4150390625;0.0;1217.55432128906;413.0;104145;;;Calculated values ==>;1551179557.879;355.76;294.76000000000005;292.96000000000004;292.76000000000005;291.26000000000005;277.06;274.1680685717883;294.36;276.06;273.76000000000005;276.66;337.36;335.86;275.06;281.96000000000004;299.66;299.56;300.06;294.86;294.56;294.26000000000005;;314.46000000000004;276.06;239.943914813709;262.9017227912062;274.1680685717883;294.86;5690000.0;3579999.9999999995;3690000.0;1280000.0;3629999.9999999995;2630000.0;5690000.0;0.04383333333333333;0.018333333333333333;0.065;0.023;0.022833333333333334;0.06666666666666667;;11271.4150390625;0.0;1217.55432128906;30087.06640625;515991.1901246997;415869.26851227507;408918.82761355897;254469.04542941754;248602.6953624171;430280.9020939914;459830.0513877017;450215.42933890613;473760.833029134;520623.0202126493;519079.11168549594;451881.9987824685;460417.7095151007;467765.86006012256;468337.84182631987;430933.0098892352;416213.52525880537;460103.9485977768;459692.8932557732;;173531.66647045466;473181.52645050455;202395.35551121738;273129.6447062694;274.12880579834797;3794378.476141564;1550540.5110400212;232651.97987609022;0.0;0;253;222;0;0;0;0;10;86;92;1526854038639.4954;558574625899.39;1061931422595.2157;16108.30479879977;6228.081931603605;269.85721822454684;12437.549903300252;2989197.7213192596;1200098.8074747096;42270.416285840074;1518510.9703537035;2.805979648183051;0.17497107366750056
6913;2019-02-26 12:13:37.850;826;214;195;194;179;36;212;28;14;36;652;631;27;85;264;265;269;215;217;214;211;27;571;356;369;137;361;272;571;253.0;111.0;476.0;102.0;137.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30035.865234375;11253.169921875;0.0;1216.39916992188;425.0;104146;;;Calculated values ==>;1551179617.85;355.76;294.56;292.66;292.56;291.06;276.76000000000005;273.955091788801;294.36;275.96000000000004;274.56;276.76000000000005;338.36;336.26000000000005;275.86;281.66;299.56;299.66;300.06;294.66;294.56;294.26000000000005;;315.66;275.86;241.92719264551067;264.08650396036035;273.955091788801;294.86;5710000.0;3560000.0;3690000.0;1370000.0;3610000.0;2720000.0;5710000.0;0.042166666666666665;0.018500000000000003;0.07933333333333333;0.017;0.022833333333333334;0.065;;11253.169921875;0.0;1216.39916992188;30035.865234375;515825.5240863839;414392.8819201362;253937.9774112232;253530.27943955857;247779.05387064497;430412.23801567365;459830.0513877017;449622.88180990046;472687.3056196521;520915.74344800285;518742.3582057873;451319.1381819673;458639.2420625065;467917.8483940991;468744.2255440732;430423.27530117426;414753.1347757439;460103.9485977768;459692.8932557732;;178545.77502346144;471806.2409394271;201864.1136887688;220156.72735537455;273.9129639028941;3794879.2584097283;1550728.1251905358;232672.2530184117;0.0;0;253;222;0;0;0;0;10;86;92;1527075331629.3335;558654087474.3319;1062091845020.0984;19655.528937609775;4589.016163261193;289.8975997204621;15569.850783525912;2989495.6092180703;1200188.9063899003;42275.07865475152;1518744.2525516702;3.216173164355775;0.17137020782789766
6914;2019-02-26 12:14:37.880;813;212;194;194;180;35;212;26;23;36;660;636;33;81;263;265;269;213;217;215;211;25;583;355;369;140;360;266;575;268.0;87.0;811.0;179.0;137.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;40854.21484375;22538.92578125;0.0;1166.54870605469;430.0;104147;;;Calculated values ==>;1551179677.88;354.46000000000004;294.36;292.56;292.56;291.16;276.66;273.8482719121499;294.36;275.76000000000005;275.46000000000004;276.76000000000005;339.16;336.76000000000005;276.46000000000004;281.26000000000005;299.46000000000004;299.66;300.06;294.46000000000004;294.66;294.26000000000005;;316.16;275.66;242.56692532238324;263.299902668528;273.8482719121499;294.86;5830000.0;3550000.0;3690000.0;1400000.0;3600000.0;2660000.0;5750000.0;0.04466666666666667;0.0145;0.13516666666666666;0.029833333333333333;0.022833333333333334;0.0675;;22538.92578125;0.0;1166.54870605469;40854.21484375;513214.55485579895;412007.5500374451;253304.44562726302;253304.44562726302;247967.6546060511;430477.46260093397;459830.0513877017;451864.8787172118;472293.48310962116;522229.9599144774;519757.7001796505;453138.4146289789;459100.23984408117;467929.4390683793;468883.0007636323;427246.5381593167;412397.05561881437;460240.6892960998;459692.8932557732;;180635.0508419939;471211.3733730803;201555.77547104604;219060.88117821078;273.78820180245475;3795470.3044544454;1551009.8667894453;232692.1208463971;0.0;0;253;223;0;0;0;0;10;86;92;1527296842330.1077;558737229024.6224;1062253325720.6627;33833.44712210673;8044.725337410688;215.31749683728378;16242.660815235462;2989941.573557527;1200294.2402100302;42279.290885633796;1519009.489368052;2.46087252135922;0.16265173978974903
6915;2019-02-26 12:15:37.850;798;213;197;196;182;35;212;27;23;36;656;633;28;52;262;266;269;214;217;215;211;26;590;357;369;140;362;244;585;254.0;108.0;916.0;120.0;137.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38667.45703125;20317.306640625;0.0;1040.10168457031;423.0;104148;;;Calculated values ==>;1551179737.85;352.96000000000004;294.46000000000004;292.86;292.76000000000005;291.36;276.66;274.0616903277293;294.36;275.86;275.46000000000004;276.76000000000005;338.76;336.46000000000004;275.96000000000004;278.36;299.36;299.76000000000005;300.06;294.56;294.66;294.26000000000005;;315.46000000000004;275.76000000000005;242.56692532238324;260.2995467637923;274.0616903277293;294.86;5900000.0;3570000.0000000005;3690000.0;1400000.0;3620000.0000000005;2440000.0;5850000.0;0.042333333333333334;0.018000000000000002;0.15266666666666667;0.02;0.022833333333333334;0.06516666666666666;;20317.306640625;0.0;1040.10168457031;38667.45703125;510740.2444167787;407894.29094597505;253949.84950427813;253550.75500905965;248257.6924915049;430346.717906069;459830.0513877017;455621.1016333866;472293.48310962116;523596.135797626;521260.66050997516;456224.1462691358;459088.7954877297;467518.9863235821;468732.9764279705;425288.99929170596;408346.2808160662;460240.6892960998;459692.8932557732;;177710.07569661198;471309.8407669174;202142.98130894717;220295.25993493275;274.0260962520525;3796132.653710787;1551366.8234907438;232710.50040521138;0.0;0;253;223;0;0;0;0;10;86;92;1527518131629.3335;558821187024.3287;1062406249220.1277;38697.659702864425;5383.337189159405;304.96893256151577;15600.745771408101;2990545.697232676;1200406.0847804332;42283.624438003506;1519274.7184078186;2.8087074369050296;0.17736925422656588
6916;2019-02-26 12:16:37.861;801;217;198;197;184;36;212;28;22;36;633;618;25;43;263;266;269;220;217;215;211;28;574;358;369;139;362;244;574;266.0;87.0;952.0;54.0;137.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30309.84375;11527.4775390625;0.0;1058.42651367188;411.0;104149;;;Calculated values ==>;1551179797.861;353.26;294.86;292.96000000000004;292.86;291.56;276.76000000000005;274.1680685717883;294.36;275.96000000000004;275.36;276.76000000000005;336.46000000000004;334.96000000000004;275.66;277.46000000000004;299.46000000000004;299.76000000000005;300.06;295.16;294.66;294.26000000000005;;314.26000000000005;275.96000000000004;242.35481222062532;260.2995467637923;274.1680685717883;294.86;5740000.0;3579999.9999999995;3690000.0;1390000.0;3620000.0000000005;2440000.0;5740000.0;0.044333333333333336;0.0145;0.15866666666666665;0.009000000000000001;0.022833333333333334;0.06716666666666667;;11527.4775390625;0.0;1058.42651367188;30309.84375;512488.03262374934;414302.69491876307;254999.13176056792;254583.9325906361;249486.8254721426;430280.9020939914;459830.0513877017;455500.22055153846;472424.9728513876;521260.66050997516;519735.43293622404;455862.59019047953;458020.164381217;467648.2160412544;468593.9392970479;429648.5781094031;415376.3594777198;460240.6892960998;459692.8932557732;;172696.00095264515;471639.4363266047;202463.07465550842;220322.72682273708;274.15511626255045;3796707.5699341167;1551632.2453446866;232727.99134632706;0.0;0;253;223;0;0;0;0;10;86;92;1527739572219.9106;558904902369.5469;1062552676060.5093;40148.5604821701;2422.587255039867;206.9471701594074;16077.696178752258;2991202.869528767;1200471.146076689;42287.89118763134;1519538.7538223777;4.676326058066109;0.2686795481222407
6917;2019-02-26 12:17:37.881;811;218;192;191;180;36;212;27;28;36;616;604;32;67;263;266;269;220;217;215;211;27;573;356;369;137;361;261;573;244.0;85.0;722.0;0.0;137.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30199.103515625;11372.8291015625;0.0;1158.43444824219;419.0;104150;;;Calculated values ==>;1551179857.881;354.26;294.96000000000004;292.36;292.26000000000005;291.16;276.76000000000005;273.955091788801;294.36;275.86;275.96000000000004;276.76000000000005;334.76000000000005;333.56;276.36;279.86;299.46000000000004;299.76000000000005;300.06;295.16;294.66;294.26000000000005;;315.06;275.86;241.92719264551067;262.63441904999945;273.955091788801;294.86;5730000.0;3560000.0;3690000.0;1370000.0;3610000.0;2610000.0;5730000.0;0.04066666666666666;0.014166666666666666;0.12033333333333333;0.0;0.022833333333333334;0.0635;;11372.8291015625;0.0;1158.43444824219;30199.103515625;513811.1386399701;415050.8855221606;252616.02968544755;252220.55309510816;248055.54588297528;430412.23801567365;459830.0513877017;453368.29725579347;472687.3056196521;518113.4542753212;516877.16976015334;453870.04285650403;458189.7716215503;467788.9545893743;468871.7681886195;429908.18271810864;415754.20163004415;460240.6892960998;459692.8932557732;;176038.69501535743;471806.2409394271;201972.2588119733;220182.74860112282;273.955091788801;3797211.979241579;1551823.1448452605;232746.47134561758;0.0;0;253;223;0;0;0;0;10;86;92;1527961046019.8403;558987729969.5205;1062704226560.461;30251.323292739693;0.0;200.51473208091366;15208.894185570298;2991789.7307819375;1200491.341033217;42291.28783532089;1519799.5623158596;3.643745263908568;0.17442696295871352
6918;2019-02-26 12:18:37.832;811;217;193;192;181;36;213;26;33;35;621;604;38;77;262;267;269;218;217;215;211;26;572;356;369;135;361;267;571;250.0;86.0;710.0;90.0;137.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30054.45703125;11343.951171875;0.0;1197.76208496094;427.0;104151;;;Calculated values ==>;1551179917.832;354.26;294.86;292.46000000000004;292.36;291.26000000000005;276.76000000000005;273.955091788801;294.46000000000004;275.76000000000005;276.46000000000004;276.66;335.26000000000005;333.56;276.96000000000004;280.86;299.36;299.86;300.06;294.96000000000004;294.66;294.26000000000005;;315.86;275.76000000000005;241.49495122638035;263.43189868330234;273.955091788801;294.86;5720000.0;3560000.0;3690000.0;1350000.0;3610000.0;2670000.0;5710000.0;0.041666666666666664;0.014333333333333333;0.11833333333333333;0.015000000000000001;0.022833333333333334;0.0645;;11343.951171875;0.0;1197.76208496094;30054.45703125;513895.42187779996;415461.94819717394;253126.09222421964;252725.2952970939;248511.7181970623;430412.23801567365;459967.0695638515;452965.6386944178;472851.2559263234;518125.87169197097;516367.4343518838;453599.6757699563;458452.8218717448;467659.9626277319;468999.21857833967;430166.40845702443;415810.76544706273;460240.6892960998;459692.8932557732;;179381.48055642567;471972.7596631712;201896.95913227453;220032.3369968649;273.9257619336232;3797713.6821869747;1552012.2967471508;232766.0902814931;0.0;0;253;223;0;0;0;0;10;86;92;1528182265209.7488;559069263329.4868;1062862497200.3956;29709.793748186952;4051.13700796345;205.7642164761177;15458.105878699584;2992288.998688359;1200525.0729380315;42294.670728270175;1520054.9119436503;3.9408332688826873;0.22678085099614345
6919;2019-02-26 12:19:37.852;802;214;195;194;180;36;213;26;38;35;634;610;43;79;262;267;269;215;217;215;211;26;572;357;369;133;362;271;572;255.0;87.0;1008.0;106.0;138.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30111.08984375;11284.025390625;0.0;1224.50231933594;431.0;104152;;;Calculated values ==>;1551179977.852;353.36;294.56;292.66;292.56;291.16;276.76000000000005;274.0616903277293;294.46000000000004;275.76000000000005;276.96000000000004;276.66;336.56;334.16;277.46000000000004;281.06;299.36;299.86;300.06;294.66;294.66;294.26000000000005;;316.26000000000005;275.76000000000005;241.05796691057077;263.95629194202945;274.0616903277293;294.86;5720000.0;3570000.0000000005;3690000.0;1330000.0;3620000.0000000005;2710000.0;5720000.0;0.042499999999999996;0.0145;0.168;0.017666666666666667;0.023;0.0655;;11284.025390625;0.0;1224.50231933594;30111.08984375;512782.3792698613;413997.43385177746;253879.86823860797;253473.31916534808;248099.79171437834;430346.717906069;459967.0695638515;452910.5548887559;473112.1826642056;519136.3064642012;516649.225173274;453548.40775852394;458059.1371151768;467518.9863235821;468860.654768684;430166.40845702443;414362.3066904215;460240.6892960998;459692.8932557732;;181052.91087944093;472236.3865531139;202166.6710976962;220325.5036815278;274.03531358963727;3798215.228870626;1552200.9260739356;232786.28254670138;0.0;0;253;223;0;0;0;0;10;86;92;1528403739009.6785;559149690129.4613;1063023951000.3444;42124.97247689803;4771.231639712379;229.1594756157428;15678.564017113073;2992887.8212810615;1200598.6171833184;42298.29630049116;1520314.4706834494;5.020888874022036;0.3160313908793535
6920;2019-02-26 12:20:37.872;791;213;197;197;186;36;213;26;41;35;647;620;45;70;262;267;269;214;217;215;211;26;589;356;369;131;361;253;582;246.0;85.0;1172.0;145.0;138.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38632.8828125;20268.78125;0.0;1134.39294433594;429.0;104153;;;Calculated values ==>;1551180037.872;352.26;294.46000000000004;292.86;292.86;291.76000000000005;276.76000000000005;273.955091788801;294.46000000000004;275.76000000000005;277.26000000000005;276.66;337.86;335.16;277.66;280.16;299.36;299.86;300.06;294.56;294.66;294.26000000000005;;316.06;275.76000000000005;240.61611355647437;261.54996906429363;273.955091788801;294.86;5890000.0;3560000.0;3690000.0;1310000.0;3610000.0;2530000.0;5820000.0;0.041;0.014166666666666666;0.19533333333333333;0.024166666666666666;0.023;0.064;;20268.78125;0.0;1134.39294433594;38632.8828125;509945.66850839544;409318.78771956236;254118.67475721712;254118.67475721712;249858.64144031837;430412.23801567365;459967.0695638515;456320.04435671825;473372.2673856561;521952.8908468262;519192.434784519;456806.6196380586;459815.7032248908;467659.9626277319;468999.21857833967;425573.832081235;409747.30472410313;460240.6892960998;459692.8932557732;;180217.192455513;472499.14586990676;201891.2590552339;220660.4865731341;273.92354112666806;3798788.2862647255;1552463.9537758757;232805.94655971258;0.0;0;253;224;0;0;0;0;10;86;92;1528625212809.6082;559228916529.4362;1063181203400.2944;49698.42272888994;6539.6905980212605;224.20913755936834;15298.074027688901;2993653.271305853;1200692.9062878313;42302.07563162367;1520572.6953799576;3.3527922466355427;0.22745580772979174
6921;2019-02-26 12:21:40.853;791;216;200;200;190;36;213;28;42;35;648;621;42;52;262;267;269;218;217;215;211;26;590;357;369;130;362;238;585;237.0;86.0;1265.0;190.0;138.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38796.10546875;20335.359375;0.0;1048.20080566406;416.0;104154;;;Calculated values ==>;1551180100.853;352.26;294.76000000000005;293.16;293.16;292.16;276.76000000000005;274.0616903277293;294.46000000000004;275.96000000000004;277.36;276.66;337.96000000000004;335.26000000000005;277.36;278.36;299.36;299.86;300.06;294.96000000000004;294.66;294.26000000000005;;314.76000000000005;275.76000000000005;240.39332010688793;259.4470641161187;274.0616903277293;294.86;5900000.0;3570000.0000000005;3690000.0;1300000.0;3620000.0000000005;2380000.0;5850000.0;0.0395;0.014333333333333333;0.21083333333333334;0.03166666666666666;0.023;0.0625;;20335.359375;0.0;1048.20080566406;38796.10546875;509858.65661090764;409227.7343440904;255167.32827096648;255167.32827096648;251219.64637840076;430346.717906069;459967.0695638515;458856.3233589525;473501.9964771252;523268.11321253574;520535.43736155116;458856.3233589525;460028.2764986752;467518.9863235821;468860.654768684;425288.99929170596;410081.53943741135;460240.6892960998;459692.8932557732;;174785.17458790913;472630.20280472847;202136.58646964785;221651.8994525331;274.0236078749066;3799465.5855851155;1552819.1328562277;232825.03849538649;0.0;0;253;224;0;0;0;0;10;86;92;1528857612699.4111;559311106734.3665;1063335821755.1633;54125.077860828394;8565.631183944217;217.97359124488932;14877.562112702504;2994561.452956561;1200825.0379920455;42305.94356362634;1520836.6525658113;3.637665762460719;0.260889504472827
6922;2019-02-26 12:22:37.863;805;221;200;198;191;37;213;29;45;35;636;615;44;62;263;268;269;223;217;215;211;28;578;358;369;129;363;254;577;245.0;86.0;732.0;69.0;138.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30300.818359375;11534.68359375;0.0;1151.70959472656;417.0;104155;;;Calculated values ==>;1551180157.863;353.66;295.26000000000005;293.16;292.96000000000004;292.26000000000005;276.86;274.1680685717883;294.46000000000004;276.06;277.66;276.66;336.76000000000005;334.66;277.56;279.36;299.46000000000004;299.96000000000004;300.06;295.46000000000004;294.66;294.26000000000005;;314.86;275.96000000000004;240.16925963744896;261.6868853414304;274.1680685717883;294.86;5780000.0;3579999.9999999995;3690000.0;1290000.0;3629999.9999999995;2540000.0;5770000.0;0.04083333333333334;0.014333333333333333;0.12200000000000001;0.0115;0.023;0.06383333333333334;;11534.68359375;0.0;1151.70959472656;30300.818359375;512644.0813886266;414580.4643492372;255652.78559656738;254818.3210958024;252009.62467357836;430280.9020939914;459967.0695638515;456643.3452794333;473631.5180336029;520746.90185573144;518596.9872708009;456521.5489337401;458700.0814100186;467507.2221363894;468849.6607349397;428595.95315398794;415295.22866853455;460240.6892960998;459692.8932557732;;175203.01333496982;472954.5886681478;202451.76886384218;221620.80361349252;274.1507245055078;3800012.698866613;1553071.48162697;232842.4575081511;0.0;0;253;224;0;0;0;0;10;86;92;1529067979599.376;559384934684.3541;1063476066355.1399;31011.37232270212;3110.7824277495147;190.64371762483196;15196.935055498916;2995235.568098804;1200917.4924836971;42309.17901817839;1521074.7841051547;3.902585454197225;0.2197467079164496
6923;2019-02-26 12:23:37.854;814;221;197;196;186;37;213;28;43;35;637;615;46;77;263;268;269;222;217;215;211;27;576;356;369;129;361;263;576;241.0;111.0;446.0;138.0;138.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30172.126953125;11435.203125;0.0;1197.205078125;427.0;104156;;;Calculated values ==>;1551180217.854;354.56000000000006;295.26000000000005;292.86;292.76000000000005;291.76000000000005;276.86;273.955091788801;294.46000000000004;275.96000000000004;277.46000000000004;276.66;336.86;334.66;277.76000000000005;280.86;299.46000000000004;299.96000000000004;300.06;295.36;294.66;294.26000000000005;;315.86;275.86;240.16925963744896;262.9017227912062;273.955091788801;294.86;5760000.0;3560000.0;3690000.0;1290000.0;3610000.0;2630000.0;5760000.0;0.04016666666666667;0.018500000000000003;0.07433333333333333;0.023;0.023;0.06316666666666668;;11435.203125;0.0;1197.205078125;30172.126953125;513929.3090810387;414966.8008658906;254465.47988705966;254056.42114914913;250142.60768733468;430412.23801567365;459967.0695638515;454906.01452564285;473631.5180336029;520108.6195062236;517842.41468339285;455279.5654911035;459087.54969687894;467788.9545893743;469126.57716250315;429125.1499576196;415321.7746386989;460240.6892960998;459692.8932557732;;179381.48055642567;472857.82487454545;201842.8410471855;221003.59080946154;273.90467370236433;3800516.564487843;1553262.8686378277;232862.02886100544;0.0;0;253;224;0;0;0;0;10;86;92;1529289346390.0234;559462323074.5804;1063631143090.5935;18811.02922856533;6233.344628029279;255.36244340003307;15077.207604525354;2995650.69250161;1200995.3485292308;42312.895178690094;1521327.030785381;3.1962982240022586;0.18706788109416952
6924;2019-02-26 12:24:37.874;812;219;198;197;185;36;213;27;38;35;648;622;44;81;262;268;269;220;217;215;211;26;573;357;369;128;362;268;572;238.0;85.0;772.0;135.0;138.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30022.310546875;11343.8359375;0.0;1217.0029296875;432.0;104157;;;Calculated values ==>;1551180277.874;354.36;295.06;292.96000000000004;292.86;291.66;276.76000000000005;274.0616903277293;294.46000000000004;275.86;276.96000000000004;276.66;337.96000000000004;335.36;277.56;281.26000000000005;299.36;299.96000000000004;300.06;295.16;294.66;294.26000000000005;;316.36;275.76000000000005;239.943914813709;263.56353331371673;274.0616903277293;294.86;5730000.0;3570000.0000000005;3690000.0;1280000.0;3620000.0000000005;2680000.0;5720000.0;0.03966666666666666;0.014166666666666666;0.12866666666666665;0.022500000000000003;0.023;0.06266666666666666;;11343.8359375;0.0;1217.0029296875;30022.310546875;513934.6787394343;415782.24040523486;255121.6144438953;254703.87863885745;249957.54979359594;430346.717906069;459967.0695638515;453428.1066959028;473760.833029134;520830.5759547292;518145.3801858375;454187.15326228563;458783.6025627991;467518.9863235821;468988.24043746403;429908.18271810864;416127.97921928763;460240.6892960998;459692.8932557732;;181470.77258748977;472891.67638883414;202132.00593843113;221580.31969841532;274.0218254229638;3801018.352006954;1553452.7572383967;232882.15396719752;0.0;0;253;224;0;0;0;0;10;86;92;1529510820189.9531;559539448774.5559;1063790496190.5428;32333.431630794686;6092.092585134068;195.21954956663092;14921.72127626109;2996077.038409916;1201098.0947433;42316.65128024694;1521577.1051896662;4.262650417531005;0.27193022804072253
6925;2019-02-26 12:25:37.875;803;216;198;197;190;36;213;27;40;35;662;632;47;80;262;268;269;218;217;215;211;25;579;355;369;128;360;270;578;241.0;112.0;341.0;148.0;138.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30191.04296875;11491.4365234375;0.0;1234.67541503906;434.0;104158;;;Calculated values ==>;1551180337.875;353.46000000000004;294.76000000000005;292.96000000000004;292.86;292.16;276.76000000000005;273.8482719121499;294.46000000000004;275.86;277.16;276.66;339.36;336.36;277.86;281.16;299.36;299.96000000000004;300.06;294.96000000000004;294.66;294.26000000000005;;316.56;275.66;239.943914813709;263.82572766246335;273.8482719121499;294.86;5790000.0;3550000.0;3690000.0;1280000.0;3600000.0;2700000.0;5780000.0;0.04016666666666667;0.018666666666666668;0.05683333333333333;0.024666666666666667;0.023;0.06316666666666668;;11491.4365234375;0.0;1234.67541503906;30191.04296875;512310.09534807305;412305.2019079441;254758.8055299642;254348.47887533004;251569.96685928537;430477.46260093397;459967.0695638515;453338.36804366286;473760.833029134;522111.54453349544;519012.5616312772;454226.55341083976;458342.4516849156;467800.68358461093;469264.67209518404;428329.13706551347;413072.730473127;460240.6892960998;459692.8932557732;;182306.50109390085;472795.0300870999;201513.94153624424;220901.2534917412;273.7718707024153;3801520.138315277;1553643.054346907;232902.58496055644;0.0;0;253;224;0;0;0;0;10;86;92;1529732223879.6858;559616250054.4631;1063951898880.3479;14312.021573171625;6691.600184254439;284.7862563912144;15083.671911761356;2996465.756998015;1201204.6272917625;42320.65139529256;1521827.1543000133;2.8580669493885282;0.1638463419543085
6926;2019-02-26 12:26:37.855;793;217;201;201;190;35;213;26;46;35;674;641;49;74;262;269;269;219;217;215;211;25;594;356;369;128;361;252;589;234.0;110.0;795.0;249.0;138.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38688.90625;20370.859375;0.0;1142.10705566406;434.0;104159;;;Calculated values ==>;1551180397.855;352.46000000000004;294.86;293.26000000000005;293.26000000000005;292.16;276.66;273.955091788801;294.46000000000004;275.76000000000005;277.76000000000005;276.66;340.56000000000006;337.26;278.06;280.56;299.36;300.06;300.06;295.06;294.66;294.26000000000005;;316.56;275.66;239.943914813709;261.41265627149306;273.955091788801;294.86;5940000.0;3560000.0;3690000.0;1280000.0;3610000.0;2520000.0;5890000.0;0.039;0.018333333333333333;0.1325;0.0415;0.023;0.062;;20370.859375;0.0;1142.10705566406;38688.90625;509763.0122222738;407775.47481005156;255341.72882643293;255341.72882643293;251024.9710485149;430412.23801567365;459967.0695638515;457090.6148596613;473760.833029134;524787.0710373145;521421.67666629166;457453.4550644065;460447.29409098637;467659.9626277319;469253.8443872472;424131.26586625754;408676.1573324852;460240.6892960998;459692.8932557732;;182306.50109390085;472795.0300870999;201784.08593829058;221652.24378389178;273.88177025114805;3802093.94655909;1553908.484973101;232922.3848789784;0.0;0;254;224;0;0;0;0;10;86;92;1529953550079.756;559693024454.4875;1064108446680.3977;33828.115082081626;11246.954182175587;283.34365645249306;14758.520267256647;2996866.791081001;1201354.0654155458;42325.384233095785;1522075.7563399393;2.7944511223834354;0.20609646064146922
6927;2019-02-26 12:27:37.835;791;221;205;205;194;37;213;28;49;35;671;641;48;55;263;269;270;223;217;215;212;27;594;359;369;125;364;233;590;242.0;110.0;646.0;107.0;138.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38718.61328125;20396.17578125;0.0;1051.77368164062;421.0;104160;;;Calculated values ==>;1551180457.835;352.26;295.26000000000005;293.66;293.66;292.56;276.86;274.27422755570615;294.46000000000004;275.96000000000004;278.06;276.66;340.26;337.26;277.96000000000004;278.66;299.46000000000004;300.06;300.16;295.46000000000004;294.66;294.36;;315.26000000000005;275.86;239.25999513918347;258.7245704691294;274.27422755570615;294.86;5940000.0;3590000.0;3690000.0;1250000.0;3640000.0;2330000.0;5900000.0;0.04033333333333333;0.018333333333333333;0.10766666666666666;0.017833333333333333;0.023;0.06333333333333332;;20396.17578125;0.0;1051.77368164062;38718.61328125;509510.090231774;409088.89443570864;256948.12523316758;256948.12523316758;252501.75685244956;430214.79039162316;459967.0695638515;460454.40951369883;474147.5482803409;525986.7733315078;522964.3000154731;460338.58974803815;461147.8878538763;467365.9715764312;468838.78631807904;424414.5085342647;409947.761060855;460240.6892960998;459830.0513877017;;176874.38241465177;473378.49451345275;202675.3788950756;222384.95519680378;274.2421451730397;3802738.794201168;1554248.0970244133;232940.66112434858;0.0;0;254;224;0;0;0;0;10;86;92;1530174876279.8264;559768899154.5117;1064253898180.444;27754.208963271765;4827.538895194391;265.2237036791777;15038.189425423534;2997379.806052864;1201487.9748731968;42329.95410396678;1522323.979485486;2.232621867671783;0.1319377006368219
6928;2019-02-26 12:28:37.876;807;224;200;199;190;38;213;29;53;35;658;634;51;69;263;269;270;225;217;215;212;27;579;355;369;126;361;252;579;239.0;111.0;353.0;139.0;138.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;30097.314453125;11546.5859375;0.0;1043.69201660156;423.0;104161;;;Calculated values ==>;1551180517.876;353.86;295.56;293.16;293.06;292.16;276.96000000000004;273.8482719121499;294.46000000000004;276.06;278.46000000000004;276.66;338.96000000000004;336.56;278.26000000000005;280.06;299.46000000000004;300.06;300.16;295.66;294.66;294.36;;315.46000000000004;275.86;239.4893008659735;261.41265627149306;273.8482719121499;294.86;5790000.0;3550000.0;3690000.0;1260000.0;3610000.0;2520000.0;5790000.0;0.03983333333333334;0.018500000000000003;0.05883333333333333;0.023166666666666665;0.023;0.06283333333333334;;11546.5859375;0.0;1043.69201660156;30097.314453125;512807.63707334775;414887.2579332253;255529.08547970883;255112.47121233703;251519.14157203096;430477.46260093397;459967.0695638515;457936.00528730644;474018.8471967394;523156.38151633175;520706.72258943587;457694.9053075404;459852.6220200224;467788.9545893743;469391.7142701072;428585.4447000396;415243.63620409736;460240.6892960998;459830.0513877017;;177710.07569661198;473248.64165696304;201563.29320794877;221317.34979548957;273.7911361082642;3803312.6521330415;1554514.468601194;232958.1352709814;0.0;0;254;224;0;0;0;0;10;86;92;1530396427569.4182;559844250609.3729;1064399497605.1757;15083.261227335543;6294.043905735496;246.82345717493095;14986.54808337733;2997737.0289060553;1201580.7180609356;42334.224079456806;1522574.356605131;2.9078529328017386;0.16510510066414244
6929;2019-02-26 12:29:37.816;817;224;200;199;189;37;213;27;56;36;656;632;56;80;262;269;270;226;217;215;212;25;581;356;369;132;361;261;581;229.0;85.0;778.0;255.0;138.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;30263.28515625;11559.60546875;0.0;1161.20397949219;432.0;104162;;;Calculated values ==>;1551180577.816;354.86;295.56;293.16;293.06;292.06;276.86;273.955091788801;294.46000000000004;275.86;278.76000000000005;276.76000000000005;338.76;336.36;278.76000000000005;281.16;299.36;300.06;300.16;295.76000000000005;294.66;294.36;;316.36;275.66;240.83765695389522;262.63441904999945;273.955091788801;294.86;5810000.0;3560000.0;3690000.0;1320000.0;3610000.0;2610000.0;5810000.0;0.03816666666666667;0.014166666666666666;0.12966666666666668;0.042499999999999996;0.023;0.06116666666666667;;11559.60546875;0.0;1161.20397949219;30263.28515625;513880.10409556597;414110.36894679844;255406.97271468653;254992.8587426861;251036.12243501635;430412.23801567365;459967.0695638515;456845.09893422684;473339.41292369686;522224.4527954373;519759.6240609642;456845.09893422684;459764.8809640404;467659.9626277319;469253.8443872472;428050.4621741387;414836.77017869544;460240.6892960998;459830.0513877017;;181470.77258748977;472270.6324499597;201756.30079231958;221930.1229320652;273.8709362561982;3803815.1541252695;1554706.8276448345;232976.49103016642;0.0;0;254;224;0;0;0;0;10;86;92;1530617606169.6294;559921573209.4468;1064553243705.3224;33076.51415906731;11496.859095449703;187.19396993544606;14551.545623869768;2998137.95903653;1201728.8273285618;42337.83727454095;1522820.2612354786;4.662605244552123;0.347517384339288
6930;2019-02-26 12:30:37.867;819;222;201;200;189;37;213;27;58;36;657;633;59;90;262;270;270;223;218;215;212;25;585;355;369;136;361;268;584;233.0;84.0;764.0;244.0;138.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30316.59765625;11594.068359375;0.0;1186.77966308594;436.0;104163;;;Calculated values ==>;1551180637.867;355.06000000000006;295.36;293.26000000000005;293.16;292.06;276.86;273.8482719121499;294.46000000000004;275.86;278.96000000000004;276.76000000000005;338.86;336.46000000000004;279.06;282.16;299.36;300.16;300.16;295.46000000000004;294.66;294.36;;316.76000000000005;275.66;241.71165711629368;263.56353331371673;273.8482719121499;294.96000000000004;5850000.0;3550000.0;3690000.0;1360000.0;3610000.0;2680000.0;5840000.0;0.03883333333333334;0.014;0.12733333333333333;0.04066666666666666;0.023;0.06183333333333334;;11594.068359375;0.0;1186.77966308594;30316.59765625;513791.8538183894;412136.68465419573;255640.8633898268;255226.680294013;250889.31983847287;430477.46260093397;459967.0695638515;455942.7901435855;472818.15071447083;521758.53458031185;519282.2519973802;456067.3960220159;459881.69251589297;467659.9626277319;469518.6663757062;426961.9333919743;412525.90015965403;460240.6892960998;459830.0513877017;;183142.23651711168;471742.7696466962;201498.31143123118;221637.58951825596;273.7657679141677;3804320.4155905386;1554899.9389323054;232996.0741921106;0.0;0;254;224;0;0;0;0;10;86;92;1530839194360.0657;560002041549.6052;1064712078600.6351;32399.263622706443;10989.941300762246;202.10446525248386;14728.233892260729;2998684.0543058794;1201916.3766137357;42341.084185704494;1523064.4667970322;4.56304176205614;0.3362196942992358
