;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6931;2019-02-26 12:31:37.867;815;220;203;202;190;37;213;27;59;36;657;633;61;94;262;270;270;222;218;216;212;26;586;357;369;133;363;270;585;236.0;85.0;881.0;221.0;138.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30356.1171875;11570.775390625;0.0;1208.26501464844;439.0;104164;;;Calculated values ==>;1551180697.867;354.66;295.16;293.46000000000004;293.36;292.16;276.86;274.0616903277293;294.46000000000004;275.86;279.06;276.76000000000005;338.86;336.46000000000004;279.26000000000005;282.56;299.36;300.16;300.16;295.36;294.76000000000005;294.36;;317.06;275.76000000000005;241.05796691057077;263.82572766246335;274.0616903277293;294.96000000000004;5860000.0;3570000.0000000005;3690000.0;1330000.0;3629999.9999999995;2700000.0;5850000.0;0.03933333333333333;0.014166666666666666;0.14683333333333334;0.036833333333333336;0.023;0.06233333333333333;;11570.775390625;0.0;1208.26501464844;30356.1171875;513209.7761026844;410910.1862326005;256417.7026732113;255997.03024704184;251219.64637840076;430346.717906069;459967.0695638515;455736.36858304456;473209.4130839679;521595.6508328821;519116.0054168683;455986.4950298549;460056.39891139476;467377.75337343523;469243.13556305086;426685.7876707811;411715.81400094816;460377.2924585903;459830.0513877017;;184395.8529593127;472236.3865531139;202073.76628297026;222125.80698311268;273.9991576448237;3804826.02154757;1555092.9792968887;233016.03289775838;0.0;0;254;224;0;0;0;0;10;86;92;1531060594360.0657;560082741549.6052;1064873478600.6351;37246.125437727576;9950.989846616958;212.0746269892997;14816.897901219383;2999264.43254805;1202090.8843732972;42344.535678139844;1523310.6762286446;4.86938657670061;0.35227019064257686
6932;2019-02-26 12:32:37.867;808;221;204;203;192;39;213;29;58;36;660;635;61;90;263;270;270;222;218;216;212;27;599;359;369;137;364;258;593;231.0;108.0;867.0;242.0;138.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;38908.8828125;20500.564453125;0.0;1123.28344726562;437.0;104165;;;Calculated values ==>;1551180757.867;353.96000000000004;295.26000000000005;293.56;293.46000000000004;292.36;277.06;274.27422755570615;294.46000000000004;276.06;278.96000000000004;276.76000000000005;339.16;336.66;279.26000000000005;282.16;299.46000000000004;300.16;300.16;295.36;294.76000000000005;294.36;;316.86;275.86;241.92719264551067;262.23063862743834;274.27422755570615;294.96000000000004;5990000.0;3590000.0;3690000.0;1370000.0;3640000.0;2580000.0;5930000.0;0.0385;0.018000000000000002;0.1445;0.04033333333333333;0.023;0.0615;;20500.564453125;0.0;1123.28344726562;38908.8828125;511224.8258132278;407667.71038667264;256341.0918320536;255926.7397899208;251586.298538295;430214.79039162316;459967.0695638515;457576.2050488785;472687.3056196521;522877.06259107875;520315.44049780635;457940.91570641217;461426.61234262;467365.9715764312;468966.6422690117;422934.12628120376;408123.8545273412;460377.2924585903;459830.0513877017;;183560.10687098323;471806.2409394271;202598.96350824973;222697.64564560726;274.21248621239664;3805403.2298809034;1555360.2404622533;233035.46246827435;0.0;0;254;225;0;0;0;0;10;86;92;1531281994360.0657;560163741549.6052;1065031878600.6351;36844.21140262086;10858.026856390821;266.58489156952606;14583.642953138808;2999881.8520217193;1202264.2928458222;42348.52450746117;1523555.6807357643;2.8927537037748974;0.21415809021045182
6933;2019-02-26 12:33:37.868;804;225;208;208;193;40;213;30;54;36;652;630;54;69;264;270;270;227;218;216;212;29;600;360;369;142;365;244;595;242.0;112.0;1323.0;249.0;138.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;38979.97265625;20560.021484375;0.0;1031.22985839844;423.0;104166;;;Calculated values ==>;1551180817.868;353.56000000000006;295.66;293.96000000000004;293.96000000000004;292.46000000000004;277.16;274.38016830617;294.46000000000004;276.16;278.56;276.76000000000005;338.36;336.16;278.56;280.06;299.56;300.16;300.16;295.86;294.76000000000005;294.36;;315.46000000000004;276.06;242.98782864720522;260.2995467637923;274.38016830617;294.96000000000004;6000000.0;3600000.0;3690000.0;1420000.0;3650000.0;2440000.0;5950000.0;0.04033333333333333;0.018666666666666668;0.2205;0.0415;0.023;0.06333333333333332;;20560.021484375;0.0;1031.22985839844;38979.97265625;510633.6500345853;408524.3616478098;257905.95443293173;257905.95443293173;251867.34685523214;430148.3826014536;459967.0695638515;459325.39453376376;472029.85167895287;523190.23167904525;520955.7520166217;459325.39453376376;461090.183433932;467354.3118686644;468828.0317483648;422631.9453756927;409401.34432506113;460377.2924585903;459830.0513877017;;177710.07569661198;471339.3356437985;202924.67590329843;222891.56126406003;274.3434480722567;3806052.3144935886;1555702.4177141783;233053.41704503782;0.0;0;254;225;0;0;0;0;10;86;92;1531503398049.7983;560247442944.5042;1065182481110.4532;56536.3584580176;11139.208379230755;246.97121961178897;15006.104374497305;3000660.0364058083;1202447.6061944026;42352.80421304308;1523802.266072884;3.8408446604051756;0.28930473878569307
6934;2019-02-26 12:34:37.868;816;230;209;208;195;40;213;30;51;37;625;612;51;65;264;270;270;232;218;216;212;29;598;360;369;144;365;240;594;234.0;113.0;1166.0;243.0;138.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;38847.296875;20594.21875;0.0;995.9547729492191;417.0;104167;;;Calculated values ==>;1551180877.868;354.76;296.16;294.06;293.96000000000004;292.66;277.16;274.38016830617;294.46000000000004;276.16;278.26000000000005;276.86;335.66;334.36;278.26000000000005;279.66;299.56;300.16;300.16;296.36;294.76000000000005;294.36;;314.86;276.06;243.40439225979637;259.7329541166123;274.38016830617;294.96000000000004;5980000.0;3600000.0;3690000.0;1440000.0;3650000.0;2400000.0;5940000.0;0.039;0.01883333333333333;0.19433333333333333;0.0405;0.023;0.062;;20594.21875;0.0;995.9547729492191;38847.296875;512317.3249876366;411098.7261679431;258405.2151458833;257971.78418622387;252682.8993142871;430148.3826014536;459967.0695638515;459599.1786594903;471864.221826097;520776.4120351562;519457.44356588065;459599.1786594903;461235.7508770054;467354.3118686644;468828.0317483648;423234.2215726813;411901.5270648554;460377.2924585903;459830.0513877017;;175203.01333496982;471072.6445122798;202902.38564866455;223492.14497827797;274.33480930545517;3806700.8750730157;1556045.3697161314;233070.31025029905;0.0;0;254;225;0;0;0;0;10;86;92;1531724798049.7983;560333242944.5042;1065327681110.4532;49884.74344177047;10860.895483976417;213.43241323072084;14652.950197384273;3001546.8789216396;1202630.9403932625;42356.640909983435;1524049.424860983;3.5021497838352382;0.26270448512896755
6935;2019-02-26 12:35:37.869;834;231;208;207;195;39;213;29;48;36;586;577;50;93;264;270;270;232;218;216;212;29;584;357;369;134;362;259;584;234.0;111.0;595.0;146.0;138.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;31176.876953125;11650.06640625;0.0;1956.6608886718802;421.0;104168;;;Calculated values ==>;1551180937.869;356.56000000000006;296.26000000000005;293.96000000000004;293.86;292.66;277.06;274.0616903277293;294.46000000000004;276.06;277.96000000000004;276.76000000000005;331.76000000000005;330.86;278.16;282.46000000000004;299.56;300.16;300.16;296.36;294.76000000000005;294.36;;315.26000000000005;276.06;241.2770596917726;262.3656120759269;274.0616903277293;294.96000000000004;5840000.0;3570000.0000000005;3690000.0;1340000.0;3620000.0000000005;2590000.0;5840000.0;0.039;0.018500000000000003;0.09916666666666667;0.024333333333333332;0.023;0.062;;11650.06640625;0.0;1956.6608886718802;31176.876953125;515734.0113196208;415478.2487115054;258656.51900405073;258212.01667088154;253208.7205529094;430346.717906069;459967.0695638515;456190.05618597474;473079.2034362849;515192.0571574921;514263.4690230995;456435.7429073308;461631.11543980124;467777.34666785965;469243.13556305086;427236.4478439637;415829.3649500777;460377.2924585903;459830.0513877017;;176874.38241465177;472397.21216106473;202132.35910049666;223100.99906471831;274.02196285309685;3807284.4195797914;1556314.0765704818;233094.91579086834;0.0;0;254;225;0;0;0;0;10;86;93;1531946201739.531;560416644334.4034;1065477383605.2725;25194.054960976577;6576.444757807157;211.03103353689033;14677.201244024971;3002172.546001851;1202776.2539836213;42360.17816432215;1524293.8468629983;3.4290929027260613;0.2170010800895216
6936;2019-02-26 12:36:37.869;841;230;206;206;191;37;213;28;42;35;575;568;50;119;263;271;270;231;218;216;212;26;588;355;369;130;361;271;588;242.0;108.0;710.0;145.0;138.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;31288.5859375;11638.3828125;0.0;2075.56713867188;430.0;104169;;;Calculated values ==>;1551180997.869;357.26;296.16;293.76000000000005;293.76000000000005;292.26000000000005;276.86;273.8482719121499;294.46000000000004;275.96000000000004;277.36;276.66;330.66;329.96000000000004;278.16;285.06;299.46000000000004;300.26000000000005;300.16;296.26000000000005;294.76000000000005;294.36;;316.16;275.76000000000005;240.39332010688793;263.95629194202945;273.8482719121499;294.96000000000004;5880000.0;3550000.0;3690000.0;1300000.0;3610000.0;2710000.0;5880000.0;0.04033333333333333;0.018000000000000002;0.11833333333333333;0.024166666666666666;0.023;0.06333333333333332;;11638.3828125;0.0;2075.56713867188;31288.5859375;516268.8118679405;413571.27345935674;257505.1682413298;257505.1682413298;251452.1707704165;430477.46260093397;459967.0695638515;453421.07473185885;473501.9964771252;513010.3186797048;512280.69765917043;454436.48941620206;462925.34126678965;467788.9545893743;469645.52884651115;426128.4941068754;413943.7742301028;460377.2924585903;459830.0513877017;;180635.0508419939;472630.20280472847;201594.51563276362;221898.91052745347;273.803321264268;3807804.96510388;1556508.146980638;233128.5176910962;0.0;0;254;225;0;0;0;0;10;86;93;1532167601739.531;560495844334.4034;1065636383605.2725;29799.476160059603;6550.029106655817;219.32495778190696;15068.972254482387;3002630.8254278596;1202885.6412658251;42363.764464249805;1524541.7316421526;3.7653486167613717;0.24138064424371058
6937;2019-02-26 12:37:37.860;837;228;207;206;193;36;213;27;37;34;597;587;48;126;263;271;270;228;218;216;212;26;605;355;369;125;360;265;600;227.0;85.0;643.0;185.0;138.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;39866.0;20655.771484375;0.0;2048.47607421875;435.0;104170;;;Calculated values ==>;1551181057.86;356.86;295.96000000000004;293.86;293.76000000000005;292.46000000000004;276.76000000000005;273.8482719121499;294.46000000000004;275.86;276.86;276.56;332.86;331.86;277.96000000000004;285.76000000000005;299.46000000000004;300.26000000000005;300.16;295.96000000000004;294.76000000000005;294.36;;316.66;275.76000000000005;239.25999513918347;263.1675429290057;273.8482719121499;294.96000000000004;6050000.0;3550000.0;3690000.0;1250000.0;3600000.0;2650000.0;6000000.0;0.03783333333333334;0.014166666666666666;0.10716666666666666;0.030833333333333334;0.023;0.060833333333333336;;20655.771484375;0.0;2048.47607421875;39866.0;514362.3455545653;407505.9428692339;257162.58765472766;256745.6360476696;251624.3481522893;430477.46260093397;459967.0695638515;453815.4994363159;474051.4637773472;515813.6401974778;514778.49226671545;455194.5301542041;464646.6704210839;467929.4390683793;469645.52884651115;421088.30467156495;407505.9428692339;460377.2924585903;459830.0513877017;;182724.36793118677;473282.30129752296;201574.87132715373;222591.59695237345;273.7956549773495;3808397.8310428383;1556777.2245651367;233162.87956278023;0.0;0;255;225;0;0;0;0;10;86;93;1532388968529.2988;560572332859.3232;1065797159485.1038;27031.787312365213;8377.645757419717;192.41679219968995;14432.005978149136;3003104.3482505535;1203010.019896635;42367.195130818865;1524787.5362509438;2.2037222643476473;0.1505045798700624
6938;2019-02-26 12:38:37.870;828;228;210;209;195;37;214;28;33;34;623;606;39;81;264;271;270;229;218;216;212;26;605;360;369;127;365;241;600;228.0;109.0;991.0;164.0;138.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;39180.78515625;20752.466796875;0.0;1101.4658203125;427.0;104171;;;Calculated values ==>;1551181117.87;355.96000000000004;295.96000000000004;294.16;294.06;292.66;276.86;274.38016830617;294.56;275.96000000000004;276.46000000000004;276.56;335.46000000000004;333.76000000000005;277.06;281.26000000000005;299.56;300.26000000000005;300.16;296.06;294.76000000000005;294.36;;315.86;275.76000000000005;239.71726792356844;259.87524604437704;274.38016830617;294.96000000000004;6050000.0;3600000.0;3690000.0;1270000.0;3650000.0;2410000.0;6000000.0;0.038;0.018166666666666668;0.16516666666666666;0.02733333333333333;0.023;0.061;;20752.466796875;0.0;1101.4658203125;39180.78515625;513232.9210822676;407505.9428692339;258437.31974068042;258008.27616376252;252380.44263695757;430148.3826014536;460103.9485977768;457311.78344377805;473793.5715148927;520491.26926063607;518764.7687559832;458024.9071426054;462940.06723006075;467354.3118686644;468956.02269969863;421088.30467156495;407964.9765072659;460377.2924585903;459830.0513877017;;179381.48055642567;473022.0950788126;202927.9762489071;223857.72871301835;274.34472704014587;3809056.6640395704;1557122.3507288676;233189.1334534831;0.0;0;255;225;0;0;0;0;10;86;93;1532610405429.2637;560647945459.3113;1065948984785.0796;42015.72548835285;7382.572581350751;238.40712831809992;14394.311683155684;3003679.8400897915;1203141.3769386294;42370.7859285225;1525027.795601302;2.9299539814092226;0.20318208026200643
6939;2019-02-26 12:39:37.870;834;230;211;210;196;38;213;30;33;35;631;610;38;67;265;271;270;232;218;216;212;29;590;359;369;128;364;249;590;230.0;87.0;901.0;133.0;138.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30458.46484375;11713.166015625;0.0;1123.65356445312;426.0;104172;;;Calculated values ==>;1551181177.87;356.56000000000006;296.16;294.26000000000005;294.16;292.76000000000005;276.96000000000004;274.27422755570615;294.46000000000004;276.16;276.46000000000004;276.66;336.26000000000005;334.16;276.96000000000004;279.86;299.66;300.26000000000005;300.16;296.36;294.76000000000005;294.36;;315.76000000000005;276.06;239.943914813709;260.9983114674233;274.27422755570615;294.96000000000004;5900000.0;3590000.0;3690000.0;1280000.0;3640000.0;2490000.0;5900000.0;0.03833333333333333;0.0145;0.15016666666666667;0.022166666666666668;0.023;0.06133333333333333;;11713.166015625;0.0;1123.65356445312;30458.46484375;515236.6743244354;412767.63881312485;259573.31703837533;259123.7930446416;253280.84229605916;430214.79039162316;459967.0695638515;456005.48364899337;473760.833029134;520647.0346760276;518503.5807039518;456611.3111647039;460082.44657938153;467625.08733946737;469094.4051697779;425564.3430786302;413527.6397759462;460377.2924585903;459830.0513877017;;178963.62700411686;473181.52645050455;202697.1256412918;224025.6974151981;274.2505829901417;3809636.991122904;1557392.8976689717;233207.67611502283;0.0;0;255;225;0;0;0;0;10;86;93;1532831805429.2637;560724445459.3113;1066095984785.0796;38038.47176082319;5995.737551270883;174.53219788891812;14462.667043646887;3004346.958400201;1203252.8628564014;42374.227089574226;1525268.2704240254;4.570556451902148;0.3022603102346279
6940;2019-02-26 12:40:37.861;844;231;209;208;193;37;214;29;36;36;637;613;43;82;264;271;270;232;218;216;212;28;592;357;369;128;362;259;592;234.0;85.0;904.0;28.0;138.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;30471.763671875;11804.296875;0.0;1145.58483886719;436.0;104173;;;Calculated values ==>;1551181237.861;357.56000000000006;296.26000000000005;294.06;293.96000000000004;292.46000000000004;276.86;274.0616903277293;294.56;276.06;276.76000000000005;276.76000000000005;336.86;334.46000000000004;277.46000000000004;281.36;299.56;300.26000000000005;300.16;296.36;294.76000000000005;294.36;;316.76000000000005;275.96000000000004;239.943914813709;262.3656120759269;274.0616903277293;294.96000000000004;5920000.0;3570000.0000000005;3690000.0;1280000.0;3620000.0000000005;2590000.0;5920000.0;0.039;0.014166666666666666;0.15066666666666664;0.004666666666666667;0.023;0.062;;11804.296875;0.0;1145.58483886719;30471.763671875;516310.8058633135;412336.72322972596;258541.2871669199;258104.82270185868;252016.0792626166;430346.717906069;460103.9485977768;454707.5988438092;473857.33391166833;520438.2824460558;517972.657696823;455574.12471773;460316.9624653519;467777.34666785965;469370.4459139141;424993.09795147815;412724.5666890855;460377.2924585903;459830.0513877017;;183142.23651711168;473084.92450057325;202215.9344972557;223110.82339084081;274.05447670568964;3810144.6668659;1557588.8471301382;233226.5835985578;0.0;0;255;225;0;0;0;0;10;86;93;1533053172219.9111;560801233939.5359;1066248361925.5253;38042.07742821406;1264.0552866821488;173.80419288389578;14676.592135805375;3004980.867877944;1203313.3520554868;42377.12945741867;1525511.0611604904;4.1820095534612305;0.2356756218059408
6941;2019-02-26 12:41:37.851;846;228;209;208;193;36;214;28;39;36;648;620;47;85;263;272;271;228;218;216;212;26;591;355;369;129;360;267;591;238.0;113.0;925.0;39.0;138.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;30425.947265625;11707.0380859375;0.0;1139.65856933594;440.0;104174;;;Calculated values ==>;1551181297.851;357.76;295.96000000000004;294.06;293.96000000000004;292.46000000000004;276.76000000000005;273.8482719121499;294.56;275.96000000000004;277.06;276.76000000000005;337.96000000000004;335.16;277.86;281.66;299.46000000000004;300.36;300.26000000000005;295.96000000000004;294.76000000000005;294.36;;317.16;275.76000000000005;240.16925963744896;263.43189868330234;273.8482719121499;294.96000000000004;5910000.0;3550000.0;3690000.0;1290000.0;3600000.0;2670000.0;5910000.0;0.03966666666666666;0.01883333333333333;0.15416666666666667;0.006500000000000001;0.023;0.06266666666666666;;11707.0380859375;0.0;1139.65856933594;30425.947265625;516640.3700297286;411568.5318811527;258610.06331913653;258172.0464557562;252066.16187184487;430477.46260093397;460103.9485977768;453726.1368930483;473728.1634681915;520912.56333749223;518022.5195767208;454733.78008571663;459429.94307753176;467929.4390683793;469772.3021140567;425555.2161595813;411568.5318811527;460377.2924585903;459830.0513877017;;184813.72873217988;472761.04596960294;201678.3691397718;222573.51221624078;273.83603467014115;3810652.0632103058;1557784.7422668785;233245.62411968;0.0;0;255;225;0;0;0;0;10;86;93;1533274535319.9463;560878321089.5481;1066406135625.5503;38857.364195296796;1762.0373993939027;263.41588724373884;14868.076454744883;3005621.5897534615;1203338.565291635;42380.772350836865;1525757.2256978555;4.339706574592009;0.2491696605508376
6942;2019-02-26 12:42:37.882;841;224;208;207;194;36;214;27;41;36;659;628;49;83;263;272;271;225;218;216;213;25;591;353;369;130;359;272;591;224.0;84.0;677.0;10.0;138.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;30287.302734375;11691.513671875;0.0;1156.38586425781;442.0;104175;;;Calculated values ==>;1551181357.882;357.26;295.56;293.96000000000004;293.86;292.56;276.76000000000005;273.6339639331285;294.56;275.86;277.26000000000005;276.76000000000005;339.06000000000006;335.96000000000004;278.06;281.46000000000004;299.46000000000004;300.36;300.26000000000005;295.66;294.76000000000005;294.46000000000004;;317.36;275.66;240.39332010688793;264.08650396036035;273.6339639331285;294.96000000000004;5910000.0;3529999.9999999995;3690000.0;1300000.0;3590000.0;2720000.0;5910000.0;0.037333333333333336;0.014;0.11283333333333333;0.0016666666666666668;0.023;0.060333333333333336;;11691.513671875;0.0;1156.38586425781;30287.302734375;516021.6588014167;409922.88439367217;258172.0464557562;257738.61057195795;252450.5280407899;430607.02586249536;460103.9485977768;453121.1727066367;473598.7871360312;521639.22590157343;518431.50051431864;454140.1830550063;458392.7286869617;468069.67075530556;470045.99480840703;425555.2161595813;410343.13178085274;460377.2924585903;459967.0695638515;;185649.48583044452;472533.2602288536;201172.16128405047;222901.39927768413;273.62939058170423;3811158.268363724;1557979.8309416296;233264.7677090079;0.0;0;255;225;0;0;0;0;10;86;93;1533496049709.5732;560956061234.4172;1066567919170.2778;28428.24678884848;452.26849824133853;212.96918130220018;14302.962107265434;3006182.592879321;1203357.027374568;42384.74427750377;1526000.4432829898;3.377707496358559;0.16717615381448114
6943;2019-02-26 12:43:37.842;829;226;209;208;196;35;214;26;40;36;669;636;45;70;262;272;271;228;218;216;213;24;611;356;369;131;361;253;606;218.0;111.0;1596.0;22.0;138.0;0;86;0;1;1;0;0;0;0;0;1;0;0;0;0;39235.6953125;20893.0625;0.0;1049.67785644531;438.0;104176;;;Calculated values ==>;1551181417.842;356.06000000000006;295.76000000000005;294.06;293.96000000000004;292.76000000000005;276.66;273.955091788801;294.56;275.76000000000005;277.16;276.76000000000005;340.06000000000006;336.76000000000005;277.66;280.16;299.36;300.36;300.26000000000005;295.96000000000004;294.76000000000005;294.46000000000004;;316.96000000000004;275.56;240.61611355647437;261.54996906429363;273.955091788801;294.96000000000004;6110000.0;3560000.0;3690000.0;1310000.0;3610000.0;2530000.0;6060000.0;0.036333333333333336;0.018500000000000003;0.266;0.0036666666666666666;0.023;0.059333333333333335;;20893.0625;0.0;1049.67785644531;39235.6953125;512852.8524428105;403370.6318817393;257627.0588835151;257210.06990768184;252463.94790865373;430412.23801567365;460103.9485977768;456198.1679234473;473469.2039465459;524197.8501369929;520828.9948754517;456806.6196380586;459815.7032248908;467659.9626277319;469635.1023199616;419480.02019374154;404440.86565400125;460377.2924585903;459967.0695638515;;183977.97901196036;472304.9464017478;201958.3080135062;223537.7676204198;273.94965891033956;3811737.240442272;1558251.1880511446;233283.1393174492;0.0;0;256;225;0;0;0;0;10;86;93;1533717302109.714;561034309034.467;1066725314170.3779;67627.80273604434;991.2710074235526;278.2243589851955;14028.13858197695;3006982.5263144844;1203369.0488507922;42388.83482815577;1526236.3783938799;3.7791741294551704;0.2449781252174967
6944;2019-02-26 12:44:37.882;829;231;212;211;198;38;214;29;38;36;665;635;41;53;264;272;271;233;219;217;213;27;608;362;369;132;367;242;603;231.0;111.0;1628.0;110.0;138.0;0;85;0;1;1;0;0;0;0;0;1;0;0;0;0;39009.61328125;20814.8046875;0.0;990.4834594726559;427.0;104177;;;Calculated values ==>;1551181477.882;356.06000000000006;296.26000000000005;294.36;294.26000000000005;292.96000000000004;276.96000000000004;274.5913991737795;294.56;276.06;276.96000000000004;276.76000000000005;339.66;336.66;277.26000000000005;278.46000000000004;299.56;300.36;300.26000000000005;296.46000000000004;294.86;294.46000000000004;;315.86;275.86;240.83765695389522;260.01710675043796;274.5913991737795;295.06;6080000.0;3620000.0000000005;3690000.0;1320000.0;3670000.0000000005;2420000.0;6030000.0;0.0385;0.018500000000000003;0.27133333333333337;0.018333333333333333;0.023;0.0615;;20814.8046875;0.0;990.4834594726559;39009.61328125;513105.93568213825;407447.12073320115;259103.04960833857;258669.67902111833;253378.8502883236;430014.67791919125;460103.9485977768;457745.7677900302;473339.41292369686;524668.3010837513;521627.13321937574;458102.29215715075;459521.21334175055;467071.00097845966;468806.88306923484;420448.2113419544;408359.5020240258;460513.7588782444;459967.0695638515;;179381.48055642567;472465.0996282349;203492.54508917447;224289.96954349597;274.57253154158803;3812389.719376297;1558598.9853211928;233300.15199596726;0.0;0;256;225;0;0;0;0;10;86;93;1533938849709.5732;561113261634.4169;1066873913170.2836;68987.37442616554;4931.163499882775;223.64112238167996;14494.141651251866;3008121.7450966523;1203418.435374069;42393.0198286394;1526474.2225194513;4.064900225223014;0.2841936972679439
6945;2019-02-26 12:45:37.893;842;234;211;211;198;41;214;29;39;36;649;627;41;52;266;270;271;236;219;217;213;29;606;360;369;133;365;242;602;218.0;111.0;1355.0;9.0;138.0;0;87;0;1;1;0;0;0;0;0;1;0;0;0;0;39086.109375;20813.072265625;0.0;997.2828979492191;424.0;104178;;;Calculated values ==>;1551181537.893;357.36;296.56;294.26000000000005;294.26000000000005;292.96000000000004;277.26000000000005;274.38016830617;294.56;276.06;277.06;276.76000000000005;338.06000000000006;335.86;277.26000000000005;278.36;299.76000000000005;300.16;300.26000000000005;296.76000000000005;294.86;294.46000000000004;;315.56;276.06;241.05796691057077;260.01710675043796;274.38016830617;295.06;6060000.0;3600000.0;3690000.0;1330000.0;3650000.0;2420000.0;6020000.0;0.036333333333333336;0.018500000000000003;0.22583333333333336;0.0015;0.023;0.059333333333333335;;20813.072265625;0.0;997.2828979492191;39086.109375;514905.15691379795;409260.0216840429;258736.2250920871;258736.2250920871;253430.46514648534;430148.3826014536;460103.9485977768;457864.6908976039;473209.4130839679;523047.09580012906;520815.10242467717;458102.29215715075;459403.3981591846;467613.70570579113;468828.0317483648;421081.387728707;410115.52180246386;460513.7588782444;459967.0695638515;;178127.92459426197;472528.46462518856;203015.58616127158;224615.15967939672;274.37866796519484;3813040.6363771195;1558945.9478934733;233316.71975245507;0.0;0;256;225;0;0;0;0;10;86;93;1534160290299.2705;561192776209.3082;1067019139790.0851;57553.42281962173;404.26931769587543;202.86851963549796;13964.213319810986;3009176.445065144;1203462.9054655104;42396.5747272633;1526711.4189552616;3.306905065774476;0.20612355716301936
6946;2019-02-26 12:46:37.843;855;232;210;208;195;39;214;29;42;37;636;618;46;65;266;271;271;233;219;217;213;29;589;357;369;132;363;264;589;210.0;90.0;599.0;54.0;138.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;30252.68359375;11673.5390625;0.0;1111.28051757812;422.0;104179;;;Calculated values ==>;1551181597.843;358.66;296.36;294.16;293.96000000000004;292.66;277.06;274.0616903277293;294.56;276.06;277.36;276.86;336.76000000000005;334.96000000000004;277.76000000000005;279.66;299.76000000000005;300.26000000000005;300.26000000000005;296.46000000000004;294.86;294.46000000000004;;315.36;276.06;240.83765695389522;263.0348170998261;274.0616903277293;295.06;5890000.0;3570000.0000000005;3690000.0;1320000.0;3629999.9999999995;2640000.0;5890000.0;0.035;0.015000000000000001;0.09983333333333334;0.009000000000000001;0.023;0.058;;11673.5390625;0.0;1111.28051757812;30252.68359375;517913.76258646045;413922.0990025358;259195.26682282062;258307.94200703193;252942.26823823276;430346.717906069;460103.9485977768;454612.8488999558;473436.4806182908;519923.0939532682;518067.82220907544;455112.38588102453;457462.81808978063;467895.03022007534;469370.4459139141;426119.1469920126;414290.772069031;460513.7588782444;459967.0695638515;;177292.22831007556;472659.50235634967;202185.8655106984;224793.0418930917;274.0427808083347;3813617.9781329227;1559216.4440532885;233334.2764714636;0.0;0;256;225;0;0;0;0;10;86;93;1534381505799.4465;561272209959.3715;1067170813290.2057;25200.627175027534;2434.2627316108615;177.42562384472404;13640.09360490407;3009865.4874680783;1203486.5401872452;42399.7412041966;1526941.2631499078;3.242314752722846;0.17676903002306577
6947;2019-02-26 12:47:37.854;853;230;209;208;194;37;214;29;45;37;641;619;52;80;265;271;271;231;219;217;213;27;591;356;369;133;361;277;591;207.0;87.0;499.0;65.0;138.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;30343.392578125;11627.4560546875;0.0;1181.0537109375;432.0;104180;;;Calculated values ==>;1551181657.854;358.46000000000004;296.16;294.06;293.96000000000004;292.56;276.86;273.955091788801;294.56;276.06;277.66;276.86;337.26;335.06;278.36;281.16;299.66;300.26000000000005;300.26000000000005;296.26000000000005;294.86;294.46000000000004;;316.36;275.86;241.05796691057077;264.73235714968143;273.955091788801;295.06;5910000.0;3560000.0;3690000.0;1330000.0;3610000.0;2770000.0;5910000.0;0.034499999999999996;0.0145;0.08316666666666667;0.010833333333333334;0.023;0.057499999999999996;;11627.4560546875;0.0;1181.0537109375;30343.392578125;517504.7687669734;412358.3867534045;258610.06331913653;258172.0464557562;252450.5280407899;430412.23801567365;460103.9485977768;452769.0138386148;473306.6277234293;519363.6340159157;517076.12624243816;453669.56598118163;457214.93419936363;468046.64453070954;469508.10652753955;425555.2161595813;412745.82271401276;460513.7588782444;459967.0695638515;;181470.77258748977;472333.7623376517;201890.24032938504;224578.16952528563;273.9231442123181;3814123.03801301;1559410.6546118471;233353.38275892835;0.0;0;256;225;0;0;0;0;10;86;93;1534602946390.0237;561351724534.5787;1067333143045.6288;20864.751330184277;2929.8048217562223;185.73620496074423;13534.861752217537;3010249.4360009506;1203531.2489454097;42402.76810760844;1527167.7626291004;2.9289241914621913;0.15616343813139308
6948;2019-02-26 12:48:37.884;837;229;210;209;196;36;214;28;30;37;654;625;40;69;265;271;271;230;219;217;213;27;610;358;369;132;363;256;605;195.0;86.0;1206.0;38.0;138.0;0;88;0;1;0;1;0;0;0;0;1;0;0;0;0;39158.04296875;20904.490234375;0.0;1071.56091308594;430.0;104181;;;Calculated values ==>;1551181717.884;356.86;296.06;294.16;294.06;292.76000000000005;276.76000000000005;274.1680685717883;294.56;275.96000000000004;276.16;276.86;338.56000000000006;335.66;277.16;280.06;299.66;300.26000000000005;300.26000000000005;296.16;294.86;294.46000000000004;;316.16;275.86;240.83765695389522;261.9595390733887;274.1680685717883;295.06;6100000.0;3579999.9999999995;3690000.0;1320000.0;3629999.9999999995;2560000.0;6050000.0;0.0325;0.014333333333333333;0.201;0.006333333333333333;0.023;0.0555;;20904.490234375;0.0;1071.56091308594;39158.04296875;513944.6717103553;405482.6612143694;258111.7277646178;257689.5631459353;252513.06879297216;430280.9020939914;460103.9485977768;454469.4988628344;473436.4806182908;522424.8377763818;519455.3614477744;455702.68171308783;459225.3714847214;467765.86006012256;469232.5458497044;419805.2771918019;405978.74099698034;460513.7588782444;459967.0695638515;;180635.0508419939;472465.0996282349;202470.7714256599;225529.18576432715;274.1581059031005;3814702.5062316055;1559681.889713903;233372.16393334718;0.0;0;256;226;0;0;0;0;10;86;93;1534824457089.9182;561431264284.5408;1067493122995.5525;50651.74421487208;1709.9640786163081;198.18035212577607;13011.302550873603;3010845.704782273;1203569.933018598;42405.96901190162;1527389.091273872;2.983756761235228;0.19035963670368045
6949;2019-02-26 12:49:37.865;828;232;212;211;197;37;214;29;21;37;653;626;30;50;265;271;271;234;219;217;213;28;607;360;369;132;365;247;602;210.0;111.0;1361.0;0.0;138.0;0;88;0;1;0;1;0;0;0;0;1;0;0;0;0;39098.66796875;20873.26171875;0.0;1020.3363647460901;421.0;104182;;;Calculated values ==>;1551181777.865;355.96000000000004;296.36;294.36;294.26000000000005;292.86;276.86;274.38016830617;294.56;276.06;275.26000000000005;276.86;338.46000000000004;335.76000000000005;276.16;278.16;299.66;300.26000000000005;300.26000000000005;296.56;294.86;294.46000000000004;;315.26000000000005;275.96000000000004;240.83765695389522;260.72004837742526;274.38016830617;295.06;6070000.0;3600000.0;3690000.0;1320000.0;3650000.0;2470000.0;6020000.0;0.035;0.018500000000000003;0.22683333333333333;0.0;0.023;0.058;;20873.26171875;0.0;1020.3363647460901;39098.66796875;513064.3364782238;408377.75250611623;259171.0935575075;258736.2250920871;253044.82259611256;430148.3826014536;460103.9485977768;454878.174424882;473436.4806182908;523050.0957591561;520302.01186505717;455971.6787098664;458375.611976014;467484.0592496592;468956.02269969863;420765.9939849345;409260.0216840429;460513.7588782444;459967.0695638515;;176874.38241465177;472562.30901117553;203019.46007791444;225286.48714740825;274.38016830617;3815354.4389780727;1560029.9273996903;233389.59089036245;0.0;0;256;226;0;0;0;0;10;86;93;1535045786979.7212;561510439204.4702;1067643975210.4182;57129.95170437047;0.0;212.86048756649552;13611.47378015371;3011743.601156881;1203584.1782068352;42409.39326753824;1527610.877488551;3.2408691208037514;0.2007788487367286
6950;2019-02-26 12:50:37.875;834;235;211;210;196;37;214;30;25;37;642;620;31;46;266;271;271;237;219;217;213;29;607;359;369;133;364;243;602;199.0;84.0;1321.0;0.0;138.0;0;89;0;1;0;1;0;0;0;0;1;0;0;0;0;39071.55859375;20773.072265625;0.0;1012.2128295898401;417.0;104183;;;Calculated values ==>;1551181837.875;356.56000000000006;296.66;294.26000000000005;294.16;292.76000000000005;276.86;274.27422755570615;294.56;276.16;275.66;276.86;337.36;335.16;276.26000000000005;277.76000000000005;299.76000000000005;300.26000000000005;300.26000000000005;296.86;294.86;294.46000000000004;;314.86;276.06;241.05796691057077;260.1585393101385;274.27422755570615;295.06;6070000.0;3590000.0;3690000.0;1330000.0;3640000.0;2430000.0;6020000.0;0.033166666666666664;0.014;0.22016666666666668;0.0;0.023;0.05616666666666666;;20773.072265625;0.0;1012.2128295898401;39071.55859375;513818.818006872;409690.9657013173;258736.2250920871;258305.76052196507;252661.91071188753;430214.79039162316;460103.9485977768;456027.5681275131;473306.6277234293;522256.16174097714;520021.56896170054;456748.1435003357;458536.1807294529;467754.4950057721;469094.4051697779;420765.9939849345;410533.96712136886;460513.7588782444;459967.0695638515;;175203.01333496982;472528.46462518856;202758.08115945454;225680.88193898954;274.27422755570615;3816005.9661024157;1560377.0380249687;233406.53162329755;0.0;0;256;226;0;0;0;0;10;86;93;1535267223879.686;561589952454.4575;1067790999710.3949;55761.49871413423;0.0;143.24837608991936;13159.074204929748;3012684.5200372334;1203584.1782068352;42412.361335997215;1527834.0025697078;3.1702050716023837;0.19703231705345992
6951;2019-02-26 12:51:37.865;845;234;212;211;196;37;214;30;32;38;630;612;35;48;266;272;271;236;219;217;213;29;607;359;369;133;364;245;602;198.0;110.0;1149.0;19.0;138.0;0;90;0;1;0;1;0;0;0;0;1;0;0;0;0;39066.9921875;20870.8515625;0.0;1025.38940429688;411.0;104184;;;Calculated values ==>;1551181897.865;357.66;296.56;294.36;294.26000000000005;292.76000000000005;276.86;274.27422755570615;294.56;276.16;276.36;276.96000000000004;336.16;334.36;276.66;277.96000000000004;299.76000000000005;300.36;300.26000000000005;296.76000000000005;294.86;294.46000000000004;;314.26000000000005;276.06;241.05796691057077;260.44013211722256;274.27422755570615;295.06;6070000.0;3590000.0;3690000.0;1330000.0;3640000.0;2450000.0;6020000.0;0.033;0.018333333333333333;0.1915;0.0031666666666666666;0.023;0.056;;20870.8515625;0.0;1025.38940429688;39066.9921875;515197.5818971398;409260.0216840429;259171.0935575075;258736.2250920871;252661.91071188753;430214.79039162316;460103.9485977768;456541.61493868654;473403.82665571757;520873.71568352694;519041.5654656605;456902.1773951395;458455.73281218164;467754.4950057721;469222.07547389006;420765.9939849345;410115.52180246386;460513.7588782444;459967.0695638515;;172696.00095264515;472528.46462518856;202745.90555288055;225920.53634049516;274.2695054080697;3816657.012166598;1560724.0128848085;233423.50881191288;0.0;0;256;226;0;0;0;0;10;86;93;1535488586979.7212;561669739154.4702;1067937375310.4182;48601.87834738185;854.3114370623086;195.25865667862885;13106.605860507956;3013554.0698970826;1203591.2962822681;42415.18175778874;1528052.8467568434;2.8661565424310083;0.1766529677249692
6952;2019-02-26 12:52:37.876;854;235;214;213;198;37;214;30;37;38;622;605;39;51;266;272;271;237;219;217;213;30;607;360;369;133;365;246;602;201.0;108.0;993.0;21.0;138.0;0;91;0;1;0;1;0;0;0;0;1;0;0;0;0;39135.1171875;20865.521484375;0.0;1040.94091796875;413.0;104185;;;Calculated values ==>;1551181957.876;358.56000000000006;296.66;294.56;294.46000000000004;292.96000000000004;276.86;274.38016830617;294.56;276.16;276.86;276.96000000000004;335.36;333.66;277.06;278.26000000000005;299.76000000000005;300.36;300.26000000000005;296.86;294.86;294.46000000000004;;314.46000000000004;276.16;241.05796691057077;260.58029834229245;274.38016830617;295.06;6070000.0;3600000.0;3690000.0;1330000.0;3650000.0;2460000.0;6020000.0;0.033499999999999995;0.018000000000000002;0.1655;0.0035;0.023;0.056499999999999995;;20865.521484375;0.0;1040.94091796875;39135.1171875;516321.4950453151;409690.9657013173;260054.7923522274;259610.55010644425;253430.46514648534;430148.3826014536;460103.9485977768;456979.7750991051;473403.82665571757;519977.1029862952;518244.518945412;457219.9348226582;458653.7746065562;467613.70570579113;469083.92018553516;420765.9939849345;410533.96712136886;460513.7588782444;459967.0695638515;;173531.66647045466;472625.7912797831;203006.0125528983;226229.40963935084;274.37496000907885;3817308.815885944;1561071.8797569603;233440.73138813511;0.0;0;256;226;0;0;0;0;10;86;93;1535710027569.4185;561749553784.3611;1068084702315.2169;42032.65770139723;943.669225544097;184.17648354418205;13206.177785734288;3014309.496165887;1203606.282201351;42418.34429697885;1528272.1601536819;2.5730617824532533;0.1531693803335836
6953;2019-02-26 12:53:37.876;858;236;214;213;198;36;214;31;39;38;618;600;43;58;266;272;272;238;219;217;213;29;595;358;369;133;363;261;594;188.0;113.0;399.0;56.0;138.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;30447.517578125;11865.673828125;0.0;1121.05627441406;411.0;104186;;;Calculated values ==>;1551182017.876;358.96000000000004;296.76000000000005;294.56;294.46000000000004;292.96000000000004;276.76000000000005;274.1680685717883;294.56;276.26000000000005;277.06;276.96000000000004;334.96000000000004;333.16;277.46000000000004;278.96000000000004;299.76000000000005;300.36;300.36;296.96000000000004;294.86;294.46000000000004;;314.26000000000005;276.06;241.05796691057077;262.63441904999945;274.1680685717883;295.06;5950000.0;3579999.9999999995;3690000.0;1330000.0;3629999.9999999995;2610000.0;5940000.0;0.03133333333333333;0.01883333333333333;0.0665;0.009333333333333334;0.023;0.05433333333333333;;11865.673828125;0.0;1121.05627441406;30447.517578125;517796.65241630765;413446.8917846944;260645.04191903694;260186.64969570813;253853.4301446855;430280.9020939914;460103.9485977768;454743.91097504535;473403.82665571757;518319.36109776614;516464.7460236852;455240.9381887029;457090.42718842515;467895.03022007534;469359.9901508219;424687.5730565733;414192.3406987947;460513.7588782444;459967.0695638515;;172696.00095264515;472528.46462518856;202420.1860866132;227067.51769665763;274.13845440092604;3817888.6711756573;1561344.6397178979;233458.74803140498;0.0;0;256;226;0;0;0;0;10;86;93;1535931427569.4185;561829353784.3611;1068236802315.2169;16779.527705080738;2521.0105996933708;197.66020940483003;12654.208984784202;3014799.597710941;1203635.154533228;42421.526269420094;1528487.6633767695;2.4757893053215114;0.12420887974196941
6954;2019-02-26 12:54:37.907;856;236;211;210;198;34;215;29;43;38;624;604;53;79;265;273;272;237;219;217;213;27;594;357;369;133;362;277;593;193.0;84.0;856.0;19.0;138.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;30413.35546875;11718.7421875;0.0;1217.33312988281;424.0;104187;;;Calculated values ==>;1551182077.907;358.76;296.76000000000005;294.26000000000005;294.16;292.96000000000004;276.56;274.0616903277293;294.66;276.06;277.46000000000004;276.96000000000004;335.56;333.56;278.46000000000004;281.06;299.66;300.46000000000004;300.36;296.86;294.86;294.46000000000004;;315.56;275.86;241.05796691057077;264.73235714968143;274.0616903277293;295.06;5940000.0;3570000.0000000005;3690000.0;1330000.0;3620000.0000000005;2770000.0;5930000.0;0.03216666666666666;0.014;0.14266666666666666;0.0031666666666666666;0.023;0.05516666666666666;;11718.7421875;0.0;1217.33312988281;30413.35546875;517630.9344813825;413840.747296105;259356.98842876407;258912.57873365734;253907.60730240596;430346.717906069;460240.6892960998;452510.59276023495;473403.82665571757;517596.4968822504;515513.2320909313;453797.7280035201;457089.7819856864;467906.3786984534;469624.79440365924;424975.6832855881;414210.96885686315;460513.7588782444;459967.0695638515;;178127.92459426197;472333.7623376517;202215.44619746236;226038.80821534648;274.05428679050715;3818396.1071587456;1561541.2780624912;233478.2446778842;0.0;0;256;226;0;0;0;0;10;86;93;1536152941959.9253;561909195014.5437;1068398285705.5863;35708.77424295556;855.3746677772662;150.70600200214935;12905.042417725861;3015237.2262194757;1203663.3056144023;42424.43082109854;1528700.7671857215;3.8357767802870053;0.21930372017529476
6955;2019-02-26 12:55:37.887;842;235;214;214;208;33;215;28;38;37;642;614;48;73;265;273;272;236;219;217;213;26;610;356;369;133;361;258;604;197.0;111.0;1003.0;63.0;138.0;0;94;1;1;1;0;0;0;0;0;1;0;0;0;0;39342.66015625;20904.140625;0.0;1111.70544433594;424.0;104188;;;Calculated values ==>;1551182137.887;357.36;296.66;294.56;294.56;293.96000000000004;276.46000000000004;273.955091788801;294.66;275.96000000000004;276.96000000000004;276.86;337.36;334.56;277.96000000000004;280.46000000000004;299.66;300.46000000000004;300.36;296.76000000000005;294.86;294.46000000000004;;315.56;275.76000000000005;241.05796691057077;262.23063862743834;273.955091788801;295.06;6100000.0;3560000.0;3690000.0;1330000.0;3610000.0;2580000.0;6040000.0;0.03283333333333333;0.018500000000000003;0.16716666666666666;0.0105;0.023;0.05583333333333333;;20904.140625;0.0;1111.70544433594;39342.66015625;514572.7377329744;408787.2069881506;259912.82400713427;259912.82400713427;257332.93208728978;430412.23801567365;460240.6892960998;455123.1767134581;473306.6277234293;521033.2302232997;518159.4142429513;456354.50165650685;459391.8057102196;468046.64453070954;469762.0085067706;420122.0989087374;409225.4783459736;460513.7588782444;459967.0695638515;;178127.92459426197;472236.3865531139;201918.8738604849;225808.91899552254;273.93429937165297;3818977.2135224286;1561813.0448002296;233497.64686312395;0.0;0;257;226;0;0;0;0;10;86;93;1536374268159.9956;561988968414.5691;1068558732205.6373;42327.319293588684;2838.333883272605;201.58748041113083;13073.830073398367;3015887.310232227;1203694.0762587027;42427.36562152658;1528917.1856263485;2.6545003333788997;0.16860789657476305
6956;2019-02-26 12:56:37.858;833;237;215;215;211;33;215;28;28;37;645;618;37;56;264;273;272;239;219;217;213;26;607;356;369;132;361;245;601;193.0;83.0;727.0;97.0;138.0;0;93;1;1;1;0;0;0;0;0;1;0;0;0;0;39161.1484375;20868.505859375;0.0;1041.76721191406;414.0;104189;;;Calculated values ==>;1551182197.858;356.46000000000004;296.86;294.66;294.66;294.26000000000005;276.46000000000004;273.955091788801;294.66;275.96000000000004;275.96000000000004;276.86;337.66;334.96000000000004;276.86;278.76000000000005;299.56;300.46000000000004;300.36;297.06;294.86;294.46000000000004;;314.56;275.76000000000005;240.83765695389522;260.44013211722256;273.955091788801;295.06;6070000.0;3560000.0;3690000.0;1320000.0;3610000.0;2450000.0;6010000.0;0.03216666666666666;0.013833333333333333;0.12116666666666666;0.016166666666666666;0.023;0.05516666666666666;;20868.505859375;0.0;1041.76721191406;39161.1484375;513693.191691618;410963.46880221117;260577.56831835757;260577.56831835757;258803.23558320358;430412.23801567365;460240.6892960998;456059.62698423024;473436.4806182908;522398.61251603515;519652.56841589947;457142.1171629861;459404.88339797145;467917.8483940991;469762.0085067706;421074.88954364735;411771.3881554311;460513.7588782444;459967.0695638515;;173949.5011765382;472367.87413283327;201870.33665947636;226346.46345381357;273.91538885391213;3819631.0957310027;1562160.9819364077;233515.58379487027;0.0;0;257;226;0;0;0;0;10;86;93;1536595561149.8337;562068429989.511;1068709559270.527;30799.26901101601;4373.043522485937;128.69843587032514;12888.070103737093;3016496.403930006;1203754.1420245478;42430.11667384197;1529133.4302255686;2.199382952294452;0.13958935898613373
6957;2019-02-26 12:57:37.868;839;240;212;212;206;33;215;28;27;36;636;613;33;50;264;273;272;242;219;217;214;26;607;356;369;132;361;242;601;187.0;86.0;892.0;90.0;138.0;0;91;1;1;1;0;0;0;0;0;1;0;0;0;0;39197.57421875;20879.689453125;0.0;1017.1836547851599;414.0;104190;;;Calculated values ==>;1551182257.868;357.06000000000006;297.16;294.36;294.36;293.76000000000005;276.46000000000004;273.955091788801;294.66;275.96000000000004;275.86;276.76000000000005;336.76000000000005;334.46000000000004;276.46000000000004;278.16;299.56;300.46000000000004;300.36;297.36;294.86;294.56;;314.56;275.76000000000005;240.83765695389522;260.01710675043796;273.955091788801;295.06;6070000.0;3560000.0;3690000.0;1320000.0;3610000.0;2420000.0;6010000.0;0.03116666666666667;0.014333333333333333;0.14866666666666667;0.015000000000000001;0.023;0.05416666666666667;;20879.689453125;0.0;1017.1836547851599;39197.57421875;514446.23459266993;412167.48097181506;259239.6249668456;259239.6249668456;256684.9604273147;430412.23801567365;460240.6892960998;456432.09229401714;473339.41292369686;521728.60457893513;519392.8992645142;457149.910476562;459167.5377415387;467917.8483940991;469762.0085067706;421074.88954364735;412944.92054656945;460513.7588782444;460103.9485977768;;173949.5011765382;472367.87413283327;201897.46112918653;226245.82608179253;273.9259575127301;3820284.193917927;1562508.9415475612;233532.7445784107;0.0;0;257;226;0;0;0;0;10;86;93;1536816998049.7986;562147643189.4984;1068855683620.5038;37840.81516650482;4057.0561950547017;116.52955562478323;12667.314969615816;3017068.499964845;1203824.4045639879;42432.16058103187;1529346.427261403;2.4972385608357275;0.1630858331128192
6958;2019-02-26 12:58:37.888;851;240;213;212;203;34;215;28;32;36;625;606;36;51;264;274;272;242;220;218;214;26;595;356;369;132;361;255;595;190.0;112.0;677.0;110.0;138.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;30497.21484375;11807.3173828125;0.0;1082.49169921875;415.0;104191;;;Calculated values ==>;1551182317.888;358.26;297.16;294.46000000000004;294.36;293.46000000000004;276.56;273.955091788801;294.66;275.96000000000004;276.36;276.76000000000005;335.66;333.76000000000005;276.76000000000005;278.26000000000005;299.56;300.56;300.36;297.36;294.96000000000004;294.56;;314.66;275.76000000000005;240.83765695389522;261.82340779136865;273.955091788801;295.16;5950000.0;3560000.0;3690000.0;1320000.0;3610000.0;2550000.0;5950000.0;0.03166666666666666;0.018666666666666668;0.11283333333333333;0.018333333333333333;0.023;0.05466666666666666;;11807.3173828125;0.0;1082.49169921875;30497.21484375;516931.33837852685;414541.0652785508;260112.678295461;259661.5234668767;255807.80976704005;430412.23801567365;460240.6892960998;454884.978498866;473339.41292369686;519538.3266726977;517590.11369567545;455377.41119875095;457210.2442064382;467917.8483940991;469888.8255188759;424687.5730565733;415262.8693986438;460650.0893413602;460103.9485977768;;174367.33720873808;472367.87413283327;201862.87368710636;226370.41343086533;273.9124806906776;3820865.1774232327;1562781.4240683487;233550.24770545337;0.0;0;257;226;0;0;0;0;10;86;93;1537038471849.7283;562226869589.4733;1069004833320.4564;28549.32749292688;4959.258341504993;175.92780161468391;12777.43325579116;3017621.9355705604;1203899.5655637535;42434.59853805631;1529558.5375097368;3.604548880138726;0.23262281570569068
6959;2019-02-26 12:59:37.859;855;237;206;204;200;34;215;27;40;36;624;605;46;71;264;274;272;238;220;218;214;25;586;354;369;132;359;271;585;209.0;110.0;696.0;65.0;138.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;30367.177734375;11536.2431640625;0.0;1152.76403808594;425.0;104192;;;Calculated values ==>;1551182377.859;358.66;296.86;293.76000000000005;293.56;293.16;276.56;273.7412296467126;294.66;275.86;277.16;276.76000000000005;335.56;333.66;277.76000000000005;280.26000000000005;299.56;300.56;300.36;296.96000000000004;294.96000000000004;294.56;;315.66;275.66;240.83765695389522;263.95629194202945;273.7412296467126;295.16;5860000.0;3540000.0;3690000.0;1320000.0;3590000.0;2710000.0;5850000.0;0.034833333333333334;0.018333333333333333;0.116;0.010833333333333334;0.023;0.057833333333333334;;11536.2431640625;0.0;1152.76403808594;30367.177734375;518157.0553539984;417179.19635655853;257704.8814368421;256842.45749958584;255167.32827096648;430542.39183029096;460240.6892960998;453166.0537454821;473339.41292369686;518100.7817755611;516130.277954432;453929.70516233734;457068.422064553;468198.0947123171;470162.10623240744;427217.29793041706;417513.94812177843;460650.0893413602;460103.9485977768;;178545.77502346144;472270.6324499597;201375.32923118523;223777.28371066836;273.71325807897085;3821372.1355460985;1562975.859716756;233568.86583347057;0.0;0;257;226;0;0;0;0;10;86;93;1537259764839.5664;562306031309.4154;1069162557050.3411;29207.72404365844;2934.6991182033903;177.8947464917081;13667.558785971107;3018103.011700445;1203965.3167474298;42437.54563416977;1529778.8059287057;3.624229694387612;0.2115898971567747
