;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6960;2019-02-26 13:00:37.859;845;234;206;205;200;33;215;26;42;36;638;612;51;81;264;274;272;235;220;218;214;24;601;354;369;133;359;271;592;185.0;115.0;419.0;138.0;138.0;0;90;1;1;1;0;0;0;0;0;1;0;0;0;0;43214.83203125;24477.958984375;0.0;1150.74609375;434.0;104193;;;Calculated values ==>;1551182437.859;357.66;296.56;293.76000000000005;293.66;293.16;276.46000000000004;273.7412296467126;294.66;275.76000000000005;277.36;276.76000000000005;336.96000000000004;334.36;278.26000000000005;281.26000000000005;299.56;300.56;300.36;296.66;294.96000000000004;294.56;;316.56;275.56;241.05796691057077;263.95629194202945;273.7412296467126;295.16;6010000.0;3540000.0;3690000.0;1330000.0;3590000.0;2710000.0;5920000.0;0.030833333333333334;0.019166666666666665;0.06983333333333334;0.023;0.023;0.05383333333333333;;24477.958984375;0.0;1150.74609375;43214.83203125;515693.5537203852;413486.1769115768;257245.25235782372;256821.797313701;254761.78472506956;430542.39183029096;460240.6892960998;453421.07473185885;473209.4130839679;519550.2231882359;516856.7241658399;454562.9019473556;458305.8445173434;468198.0947123171;470162.10623240744;422918.64900218905;413860.2811150947;460650.0893413602;460103.9485977768;;182306.50109390085;472041.5853210863;201229.7514640874;225162.0707313803;273.6563620364361;3821985.318960812;1563275.978067993;233588.06175123586;0.0;0;258;226;0;0;0;0;10;86;93;1537481164839.5664;562385531309.4154;1069325157050.3411;17611.36074153271;6228.672178710975;173.61871783597456;12647.704425141012;3018493.1707403213;1204041.678174904;42440.47491303917;1529998.0997887983;1.4304802350124364;0.09135389422125292
6961;2019-02-26 13:01:37.860;832;232;211;211;200;34;215;27;32;35;648;618;38;58;264;274;272;233;220;218;214;25;606;358;369;129;363;243;601;187.0;108.0;369.0;177.0;138.0;0;76;1;1;1;0;0;0;0;0;1;0;0;0;0;39053.1484375;20852.681640625;0.0;954.2831420898441;422.0;104194;;;Calculated values ==>;1551182497.86;356.36;296.36;294.26000000000005;294.26000000000005;293.16;276.56;274.1680685717883;294.66;275.86;276.36;276.66;337.96000000000004;334.96000000000004;276.96000000000004;278.96000000000004;299.56;300.56;300.36;296.46000000000004;294.96000000000004;294.56;;315.36;275.66;240.16925963744896;260.1585393101385;274.1680685717883;295.16;6060000.0;3579999.9999999995;3690000.0;1290000.0;3629999.9999999995;2430000.0;6010000.0;0.03116666666666667;0.018000000000000002;0.0615;0.029500000000000002;0.023;0.05416666666666667;;20852.681640625;0.0;954.2831420898441;39053.1484375;513651.46374161437;408840.97592258116;258803.23558320358;258803.23558320358;254264.04822428658;430280.9020939914;460240.6892960998;456867.93431181664;473631.5180336029;522864.99120447575;519818.24375918246;457584.88980829704;459953.58542140876;467636.5908648188;469614.60532078164;421387.7539256731;409278.2672681568;460650.0893413602;460103.9485977768;;177292.22831007556;472664.2518820126;202262.85386077574;226270.7697921451;274.07729232721016;3822670.8968899986;1563653.7397020005;233605.6039538785;0.0;0;258;226;0;0;0;0;10;86;93;1537702568529.299;562464132619.3204;1069479359620.1548;15658.212447739015;7976.841241626488;217.97075983529297;12665.96385197172;3018770.4218040043;1204160.0594262518;42443.73821306992;1530209.0505399732;1.6746479239568024;0.11417650724574377
6962;2019-02-26 13:02:37.830;834;235;211;209;201;37;215;30;31;36;641;615;36;51;265;274;272;237;220;218;214;28;592;358;369;129;363;247;592;201.0;85.0;393.0;50.0;138.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;30206.798828125;11786.5947265625;0.0;931.5459594726559;419.0;104195;;;Calculated values ==>;1551182557.83;356.56000000000006;296.66;294.26000000000005;294.06;293.26000000000005;276.86;274.1680685717883;294.66;276.16;276.26000000000005;276.76000000000005;337.26;334.66;276.76000000000005;278.26000000000005;299.66;300.56;300.36;296.86;294.96000000000004;294.56;;315.06;275.96000000000004;240.16925963744896;260.72004837742526;274.1680685717883;295.16;5920000.0;3579999.9999999995;3690000.0;1290000.0;3629999.9999999995;2470000.0;5920000.0;0.033499999999999995;0.014166666666666666;0.0655;0.008333333333333333;0.023;0.056499999999999995;;11786.5947265625;0.0;931.5459594726559;30206.798828125;515070.5395555362;413860.2811150947;259428.54444824063;258541.2871669199;255166.60258917726;430280.9020939914;460240.6892960998;456092.7144030982;473728.1634681915;521829.40151420975;519180.79271751654;456696.53541972896;458494.913091536;467765.86006012256;469614.60532078164;425546.4516955201;414595.8597587226;460650.0893413602;460103.9485977768;;176038.69501535743;472954.5886681478;202436.36274891914;225636.71990085533;274.1447394494678;3823247.7745343735;1563925.597674872;233621.31133877777;0.0;0;258;226;0;0;0;0;10;86;93;1537923857829.4045;562541493919.3573;1069626286120.2249;16614.49103334873;2254.318549326905;155.1333857712977;13247.398421376063;3019039.2265302106;1204245.2764613845;42446.84585968418;1530424.8872533445;2.5374260425706527;0.12239046143641456
6963;2019-02-26 13:03:37.840;842;235;209;208;197;37;215;29;34;36;634;611;42;67;265;274;272;237;220;218;214;28;592;356;369;129;361;259;591;196.0;83.0;557.0;0.0;138.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;30145.970703125;11806.6259765625;0.0;949.697631835938;429.0;104196;;;Calculated values ==>;1551182617.84;357.36;296.66;294.06;293.96000000000004;292.86;276.86;273.955091788801;294.66;276.06;276.56;276.76000000000005;336.56;334.26000000000005;277.36;279.86;299.66;300.56;300.36;296.86;294.96000000000004;294.56;;316.06;275.96000000000004;240.16925963744896;262.3656120759269;273.955091788801;295.16;5920000.0;3560000.0;3690000.0;1290000.0;3610000.0;2590000.0;5910000.0;0.03266666666666666;0.013833333333333333;0.09283333333333334;0.0;0.023;0.05566666666666666;;11806.6259765625;0.0;949.697631835938;30145.970703125;516063.1038580206;414249.8139269385;258610.06331913653;258172.0464557562;253620.77343018347;430412.23801567365;460240.6892960998;454459.0917852496;473728.1634681915;520130.3702407359;517766.94151571544;455450.64017974574;458508.91921568644;468046.64453070954;469888.8255188759;425546.4516955201;414976.5547078009;460650.0893413602;460103.9485977768;;180217.192455513;472954.5886681478;201972.2588119733;225373.50738080122;273.955091788801;3823750.7981036785;1564122.240615729;233636.99098154117;0.0;0;258;226;0;0;0;0;10;86;93;1538145294729.3694;562618906819.345;1069778111420.2007;23439.19432768582;0.0;146.2169083301152;13066.661227744973;3019373.062871618;1204264.0655802905;42449.3575306767;1530644.207631024;2.873247307682765;0.13435777015126463
6964;2019-02-26 13:04:37.841;842;233;208;207;195;36;215;28;37;37;637;611;45;73;265;274;272;234;220;218;214;27;590;356;369;130;361;267;590;193.0;113.0;794.0;107.0;138.0;0;55;100;1;0;0;0;0;0;0;1;0;0;0;0;30134.81640625;11672.767578125;0.0;954.0177612304691;436.0;104197;;;Calculated values ==>;1551182677.841;357.36;296.46000000000004;293.96000000000004;293.86;292.66;276.76000000000005;273.955091788801;294.66;275.96000000000004;276.86;276.86;336.86;334.26000000000005;277.66;280.46000000000004;299.66;300.56;300.36;296.56;294.96000000000004;294.56;;316.76000000000005;275.86;240.39332010688793;263.43189868330234;273.955091788801;295.16;5900000.0;3560000.0;3690000.0;1300000.0;3610000.0;2670000.0;5900000.0;0.03216666666666666;0.01883333333333333;0.13233333333333333;0.017833333333333333;0.023;0.05516666666666666;;11672.767578125;0.0;954.0177612304691;30134.81640625;516227.8280385106;413900.95781070885;258239.75021471188;257804.80705045597;252889.84122731644;430412.23801567365;460240.6892960998;453473.10010480124;473695.5629922598;519778.1136350303;517091.8745659892;454482.53466479125;457962.05894119164;468046.64453070954;469888.8255188759;426110.155914707;414270.0292794125;460650.0893413602;460103.9485977768;;183142.23651711168;472727.1298661593;201877.54003272945;225375.98415693967;273.91819572441756;3824253.1463699774;1564317.9054902527;233652.85554093219;0.0;0;258;226;0;0;0;0;10;86;93;1538366698419.9817;562696608114.5598;1069935914050.6371;33294.479116204166;4830.151018696165;222.98905163137908;12949.159371652848;3019845.851364635;1204304.3175097452;42452.43429829683;1530861.009749927;4.0625366773521945;0.2657639670013674
6965;2019-02-26 13:05:37.851;833;230;208;207;195;36;215;28;38;37;645;614;47;75;265;275;272;231;220;218;214;26;592;355;370;131;360;270;591;206.0;110.0;367.0;85.0;138.0;0;53;100;1;0;0;0;0;0;0;1;0;0;0;0;30173.671875;11715.30859375;0.0;946.6640014648441;439.0;104198;;;Calculated values ==>;1551182737.851;356.46000000000004;296.16;293.96000000000004;293.86;292.66;276.76000000000005;273.8482719121499;294.66;275.96000000000004;276.96000000000004;276.86;337.66;334.56;277.86;280.66;299.66;300.66;300.36;296.26000000000005;294.96000000000004;294.56;;317.06;275.76000000000005;240.61611355647437;263.82572766246335;273.8482719121499;295.16;5920000.0;3550000.0;3700000.0;1310000.0;3600000.0;2700000.0;5910000.0;0.034333333333333334;0.018333333333333333;0.06116666666666667;0.014166666666666666;0.023;0.05733333333333333;;11715.30859375;0.0;946.6640014648441;30173.671875;514946.26908653567;412358.3867534045;258172.0464557562;257738.61057195795;252837.69407574707;430477.46260093397;460084.65883579507;453083.5500602595;473566.1253818903;520356.5375594029;517148.7647983631;454226.55341083976;457725.9129000417;468186.6588226815;470152.0909681323;425546.4516955201;412745.82271401276;460494.97074365144;459947.6112961071;;184395.8529593127;472499.14586990676;201571.9164602324;224277.78256308788;273.79450174266134;3824755.800867364;1564512.8386084265;233668.6971954546;0.0;0;258;226;0;0;0;0;10;86;93;1538588435369.9465;562774921164.5474;1070097040900.6115;15384.12825520166;3838.1357499703863;234.67819799430097;13511.736847359769;3020251.5740351756;1204376.565272093;42456.24882769206;1531081.5539696286;2.6037553629665484;0.13672262124858217
6966;2019-02-26 13:06:37.842;821;228;208;208;194;35;215;27;37;37;652;619;46;77;265;275;273;229;220;218;214;25;592;355;370;134;360;270;592;206.0;85.0;656.0;1.0;138.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;30293.728515625;11746.064453125;0.0;1032.18933105469;440.0;104199;;;Calculated values ==>;1551182797.842;355.26;295.96000000000004;293.96000000000004;293.96000000000004;292.56;276.66;273.8482719121499;294.66;275.86;276.86;276.86;338.36;335.06;277.76000000000005;280.86;299.66;300.66;300.46000000000004;296.06;294.96000000000004;294.56;;317.16;275.66;241.2770596917726;263.82572766246335;273.8482719121499;295.16;5920000.0;3550000.0;3700000.0;1340000.0;3600000.0;2700000.0;5920000.0;0.034333333333333334;0.014166666666666666;0.10933333333333332;0.00016666666666666666;0.023;0.05733333333333333;;11746.064453125;0.0;1032.18933105469;30293.728515625;513451.4783492172;411142.7809691662;258104.82270185868;258104.82270185868;252399.5659069459;430477.46260093397;460084.65883579507;452955.962531982;473176.5657117748;521079.5219167905;517666.83599484724;454100.0146705789;457972.81567399047;468186.6588226815;470152.0909681323;425820.65185582393;411546.03403741337;460494.97074365144;459947.6112961071;;184813.72873217988;472007.13841251616;201708.3930879195;224332.5421772323;273.8477435097562;3825259.62028584;1564708.3207235625;233685.18516630828;0.0;0;258;226;0;0;0;0;10;86;93;1538810402069.7136;562854409239.464;1070259016600.4415;27469.734259217494;45.04979088743277;202.22375242748302;13508.597296148822;3020608.6359884264;1204408.9202975843;42459.889131147655;1531306.6896451707;3.226231517621071;0.15968483107399448
6967;2019-02-26 13:07:37.852;810;229;211;210;199;37;216;28;32;37;654;622;38;60;265;275;273;231;220;218;214;26;608;358;370;138;363;242;603;202.0;109.0;400.0;213.0;138.0;0;81;0;1;0;1;0;0;0;0;1;0;0;0;0;39045.16015625;20874.59375;0.0;950.445678710938;433.0;104200;;;Calculated values ==>;1551182857.852;354.16;296.06;294.26000000000005;294.16;293.06;276.86;274.1680685717883;294.76000000000005;275.96000000000004;276.36;276.86;338.56000000000006;335.36;276.96000000000004;279.16;299.66;300.66;300.46000000000004;296.26000000000005;294.96000000000004;294.56;;316.46000000000004;275.76000000000005;242.14157278889297;260.01710675043796;274.1680685717883;295.16;6080000.0;3579999.9999999995;3700000.0;1380000.0;3629999.9999999995;2420000.0;6030000.0;0.033666666666666664;0.018166666666666668;0.06666666666666667;0.0355;0.023;0.056666666666666664;;20874.59375;0.0;950.445678710938;39045.16015625;510704.13397555257;406502.12183119624;258669.67902111833;258240.6489255425;253766.38630349623;430280.9020939914;460221.56738830067;457030.48763663444;472654.2065195329;523553.90168228844;520307.34375902516;457745.7677900302;460343.80798830057;467765.86006012256;469741.7770699598;421068.8102756317;407447.12073320115;460494.97074365144;459947.6112961071;;181888.63598580268;471575.67402331997;202214.54876715498;225128.68987023423;274.0585014534578;3825837.5406620256;1564980.2048483484;233701.7098783801;0.0;0;258;227;0;0;0;0;10;86;93;1539032439069.6782;562936022839.451;1070412642200.4171;16987.729257965297;9562.319946593856;247.46069335415535;13306.405547466129;3020979.1765974876;1204488.9950556196;42463.6371260903;1531530.1852452247;1.8375185793535178;0.13132438035256305
6968;2019-02-26 13:08:37.862;813;232;212;212;200;38;216;30;30;37;636;613;34;52;266;275;273;234;220;218;214;28;593;357;370;139;362;247;593;196.0;113.0;725.0;73.0;139.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;30349.240234375;11856.2783203125;0.0;1039.16064453125;423.0;104201;;;Calculated values ==>;1551182917.862;354.46000000000004;296.36;294.36;294.36;293.16;276.96000000000004;274.0616903277293;294.76000000000005;276.16;276.16;276.86;336.76000000000005;334.46000000000004;276.56;278.36;299.76000000000005;300.66;300.46000000000004;296.56;294.96000000000004;294.56;;315.46000000000004;275.96000000000004;242.35481222062532;260.72004837742526;274.0616903277293;295.16;5930000.0;3570000.0000000005;3700000.0;1390000.0;3620000.0000000005;2470000.0;5930000.0;0.03266666666666666;0.01883333333333333;0.12083333333333333;0.012166666666666666;0.023166666666666665;0.05583333333333333;;11856.2783203125;0.0;1039.16064453125;30349.240234375;512366.17780589516;412315.62940238265;259806.45441992363;259806.45441992363;254705.21088747832;430346.717906069;460221.56738830067;455971.6787098664;472523.0838727012;521320.4640315299;518976.82759724255;456455.2765819175;458614.13212545495;468035.31262452714;469878.7828576268;425538.05004275107;413087.3577548108;460494.97074365144;459947.6112961071;;177710.07569661198;471639.4363266047;202169.5872774885;226084.5858828571;274.0364481333008;3826415.923712967;1565253.0075751022;233718.29269441325;0.0;0;258;227;0;0;0;0;10;86;93;1539254476069.6428;563019136689.4379;1070559366650.3938;30667.752714745668;3278.54983009758;234.48803808954227;13057.352252239793;3021376.3718020334;1204596.020138283;42467.6540348916;1531749.9198431843;3.6631667183998764;0.22261447330699738
6969;2019-02-26 13:09:37.863;823;232;208;206;196;38;216;28;34;37;620;603;40;76;266;275;273;234;220;218;214;26;592;355;370;140;361;266;592;201.0;85.0;1064.0;155.0;139.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30521.423828125;11776.658203125;0.0;1161.93542480469;432.0;104202;;;Calculated values ==>;1551182977.863;355.46000000000004;296.36;293.96000000000004;293.76000000000005;292.76000000000005;276.96000000000004;273.8482719121499;294.76000000000005;275.96000000000004;276.56;276.86;335.16;333.46000000000004;277.16;280.76000000000005;299.76000000000005;300.66;300.46000000000004;296.56;294.96000000000004;294.56;;316.36;275.76000000000005;242.56692532238324;263.299902668528;273.8482719121499;295.16;5920000.0;3550000.0;3700000.0;1400000.0;3610000.0;2660000.0;5920000.0;0.033499999999999995;0.014166666666666666;0.17733333333333334;0.025833333333333333;0.023166666666666665;0.05666666666666666;;11776.658203125;0.0;1161.93542480469;30521.423828125;513701.07009508694;412724.5666890855;258104.82270185868;257245.25235782372;253174.93630982647;430477.46260093397;460221.56738830067;453265.11707721057;472391.7460337592;518106.44255363697;516349.0734364023;454022.92624855007;458489.7936420796;468175.34348450357;470152.0909681323;425820.65185582393;413486.1769115768;460494.97074365144;459947.6112961071;;181470.77258748977;471309.8407669174;201591.6528668971;224695.56641707255;273.8022041157634;3826923.187700467;1565449.9519949118;233736.63546734335;0.0;0;258;227;0;0;0;0;10;86;93;1539476479769.3748;563102838084.3368;1070713269215.2079;44630.09431996226;6967.719854083857;174.73839504350067;13330.949209811957;3022003.864317932;1204681.4071419744;42471.0643120006;1531969.8260201444;5.031729386597856;0.35852418468933367
6970;2019-02-26 13:10:37.843;825;231;208;207;197;37;216;27;38;36;622;603;44;86;265;275;273;231;220;219;214;25;596;355;370;141;360;275;596;195.0;86.0;1006.0;122.0;139.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30517.091796875;11812.5517578125;0.0;1200.59301757812;438.0;104203;;;Calculated values ==>;1551183037.843;355.66;296.26000000000005;293.96000000000004;293.86;292.86;276.86;273.8482719121499;294.76000000000005;275.86;276.96000000000004;276.76000000000005;335.36;333.46000000000004;277.56;281.76000000000005;299.66;300.66;300.46000000000004;296.26000000000005;295.06;294.56;;316.96000000000004;275.66;242.77792619122317;264.4750485637546;273.8482719121499;295.16;5960000.0;3550000.0;3700000.0;1410000.0;3600000.0;2750000.0;5960000.0;0.0325;0.014333333333333333;0.16766666666666669;0.02033333333333333;0.023166666666666665;0.05566666666666667;;11812.5517578125;0.0;1200.59301757812;30517.091796875;513614.4184449371;410646.61751432135;257840.57468579905;257414.34441541083;253354.78094319094;430477.46260093397;460221.56738830067;452213.70399271353;472161.77640367835;517556.9952673073;515580.40237992816;452987.0350659651;458284.3054159524;468186.6588226815;470152.0909681323;424679.5499476812;410646.61751432135;460631.4671354435;459947.6112961071;;183977.97901196036;471077.96398673364;201609.80476262778;225011.23296418707;273.80928725573796;3827431.6724460716;1565646.4632190655;233756.31664179047;0.0;0;258;227;0;0;0;0;10;86;93;1539698405769.4453;563187109984.3636;1070875515115.2595;42017.92043757772;5479.1859042234855;201.13869821149117;13078.125060476883;3022725.690418878;1204785.0967819218;42474.19557700901;1532189.8282805937;4.670382997307831;0.3205031325914614
6971;2019-02-26 13:11:37.874;819;231;214;213;201;38;216;29;37;36;627;605;41;70;266;275;273;233;220;219;214;26;619;362;370;146;367;257;613;206.0;113.0;1659.0;306.0;139.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;40526.70703125;21245.806640625;0.0;2124.08227539062;432.0;104204;;;Calculated values ==>;1551183097.874;355.06000000000006;296.26000000000005;294.56;294.46000000000004;293.26000000000005;276.96000000000004;274.5913991737795;294.76000000000005;276.06;276.86;276.76000000000005;335.86;333.66;277.26000000000005;280.16;299.76000000000005;300.66;300.46000000000004;296.46000000000004;295.06;294.56;;316.36;275.76000000000005;243.81672145450628;262.0952818180154;274.5913991737795;295.16;6190000.0;3620000.0000000005;3700000.0;1460000.0;3670000.0000000005;2570000.0;6130000.0;0.034333333333333334;0.01883333333333333;0.2765;0.051000000000000004;0.023166666666666665;0.057499999999999996;;21245.806640625;0.0;2124.08227539062;40526.70703125;510903.67170213285;402137.99851951917;259298.77791000545;258871.23874127623;254021.40617088464;430014.67791919125;460221.56738830067;455166.8545106976;471499.95120613376;519577.5081055952;517318.6322722273;455659.7473725802;459188.06921582686;467331.35969250975;469191.38263189426;417464.4237234153;403262.5531500538;460631.4671354435;459947.6112961071;;181470.77258748977;470506.91766066244;203401.422449773;225922.38595404057;274.537316226507;3828024.0099873506;1565922.0918742816;233784.03658386946;0.0;0;258;228;0;0;0;0;10;87;93;1539920520469.9534;563273254469.5607;1071035197575.6248;69613.14196484565;13622.380255755363;267.46856246497526;13456.450457168825;3023656.429908102;1204944.3587431402;42478.10265513818;1532411.063989836;4.14890466910981;0.33444847039014836
6972;2019-02-26 13:12:37.864;822;236;218;218;205;44;216;30;30;35;592;575;39;75;270;273;273;238;221;219;215;29;615;365;370;143;370;257;609;223.0;97.0;721.0;286.0;139.0;0;25;1;1;0;1;0;0;0;0;1;1;0;0;0;40401.56640625;21046.837890625;0.0;2031.41552734375;420.0;104205;;;Calculated values ==>;1551183157.864;355.36;296.76000000000005;294.96000000000004;294.96000000000004;293.66;277.56;274.9066339382667;294.76000000000005;276.16;276.16;276.66;332.36;330.66;277.06;280.66;300.16;300.46000000000004;300.46000000000004;296.96000000000004;295.06;294.66;;315.16;276.06;243.1966462407574;262.0952818180154;274.9066339382667;295.26000000000005;6150000.0;3650000.0;3700000.0;1430000.0;3700000.0;2570000.0;6090000.0;0.03716666666666667;0.016166666666666666;0.12016666666666667;0.04766666666666666;0.023166666666666665;0.060333333333333336;;21046.837890625;0.0;2031.41552734375;40401.56640625;511627.3908245667;406878.60352758766;261346.87855250106;261346.87855250106;255809.769414572;429811.8947417682;460221.56738830067;454300.3895860317;471798.96558121993;515981.6240522748;514230.5693435999;455413.50032756815;459788.90011735196;467428.2953066601;468518.44712403516;418812.14966692385;407810.1720222343;460631.4671354435;460084.65883579507;;176456.53798984195;471206.1028288316;204184.39483844035;226133.52532533108;274.8535904943722;3828698.2998657236;1566274.4718389807;233818.65996070634;0.0;0;258;228;0;0;0;0;10;87;93;1540142483469.9888;563359940019.5745;1071189371875.6493;30055.605368835564;12728.034747541982;177.8653052558145;14115.051721797994;3024486.8643738655;1205163.9089370708;42481.81315218385;1532640.7882142775;2.473174902351644;0.19429858568195854
6973;2019-02-26 13:13:37.864;832;241;220;219;203;44;216;30;18;35;583;573;34;78;270;272;273;242;221;219;215;29;613;362;370;141;367;257;607;202.0;109.0;878.0;230.0;139.0;0;46;1;1;0;1;0;0;0;0;1;1;0;0;0;40443.87890625;21078.8828125;0.0;2159.45703125;412.0;104206;;;Calculated values ==>;1551183217.864;356.36;297.26000000000005;295.16;295.06;293.46000000000004;277.56;274.5913991737795;294.76000000000005;276.16;274.96000000000004;276.66;331.46000000000004;330.46000000000004;276.56;280.96000000000004;300.16;300.36;300.46000000000004;297.36;295.06;294.66;;314.36;276.06;242.77792619122317;262.0952818180154;274.5913991737795;295.26000000000005;6130000.0;3620000.0000000005;3700000.0;1410000.0;3670000.0000000005;2570000.0;6070000.0;0.033666666666666664;0.018166666666666668;0.14633333333333332;0.03833333333333333;0.023166666666666665;0.05683333333333333;;21078.8828125;0.0;2159.45703125;40443.87890625;513062.8808361818;410037.0545201164;262426.2066479537;261958.84384737047;255123.1771009135;430014.67791919125;460221.56738830067;452802.9593343046;472063.34231996303;515054.9812494948;514024.35645943106;454796.12843079795;460148.4061412281;467850.8532360966;468806.88306923484;419469.56347565;410457.00292746315;460631.4671354435;460084.65883579507;;173113.83306960555;471472.3440730569;203437.6263563732;227482.82477434882;274.5513101623497;3829372.0119099943;1566625.5195115067;233853.58389869463;0.0;0;258;228;0;0;0;0;10;87;93;1540364483469.9888;563445140019.5745;1071343571875.6493;36490.46039243729;10274.664179139541;163.7281832920607;13219.537569158862;3025041.414921876;1205355.598094793;42484.65976458842;1532868.5764583687;2.588325617425928;0.19733534978786454
6974;2019-02-26 13:14:37.865;840;242;220;219;203;39;216;31;17;35;592;583;32;89;269;272;273;244;221;219;215;30;612;360;370;139;365;256;607;194.0;111.0;702.0;214.0;139.0;0;55;1;1;0;1;0;0;0;0;1;1;0;0;0;40406.5859375;21061.796875;0.0;2216.2490234375;409.0;104207;;;Calculated values ==>;1551183277.865;357.16;297.36;295.16;295.06;293.46000000000004;277.06;274.38016830617;294.76000000000005;276.26000000000005;274.86;276.66;332.36;331.46000000000004;276.36;282.06;300.06;300.36;300.46000000000004;297.56;295.06;294.66;;314.06;276.16;242.35481222062532;261.9595390733887;274.38016830617;295.26000000000005;6120000.0;3600000.0;3700000.0;1390000.0;3650000.0;2560000.0;6070000.0;0.03233333333333333;0.018500000000000003;0.11699999999999999;0.035666666666666666;0.023166666666666665;0.055499999999999994;;21061.796875;0.0;2216.2490234375;40406.5859375;514154.81768048817;410457.00292746315;262426.2066479537;261958.84384737047;255123.1771009135;430148.3826014536;460221.56738830067;452850.8113075221;472326.8440106818;516067.0354041443;515141.06793572387;454716.9444498576;461612.9649787113;468002.0445757234;469083.92018553516;419794.3663218599;411279.56328291475;460631.4671354435;460084.65883579507;;171860.34048652687;471835.9296657252;202924.81533032822;227761.73242687463;274.3435021043393;3830045.7770121098;1566976.6976946837;233890.04872350994;0.0;0;258;228;0;0;0;0;10;87;93;1540586487169.7207;563529141419.473;1071497474440.4634;29241.341529331687;9591.163077962494;157.52385622048493;12893.922415695082;3025589.189066646;1205521.1494142115;42487.336909532794;1533086.1922515158;2.228879138119251;0.16681736086606713
6975;2019-02-26 13:15:37.865;845;243;220;219;203;36;216;30;18;35;604;595;32;93;268;273;273;245;221;219;215;29;614;358;370;137;363;252;608;192.0;113.0;644.0;197.0;139.0;0;57;1;1;0;1;0;0;0;0;1;1;0;0;0;40548.22265625;21113.619140625;0.0;2214.94848632812;407.0;104208;;;Calculated values ==>;1551183337.865;357.66;297.46000000000004;295.16;295.06;293.46000000000004;276.76000000000005;274.1680685717883;294.76000000000005;276.16;274.96000000000004;276.66;333.56;332.66;276.36;282.46000000000004;299.96000000000004;300.46000000000004;300.46000000000004;297.66;295.06;294.66;;313.86;276.06;241.92719264551067;261.41265627149306;274.1680685717883;295.26000000000005;6140000.0;3579999.9999999995;3700000.0;1370000.0;3629999.9999999995;2520000.0;6080000.0;0.032;0.01883333333333333;0.10733333333333334;0.03283333333333333;0.023166666666666665;0.05516666666666667;;21113.619140625;0.0;2214.94848632812;40548.22265625;514616.9673192165;410443.45889120555;262346.77237162495;261881.4302022629;255068.22244878332;430280.9020939914;460221.56738830067;453663.2766428551;472589.4791058512;517637.91059320857;516715.6781219219;455386.4494005837;462689.7038113987;468153.07540711993;469487.34316061536;419142.1768713813;411266.5558358689;460631.4671354435;460084.65883579507;;171024.68490186572;472002.15594002855;202384.41645341108;227564.98283598426;274.1245546324881;3830720.400417058;1567328.159494814;233926.97536942465;0.0;0;258;228;0;0;0;0;10;87;93;1540808487169.7207;563611941419.473;1071649874440.4634;26970.597660333657;8852.44911314394;148.32419616881722;12827.335459322896;3026057.6218932266;1205674.8461824707;42489.8856433027;1533300.536067141;2.091800371514827;0.15305425655581587
6976;2019-02-26 13:16:37.866;850;243;218;217;202;34;216;28;18;35;614;603;30;101;268;273;273;244;221;219;215;27;614;356;370;134;361;247;609;184.0;86.0;973.0;184.0;139.0;0;55;0;1;0;1;0;0;0;0;1;1;0;0;0;40493.89453125;21023.287109375;0.0;2174.22607421875;409.0;104209;;;Calculated values ==>;1551183397.866;358.16;297.46000000000004;294.96000000000004;294.86;293.36;276.56;273.955091788801;294.76000000000005;275.96000000000004;274.96000000000004;276.66;334.56;333.46000000000004;276.16;283.26000000000005;299.96000000000004;300.46000000000004;300.46000000000004;297.56;295.06;294.66;;314.06;275.86;241.2770596917726;260.72004837742526;273.955091788801;295.26000000000005;6140000.0;3560000.0;3700000.0;1340000.0;3610000.0;2470000.0;6090000.0;0.03066666666666667;0.014333333333333333;0.16216666666666668;0.03066666666666667;0.023166666666666665;0.05383333333333333;;21023.287109375;0.0;2174.22607421875;40493.89453125;515244.94062166015;410010.05741824076;261346.87855250106;260894.44241060936;254620.07738112705;430412.23801567365;460221.56738830067;454511.96009527857;472981.82504853373;519078.81434464175;517956.4918763929;455971.6787098664;464363.390947719;468432.45176751877;469762.0085067706;419142.1768713813;410430.53145310254;460631.4671354435;460084.65883579507;;171860.34048652687;472202.2088784924;201865.28686917867;227462.62818181585;273.91342107220544;3831395.762648654;1567679.3062321546;233963.55243365926;0.0;0;258;228;0;0;0;0;10;87;93;1541030490869.4526;563693242774.3748;1071799576935.2826;40970.86884149921;8290.332274952287;124.86691766199552;12522.819316872547;3026623.810216373;1205817.7050748074;42492.16227385842;1533511.7908775422;2.668772590450367;0.19868959800338312
6977;2019-02-26 13:17:37.856;857;243;217;216;201;34;216;28;20;34;619;607;30;92;267;273;274;245;221;219;215;27;612;356;370;131;361;242;607;184.0;86.0;878.0;227.0;139.0;0;43;0;1;0;1;0;0;0;0;1;1;0;0;0;40227.8671875;21030.6328125;0.0;2062.09326171875;417.0;104210;;;Calculated values ==>;1551183457.856;358.86;297.46000000000004;294.86;294.76000000000005;293.26000000000005;276.56;273.955091788801;294.76000000000005;275.96000000000004;275.16;276.56;335.06;333.86;276.16;282.36;299.86;300.46000000000004;300.56;297.66;295.06;294.66;;314.86;275.86;240.61611355647437;260.01710675043796;273.955091788801;295.26000000000005;6120000.0;3560000.0;3700000.0;1310000.0;3610000.0;2420000.0;6070000.0;0.03066666666666667;0.014333333333333333;0.14633333333333332;0.03783333333333334;0.023166666666666665;0.05383333333333333;;21030.6328125;0.0;2062.09326171875;40227.8671875;516286.1145333991;410871.0927611835;261041.2148191792;260590.42869945266;254335.2497328728;430412.23801567365;460221.56738830067;455590.66871061496;473275.31562819314;520002.5981192207;518782.91771709354;456791.3870702126;464060.13858822396;468303.9457373096;469762.0085067706;420111.61391383177;411682.6381677505;460631.4671354435;460084.65883579507;;175203.01333496982;472596.2217928923;201852.66664702893;227323.89945176232;273.9085029959961;3832068.3318828596;1568029.6971566705;233998.84921102083;0.0;0;258;228;0;0;0;0;10;87;93;1541252453869.488;563772729524.3875;1071946252485.3059;37130.32763530475;10243.131169685166;120.81531902716485;12530.287546840429;3027274.5450465656;1205972.1248626157;42494.20928460582;1533720.5319721247;2.5992843581109426;0.20097783432420996
6978;2019-02-26 13:18:37.886;867;242;216;214;200;33;216;27;24;34;622;610;33;92;267;274;274;243;221;219;215;27;596;355;370;129;360;253;596;183.0;86.0;685.0;176.0;139.0;0;28;100;1;0;0;0;0;0;0;1;1;0;0;0;31458.58203125;11926.734375;0.0;2117.81103515625;424.0;104211;;;Calculated values ==>;1551183517.886;359.86;297.36;294.76000000000005;294.56;293.16;276.46000000000004;273.8482719121499;294.76000000000005;275.86;275.56;276.56;335.36;334.16;276.46000000000004;282.36;299.86;300.56;300.56;297.46000000000004;295.06;294.66;;315.56;275.86;240.16925963744896;261.54996906429363;273.8482719121499;295.26000000000005;5960000.0;3550000.0;3700000.0;1290000.0;3600000.0;2530000.0;5960000.0;0.030500000000000003;0.014333333333333333;0.11416666666666667;0.029333333333333333;0.023166666666666665;0.05366666666666667;;11926.734375;0.0;2117.81103515625;31458.58203125;518825.76394865214;414887.0230922924;261420.1380605478;260493.95681373338;254537.43428979174;430477.46260093397;460221.56738830067;454235.0002118804;473534.8580475586;519397.12561598833;518168.4444595391;455342.3708884602;462421.8411580793;468443.49349306896;470025.58275069686;424959.7463644206;415246.3347277511;460631.4671354435;460084.65883579507;;178127.92459426197;472857.82487454545;201595.6122995241;227420.48522120825;273.80374921547724;3832666.0176529363;1568304.4792054654;234033.6991630794;0.0;0;258;228;0;0;0;0;10;87;93;1541474564869.382;563850768524.3502;1072094826735.2351;28842.99678666068;7957.024902200626;139.22556679226255;12486.310650649493;3027824.5976386718;1206123.8686637927;42496.37737549031;1533929.107859497;3.519199551347614;0.2541414175437997
6979;2019-02-26 13:19:37.857;871;239;210;209;195;32;216;25;29;33;630;618;41;122;266;274;274;240;221;219;215;24;594;354;370;127;359;266;594;183.0;108.0;579.0;263.0;139.0;0;16;100;1;0;0;0;0;0;0;1;1;0;0;0;31344.12109375;11768.6005859375;0.0;2159.71899414062;436.0;104212;;;Calculated values ==>;1551183577.857;360.26;297.06;294.16;294.06;292.66;276.36;273.7412296467126;294.76000000000005;275.66;276.06;276.46000000000004;336.16;334.96000000000004;277.26000000000005;285.36;299.76000000000005;300.56;300.56;297.16;295.06;294.66;;316.76000000000005;275.56;239.71726792356844;263.299902668528;273.7412296467126;295.26000000000005;5940000.0;3540000.0;3700000.0;1270000.0;3590000.0;2660000.0;5940000.0;0.030500000000000003;0.018000000000000002;0.0965;0.04383333333333333;0.023166666666666665;0.05366666666666667;;11768.6005859375;0.0;2159.71899414062;31344.12109375;519478.2822242095;414558.8071106784;258843.2122693958;258405.2151458833;252682.8993142871;430542.39183029096;460221.56738830067;452630.43480840453;473697.1866146107;519138.77898428973;517899.85231189744;454148.83295247785;464026.537087807;468454.6555809868;470162.10623240744;425530.0115424417;414921.28802778193;460631.4671354435;460084.65883579507;;183142.23651711168;472829.0820560985;201224.20561553593;226097.00662450027;273.6541935158175;3833189.1205586763;1568501.8448912366;234069.32801783207;0.0;0;258;228;0;0;0;0;10;87;93;1541696457570.1018;563927531404.5992;1072250451480.74;24260.70111711182;11905.34708397799;190.9570232638753;12557.337335339487;3028266.9145660773;1206289.3084296605;42499.127567180934;1534137.7040564748;3.5118624524997313;0.2793389494829857
6980;2019-02-26 13:20:37.857;867;237;210;210;197;32;217;25;34;32;647;634;45;131;265;274;274;238;221;219;215;24;597;354;370;128;359;272;597;199.0;109.0;787.0;265.0;139.0;0;4;100;1;0;0;0;0;0;0;1;1;0;0;0;31361.130859375;11783.7958984375;0.0;2146.39672851562;446.0;104213;;;Calculated values ==>;1551183637.857;359.86;296.86;294.16;294.16;292.86;276.36;273.7412296467126;294.86;275.66;276.56;276.36;337.86;336.56;277.66;286.26000000000005;299.66;300.56;300.56;296.96000000000004;295.06;294.66;;317.76000000000005;275.56;239.943914813709;264.08650396036035;273.7412296467126;295.26000000000005;5970000.0;3540000.0;3700000.0;1280000.0;3590000.0;2720000.0;5970000.0;0.033166666666666664;0.018166666666666668;0.13116666666666668;0.04416666666666667;0.023166666666666665;0.05633333333333333;;11783.7958984375;0.0;2146.39672851562;31361.130859375;518745.3074038178;412626.7171021432;258638.1061130603;258638.1061130603;253302.43819652993;430542.39183029096;460358.3377583031;452223.2298793964;473471.244710016;520398.67656040704;519053.1202520524;453631.6187368087;464212.4737859922;468326.4228298194;470162.10623240744;424671.89999496564;413011.6900792812;460631.4671354435;460084.65883579507;;187321.02276691253;472698.3688610173;201283.22983625732;224869.99848263487;273.6772690662656;3833711.6643249523;1568698.1148619398;234105.21231552088;0.0;0;258;228;0;0;0;0;10;87;93;1541918457570.1018;564004031404.5992;1072411851480.74;32914.96333899174;11987.501973593566;211.8271468016003;13250.425866561358;3028743.378436545;1206488.4155051403;42502.48410193148;1534352.768749824;4.1897998031283565;0.32997211300188867
6981;2019-02-26 13:21:37.868;856;234;211;211;197;33;217;25;35;32;665;648;44;119;265;274;274;235;221;219;215;23;611;354;370;129;359;258;605;185.0;110.0;828.0;262.0;139.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;40091.65234375;20941.27734375;0.0;2007.1696777343802;447.0;104214;;;Calculated values ==>;1551183697.868;358.76;296.56;294.26000000000005;294.26000000000005;292.86;276.46000000000004;273.7412296467126;294.86;275.66;276.66;276.36;339.66;337.96000000000004;277.56;285.06;299.66;300.56;300.56;296.66;295.06;294.66;;317.86;275.46000000000004;240.16925963744896;262.23063862743834;273.7412296467126;295.26000000000005;6110000.0;3540000.0;3700000.0;1290000.0;3590000.0;2580000.0;6050000.0;0.030833333333333334;0.018333333333333333;0.13799999999999998;0.043666666666666666;0.023166666666666665;0.054;;20941.27734375;0.0;2007.1696777343802;40091.65234375;516243.1269222752;407872.08783105854;258537.95099090124;258537.95099090124;252893.4212156946;430542.39183029096;460358.3377583031;454751.82338565396;473341.49414492835;523388.7688202067;521648.1417145886;455863.1555877597;464847.0855440248;468326.4228298194;470162.10623240744;420431.1935216153;408325.025706941;460631.4671354435;460084.65883579507;;187738.9118479558;472470.6178721596;201267.9920052297;225837.51144661347;273.6713126566153;3834307.2133481386;1568970.8738018917;234139.83171458545;0.0;0;259;228;0;0;0;0;10;87;93;1542140498269.7983;564081145539.4939;1072570880630.5227;34980.768730498545;11842.514662855938;221.94640993569482;12649.345959015805;3029309.279932608;1206687.0353838091;42506.09954427562;1534568.6397505046;2.601246860252452;0.2068159247516025
6982;2019-02-26 13:22:37.868;842;235;215;215;202;35;217;27;32;32;672;653;37;84;266;275;274;237;221;219;215;26;612;357;370;128;362;248;607;197.0;85.0;1643.0;226.0;139.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;40240.21484375;20956.072265625;0.0;1930.13391113281;434.0;104215;;;Calculated values ==>;1551183757.868;357.36;296.66;294.66;294.66;293.36;276.66;274.0616903277293;294.86;275.86;276.36;276.36;340.36;338.46000000000004;276.86;281.56;299.76000000000005;300.66;300.56;296.86;295.06;294.66;;316.56;275.76000000000005;239.943914813709;260.85938512811435;274.0616903277293;295.26000000000005;6120000.0;3570000.0000000005;3700000.0;1280000.0;3620000.0000000005;2480000.0;6070000.0;0.03283333333333333;0.014166666666666666;0.2738333333333333;0.03766666666666666;0.023166666666666665;0.055999999999999994;;20956.072265625;0.0;1930.13391113281;40240.21484375;514406.26371658506;407378.5276033088;260144.68055099156;260144.68055099156;254727.70851208482;430346.717906069;460358.3377583031;456049.059737767;473471.244710016;524901.3920889335;522969.45654049487;456653.88339846255;462237.368903413;468035.31262452714;469878.7828576268;420111.61391383177;408293.25039979036;460631.4671354435;460084.65883579507;;182306.50109390085;472891.67638883414;202171.0838706309;226154.2086878039;274.0370303765568;3834976.645574701;1569320.0183819698;234172.64257782602;0.0;0;259;228;0;0;0;0;10;87;93;1542362498269.7983;564158245539.4939;1072722680630.5227;69520.25239161743;10197.142318185653;167.42681644892;13100.105208287503;3030180.1217752923;1206870.6991919845;42509.344321162156;1534783.2185102322;4.062924453987082;0.3166645798896981
6983;2019-02-26 13:23:37.868;845;240;216;215;203;37;217;27;31;33;667;650;36;75;267;275;274;242;221;219;215;27;611;359;370;124;364;246;606;193.0;86.0;1106.0;158.0;139.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;40166.8125;21050.2421875;0.0;1940.0673828125;428.0;104216;;;Calculated values ==>;1551183817.868;357.66;297.16;294.76000000000005;294.66;293.46000000000004;276.86;274.27422755570615;294.86;275.86;276.26000000000005;276.46000000000004;339.86;338.16;276.76000000000005;280.66;299.86;300.66;300.56;297.36;295.06;294.66;;315.96000000000004;275.86;239.02933182858504;260.58029834229245;274.27422755570615;295.26000000000005;6110000.0;3590000.0;3700000.0;1240000.0;3640000.0;2460000.0;6060000.0;0.03216666666666666;0.014333333333333333;0.18433333333333335;0.026333333333333334;0.023166666666666665;0.05533333333333333;;21050.2421875;0.0;1940.0673828125;40166.8125;514866.06410113233;410051.494065806;260662.9074279315;260215.47333243684;255178.4396170555;430214.79039162316;460358.3377583031;456257.19011546014;474084.14901256585;524552.6212210659;522825.80932380137;456859.5647784591;461487.12355173944;467883.80319715134;469604.5352940741;420431.1935216153;410884.97457921994;460631.4671354435;460084.65883579507;;179799.33570027514;473508.13932025275;202695.61751402868;226965.05515870484;274.24999786997057;3835646.704135899;1569670.0710024126;234204.89425527555;0.0;0;259;228;0;0;0;0;10;87;93;1542584498269.7983;564233845539.4939;1072870880630.5227;46739.84988286387;7131.3964075639005;136.8291381743334;12899.284736798993;3031148.955960913;1207015.1036813657;42511.879787450685;1534999.880093108;2.9102418112629027;0.21172334387423822
6984;2019-02-26 13:24:37.869;857;243;217;216;203;39;217;27;22;33;665;648;31;68;268;275;274;244;221;220;216;27;613;363;370;122;368;245;609;200.0;86.0;961.0;169.0;139.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;39625.7421875;21018.916015625;0.0;1154.09521484375;427.0;104217;;;Calculated values ==>;1551183877.869;358.86;297.46000000000004;294.86;294.76000000000005;293.46000000000004;277.06;274.69669130483857;294.86;275.86;275.36;276.46000000000004;339.66;337.96000000000004;276.26000000000005;279.96000000000004;299.96000000000004;300.66;300.56;297.56;295.16;294.76000000000005;;315.86;275.86;238.5638546566975;260.44013211722256;274.69669130483857;295.26000000000005;6130000.0;3629999.9999999995;3700000.0;1220000.0;3679999.9999999995;2450000.0;6090000.0;0.03333333333333333;0.014333333333333333;0.16016666666666665;0.028166666666666666;0.023166666666666665;0.056499999999999995;;21018.916015625;0.0;1154.09521484375;39625.7421875;516204.1478418543;410010.05741824076;260894.44241060936;260447.10479730548;255013.57188410376;429947.3805835815;460358.3377583031;455333.9303153072;474341.1068506839;524429.3231314755;522703.39548487635;456421.2515302593;460819.3114057908;467450.23226231895;469053.1854526702;419789.5660709225;410430.53145310254;460767.82771810255;460221.56738830067;;179381.48055642567;473766.8086979708;203728.96981427184;227168.49987589696;274.6685394313612;3836311.653173124;1570020.653163287;234230.67937330302;0.0;0;259;228;0;0;0;0;10;87;93;1542806501969.5303;564307646769.4048;1073018183085.3447;40298.727840249165;7606.065795224188;134.14616285541913;13167.498314450808;3031874.2895297543;1207137.9179131105;42514.137952592;1535217.1069053258;2.7604026118326033;0.19961660246848442
6985;2019-02-26 13:25:37.869;868;244;220;219;203;40;217;28;13;34;661;642;25;51;269;275;274;245;222;220;216;28;611;360;370;124;365;243;606;200.0;94.0;752.0;88.0;139.0;0;65;0;1;1;0;0;0;0;0;1;0;0;0;0;39140.5859375;20905.25390625;0.0;950.3015747070309;426.0;104218;;;Calculated values ==>;1551183937.869;359.96000000000004;297.56;295.16;295.06;293.46000000000004;277.16;274.38016830617;294.86;275.96000000000004;274.46000000000004;276.56;339.26;337.36;275.66;278.26000000000005;300.06;300.66;300.56;297.66;295.16;294.76000000000005;;315.76000000000005;275.96000000000004;239.02933182858504;260.1585393101385;274.38016830617;295.36;6110000.0;3600000.0;3700000.0;1240000.0;3650000.0;2430000.0;6060000.0;0.03333333333333333;0.015666666666666666;0.12533333333333332;0.014666666666666666;0.023166666666666665;0.056499999999999995;;20905.25390625;0.0;950.3015747070309;39140.5859375;517739.12272611354;411695.9644875109;262506.3237535298;262036.90203834395;255178.4396170555;430148.3826014536;460358.3377583031;454576.6798005715;474180.10434583086;524183.2838190064;522256.16174097714;456027.5681275131;459128.12558024435;468002.0445757234;469467.0563939442;420431.1935216153;412093.57692494575;460767.82771810255;460221.56738830067;;178963.62700411686;473604.17431640695;202970.72753696318;227382.0781980333;274.3612917449504;3836968.0392408324;1570370.0212459695;234248.21601321595;0.0;0;259;228;0;0;0;0;10;87;93;1543028501969.5303;564381446769.4048;1073164583085.3447;31534.612683705578;3969.290552765175;130.62266001448947;13155.431139250106;3032472.900700787;1207234.3792160104;42516.34435944925;1535436.4646507732;2.232382383428622;0.14163941716565284
6986;2019-02-26 13:26:37.870;873;243;217;215;202;37;217;29;22;36;657;637;34;55;269;275;274;245;222;220;216;30;597;356;370;127;361;261;597;198.0;84.0;89.0;55.0;139.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;30244.609375;11831.4404296875;0.0;958.895629882812;432.0;104219;;;Calculated values ==>;1551183997.87;360.46000000000004;297.46000000000004;294.86;294.66;293.36;276.86;273.955091788801;294.86;276.06;275.36;276.76000000000005;338.86;336.86;276.56;278.66;300.06;300.66;300.56;297.66;295.16;294.76000000000005;;316.36;276.16;239.71726792356844;262.63441904999945;273.955091788801;295.36;5970000.0;3560000.0;3700000.0;1270000.0;3610000.0;2610000.0;5970000.0;0.033;0.014;0.014833333333333334;0.009166666666666667;0.023166666666666665;0.05616666666666667;;11831.4404296875;0.0;958.895629882812;30244.609375;519484.14354768506;414870.66641590977;261811.5493748017;260877.60820232524;255284.25590564954;430412.23801567365;460358.3377583031;452612.30948496255;473986.2994277851;522327.04481569875;520273.556008512;454120.2570427979;456722.2913988086;468560.8620501192;470015.5537842264;424671.89999496564;415586.21035006933;460767.82771810255;460221.56738830067;;181470.77258748977;473407.94733404316;201879.24897233644;226599.09988017817;273.91886161170135;3837546.2588379043;1570642.8315785357;234264.1262550679;0.0;0;259;228;0;0;0;0;10;87;93;1543250505669.2622;564456748024.3138;1073315785605.1621;3719.207064270621;2489.0130683156444;127.19965502854832;13121.795258372882;3032766.6874280293;1207288.1993097744;42518.492914547336;1535655.4451867703;1.5212434571982116;0.0448609347291467
6987;2019-02-26 13:27:37.860;871;243;215;214;199;35;217;28;31;37;659;634;44;68;268;275;274;244;222;220;216;28;599;355;370;129;360;270;599;204.0;86.0;275.0;10.0;139.0;0;55;100;1;0;0;0;0;0;0;1;0;0;0;0;30352.162109375;11826.830078125;0.0;978.4813842773441;444.0;104220;;;Calculated values ==>;1551184057.86;360.26;297.46000000000004;294.66;294.56;293.06;276.66;273.8482719121499;294.86;275.96000000000004;276.26000000000005;276.86;339.06000000000006;336.56;277.56;279.96000000000004;299.96000000000004;300.66;300.56;297.56;295.16;294.76000000000005;;317.56;275.96000000000004;240.16925963744896;263.82572766246335;273.8482719121499;295.36;5990000.0;3550000.0;3700000.0;1290000.0;3600000.0;2700000.0;5990000.0;0.034;0.014333333333333333;0.04583333333333333;0.0016666666666666668;0.023166666666666665;0.05716666666666667;;11826.830078125;0.0;978.4813842773441;30352.162109375;519077.66100057226;414107.1711756137;260726.38658408012;260271.81348686063;253978.2236231355;430477.46260093397;460358.3377583031;452187.8933737966;473824.7944200122;521802.03628550837;519219.4388900869;453846.5949541808;456858.67139676074;468571.767609146;470152.0909681323;424090.61949592107;414475.3428571883;460767.82771810255;460221.56738830067;;186485.25045852014;472954.5886681478;201691.95254146116;225615.52785319302;273.8413322498102;3838051.147771505;1570839.9509740898;234280.2683727204;0.0;0;259;228;0;0;0;0;10;87;93;1543472468669.2976;564533535224.326;1073475059055.1874;11481.063954815374;452.1043935444778;137.81896515516954;13411.645260090321;3032893.335241721;1207312.7045370752;42520.7010349678;1535876.5203391253;1.990004901358695;0.06580351622829522
6988;2019-02-26 13:28:37.860;859;241;214;213;199;33;217;26;39;37;665;636;50;74;267;275;275;241;222;220;216;25;599;354;370;135;359;272;599;191.0;111.0;654.0;77.0;139.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;30379.435546875;11866.669921875;0.0;1096.01538085938;451.0;104221;;;Calculated values ==>;1551184117.86;359.06000000000006;297.26000000000005;294.56;294.46000000000004;293.06;276.46000000000004;273.7412296467126;294.86;275.76000000000005;277.06;276.86;339.66;336.76000000000005;278.16;280.56;299.86;300.66;300.66;297.26000000000005;295.16;294.76000000000005;;318.26000000000005;275.66;241.49495122638035;264.08650396036035;273.7412296467126;295.36;5990000.0;3540000.0;3700000.0;1350000.0;3590000.0;2720000.0;5990000.0;0.03183333333333333;0.018500000000000003;0.109;0.012833333333333334;0.023166666666666665;0.05499999999999999;;11866.669921875;0.0;1096.01538085938;30379.435546875;517595.4974473108;413358.24561518576;260271.81348686063;259822.48933033424;253978.2236231355;430542.39183029096;460358.3377583031;452865.23023255164;473046.2935902154;522258.980554176;519260.2423444371;454267.0351814693;457278.64460356557;468582.79343563836;470288.3955190339;424375.0669012517;413358.24561518576;460767.82771810255;460221.56738830067;;189410.48811896544;471875.0639052514;201349.13434850203;226168.08101587128;273.7030242414828;3838557.2444186406;1571037.396807423;234297.5558457632;0.0;0;259;228;0;0;0;0;10;87;93;1543694468669.2976;564612735224.326;1073637659055.1874;27415.254451361405;3471.749429311617;203.8111937922194;12872.941750483615;3033217.4712284394;1207345.4033189323;42523.54795295903;1536095.5585642133;3.3915624577937593;0.20646617640534673
