;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6989;2019-02-26 13:29:37.861;843;238;216;217;201;33;217;26;44;37;669;639;49;65;266;276;275;239;222;220;216;24;614;356;370;138;361;249;610;190.0;108.0;808.0;202.0;139.0;0;89;1;1;1;0;0;0;0;0;1;0;0;0;0;39315.12890625;21108.171875;0.0;1045.81188964844;449.0;104222;;;Calculated values ==>;1551184177.861;357.46000000000004;296.96000000000004;294.76000000000005;294.86;293.26000000000005;276.46000000000004;273.955091788801;294.86;275.76000000000005;277.56;276.86;340.06000000000006;337.06;278.06;279.66;299.76000000000005;300.76000000000005;300.66;297.06;295.16;294.76000000000005;;318.06;275.56;242.14157278889297;260.9983114674233;273.955091788801;295.36;6140000.0;3560000.0;3700000.0;1380000.0;3610000.0;2490000.0;6100000.0;0.03166666666666666;0.018000000000000002;0.13466666666666666;0.033666666666666664;0.023166666666666665;0.05483333333333333;;21108.171875;0.0;1045.81188964844;39315.12890625;514365.44566407305;407334.4643495492;260376.24083134552;260821.89653977077;254177.08685210184;430412.23801567365;460358.3377583031;457335.3335641186;472654.2065195329;524516.8764992093;521462.641244009;457936.27873354324;459845.2685648124;468175.34348450357;470142.1937278385;419785.2026503745;407796.41522512626;460767.82771810255;460221.56738830067;;188574.69595719432;471379.3427040597;201757.65673636863;226523.563086526;273.8714650112573;3839138.0421371567;1571312.1917363296;234315.40470387615;0.0;0;260;228;0;0;0;0;10;87;93;1543916472369.9116;564694636589.5526;1073793961660.6196;34417.79381280366;9077.26342757893;215.7981736544684;12814.440569213977;3033732.755219989;1207449.9801692807;42527.0447559765;1536309.6236518282;2.5514732060718397;0.1910793555530769
6990;2019-02-26 13:30:37.821;841;239;217;217;206;35;217;27;46;36;653;631;47;55;267;276;275;241;222;220;216;26;612;356;370;137;362;234;608;179.0;114.0;695.0;71.0;139.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;39260.53515625;20983.228515625;0.0;1015.1390991210901;443.0;104223;;;Calculated values ==>;1551184237.821;357.26;297.06;294.86;294.86;293.76000000000005;276.66;273.955091788801;294.86;275.86;277.76000000000005;276.76000000000005;338.46000000000004;336.26000000000005;277.86;278.66;299.86;300.76000000000005;300.66;297.26000000000005;295.16;294.76000000000005;;317.46000000000004;275.76000000000005;241.92719264551067;258.8699701197239;273.955091788801;295.36;6120000.0;3560000.0;3700000.0;1370000.0;3620000.0000000005;2340000.0;6080000.0;0.029833333333333333;0.019;0.11583333333333333;0.011833333333333333;0.023166666666666665;0.053;;20983.228515625;0.0;1015.1390991210901;39260.53515625;514280.56461606594;408724.78541634436;260967.54514650258;260967.54514650258;256270.47854971874;430412.23801567365;460358.3377583031;459951.3051014274;472687.3056196521;524093.945856086;521874.23348592507;460067.51516345365;460994.67786111793;468164.148934044;470142.1937278385;420426.3764730863;409596.91124065255;460767.82771810255;460221.56738830067;;186067.36719380575;471708.256711685;201898.70064005195;227718.1012262049;273.9264404261982;3839792.4028066266;1571662.7195653613;234332.56784573244;0.0;0;260;228;0;0;0;0;10;87;93;1544138324370.0527;564777081589.6051;1073938765060.7118;29891.093350109324;3192.7464135143236;205.75983941624128;12322.683706591077;3034268.3053417588;1207552.1620846335;42530.55539743203;1536518.9600369027;2.073439452800845;0.12889676677275216
6991;2019-02-26 13:31:37.872;852;240;213;211;202;36;217;27;50;36;632;617;52;70;267;276;275;242;222;220;216;27;600;356;370;130;361;255;600;178.0;114.0;558.0;21.0;139.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;30490.328125;11913.5693359375;0.0;1037.37939453125;446.0;104224;;;Calculated values ==>;1551184297.872;358.36;297.16;294.46000000000004;294.26000000000005;293.36;276.76000000000005;273.955091788801;294.86;275.86;278.16;276.76000000000005;336.36;334.86;278.36;280.16;299.86;300.76000000000005;300.66;297.36;295.16;294.76000000000005;;317.76000000000005;275.86;240.39332010688793;261.82340779136865;273.955091788801;295.36;6000000.0;3560000.0;3700000.0;1300000.0;3610000.0;2550000.0;6000000.0;0.029666666666666668;0.019;0.093;0.0035;0.023166666666666665;0.05283333333333333;;11913.5693359375;0.0;1037.37939453125;30490.328125;516646.226707349;412574.77776568825;259751.3156949068;258870.7180288694;255113.95087508048;430412.23801567365;460358.3377583031;457088.71109039267;473598.7871360312;520255.26730516885;518718.431892532;457331.6862898286;459502.60880029015;468303.9457373096;470142.1937278385;424083.6302730803;413342.1614440242;460767.82771810255;460221.56738830067;;187321.02276691253;472727.1298661593;201948.07809510763;227293.9772319281;273.9456747486871;3840374.1540680877;1571937.0925658934;234349.68670515128;0.0;0;260;228;0;0;0;0;10;87;93;1544360513069.6082;564857249674.4447;1074085589755.418;23728.078868561508;947.7266811986808;204.08790775206649;12306.341013261683;3034715.5115784896;1207586.6953553713;42533.973698406466;1536724.376364749;2.871313541940646;0.14975137312112327
6992;2019-02-26 13:32:37.852;859;240;212;211;201;36;217;27;53;36;632;614;57;81;268;276;275;241;222;220;216;27;598;356;370;137;361;264;597;172.0;85.0;424.0;110.0;139.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;30494.943359375;11848.5947265625;0.0;1177.2783203125;454.0;104225;;;Calculated values ==>;1551184357.852;359.06000000000006;297.16;294.36;294.26000000000005;293.26000000000005;276.76000000000005;273.955091788801;294.86;275.86;278.46000000000004;276.76000000000005;336.36;334.56;278.86;281.26000000000005;299.96000000000004;300.76000000000005;300.66;297.26000000000005;295.16;294.76000000000005;;318.56;275.86;241.92719264551067;263.0348170998261;273.955091788801;295.36;5980000.0;3560000.0;3700000.0;1370000.0;3610000.0;2640000.0;5970000.0;0.028666666666666667;0.014166666666666666;0.07066666666666667;0.018333333333333333;0.023166666666666665;0.05183333333333333;;11848.5947265625;0.0;1177.2783203125;30494.943359375;517676.7096755467;413767.99322154955;259518.7918177467;259076.07559358428;254881.56731232224;430412.23801567365;460358.3377583031;455982.54772463517;472687.3056196521;519511.0852366277;517655.0990962963;456477.544166604;459415.40604912717;468432.45176751877;470142.1937278385;424664.62349517504;414139.64222843456;460767.82771810255;460221.56738830067;;190664.19178205615;471806.2409394271;201834.982445366;227616.49210054582;273.90161082528823;3840882.1952604204;1572135.0445937992;234368.1360342872;0.0;0;260;228;0;0;0;0;10;87;93;1544582439069.6787;564937322974.4702;1074241237855.4674;17959.76127973502;4949.47307239112;149.1039012788234;12056.696402415291;3035062.7944469466;1207635.8223055564;42536.9159823943;1536927.334001507;2.695791255561531;0.1672221298162551
6993;2019-02-26 13:33:37.873;857;236;211;210;198;36;217;27;55;36;638;617;60;92;267;276;275;236;222;220;216;26;598;355;370;141;360;269;597;182.0;109.0;535.0;144.0;139.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30545.599609375;11866.51171875;0.0;1192.76403808594;457.0;104226;;;Calculated values ==>;1551184417.873;358.86;296.76000000000005;294.26000000000005;294.16;292.96000000000004;276.76000000000005;273.8482719121499;294.86;275.86;278.66;276.76000000000005;336.96000000000004;334.86;279.16;282.36;299.86;300.76000000000005;300.66;296.76000000000005;295.16;294.76000000000005;;318.86;275.76000000000005;242.77792619122317;263.6948088759802;273.8482719121499;295.36;5980000.0;3550000.0;3700000.0;1410000.0;3600000.0;2690000.0;5970000.0;0.030333333333333334;0.018166666666666668;0.08916666666666666;0.024;0.023166666666666665;0.0535;;11866.51171875;0.0;1192.76403808594;30545.599609375;517429.26268469536;412236.96756590164;259076.07559358428;258638.1061130603;253692.67556486084;430477.46260093397;460358.3377583031;455401.81048351765;472161.77640367835;519715.86455673754;517543.9497709614;456026.9015359807;459968.8628452397;468443.49349306896;470278.5116790441;424664.62349517504;412236.96756590164;460767.82771810255;460221.56738830067;;191917.91438739494;471176.58799080667;201544.97797259007;226457.19781470284;273.78398710097827;3841391.0444859676;1572332.7396496024;234387.89329986725;0.0;0;260;228;0;0;0;0;10;87;93;1544804516769.3398;565020752164.343;1074401193820.2234;22635.567565557707;6471.158640437198;225.7690827151335;12506.393772187483;3035401.207256517;1207731.0275465273;42540.04101730235;1537132.0980616626;3.2037679454771264;0.21595815017417283
6994;2019-02-26 13:34:37.843;848;233;211;210;198;36;218;26;57;36;640;619;62;98;267;276;275;234;222;220;216;25;595;357;370;143;362;270;595;175.0;84.0;589.0;214.0;139.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30417.845703125;11792.009765625;0.0;1195.1494140625;457.0;104227;;;Calculated values ==>;1551184477.843;357.96000000000004;296.46000000000004;294.26000000000005;294.16;292.96000000000004;276.76000000000005;274.0616903277293;294.96000000000004;275.76000000000005;278.86;276.76000000000005;337.16;335.06;279.36;282.96000000000004;299.86;300.76000000000005;300.66;296.56;295.16;294.76000000000005;;318.86;275.66;243.1966462407574;263.82572766246335;274.0616903277293;295.36;5950000.0;3570000.0000000005;3700000.0;1430000.0;3620000.0000000005;2700000.0;5950000.0;0.029166666666666667;0.014;0.09816666666666667;0.035666666666666666;0.023166666666666665;0.05233333333333333;;11792.009765625;0.0;1195.1494140625;30417.845703125;516559.84786771284;411881.18857398874;259215.488250527;258774.35026659418;253799.55154090098;430346.717906069;460494.97074365144;455485.8189051035;471897.7078724963;519839.82534778403;517666.83599484724;456111.4010031973;460542.8839717368;468164.148934044;470005.64315248356;425522.33652061765;412275.15423741005;460767.82771810255;460221.56738830067;;191917.91438739494;470810.46499630326;201996.57906178708;227325.96879820383;273.96910204406765;3841898.8191827917;1572529.7954182266;234407.78262900526;0.0;0;260;228;0;0;0;0;10;87;93;1545026405769.4458;565105909564.3837;1074562812970.3005;24884.19371128556;9587.695264997745;185.4605519649064;12188.202992881734;3035797.007268341;1207864.784417245;42543.466217469504;1537337.7834739832;3.607066939966247;0.2738009139591186
6995;2019-02-26 13:35:37.863;838;232;213;213;199;37;218;27;56;36;637;617;59;85;268;277;275;234;222;220;216;26;612;357;370;145;362;250;607;175.0;109.0;809.0;171.0;139.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;40414.609375;20920.134765625;0.0;2315.07080078125;452.0;104228;;;Calculated values ==>;1551184537.863;356.96000000000004;296.36;294.46000000000004;294.46000000000004;293.06;276.86;274.0616903277293;294.96000000000004;275.86;278.76000000000005;276.76000000000005;336.86;334.86;279.06;281.66;299.96000000000004;300.86;300.66;296.56;295.16;294.76000000000005;;318.36;275.76000000000005;243.61107973660833;261.13683023647616;274.0616903277293;295.36;6120000.0;3570000.0000000005;3700000.0;1450000.0;3620000.0000000005;2500000.0;6070000.0;0.029166666666666667;0.018166666666666668;0.13483333333333333;0.0285;0.023166666666666665;0.05233333333333333;;20920.134765625;0.0;2315.07080078125;40414.609375;513903.17967691674;405944.2395875569;259267.45535082;259267.45535082;253559.0020841995;430346.717906069;460494.97074365144;458615.40399587416;471632.7587203168;521176.9695970181;519135.27296795003;458974.00969911716;462052.2146622861;468292.88811147213;470132.41473000357;420426.3764730863;406909.16998086614;460767.82771810255;460221.56738830067;;189828.38726562503;470641.3097209141;202087.69696646623;227399.75561431714;274.00458045925035;3842489.286398408;1572802.4874896351;234437.04421473137;0.0;0;261;228;0;0;0;0;10;87;94;1545248479769.3752;565192338364.3562;1074718864970.251;34588.48583113184;7653.777963501764;245.5625846086664;12184.34148283847;3036292.7781329243;1208008.5112537513;42547.059274226296;1537540.9557127287;2.3529883437367323;0.17233899311912185
6996;2019-02-26 13:36:37.844;838;236;217;216;203;38;218;28;53;34;600;583;55;88;268;277;275;238;222;221;216;27;616;359;370;132;364;242;612;180.0;84.0;1348.0;247.0;139.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;39980.8125;21051.802734375;0.0;1820.46984863281;443.0;104229;;;Calculated values ==>;1551184597.844;356.96000000000004;296.76000000000005;294.86;294.76000000000005;293.46000000000004;276.96000000000004;274.27422755570615;294.96000000000004;275.96000000000004;278.46000000000004;276.56;333.16;331.46000000000004;278.66;281.96000000000004;299.96000000000004;300.86;300.66;296.96000000000004;295.26000000000005;294.76000000000005;;317.46000000000004;275.86;240.83765695389522;260.01710675043796;274.27422755570615;295.36;6160000.0;3590000.0;3700000.0;1320000.0;3640000.0;2420000.0;6120000.0;0.030000000000000002;0.014;0.22466666666666668;0.04116666666666667;0.023166666666666665;0.05316666666666667;;21051.802734375;0.0;1820.46984863281;39980.8125;513568.24033855344;405373.5445575398;260678.43657623391;260236.06388433848;254851.40807744756;430214.79039162316;460494.97074365144;459521.21334175055;473145.2311080622;518070.9056347504;516340.0179430895;459756.6155735319;463599.33612162736;468013.0124104906;469859.0536974313;419133.9754308227;406359.1289250157;460904.05326945195;460221.56738830067;;186067.36719380575;472465.0996282349;202663.43751127576;227942.70042672774;274.2375113621473;3843159.0360948467;1573152.1428772674;234471.4961403505;0.0;0;261;228;0;0;0;0;10;87;94;1545470409470.0598;565275412049.6124;1074866418230.706;57707.380303246675;11106.835090481487;178.8478510812982;12349.49309345696;3037061.666794547;1208164.8001891766;42550.59490789597;1537745.3395927649;3.556382779326317;0.28375704863190643
6997;2019-02-26 13:37:37.854;853;241;218;216;205;40;218;29;51;34;582;571;52;90;270;277;276;243;223;221;217;28;614;362;370;128;367;242;609;191.0;110.0;853.0;169.0;139.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;39878.46484375;21011.900390625;0.0;1853.00439453125;437.0;104230;;;Calculated values ==>;1551184657.854;358.46000000000004;297.26000000000005;294.96000000000004;294.76000000000005;293.66;277.16;274.5913991737795;294.96000000000004;276.06;278.26000000000005;276.56;331.36;330.26000000000005;278.36;282.16;300.16;300.86;300.76000000000005;297.46000000000004;295.26000000000005;294.86;;316.86;275.96000000000004;239.943914813709;260.01710675043796;274.5913991737795;295.46000000000004;6140000.0;3620000.0000000005;3700000.0;1280000.0;3670000.0000000005;2420000.0;6090000.0;0.03183333333333333;0.018333333333333333;0.14216666666666666;0.028166666666666666;0.023166666666666665;0.05499999999999999;;21011.900390625;0.0;1853.00439453125;39878.46484375;515621.1610272412;409150.49472259555;261346.87855250106;260447.10479730548;255809.769414572;430014.67791919125;460494.97074365144;459285.50642126;473664.3179132749;516238.12268804153;515116.6772608684;459403.3981591846;463829.86456907116;467850.8532360966;469447.2480146191;420102.8580467023;410010.05741824076;460904.05326945195;460358.3377583031;;183560.10687098323;473084.92450057325;203460.66600525728;227843.04038121755;274.5602139527474;3843824.6409882684;1573502.7321583966;234502.1135277529;0.0;0;261;228;0;0;0;0;10;87;94;1545692446470.0244;565353425049.6;1075011642430.683;36369.764812475056;7594.4166142847325;185.0346781884613;12788.341355739703;3037845.7736664214;1208320.6699273188;42553.62776769847;1537954.8564601338;2.4901725152886467;0.18158251964046676
6998;2019-02-26 13:38:37.875;870;240;218;216;202;40;218;29;51;34;588;578;55;104;271;277;276;241;223;221;217;29;597;358;370;125;363;264;597;186.0;107.0;851.0;116.0;139.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;31212.265625;11826.0986328125;0.0;2059.65283203125;438.0;104231;;;Calculated values ==>;1551184717.875;360.16;297.16;294.96000000000004;294.76000000000005;293.36;277.16;274.1680685717883;294.96000000000004;276.06;278.26000000000005;276.56;331.96000000000004;330.96000000000004;278.66;283.56;300.26000000000005;300.86;300.76000000000005;297.26000000000005;295.26000000000005;294.86;;316.96000000000004;276.06;239.25999513918347;263.0348170998261;274.1680685717883;295.46000000000004;5970000.0;3579999.9999999995;3700000.0;1250000.0;3629999.9999999995;2640000.0;5970000.0;0.031000000000000003;0.017833333333333333;0.14183333333333334;0.01933333333333333;0.023166666666666665;0.05416666666666667;;11826.0986328125;0.0;2059.65283203125;31212.265625;519114.90910193895;413767.99322154955;404109.2470606503;261341.5879004248;255284.25590564954;430280.9020939914;460494.97074365144;455734.44449998223;474051.4637773472;514968.24704574054;513932.82645701733;456230.2461447043;462183.5741297371;468539.4126624423;469995.85107478517;425231.047609733;414139.64222843456;460904.05326945195;460358.3377583031;;183977.97901196036;473570.8395533915;202448.06868912932;288697.0034387952;274.1492870951389;3844417.2710892344;1573776.477927338;234534.73041650807;0.0;0;261;228;0;0;0;0;10;87;94;1545914524169.6855;565429351614.4841;1075163495560.4514;35924.45096917264;5241.706903375735;197.79672929982235;9298.32227564001;3038448.4363218118;1208427.6750618296;42556.81914601428;1538138.97640955;3.6485081132091466;0.26958589486498924
6999;2019-02-26 13:39:37.865;872;238;216;214;200;38;218;29;54;35;612;599;61;127;269;277;276;239;223;221;217;27;596;357;370;128;362;277;596;175.0;81.0;834.0;185.0;139.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30461.0078125;11708.8173828125;0.0;1272.41760253906;447.0;104232;;;Calculated values ==>;1551184777.865;360.36;296.96000000000004;294.76000000000005;294.56;293.16;276.96000000000004;274.0616903277293;294.96000000000004;276.06;278.56;276.66;334.36;333.06;279.26000000000005;285.86;300.06;300.86;300.76000000000005;297.06;295.26000000000005;294.86;;317.86;275.86;239.943914813709;264.73235714968143;274.0616903277293;295.46000000000004;5960000.0;3570000.0000000005;3700000.0;1280000.0;3620000.0000000005;2770000.0;5960000.0;0.029166666666666667;0.013500000000000002;0.13899999999999998;0.030833333333333334;0.023166666666666665;0.05233333333333333;;11708.8173828125;0.0;1272.41760253906;30461.0078125;519441.1475710884;413409.79061012703;261420.1380605478;260493.95681373338;254537.43428979174;430346.717906069;460494.97074365144;453925.77008747146;473760.833029134;516347.11323469353;514991.6548205622;454818.76414995047;462989.85271970363;468421.5306378192;470132.41473000357;425515.02528816124;413785.3731725281;460904.05326945195;460358.3377583031;;187738.9118479558;472988.3078366223;202114.78680780428;228367.7926171398;274.0151243582655;3844931.1293773046;1573972.5695401162;234562.4930422583;0.0;0;261;228;0;0;0;0;10;87;94;1546136487169.721;565505238964.4962;1075325768510.4772;35001.72667587373;8351.933565055222;158.35030356104727;12140.83852905421;3039039.389293701;1208540.9365190284;42559.786543306596;1538317.6063063387;4.287176769879342;0.322148348647023
7000;2019-02-26 13:40:37.875;858;237;216;216;202;36;218;28;50;36;641;615;56;93;269;277;276;238;223;221;217;27;619;357;370;133;363;257;614;177.0;109.0;1396.0;260.0;139.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;39603.265625;21241.380859375;0.0;1149.38171386719;445.0;104233;;;Calculated values ==>;1551184837.875;358.96000000000004;296.86;294.76000000000005;294.76000000000005;293.36;276.76000000000005;274.0616903277293;294.96000000000004;275.96000000000004;278.16;276.76000000000005;337.26;334.66;278.76000000000005;282.46000000000004;300.06;300.86;300.76000000000005;296.96000000000004;295.26000000000005;294.86;;317.66;275.86;241.05796691057077;262.0952818180154;274.0616903277293;295.46000000000004;6190000.0;3570000.0000000005;3700000.0;1330000.0;3629999.9999999995;2570000.0;6140000.0;0.029500000000000002;0.018166666666666668;0.2326666666666667;0.043333333333333335;0.023166666666666665;0.05266666666666667;;21241.380859375;0.0;1149.38171386719;39603.265625;515837.0355387141;404841.35005427233;260097.89784445323;260097.89784445323;254356.00516563846;430346.717906069;460494.97074365144;456763.03909346624;473209.4130839679;521012.6707733991;518345.9615119074;457494.3168154819;461935.19378747867;468281.95141195797;470132.41473000357;418469.35227068973;405349.26214255946;460904.05326945195;460358.3377583031;;186903.13564328075;472333.7623376517;202110.27714260263;227617.49004626475;274.0133692359325;3845515.0956340153;1574247.2002895884;234582.67806683533;0.0;0;261;229;0;0;0;0;10;87;94;1546358524169.6855;565583552014.4838;1075485995210.4517;59249.20928056761;11709.684358452127;238.34830399436674;12257.684646167352;3039824.9446639577;1208708.1445317226;42563.09291600599;1538520.9612196044;3.7272034088250865;0.3015950762596767
7001;2019-02-26 13:41:37.866;845;239;220;219;204;36;218;29;42;36;651;623;48;70;269;277;276;241;223;221;217;28;617;359;370;138;364;249;612;164.0;109.0;1525.0;257.0;139.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;39361.8984375;21217.0234375;0.0;1081.84875488281;431.0;104234;;;Calculated values ==>;1551184897.866;357.66;297.06;295.16;295.06;293.56;276.76000000000005;274.27422755570615;294.96000000000004;276.06;277.36;276.76000000000005;338.26;335.46000000000004;277.96000000000004;280.16;300.06;300.86;300.76000000000005;297.26000000000005;295.26000000000005;294.86;;316.26000000000005;275.96000000000004;242.14157278889297;260.9983114674233;274.27422755570615;295.46000000000004;6170000.0;3590000.0;3700000.0;1380000.0;3640000.0;2490000.0;6120000.0;0.02733333333333333;0.018166666666666668;0.25416666666666665;0.04283333333333333;0.023166666666666665;0.050499999999999996;;21217.0234375;0.0;1081.84875488281;39361.8984375;514367.47645396506;406838.1351378819;262035.59771239804;261577.97876092655;255244.9625149157;430214.79039162316;460494.97074365144;457094.34714836575;472556.2466753328;522685.12532059354;519830.9148137722;457816.2617035853;460437.63231229375;468142.12313909776;469859.0536974313;419130.54393414763;407770.96716929454;460904.05326945195;460358.3377583031;;181052.91087944093;471771.9322026706;202654.50006003308;229895.33363653056;274.23404297980744;3846173.039960724;1574600.967252019;234601.26886501734;0.0;0;261;229;0;0;0;0;10;87;94;1546580490869.4526;565664839819.3984;1075637772440.2924;64670.127801617884;11527.196676776308;206.3656445614978;11638.381708149513;3040857.4509060546;1208901.7561607119;42566.79830968096;1538720.0652355985;3.9482746513601685;0.32159887264145093
7002;2019-02-26 13:42:37.876;849;242;219;218;205;37;218;30;37;37;638;617;43;64;270;277;276;244;223;221;217;29;615;358;370;141;363;246;611;166.0;84.0;1339.0;201.0;139.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;39304.4453125;21078.947265625;0.0;1046.13134765625;424.0;104235;;;Calculated values ==>;1551184957.876;358.06000000000006;297.36;295.06;294.96000000000004;293.66;276.86;274.1680685717883;294.96000000000004;276.16;276.86;276.86;336.96000000000004;334.86;277.46000000000004;279.56;300.16;300.86;300.76000000000005;297.56;295.26000000000005;294.86;;315.56;276.06;242.77792619122317;260.58029834229245;274.1680685717883;295.46000000000004;6150000.0;3579999.9999999995;3700000.0;1410000.0;3629999.9999999995;2460000.0;6110000.0;0.027666666666666666;0.014;0.22316666666666668;0.033499999999999995;0.023166666666666665;0.05083333333333333;;21078.947265625;0.0;1046.13134765625;39304.4453125;515036.6801714979;408684.9261007954;261652.93442638803;261198.83615581415;255697.3040516489;430280.9020939914;460494.97074365144;456979.7750991051;472260.1919623333;521605.6567332092;519467.76665904117;457699.22325204633;460193.9505224691;468410.7303370065;469995.85107478517;419781.276061726;409558.50321473554;460904.05326945195;460358.3377583031;;178127.92459426197;471472.3440730569;202403.59909075272;229405.75519453408;274.13200924051085;3846828.7020840137;1574953.492418893;234619.0049880636;0.0;0;261;229;0;0;0;0;10;87;94;1546802527869.4172;565748553769.3851;1075786297190.2688;56812.916612530644;9013.802956907188;143.11881985786616;11740.089613658256;3041869.9783357955;1209072.9596867983;42569.71116561242;1538914.918300015;3.5123006503717553;0.2750333192370505
7003;2019-02-26 13:43:37.887;859;242;218;217;202;36;218;30;38;37;619;604;43;62;270;278;276;244;223;221;217;28;617;359;370;144;364;246;612;172.0;86.0;1514.0;240.0;140.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;40528.9375;21173.2265625;0.0;2234.77954101562;422.0;104236;;;Calculated values ==>;1551185017.887;359.06000000000006;297.36;294.96000000000004;294.86;293.36;276.76000000000005;274.27422755570615;294.96000000000004;276.16;276.96000000000004;276.86;335.06;333.56;277.46000000000004;279.36;300.16;300.96000000000004;300.76000000000005;297.56;295.26000000000005;294.86;;315.36;275.96000000000004;243.40439225979637;260.58029834229245;274.27422755570615;295.46000000000004;6170000.0;3590000.0;3700000.0;1440000.0;3640000.0;2460000.0;6120000.0;0.028666666666666667;0.014333333333333333;0.25233333333333335;0.04;0.02333333333333333;0.052;;21173.2265625;0.0;2234.77954101562;40528.9375;516126.60180783155;408225.63133906265;261125.66942181895;260678.43657623391;254460.7927066729;430214.79039162316;460494.97074365144;457099.8982951852;471864.221826097;519671.52543547784;518142.5267314758;457699.22325204633;459957.85631555936;468271.1358727367;469986.17777001124;419130.54393414763;409113.3077809905;460904.05326945195;460358.3377583031;;177292.22831007556;470973.6072408108;202647.10114882697;228887.48434824645;274.23117150986195;3847494.1022435203;1575305.6584203106;234646.35092470987;0.0;0;261;229;0;0;0;0;10;87;95;1547024568569.9958;565834069444.608;1075933924250.6536;64206.92247993106;10733.060243679354;143.58038486191896;12036.484377322946;3042878.661888949;1209237.5470493843;42572.10076367065;1539113.0927424442;3.7218055694504812;0.2985610916405148
7004;2019-02-26 13:44:37.877;869;242;219;219;203;37;218;29;42;36;605;593;46;83;270;278;276;244;223;221;217;29;614;360;370;132;365;251;609;166.0;111.0;1287.0;276.0;140.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;40100.32421875;21092.69921875;0.0;1895.21130371094;422.0;104237;;;Calculated values ==>;1551185077.877;360.06000000000006;297.36;295.06;295.06;293.46000000000004;276.86;274.38016830617;294.96000000000004;276.06;277.36;276.76000000000005;333.66;332.46000000000004;277.76000000000005;281.46000000000004;300.16;300.96000000000004;300.76000000000005;297.56;295.26000000000005;294.86;;315.36;276.06;240.83765695389522;261.27494424493943;274.38016830617;295.46000000000004;6140000.0;3600000.0;3700000.0;1320000.0;3650000.0;2510000.0;6090000.0;0.027666666666666666;0.018500000000000003;0.2145;0.046;0.02333333333333333;0.051;;21092.69921875;0.0;1895.21130371094;40100.32421875;517620.7128809849;409583.4699770872;261804.6486949954;261804.6486949954;255013.57188410376;430148.3826014536;460494.97074365144;456768.89836207737;473339.41292369686;517824.50488019007;516595.6777991304;457252.7963549346;461665.20015742414;468131.2923648852;469849.3676383628;420102.8580467023;410430.53145310254;460904.05326945195;460358.3377583031;;177292.22831007556;472659.50235634967;202910.9260602234;229855.76648136094;274.33811935983965;3848165.9007728645;1575657.8157658689;234680.76177898966;0.0;0;261;229;0;0;0;0;10;87;95;1547246531570.0312;565916855644.6212;1076082999400.6772;54452.53505874767;12408.434509621808;178.93804198159535;11755.63113512405;3043867.3258971265;1209430.3606980608;42574.78796928585;1539311.3273271413;3.42769468623457;0.28236162800929815
7005;2019-02-26 13:45:37.877;874;242;220;219;204;37;218;29;45;36;610;598;49;90;270;278;276;244;223;221;217;29;614;358;370;128;363;252;609;171.0;110.0;1120.0;220.0;140.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;39995.953125;21012.09375;0.0;1939.65905761719;419.0;104238;;;Calculated values ==>;1551185137.877;360.56000000000006;297.36;295.16;295.06;293.56;276.86;274.1680685717883;294.96000000000004;276.06;277.66;276.76000000000005;334.16;332.96000000000004;278.06;282.16;300.16;300.96000000000004;300.76000000000005;297.56;295.26000000000005;294.86;;315.06;276.06;239.943914813709;261.41265627149306;274.1680685717883;295.46000000000004;6140000.0;3579999.9999999995;3700000.0;1280000.0;3629999.9999999995;2520000.0;6090000.0;0.0285;0.018333333333333333;0.18666666666666665;0.03666666666666667;0.02333333333333333;0.05183333333333333;;21012.09375;0.0;1939.65905761719;39995.953125;518243.230814466;409583.4699770872;262268.00729985844;261804.6486949954;255410.1034964328;430280.9020939914;460494.97074365144;456969.4889565288;473857.33391166833;518252.31176750886;517023.17438509874;457453.4550644065;462337.4024068903;468410.7303370065;470122.754192674;420102.8580467023;410430.53145310254;460904.05326945195;460358.3377583031;;176038.69501535743;473181.52645050455;202398.02605347006;229349.14301325905;274.1298435857062;3848833.369750729;1576008.6890406085;234712.71903200072;0.0;0;261;229;0;0;0;0;10;87;95;1547468531570.0312;565994855644.6212;1076233899400.6772;47520.00640857095;9928.728347891263;177.32598754932872;11973.976594284783;3044717.0970760207;1209616.5037218735;42577.756836198605;1539509.0740582198;3.0324497619718866;0.2389578181900454
7006;2019-02-26 13:46:37.868;875;243;219;218;203;35;218;29;44;35;623;609;49;89;270;278;276;245;223;221;217;28;612;357;370;125;362;252;607;154.0;81.0;788.0;197.0;140.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;39921.02734375;20921.03125;0.0;1941.6804199218802;421.0;104239;;;Calculated values ==>;1551185197.868;360.66;297.46000000000004;295.06;294.96000000000004;293.46000000000004;276.66;274.0616903277293;294.96000000000004;276.06;277.56;276.66;335.46000000000004;334.06;278.06;282.06;300.16;300.96000000000004;300.76000000000005;297.66;295.26000000000005;294.86;;315.26000000000005;275.96000000000004;239.25999513918347;261.41265627149306;274.0616903277293;295.46000000000004;6120000.0;3570000.0000000005;3700000.0;1250000.0;3620000.0000000005;2520000.0;6070000.0;0.025666666666666667;0.013500000000000002;0.13133333333333333;0.03283333333333333;0.02333333333333333;0.049;;20921.03125;0.0;1941.6804199218802;39921.02734375;518528.4860410823;410871.0927611835;261958.84384737047;261497.26999971413;255123.1771009135;430346.717906069;460494.97074365144;456848.27267696836;474147.5482803409;519582.4025565911;518149.93449942843;457453.4550644065;462219.82525769994;468550.0769906653;470259.0980145848;420738.71415371867;411682.6381677505;460904.05326945195;460358.3377583031;;176874.38241465177;473474.67390996165;202118.10342181395;230613.69410065038;274.0164151228404;3849499.244691044;1576358.079332169;234745.0586759386;0.0;0;261;229;0;0;0;0;10;87;95;1547690498269.7983;566070744259.5416;1076385076720.5187;33454.56222884361;8909.540731027515;122.25702581057033;11257.487539224983;3045391.7839290802;1209773.4657495301;42580.25298682855;1539702.6405531324;2.350720610084583;0.18217220783250573
7007;2019-02-26 13:47:37.868;875;243;218;217;203;34;218;28;39;35;637;622;46;84;270;278;277;245;223;221;217;27;614;356;370;128;361;250;609;157.0;112.0;1189.0;233.0;140.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;39328.73828125;20992.12890625;0.0;1138.58349609375;425.0;104240;;;Calculated values ==>;1551185257.868;360.66;297.46000000000004;294.96000000000004;294.86;293.46000000000004;276.56;273.955091788801;294.96000000000004;275.96000000000004;277.06;276.66;336.86;335.36;277.76000000000005;281.56;300.16;300.96000000000004;300.86;297.66;295.26000000000005;294.86;;315.66;275.86;239.943914813709;261.13683023647616;273.955091788801;295.46000000000004;6140000.0;3560000.0;3700000.0;1280000.0;3610000.0;2500000.0;6090000.0;0.026166666666666668;0.018666666666666668;0.19816666666666669;0.03883333333333334;0.02333333333333333;0.0495;;20992.12890625;0.0;1138.58349609375;39328.73828125;518367.60367928277;410010.05741824076;261346.87855250106;260894.44241060936;255013.57188410376;430412.23801567365;460494.97074365144;456568.8190744456;473760.833029134;521176.9695970181;519646.0091506253;457414.5806444957;461934.762212583;468689.177056728;470395.2103354103;420418.02605206904;410845.1476911296;460904.05326945195;460358.3377583031;;178545.77502346144;472988.3078366223;201858.26364423725;229900.03498146596;273.91068418426227;3850159.6594045856;1576707.3556668044;234770.7275419054;0.0;0;261;229;0;0;0;0;10;87;95;1547912498269.7983;566146644259.5416;1076535676720.5187;50475.14173441962;10528.883382804288;178.693729404203;11407.685987453438;3046091.1981287743;1209935.4526171454;42582.760909788674;1539891.516999188;3.2800753773472686;0.2638292864740385
7008;2019-02-26 13:48:37.869;874;243;218;217;202;33;218;28;35;36;640;622;42;67;269;279;277;245;223;221;217;27;614;356;370;135;361;245;609;160.0;111.0;1174.0;196.0;140.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;39269.09375;21027.927734375;0.0;1073.97827148438;423.0;104241;;;Calculated values ==>;1551185317.869;360.56000000000006;297.46000000000004;294.96000000000004;294.86;293.36;276.46000000000004;273.955091788801;294.96000000000004;275.96000000000004;276.66;276.76000000000005;337.16;335.36;277.36;279.86;300.06;301.06;300.86;297.66;295.26000000000005;294.86;;315.46000000000004;275.86;241.49495122638035;260.44013211722256;273.955091788801;295.46000000000004;6140000.0;3560000.0;3700000.0;1350000.0;3610000.0;2450000.0;6090000.0;0.02666666666666667;0.018500000000000003;0.19566666666666668;0.03266666666666666;0.02333333333333333;0.05;;21027.927734375;0.0;1073.97827148438;39269.09375;518243.230814466;410010.05741824076;261346.87855250106;260894.44241060936;254620.07738112705;430412.23801567365;460494.97074365144;456902.1773951395;472948.7829819323;521890.4975018929;520059.742938613;457740.4697046086;460701.855178759;468560.8620501192;470521.5878349826;420418.02605206904;410845.1476911296;460904.05326945195;460358.3377583031;;177710.07569661198;472070.4381999017;201859.7388268243;229620.4040321401;273.9112590599789;3850814.6522537535;1577057.5286411722;234789.1658639132;0.0;0;261;229;0;0;0;0;10;87;95;1548134501969.5303;566225545574.4463;1076684179195.3392;49903.30381320034;8826.882846187194;177.09824967737975;11536.896686308151;3046927.699115445;1210096.7533571597;42585.72589235966;1540082.7250413194;3.1872446465340047;0.24840193527625073
7009;2019-02-26 13:49:37.879;876;243;214;213;200;33;219;27;37;36;633;616;47;78;269;279;277;244;224;222;217;26;598;355;370;138;361;268;598;158.0;85.0;1083.0;136.0;140.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30499.173828125;11866.0205078125;0.0;1181.62023925781;429.0;104242;;;Calculated values ==>;1551185377.879;360.76;297.46000000000004;294.56;294.46000000000004;293.16;276.46000000000004;273.8482719121499;295.06;275.86;276.86;276.76000000000005;336.46000000000004;334.76000000000005;277.86;280.96000000000004;300.06;301.06;300.86;297.56;295.36;294.86;;316.06;275.76000000000005;242.14157278889297;263.56353331371673;273.8482719121499;295.56;5980000.0;3550000.0;3700000.0;1380000.0;3610000.0;2680000.0;5980000.0;0.026333333333333334;0.014166666666666666;0.1805;0.02266666666666667;0.02333333333333333;0.049666666666666665;;11866.0205078125;0.0;1181.62023925781;30499.173828125;519773.2625529111;414490.985563282;260345.27818917113;259894.20260262486;254427.1631173266;430477.46260093397;460631.4671354435;453301.1964908744;472556.2466753328;519282.2519973802;517524.7356099157;454565.1536419974;458415.94071865344;468560.8620501192;470657.252928197;425224.23568811355;414854.82770467637;461040.14456079;460358.3377583031;;180217.192455513;471575.67402331997;201612.90147842842;229205.29322173036;273.8104955581965;3851396.1513838503;1577331.6905625195;234807.9656509421;0.0;0;261;229;0;0;0;0;10;87;95;1548356538969.4949;566307459224.4332;1076838104845.3148;45429.7372497465;6119.156177684209;146.89994643202672;11480.601211983112;3047722.273531178;1210221.3244407263;42588.426327324305;1540274.5694925217;4.841978393682501;0.35797543640706514
7010;2019-02-26 13:50:37.849;871;242;214;213;199;33;219;26;41;36;638;618;53;92;269;279;277;243;224;222;217;25;601;355;370;138;360;278;600;164.0;83.0;1016.0;164.0;140.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30584.107421875;11871.91796875;0.0;1235.93286132812;442.0;104243;;;Calculated values ==>;1551185437.849;360.26;297.36;294.56;294.46000000000004;293.06;276.46000000000004;273.8482719121499;295.06;275.76000000000005;277.26000000000005;276.76000000000005;336.96000000000004;334.96000000000004;278.46000000000004;282.36;300.06;301.06;300.86;297.46000000000004;295.36;294.86;;317.36;275.66;242.14157278889297;264.86050150153983;273.8482719121499;295.56;6010000.0;3550000.0;3700000.0;1380000.0;3600000.0;2780000.0;6000000.0;0.02733333333333333;0.013833333333333333;0.16933333333333334;0.02733333333333333;0.02333333333333333;0.050666666666666665;;11871.91796875;0.0;1235.93286132812;30584.107421875;518917.1359668586;413342.1614440242;260198.9177046404;259751.3156949068;253924.83525875237;430477.46260093397;460631.4671354435;452076.2818530558;472556.2466753328;518968.79760486406;516887.3300695658;453626.51368498756;458549.7302914674;468699.94687233196;470657.252928197;424361.9284017658;413719.0961570943;461040.14456079;460358.3377583031;;185649.48583044452;471477.517547777;201578.11752252004;228574.53865902283;273.796921887495;3851904.9242141712;1577529.4078085083;234828.10185365198;0.0;0;261;229;0;0;0;0;10;87;95;1548578427969.6008;566390217824.4727;1077001822945.393;42417.68915997072;7377.250267357022;147.22584605128952;11743.712487696866;3048453.9693873315;1210333.7382594617;42590.876150072036;1540468.0086721375;4.706025309620362;0.35420935242936047
7011;2019-02-26 13:51:37.870;856;240;219;219;207;34;219;27;40;36;647;623;48;74;269;279;277;241;224;222;217;26;617;357;370;139;362;259;611;161.0;108.0;1230.0;164.0;140.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;39299.734375;21070.90234375;0.0;1126.06262207031;438.0;104244;;;Calculated values ==>;1551185497.87;358.76;297.16;295.06;295.06;293.86;276.56;274.0616903277293;295.06;275.86;277.16;276.76000000000005;337.86;335.46000000000004;277.96000000000004;280.56;300.06;301.06;300.86;297.26000000000005;295.36;294.86;;316.96000000000004;275.76000000000005;242.35481222062532;262.3656120759269;274.0616903277293;295.56;6170000.0;3570000.0000000005;3700000.0;1390000.0;3620000.0000000005;2590000.0;6110000.0;0.026833333333333334;0.018000000000000002;0.20500000000000002;0.02733333333333333;0.02333333333333333;0.050166666666666665;;21070.90234375;0.0;1126.06262207031;39299.734375;515750.4213878069;407783.3470274067;261652.93442638803;261652.93442638803;256502.0980484714;430346.717906069;460631.4671354435;455203.3684747658;472424.9728513876;521464.08263474447;519000.65713960264;456190.05618597474;459355.04744456254;468421.5306378192;470385.6934277256;419453.9474208546;408237.80477688013;461040.14456079;460358.3377583031;;183977.97901196036;471442.86907493527;202130.90413165078;229815.56938501695;274.02139666183837;3852487.4933894617;1577804.0273939194;234847.79203847042;0.0;0;262;229;0;0;0;0;10;87;95;1548800505669.2622;566473346909.3458;1077162979330.1471;51879.85519033858;7361.193708449776;201.8905675915402;11565.562213393188;3049240.0572902225;1210456.6016128676;42593.78647177083;1540662.320613068;3.199018504967438;0.2440992693221257
7012;2019-02-26 13:52:37.860;847;242;219;218;211;36;219;28;35;36;642;620;43;62;269;279;277;244;224;222;217;28;613;358;370;139;363;252;607;170.0;111.0;1233.0;106.0;140.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;39316.984375;20919.03125;0.0;1087.33154296875;428.0;104245;;;Calculated values ==>;1551185557.86;357.86;297.36;295.06;294.96000000000004;294.26000000000005;276.76000000000005;274.1680685717883;295.06;275.96000000000004;276.66;276.76000000000005;337.36;335.16;277.46000000000004;279.36;300.06;301.06;300.86;297.56;295.36;294.86;;315.96000000000004;275.96000000000004;242.35481222062532;261.41265627149306;274.1680685717883;295.56;6130000.0;3579999.9999999995;3700000.0;1390000.0;3629999.9999999995;2520000.0;6070000.0;0.028333333333333332;0.018500000000000003;0.2055;0.017666666666666667;0.02333333333333333;0.051666666666666666;;20919.03125;0.0;1087.33154296875;39316.984375;514951.1945117452;410457.00292746315;261958.84384737047;261497.26999971413;258407.99507112624;430280.9020939914;460631.4671354435;455753.1787349472;472424.9728513876;521523.78065278876;519275.59068751533;456726.9655403573;459016.7171259451;468281.95141195797;470249.5686241133;420734.5286717184;411279.56328291475;461040.14456079;460358.3377583031;;179799.33570027514;471639.4363266047;202441.24273745122;229320.1593677373;274.14663532039214;3853142.5235225954;1578153.8851879041;234866.2339156901;0.0;0;262;229;0;0;0;0;10;87;95;1549022468669.2976;566556733009.3591;1077316253780.1715;52055.602847485425;4755.834753408378;174.91685969286712;11936.972550179233;3050106.041752539;1210557.5600208596;42596.92601032172;1540858.1424270528;3.1319726780468957;0.22573730959334498
7013;2019-02-26 13:53:37.861;850;245;217;216;205;36;219;28;33;36;630;612;39;58;270;279;277;247;224;222;218;27;612;356;370;141;361;246;607;183.0;114.0;1109.0;177.0;140.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;39430.3828125;20929.31640625;0.0;1043.65600585938;422.0;104246;;;Calculated values ==>;1551185617.861;358.16;297.66;294.86;294.76000000000005;293.66;276.76000000000005;273.955091788801;295.06;275.96000000000004;276.46000000000004;276.76000000000005;336.16;334.36;277.06;278.96000000000004;300.16;301.06;300.86;297.86;295.36;294.96000000000004;;315.36;275.86;242.77792619122317;260.58029834229245;273.955091788801;295.56;6120000.0;3560000.0;3700000.0;1410000.0;3610000.0;2460000.0;6070000.0;0.030500000000000003;0.019;0.18483333333333332;0.029500000000000002;0.02333333333333333;0.05383333333333333;;20929.31640625;0.0;1043.65600585938;39430.3828125;515410.15303824865;411682.6381677505;261041.2148191792;260590.42869945266;255923.53237116113;430412.23801567365;460631.4671354435;456498.40645986306;472161.77640367835;520791.62720966793;518958.2263137148;457219.9348226582;459484.7451588682;468689.177056728;470521.5878349826;421048.6848101241;412473.42596797383;461040.14456079;460494.97074365144;;177292.22831007556;471275.1926151781;201865.43421662643;227514.3793694357;273.9134784908641;3853798.7625214406;1578502.627231608;234883.99244128328;0.0;0;262;229;0;0;0;0;10;87;95;1549244472369.9116;566640734409.5914;1077465656270.5847;47064.66103629157;7947.587872757276;162.9299180008552;12542.121835645281;3050932.0577205583;1210663.4236407347;42599.74144706678;1541062.1382807065;3.08184525027555;0.2328027421154572
7014;2019-02-26 13:54:37.851;859;246;218;217;204;35;219;27;35;35;613;599;40;74;270;280;277;247;224;222;218;26;611;358;370;136;363;244;607;178.0;111.0;1023.0;225.0;140.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;39729.03125;20862.359375;0.0;1812.37048339844;422.0;104247;;;Calculated values ==>;1551185677.851;359.06000000000006;297.76000000000005;294.96000000000004;294.86;293.56;276.66;274.1680685717883;295.06;275.86;276.66;276.66;334.46000000000004;333.06;277.16;280.56;300.16;301.16;300.86;297.86;295.36;294.96000000000004;;315.36;275.76000000000005;241.71165711629368;260.2995467637923;274.1680685717883;295.56;6110000.0;3579999.9999999995;3700000.0;1360000.0;3629999.9999999995;2440000.0;6070000.0;0.029666666666666668;0.018500000000000003;0.1705;0.0375;0.02333333333333333;0.053;;20862.359375;0.0;1812.37048339844;39729.03125;516617.7285690854;412080.52689242;261497.26999971413;261041.2148191792;255521.75135791313;430280.9020939914;460631.4671354435;457064.6850885815;472720.47428543336;519226.63388403534;517800.9091142374;457662.48839631473;461674.77719436283;468410.7303370065;470376.29479287425;421360.5412657175;412473.42596797383;461040.14456079;460494.97074365144;;177292.22831007556;471840.61823089625;202357.5956866208;228393.93028986943;274.1141301956859;3854458.314361769;1578850.8331525128;234907.7886953274;0.0;0;262;229;0;0;0;0;10;87;96;1549466435369.947;566723820559.6046;1077612631770.608;43427.55874303431;10105.61334541033;164.4116330082574;12301.355144050447;3051686.033868534;1210813.8419103527;42602.46883868458;1541269.132750741;2.910682476821577;0.2293940719411943
7015;2019-02-26 13:55:37.862;869;245;219;218;204;36;219;27;39;35;605;593;43;84;270;280;277;247;224;222;218;26;614;358;370;137;363;242;609;155.0;86.0;1044.0;194.0;140.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;39811.71875;21029.76953125;0.0;1781.1677246093802;426.0;104248;;;Calculated values ==>;1551185737.862;360.06000000000006;297.66;295.06;294.96000000000004;293.56;276.76000000000005;274.1680685717883;295.06;275.86;277.06;276.66;333.66;332.46000000000004;277.46000000000004;281.56;300.16;301.16;300.86;297.86;295.36;294.96000000000004;;315.76000000000005;275.76000000000005;241.92719264551067;260.01710675043796;274.1680685717883;295.56;6140000.0;3579999.9999999995;3700000.0;1370000.0;3629999.9999999995;2420000.0;6090000.0;0.025833333333333333;0.014333333333333333;0.174;0.03233333333333333;0.02333333333333333;0.049166666666666664;;21029.76953125;0.0;1781.1677246093802;39811.71875;517620.7128809849;410845.1476911296;261804.6486949954;261346.87855250106;255410.1034964328;430280.9020939914;460631.4671354435;457864.6908976039;472589.4791058512;518579.5264685324;517358.4872155456;458339.56959291;463137.5062168987;468410.7303370065;470376.29479287425;420418.02605206904;411657.74556987494;461040.14456079;460494.97074365144;;178963.62700411686;471708.256711685;202373.69702877617;230578.21646359208;274.120388527874;3855121.275464786;1579199.998228118;234937.7403371477;0.0;0;262;229;0;0;0;0;10;87;96;1549688476069.6436;566805735574.4927;1077758458500.4087;44455.43293317603;8708.484096414051;125.56402024478203;11304.240418769585;3052418.526397183;1210970.654799247;42604.88574547674;1541465.8821109333;2.831699580954853;0.22142364926139407
7016;2019-02-26 13:56:37.852;878;243;216;214;202;35;219;26;44;35;605;594;51;117;270;280;278;245;224;222;218;26;597;355;370;139;360;267;597;169.0;87.0;685.0;144.0;140.0;0;8;100;1;0;0;0;0;0;0;1;0;1;0;0;31167.869140625;11770.66796875;0.0;2022.4299316406198;436.0;104249;;;Calculated values ==>;1551185797.852;360.96000000000004;297.46000000000004;294.76000000000005;294.56;293.36;276.66;273.8482719121499;295.06;275.76000000000005;277.56;276.66;333.66;332.56;278.26000000000005;284.86;300.16;301.16;300.96000000000004;297.66;295.36;294.96000000000004;;316.76000000000005;275.76000000000005;242.35481222062532;263.43189868330234;273.8482719121499;295.56;5970000.0;3550000.0;3700000.0;1390000.0;3600000.0;2670000.0;5970000.0;0.028166666666666666;0.0145;0.11416666666666667;0.024;0.02333333333333333;0.0515;;11770.66796875;0.0;2022.4299316406198;31167.869140625;520098.72751911235;414870.66641590977;261341.5879004248;260419.32234327274;255284.25590564954;430477.46260093397;460631.4671354435;454356.7471838636;472326.8440106818;516470.9588497146;515331.57057090325;455234.9699716218;463283.93756010395;468828.0317483648;470783.32775451604;425783.4572778526;415586.21035006933;461040.14456079;460494.97074365144;;183142.23651711168;471442.86907493527;201582.20067438975;228657.65119751246;273.7985154038169;3855712.6734478744;1579473.289651165;234969.43170151362;0.0;0;262;229;0;0;0;0;10;87;96;1549910439069.679;566888521774.5059;1077911133050.433;28858.42739316493;6476.6560416130915;147.86008045285703;11939.621956626157;3053029.373408527;1211097.1765432782;42607.16389989389;1541659.5486809502;3.438137379603028;0.2442438982177439
