;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7017;2019-02-26 13:57:37.852;877;242;214;213;201;34;219;25;48;34;616;605;58;143;269;280;278;243;224;222;218;25;599;354;370;138;360;277;599;163.0;110.0;697.0;141.0;140.0;0;17;100;1;0;0;0;0;0;0;1;0;1;0;0;31247.423828125;11796.9150390625;0.0;2170.91162109375;449.0;104250;;;Calculated values ==>;1551185857.852;360.86;297.36;294.56;294.46000000000004;293.26000000000005;276.56;273.7412296467126;295.06;275.66;277.96000000000004;276.56;334.76000000000005;333.66;278.96000000000004;287.46000000000004;300.06;301.16;300.96000000000004;297.46000000000004;295.36;294.96000000000004;;318.06;275.66;242.14157278889297;264.73235714968143;273.7412296467126;295.56;5990000.0;3540000.0;3700000.0;1380000.0;3600000.0;2770000.0;5990000.0;0.027166666666666665;0.018333333333333333;0.11616666666666667;0.0235;0.02333333333333333;0.050499999999999996;;11796.9150390625;0.0;2170.91162109375;31247.423828125;519816.51258621656;413734.85416946316;260271.81348686063;259822.48933033424;254769.84493787796;430542.39183029096;460631.4671354435;453155.70438121865;472360.27449258295;516763.7633786162;515617.5101612208;454436.7528742885;464912.8458998794;468699.94687233196;470918.5496646508;425217.7913697924;414107.1711756137;461040.14456079;460494.97074365144;;188574.69595719432;471477.517547777;201322.60415644821;228559.86259294237;273.6926576650947;3856232.8008892806;1579669.6861762302;235004.37621445308;0.0;0;262;229;0;0;0;0;10;87;96;1550132439069.679;566971621774.5059;1078074333050.433;29254.611809444166;6348.640464696226;203.6947035599431;11712.722961610807;3053513.6487352154;1211204.054014164;42610.093523093994;1541856.6515552688;3.4020804449745063;0.24207078975708676
7018;2019-02-26 13:58:37.843;867;240;218;218;202;34;219;25;46;33;631;618;53;117;269;280;278;241;224;222;218;25;617;357;370;130;363;252;611;164.0;113.0;481.0;151.0;140.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;40119.6875;21117.673828125;0.0;1918.39489746094;444.0;104251;;;Calculated values ==>;1551185917.843;359.86;297.16;294.96000000000004;294.96000000000004;293.36;276.56;274.0616903277293;295.06;275.66;277.76000000000005;276.46000000000004;336.26000000000005;334.96000000000004;278.46000000000004;284.86;300.06;301.16;300.96000000000004;297.26000000000005;295.36;294.96000000000004;;317.56;275.66;240.39332010688793;261.41265627149306;274.0616903277293;295.56;6170000.0;3570000.0000000005;3700000.0;1300000.0;3629999.9999999995;2520000.0;6110000.0;0.02733333333333333;0.01883333333333333;0.08016666666666666;0.025166666666666667;0.02333333333333333;0.050666666666666665;;21117.673828125;0.0;1918.39489746094;40119.6875;517127.73132976826;407783.3470274067;261198.83615581415;261198.83615581415;254513.60386291216;430346.717906069;460631.4671354435;457090.6148596613;473308.3704715943;520400.190697455;519071.0058617585;457936.00528730644;465485.9063825712;468281.95141195797;470512.2013880543;419774.7332698342;408237.80477688013;461040.14456079;460494.97074365144;;186485.25045852014;472533.2602288536;202087.44567768194;229309.79655576914;274.00448264407476;3856827.437607502;1579943.9332732663;235038.44865710547;0.0;0;263;229;0;0;0;0;10;87;96;1550354405769.446;567052009714.4215;1078233009245.2665;20442.754062755346;6806.219666204487;217.27881995063476;11713.382158852703;3053927.731328675;1211313.661404898;42613.60110956933;1542051.8398151032;1.7007951823067244;0.11890449850686688
7019;2019-02-26 13:59:37.863;865;243;220;219;206;36;219;28;39;33;639;624;46;92;270;280;278;245;224;222;218;27;614;359;370;127;364;240;610;168.0;86.0;766.0;141.0;140.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;39898.31640625;21065.451171875;0.0;1835.3693847656198;435.0;104252;;;Calculated values ==>;1551185977.863;359.66;297.46000000000004;295.16;295.06;293.76000000000005;276.76000000000005;274.27422755570615;295.06;275.96000000000004;277.06;276.46000000000004;337.06;335.56;277.76000000000005;282.36;300.16;301.16;300.96000000000004;297.66;295.36;294.96000000000004;;316.66;275.86;239.71726792356844;259.7329541166123;274.27422755570615;295.56;6140000.0;3590000.0;3700000.0;1270000.0;3640000.0;2400000.0;6100000.0;0.028;0.014333333333333333;0.12766666666666668;0.0235;0.02333333333333333;0.05133333333333333;;21065.451171875;0.0;1835.3693847656198;39898.31640625;517121.90583137557;409570.6673247363;262189.8982594801;261728.4873140192;256155.2032569612;430214.79039162316;460631.4671354435;458184.73969773384;473697.1866146107;522195.47131593217;520674.9973026541;459011.17922719585;464354.0403960789;468271.1358727367;470240.1578167507;420730.7668055758;410418.2206403997;461040.14456079;460494.97074365144;;182724.36793118677;473118.57976311014;202682.18947009492;229731.14801072454;274.2447878301166;3857494.476578742;1580295.5764901685;235069.7404532371;0.0;0;263;229;0;0;0;0;10;87;96;1550576479769.3755;567129135414.397;1078380658445.2196;32619.158912395236;6355.255171885858;147.81316170085722;11845.87623362358;3054370.0613308633;1211423.3769214994;42616.64455689319;1542248.2324106959;2.22560162652452;0.15969206843179928
7020;2019-02-26 14:00:37.854;874;244;217;215;205;36;219;28;37;34;640;625;44;100;270;281;278;246;224;222;218;28;598;356;370;123;361;253;598;156.0;98.0;342.0;0.0;140.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;31237.783203125;11885.341796875;0.0;1985.1330566406198;441.0;104253;;;Calculated values ==>;1551186037.854;360.56000000000006;297.56;294.86;294.66;293.66;276.76000000000005;273.955091788801;295.06;275.96000000000004;276.86;276.56;337.16;335.66;277.56;283.16;300.16;301.26000000000005;300.96000000000004;297.76000000000005;295.36;294.96000000000004;;317.26000000000005;275.96000000000004;238.79729159403252;261.54996906429363;273.955091788801;295.56;5980000.0;3560000.0;3700000.0;1230000.0;3610000.0;2530000.0;5980000.0;0.026000000000000002;0.01633333333333333;0.057;0.0;0.02333333333333333;0.04933333333333333;;11885.341796875;0.0;1985.1330566406198;31237.783203125;519527.2247578106;414854.82770467637;261731.5807586169;260801.6912605841;256452.46770133873;430412.23801567365;460631.4671354435;455831.97230811114;474308.54246566317;521237.79797807836;519704.0961782227;456685.11439293623;463360.67186548485;468689.177056728;470774.08329350036;425501.4953591713;415571.0189515141;461040.14456079;460494.97074365144;;185231.60634950487;473733.4683220058;201972.2588119733;230236.80297592637;273.955091788801;3858087.188490429;1580570.1252438866;235101.5731980472;0.0;0;263;229;0;0;0;0;10;87;96;1550798446470.0247;567204124164.6163;1078528536260.6521;14470.003669279859;0.0;162.19778132506764;11359.40294320777;3054762.4121587384;1211476.329437351;42619.227593912285;1542441.580731136;1.8738799261241477;0.0757048474564147
7021;2019-02-26 14:01:37.864;882;242;213;212;200;35;219;27;39;34;646;631;49;124;270;281;278;243;225;223;218;26;598;355;370;126;360;261;598;154.0;108.0;515.0;85.0;140.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30524.21875;11836.83203125;0.0;1202.8271484375;453.0;104254;;;Calculated values ==>;1551186097.864;361.36;297.36;294.46000000000004;294.36;293.16;276.66;273.8482719121499;295.06;275.86;277.06;276.56;337.76;336.26000000000005;278.06;285.56;300.16;301.26000000000005;300.96000000000004;297.46000000000004;295.46000000000004;294.96000000000004;;318.46000000000004;275.76000000000005;239.4893008659735;262.63441904999945;273.8482719121499;295.66;5980000.0;3550000.0;3700000.0;1260000.0;3600000.0;2610000.0;5980000.0;0.025666666666666667;0.018000000000000002;0.08583333333333334;0.014166666666666666;0.02333333333333333;0.049;;11836.83203125;0.0;1202.8271484375;30524.21875;520510.41466139955;414123.1401930961;259894.20260262486;259448.22666387155;254427.1631173266;430477.46260093397;460631.4671354435;454743.91097504535;473922.61981710925;521198.06113881967;519656.8098753489;455983.40564438805;464995.29521852185;468828.0317483648;470909.31713109545;425501.4953591713;414490.985563282;461176.10235696426;460494.97074365144;;190246.288480595;473152.3030481019;201622.90873654684;229371.1439108697;273.81440011006737;3858601.957620515;1580767.84297322;235128.1439608078;0.0;0;263;229;0;0;0;0;10;87;96;1551020483469.9893;567278836614.6045;1078682761960.6276;21726.219358804457;3846.666419413697;198.18917632600773;11325.067514806306;3055064.0976231233;1211508.3903334334;42622.23131909634;1542630.6494911318;2.8448705566735133;0.17937731742146037
7022;2019-02-26 14:02:37.874;882;240;213;212;200;35;220;27;41;35;655;634;51;107;269;281;278;240;225;223;218;25;602;354;370;134;359;268;601;149.0;114.0;567.0;32.0;140.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30555.220703125;11862.0126953125;0.0;1203.94787597656;461.0;104255;;;Calculated values ==>;1551186157.874;361.36;297.16;294.46000000000004;294.36;293.16;276.66;273.7412296467126;295.16;275.86;277.26000000000005;276.66;338.66;336.56;278.26000000000005;283.86;300.06;301.26000000000005;300.96000000000004;297.16;295.46000000000004;294.96000000000004;;319.26000000000005;275.66;241.2770596917726;263.56353331371673;273.7412296467126;295.66;6020000.0;3540000.0;3700000.0;1340000.0;3590000.0;2680000.0;6010000.0;0.024833333333333332;0.019;0.0945;0.005333333333333333;0.02333333333333333;0.04816666666666666;;11862.0126953125;0.0;1203.94787597656;30555.220703125;520192.9817575014;412167.48097181506;259680.6723216568;259239.6249668456;254264.04822428658;430542.39183029096;460767.82771810255;453808.1434416201;472981.82504853373;521552.3868006113;519385.5427284197;455067.61334165884;461936.79896554793;468838.78631807904;471044.32488086267;424355.92551476555;412167.48097181506;461176.10235696426;460494.97074365144;;193589.57483703562;472007.13841251616;201405.25071728026;229635.55876092287;273.72494573910546;3859111.0377817648;1580965.366260972;235148.20376208448;0.0;0;263;229;0;0;0;0;10;87;96;1551242520469.9539;567356849614.592;1078841488410.6023;23852.073362450115;1443.2100677079247;231.5804463160592;11119.728343834759;3055443.9800322577;1211552.4799845365;42625.81332952004;1542817.7206299184;2.8047377014771886;0.15999440660643388
7023;2019-02-26 14:03:37.845;874;237;214;213;200;35;220;26;42;35;662;638;52;100;269;281;278;238;225;223;218;25;603;355;370;138;360;273;603;160.0;81.0;484.0;119.0;140.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30511.345703125;11919.279296875;0.0;1211.48974609375;463.0;104256;;;Calculated values ==>;1551186217.845;360.56000000000006;296.86;294.56;294.46000000000004;293.16;276.66;273.8482719121499;295.16;275.76000000000005;277.36;276.66;339.36;336.96000000000004;278.36;283.16;300.06;301.26000000000005;300.96000000000004;296.96000000000004;295.46000000000004;294.96000000000004;;319.46000000000004;275.66;242.14157278889297;264.2163659402789;273.8482719121499;295.66;6030000.0;3550000.0;3700000.0;1380000.0;3600000.0;2730000.0;6030000.0;0.02666666666666667;0.013500000000000002;0.08066666666666666;0.01983333333333333;0.02333333333333333;0.05;;11919.279296875;0.0;1211.48974609375;30511.345703125;519127.0579143948;410098.57493627846;259983.54325709134;259540.9402046346;254156.7896756306;430477.46260093397;460767.82771810255;453076.37563387153;472458.26935960614;521867.871341284;519384.3689533712;454351.14320836676;460321.19472302566;468699.94687233196;470909.31713109545;424064.9474924353;410517.3425074881;461176.10235696426;460494.97074365144;;194425.4183739577;471477.517547777;201556.78686835553;228822.60651643225;273.7885965769385;3859619.679872219;1581163.447908336;235168.32268007437;0.0;0;263;229;0;0;0;0;10;87;96;1551464413169.7915;567438410174.5323;1079003709965.4836;20289.246827084957;5353.427825141858;182.89266729678707;11583.618211360961;3055811.6465754732;1211609.091258255;42629.265602725354;1543006.823740372;2.8489714051376445;0.1892270979188447
7024;2019-02-26 14:04:37.845;861;237;218;217;202;36;220;28;39;35;662;638;45;77;270;281;278;239;225;223;218;26;615;359;370;140;364;246;610;161.0;113.0;615.0;216.0;140.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;39380.0390625;21161.052734375;0.0;1054.12341308594;454.0;104257;;;Calculated values ==>;1551186277.845;359.26;296.86;294.96000000000004;294.86;293.36;276.76000000000005;274.27422755570615;295.16;275.96000000000004;277.06;276.66;339.36;336.96000000000004;277.66;280.86;300.16;301.26000000000005;300.96000000000004;297.06;295.46000000000004;294.96000000000004;;318.56;275.76000000000005;242.56692532238324;260.58029834229245;274.27422755570615;295.66;6150000.0;3590000.0;3700000.0;1400000.0;3640000.0;2460000.0;6100000.0;0.026833333333333334;0.01883333333333333;0.10250000000000001;0.036000000000000004;0.02333333333333333;0.050166666666666665;;21161.052734375;0.0;1054.12341308594;39380.0390625;516540.68365523935;406864.3968332849;261272.56908948472;260821.89653977077;254566.69763744168;430214.79039162316;460767.82771810255;457219.9348226582;472195.2020149266;524044.93959304004;521605.6567332092;457938.3590730115;461721.29784710926;468271.1358727367;470367.01464594126;420414.4927146444;407796.41522512626;461176.10235696426;460494.97074365144;;190664.19178205615;471309.8407669174;202565.3008877106;229871.00702807066;274.1994161083309;3860202.108078599;1581439.1173419298;235187.2027897342;0.0;0;263;230;0;0;0;0;10;87;96;1551686413169.7915;567521810174.5323;1079159409965.4836;26102.09997833213;9674.803435651445;237.64045938592517;11569.63551306497;3056198.241132185;1211734.3265187617;42632.77004544771;1543199.7675214089;2.1419672331462944;0.16787916443069498
7025;2019-02-26 14:05:37.856;853;241;219;219;206;39;220;30;35;36;640;624;40;62;271;281;278;243;225;223;218;29;602;359;371;143;365;242;602;160.0;118.0;521.0;89.0;140.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;31851.68359375;12001.87890625;0.0;2124.50244140625;447.0;104258;;;Calculated values ==>;1551186337.856;358.46000000000004;297.26000000000005;295.06;295.06;293.76000000000005;277.06;274.27422755570615;295.16;276.16;276.66;276.76000000000005;337.16;335.56;277.16;279.36;300.26000000000005;301.26000000000005;300.96000000000004;297.46000000000004;295.46000000000004;294.96000000000004;;317.86;276.06;243.1966462407574;260.01710675043796;274.27422755570615;295.66;6020000.0;3590000.0;3710000.0;1430000.0;3650000.0;2420000.0;6020000.0;0.02666666666666667;0.019666666666666666;0.08683333333333333;0.014833333333333334;0.02333333333333333;0.05;;12001.87890625;0.0;2124.50244140625;31851.68359375;516606.6954160587;412151.5472889425;262355.84339631954;262355.84339631954;256624.66094992854;430214.79039162316;460612.97347564064;457388.50347483275;471897.7078724963;522134.4191620184;520510.46967469616;457983.5322133978;460578.16748265404;468260.44172731694;470367.01464594126;424355.92551476555;412929.6226664823;461022.1446403203;460339.51178248913;;187738.9118479558;471206.1028288316;202678.14239466732;230527.73619543834;274.2432174875434;3860795.8145928327;1581715.525770814;235213.69619471938;0.0;0;263;230;0;0;0;0;10;88;96;1551908753924.4875;567606725739.4163;1079305836805.2836;22117.3496871277;3983.1647464401035;224.71728934957076;11490.58877935254;3056600.1435474516;1211848.163786464;42636.623733061795;1543391.9712878144;2.676964437785339;0.16942593621148344
7026;2019-02-26 14:06:37.856;861;242;213;212;201;38;220;28;38;35;605;594;46;110;271;280;279;243;225;223;219;28;599;356;370;130;361;257;599;150.0;114.0;463.0;69.0;140.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;31251.419921875;11887.5078125;0.0;1986.4816894531198;453.0;104259;;;Calculated values ==>;1551186397.856;359.26;297.36;294.46000000000004;294.36;293.26000000000005;276.96000000000004;273.955091788801;295.16;275.96000000000004;276.96000000000004;276.66;333.66;332.56;277.76000000000005;284.16;300.26000000000005;301.16;301.06;297.46000000000004;295.46000000000004;295.06;;318.46000000000004;275.96000000000004;240.39332010688793;262.0952818180154;273.955091788801;295.66;5990000.0;3560000.0;3700000.0;1300000.0;3610000.0;2570000.0;5990000.0;0.025;0.019;0.07716666666666666;0.0115;0.02333333333333333;0.04833333333333333;;11887.5078125;0.0;1986.4816894531198;31251.419921875;517842.9447089217;413734.85416946316;259822.48933033424;259378.18301396724;254769.84493787796;430412.23801567365;460767.82771810255;455290.22753941757;473501.9964771252;517318.6322722273;516187.4295368279;456273.6486729509;463939.7892778893;468817.39725562325;470647.87868409406;425495.27720871003;414107.1711756137;461176.10235696426;460631.4671354435;;190246.288480595;472824.0414856702;201903.66805770586;229864.4783272506;273.92837569358727;3861321.673788796;1581914.60399347;235247.95439580988;0.0;0;263;230;0;0;0;0;10;88;96;1552131053924.4875;567688625739.4163;1079455536805.2836;19552.996173338754;3115.5842944215897;216.37401462883014;11153.73779239599;3056947.396429622;1211907.320028471;42640.29949392828;1543580.6740092456;2.453417762064282;0.14648026580386228
7027;2019-02-26 14:07:37.856;868;240;213;211;201;37;220;28;40;34;603;594;50;131;271;281;279;241;225;223;219;27;598;355;370;126;360;263;598;156.0;110.0;19.0;0.0;140.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;31169.36328125;11862.4833984375;0.0;2065.14526367188;461.0;104260;;;Calculated values ==>;1551186457.856;359.96000000000004;297.16;294.46000000000004;294.26000000000005;293.26000000000005;276.86;273.8482719121499;295.16;275.96000000000004;277.16;276.56;333.46000000000004;332.56;278.16;286.26000000000005;300.26000000000005;301.26000000000005;301.06;297.26000000000005;295.46000000000004;295.06;;319.26000000000005;275.86;239.4893008659735;262.9017227912062;273.8482719121499;295.66;5980000.0;3550000.0;3700000.0;1260000.0;3600000.0;2630000.0;5980000.0;0.026000000000000002;0.018333333333333333;0.0031666666666666666;0.0;0.02333333333333333;0.04933333333333333;;11862.4833984375;0.0;2065.14526367188;31169.36328125;518788.13592075434;413374.8788963934;259894.20260262486;259007.12996520518;254825.5466267865;430477.46260093397;460767.82771810255;454531.51343594707;473922.61981710925;516604.25017249724;515674.6223053586;455776.1826095372;465525.8149071573;468956.02269969863;470909.31713109545;425777.1015891779;413751.1533652851;461176.10235696426;460631.4671354435;;193589.57483703562;473248.64165696304;201709.7481601087;229229.42255859607;273.8482719121499;3861841.8469821555;1582112.5205868946;235281.71795375258;0.0;0;263;230;0;0;0;0;10;88;96;1552353053924.4875;567765425739.4163;1079611536805.2836;800.6022567068215;0.0;220.47571743803525;11415.834199124474;3057117.0097498726;1211933.2832309245;42643.93990836217;1543768.7537758416;0.8929669561843218;-0.004906547564711883
7028;2019-02-26 14:08:37.877;869;237;213;213;199;36;220;27;40;34;623;611;50;139;270;281;279;238;225;223;219;25;601;355;371;123;360;265;601;155.0;87.0;639.0;120.0;140.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;31295.119140625;11893.7119140625;0.0;2088.61254882812;465.0;104261;;;Calculated values ==>;1551186517.877;360.06000000000006;296.86;294.46000000000004;294.46000000000004;293.06;276.76000000000005;273.8482719121499;295.16;275.86;277.16;276.56;335.46000000000004;334.26000000000005;278.16;287.06;300.16;301.26000000000005;301.06;296.96000000000004;295.46000000000004;295.06;;319.66;275.66;238.79729159403252;263.1675429290057;273.8482719121499;295.66;6010000.0;3550000.0;3710000.0;1230000.0;3600000.0;2650000.0;6010000.0;0.025833333333333333;0.0145;0.1065;0.02;0.02333333333333333;0.049166666666666664;;11893.7119140625;0.0;2088.61254882812;31295.119140625;518670.1916909366;410963.46880221117;259680.6723216568;259680.6723216568;253871.73518322778;430477.46260093397;460612.97347564064;454192.9094692754;474308.54246566317;518499.90115898574;517260.98034607;455443.8693591263;466175.330381906;468828.0317483648;470909.31713109545;424926.38510779105;411370.1209150436;461022.1446403203;460476.3112446427;;195261.2709748474;473445.75489059254;201596.4718920469;229161.855146777;273.80408465133723;3862362.566525019;1582310.558170553;235316.34471740175;0.0;0;263;230;0;0;0;0;10;88;96;1552575431730.0317;567840151884.5991;1079769992245.6713;26901.520601974833;5436.985659970914;196.5658307948384;11372.960758145064;3057347.9415721186;1211978.6073027432;42647.41647097713;1543958.726868269;3.1402527503505215;0.21790394664876309
7029;2019-02-26 14:09:37.877;867;234;214;213;200;36;220;26;37;34;645;625;48;119;270;281;279;235;225;223;219;25;599;357;371;131;362;262;599;152.0;85.0;799.0;175.0;140.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30514.4140625;11894.025390625;0.0;1196.2333984375;468.0;104262;;;Calculated values ==>;1551186577.877;359.86;296.56;294.56;294.46000000000004;293.16;276.76000000000005;274.0616903277293;295.16;275.76000000000005;276.86;276.56;337.66;335.66;277.96000000000004;285.06;300.16;301.26000000000005;301.06;296.66;295.46000000000004;295.06;;319.96000000000004;275.66;240.61611355647437;262.7682575881327;274.0616903277293;295.66;5990000.0;3570000.0000000005;3710000.0;1310000.0;3620000.0000000005;2620000.0;5990000.0;0.025333333333333333;0.014166666666666666;0.13316666666666668;0.029166666666666667;0.02333333333333333;0.048666666666666664;;11894.025390625;0.0;1196.2333984375;30514.4140625;518584.27424240805;410587.5305587121;260271.81348686063;259822.48933033424;254372.48968250732;430346.717906069;460612.97347564064;454325.6337369566;473275.31562819314;521013.4879066641;518956.4379914824;455694.20905127644;464261.194937891;468550.0769906653;470638.6223113543;425495.27720871003;410999.1000417109;461022.1446403203;460476.3112446427;;196515.0671798046;472402.05409754877;202098.76287971504;229989.9515269766;274.00888775328434;3862877.645968378;1582508.7893147587;235343.71843362896;0.0;0;263;230;0;0;0;0;10;88;96;1552798031730.0317;567916351884.5991;1079928092245.6713;33588.21163582267;7883.845993853484;205.36250986582118;11217.002839593084;3057852.0226741;1212089.6142331918;42650.765873815966;1544146.9765649168;4.04074692727471;0.30811196170348004
7030;2019-02-26 14:10:37.878;864;234;215;214;201;37;220;27;34;35;656;631;45;101;271;281;279;235;225;223;219;26;603;356;371;134;361;261;603;149.0;110.0;729.0;0.0;140.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30554.380859375;11954.7099609375;0.0;1177.95849609375;470.0;104263;;;Calculated values ==>;1551186637.878;359.56000000000006;296.56;294.66;294.56;293.26000000000005;276.86;273.955091788801;295.16;275.86;276.56;276.66;338.76;336.26000000000005;277.66;283.26000000000005;300.26000000000005;301.26000000000005;301.06;296.66;295.46000000000004;295.06;;320.16;275.76000000000005;241.2770596917726;262.63441904999945;273.955091788801;295.66;6030000.0;3560000.0;3710000.0;1340000.0;3610000.0;2610000.0;6030000.0;0.024833333333333332;0.018333333333333333;0.1215;0.0;0.02333333333333333;0.04816666666666666;;11954.7099609375;0.0;1177.95849609375;30554.380859375;517890.23876491113;408804.46822254057;260431.0655002683;259983.54325709134;254550.1489690745;430412.23801567365;460612.97347564064;454120.2570427979;472981.82504853373;522224.4527954373;519656.8098753489;455488.8326064018;462279.52650479466;468817.39725562325;470774.08329350036;424350.3005013708;409242.425255355;461022.1446403203;460476.3112446427;;197350.94305643384;472104.6820821746;201972.2588119733;230291.4039204899;273.955091788801;3863386.5610738895;1582707.532088106;235363.50369580838;0.0;0;263;230;0;0;0;0;10;88;96;1553020635439.763;567995853209.503;1080084994860.4817;30635.98178504519;0.0;276.9777128436227;11087.239702780027;3058387.233205321;1212155.3140447065;42654.78544265872;1544332.8483503568;3.198146617200396;0.1822865386539572
7031;2019-02-26 14:11:37.858;861;234;215;214;201;37;220;27;33;35;660;634;43;91;271;281;279;235;225;223;219;26;603;355;371;130;361;264;603;137.0;109.0;867.0;84.0;140.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30555.2578125;11976.9716796875;0.0;1209.74951171875;470.0;104264;;;Calculated values ==>;1551186697.858;359.26;296.56;294.66;294.56;293.26000000000005;276.86;273.8482719121499;295.16;275.86;276.46000000000004;276.66;339.16;336.56;277.46000000000004;282.26000000000005;300.26000000000005;301.26000000000005;301.06;296.66;295.46000000000004;295.06;;320.16;275.76000000000005;240.39332010688793;263.0348170998261;273.8482719121499;295.66;6030000.0;3550000.0;3710000.0;1300000.0;3610000.0;2640000.0;6030000.0;0.022833333333333334;0.018166666666666668;0.1445;0.014;0.02333333333333333;0.04616666666666666;;11976.9716796875;0.0;1209.74951171875;30555.2578125;517518.36650131556;408804.46822254057;260431.0655002683;259983.54325709134;254550.1489690745;430477.46260093397;460612.97347564064;453482.5372081749;473501.9964771252;522392.0330799425;519717.1087571477;454737.8930060271;460624.31574170804;468817.39725562325;470909.31713109545;424350.3005013708;409242.425255355;461022.1446403203;460476.3112446427;;197350.94305643384;472630.20280472847;201642.4405604016;231355.10298488298;273.82202016012553;3863895.6383139873;1582906.8962916145;235383.39463002424;0.0;0;263;230;0;0;0;0;10;88;96;1553243161239.8337;568075026809.5282;1080242442360.5317;36390.89396560324;3793.8286714205765;274.45973363595346;10577.76244799224;3058945.6043176544;1212186.918745232;42659.37922294349;1544513.3298544425;3.8703286493925906;0.26894342272144606
7032;2019-02-26 14:12:37.858;856;234;215;214;203;38;220;28;36;35;666;638;44;87;271;281;279;235;225;223;219;27;605;357;371;133;362;267;605;155.0;85.0;790.0;113.0;140.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30610.513671875;11978.15234375;0.0;1213.12243652344;469.0;104265;;;Calculated values ==>;1551186757.858;358.76;296.56;294.66;294.56;293.46000000000004;276.96000000000004;274.0616903277293;295.16;275.96000000000004;276.76000000000005;276.66;339.76;336.96000000000004;277.56;281.86;300.26000000000005;301.26000000000005;301.06;296.66;295.46000000000004;295.06;;320.06;275.86;241.05796691057077;263.43189868330234;274.0616903277293;295.66;6050000.0;3570000.0000000005;3710000.0;1330000.0;3620000.0000000005;2670000.0;6050000.0;0.025833333333333333;0.014166666666666666;0.13166666666666668;0.01883333333333333;0.02333333333333333;0.049166666666666664;;11978.15234375;0.0;1213.12243652344;30610.513671875;516734.319464457;407872.08783105854;260286.7955062178;259842.6255339408;255234.01385208624;430346.717906069;460612.97347564064;453346.4092352501;473112.1826642056;522766.50279019075;519881.2937357088;454356.7471838636;459673.32793837955;468678.5276441959;470638.6223113543;423766.76962653064;408325.025706941;461022.1446403203;460476.3112446427;;196933.003932529;472333.7623376517;202151.3435111628;229741.04954271432;274.0293500194713;3864405.353076357;1583106.5223251432;235403.58522959292;0.0;0;263;230;0;0;0;0;10;88;96;1553465761239.8337;568153926809.5282;1080401742360.5317;33074.016987004834;5088.43555456554;218.75803886085288;11344.483700344812;3059524.478575593;1212260.937613782;42663.48937104763;1544696.015239012;3.7695897560360945;0.26486591881097515
7033;2019-02-26 14:13:37.869;850;235;216;215;203;39;220;29;39;36;670;642;46;84;271;281;279;236;225;224;219;27;620;359;371;136;364;256;615;150.0;110.0;1078.0;132.0;140.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;39521.0390625;21151.041015625;0.0;1141.49230957031;467.0;104266;;;Calculated values ==>;1551186817.869;358.16;296.66;294.76000000000005;294.66;293.46000000000004;277.06;274.27422755570615;295.16;276.06;277.06;276.76000000000005;340.16;337.36;277.76000000000005;281.56;300.26000000000005;301.26000000000005;301.06;296.76000000000005;295.56;295.06;;319.86;275.86;241.71165711629368;261.9595390733887;274.27422755570615;295.66;6200000.0;3590000.0;3710000.0;1360000.0;3640000.0;2560000.0;6150000.0;0.025;0.018333333333333333;0.17966666666666667;0.022000000000000002;0.02333333333333333;0.04833333333333333;;21151.041015625;0.0;1141.49230957031;39521.0390625;514748.2696157333;403239.2705641795;260029.54838873222;259596.36372887157;254691.85216530817;430214.79039162316;460612.97347564064;455579.81269681326;472818.15071447083;524060.23387881985;521196.95253423863;456437.8594934476;461019.0339640381;468400.0510976619;470367.01464594126;419122.92533208424;403781.49648414645;461158.26577235275;460476.3112446427;;196097.13278094304;471938.4492427271;202672.69836955;230362.21217191382;274.24110503626576;3864989.8898271057;1583382.6495501394;235423.21061644497;0.0;0;264;230;0;0;0;0;10;88;96;1553688402049.5295;568234641604.4178;1080558671125.3173;45438.97820746497;5923.8465192098965;281.25952887885944;11122.181455181895;3060178.873485062;1212352.723455258;42667.65694802216;1544883.2717724573;2.815573483512364;0.20918351607624433
7034;2019-02-26 14:14:37.849;844;239;220;220;204;41;220;31;20;36;661;638;30;60;273;281;279;240;226;223;219;29;619;363;371;137;368;241;615;169.0;113.0;1055.0;147.0;140.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;39390.0234375;21118.583984375;0.0;1051.78942871094;454.0;104267;;;Calculated values ==>;1551186877.849;357.56000000000006;297.06;295.16;295.16;293.56;277.26000000000005;274.69669130483857;295.16;276.26000000000005;275.16;276.76000000000005;339.26;336.96000000000004;276.16;279.16;300.46000000000004;301.26000000000005;301.06;297.16;295.46000000000004;295.06;;318.56;276.06;241.92719264551067;259.87524604437704;274.69669130483857;295.76000000000005;6190000.0;3629999.9999999995;3710000.0;1370000.0;3679999.9999999995;2410000.0;6150000.0;0.028166666666666666;0.01883333333333333;0.17583333333333334;0.0245;0.02333333333333333;0.0515;;21118.583984375;0.0;1051.78942871094;39390.0234375;514074.7391110117;405338.2666634222;261808.76151762303;261808.76151762303;255082.52831265924;429947.3805835815;460612.97347564064;455756.27106730634;472687.3056196521;524342.9773503997;522012.86599341495;456954.1033360059;460498.519485808;468099.5313471361;469821.0261750935;419448.7874912648;405836.20670471713;461022.1446403203;460476.3112446427;;190664.19178205615;472002.15594002855;203728.4821036508;230043.17180577415;274.66835123829946;3865647.2628174187;1583734.7790096265;235441.48187182052;0.0;0;264;230;0;0;0;0;10;88;96;1553910927849.6003;568316514304.4438;1080707721425.3646;44314.88622610943;6572.7050089912545;256.3702714799813;11867.30668110173;3060926.573039289;1212456.8266720497;42672.13570294379;1545074.7869806313;2.842138335409828;0.21198309913310748
7035;2019-02-26 14:15:37.890;855;244;222;221;206;42;220;31;-13;37;637;622;9;51;274;281;280;246;226;224;219;31;606;361;371;139;366;249;606;165.0;113.0;968.0;46.0;141.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30623.02734375;12046.033203125;0.0;1095.4228515625;450.0;104268;;;Calculated values ==>;1551186937.89;358.66;297.56;295.36;295.26000000000005;293.76000000000005;277.36;274.4858918419099;295.16;276.26000000000005;271.86;276.86;336.86;335.36;274.06;278.26000000000005;300.56;301.26000000000005;301.16;297.76000000000005;295.56;295.06;;318.16;276.26000000000005;242.35481222062532;260.9983114674233;274.4858918419099;295.76000000000005;6060000.0;3610000.0;3710000.0;1390000.0;3660000.0;2490000.0;6060000.0;0.0275;0.01883333333333333;0.16133333333333333;0.007666666666666667;0.0235;0.051000000000000004;;12046.033203125;0.0;1095.4228515625;30623.02734375;516528.03755446064;411695.9644875109;263464.0883724503;262981.9424280387;256387.12170336215;430081.6785162784;460612.97347564064;450314.52459407743;472523.0838727012;521258.78679719666;519728.8628866583;453064.13623641577;458176.05790412496;468508.1463748558;470094.4855175501;423761.85415372084;412486.20094701234;461158.26577235275;460476.3112446427;;188992.59102226305;471934.1488268154;203257.58408042506;230999.7968424367;274.4770043544346;3866231.103593933;1584011.339674181;235459.38753470863;0.0;0;264;230;0;0;0;0;10;88;96;1554133679960.0745;568399370884.6202;1080854821875.6777;39858.51973620258;2059.853663055659;212.3581353930099;11703.302234512506;3061628.497411253;1212528.8138187623;42676.04444215726;1545271.3429435361;4.096504492739326;0.26872076308255183
7036;2019-02-26 14:16:37.860;866;243;220;219;203;39;220;30;-24;37;622;610;1;70;273;281;280;245;226;224;219;30;606;358;371;139;363;266;606;165.0;86.0;566.0;0.0;141.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30566.88671875;12022.65234375;0.0;1180.27844238281;456.0;104269;;;Calculated values ==>;1551186997.86;359.76;297.46000000000004;295.16;295.06;293.46000000000004;277.06;274.1680685717883;295.16;276.16;270.76000000000005;276.86;335.36;334.16;273.26000000000005;280.16;300.46000000000004;301.26000000000005;301.16;297.66;295.56;295.06;;318.76000000000005;276.16;242.35481222062532;263.299902668528;274.1680685717883;295.76000000000005;6060000.0;3579999.9999999995;3710000.0;1390000.0;3629999.9999999995;2660000.0;6060000.0;0.0275;0.014333333333333333;0.09433333333333334;0.0;0.0235;0.051000000000000004;;12022.65234375;0.0;1180.27844238281;30566.88671875;517895.3533329949;411293.1669377611;262506.3237535298;262036.90203834395;255178.4396170555;430280.9020939914;460612.97347564064;445700.4443791787;472523.0838727012;518312.99139222305;517073.070942501;449018.573156028;457754.22524122684;468796.4894181295;470502.9331198364;423761.85415372084;412093.57692494575;461158.26577235275;460476.3112446427;;191500.00471740507;471835.9296657252;202496.42290420205;230148.04388379422;274.1680685717883;3866740.7645846955;1584211.8117668473;235478.34223000312;0.0;0;264;230;0;0;0;0;10;88;96;1554356168659.2961;568482729184.3286;1081009244625.1375;22942.246025806133;0.0;167.2453069457762;11746.741635403274;3062151.575454249;1212545.9706831707;42679.20622248468;1545466.662266586;2.6400375441462653;0.13368353114722978
7037;2019-02-26 14:17:37.840;865;242;220;219;205;38;221;30;-56;37;626;609;-14;71;272;281;280;243;226;224;219;29;606;357;371;139;362;273;605;164.0;110.0;171.0;0.0;141.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30642.06640625;11950.8447265625;0.0;1221.40405273438;459.0;104270;;;Calculated values ==>;1551187057.84;359.66;297.36;295.16;295.06;293.66;276.96000000000004;274.0616903277293;295.26000000000005;276.16;267.56;276.86;335.76000000000005;334.06;271.76000000000005;280.26000000000005;300.36;301.26000000000005;301.16;297.46000000000004;295.56;295.06;;319.06;276.06;242.35481222062532;264.2163659402789;274.0616903277293;295.76000000000005;6060000.0;3570000.0000000005;3710000.0;1390000.0;3620000.0000000005;2730000.0;6050000.0;0.02733333333333333;0.018333333333333333;0.0285;0.0;0.0235;0.05083333333333333;;11950.8447265625;0.0;1221.40405273438;30642.06640625;517771.26960524835;411307.3666416866;262587.13778702955;262115.6175986756;256038.62679152194;430346.717906069;460749.49926466384;439801.0829271748;472523.0838727012;518140.3899825849;516375.3700086172;445690.5007924459;456742.1801358189;468806.88306923484;470638.6223113543;423761.85415372084;411709.8772845457;461158.26577235275;460476.3112446427;;192753.74022246967;471737.69219339563;202234.48292222194;230135.21844988712;274.0616903277293;3867250.6691693626;1584411.524316116;235498.34957946185;0.0;0;264;230;0;0;0;0;10;88;96;1554578694459.367;568566101384.3551;1081170890725.1888;6770.648100141157;0.0;220.95290926821113;11709.005550400074;3062399.1003695605;1212545.9706831707;42682.440129292445;1545662.0616716766;1.4196973404572806;0.03238198322053486
7038;2019-02-26 14:18:37.861;852;240;221;220;205;36;221;29;-38;37;635;613;-19;49;272;282;280;241;226;224;219;27;623;357;371;136;362;254;618;144.0;82.0;987.0;190.0;141.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;40295.22265625;21269.8515625;0.0;1913.79724121094;457.0;104271;;;Calculated values ==>;1551187117.861;358.36;297.16;295.26000000000005;295.16;293.66;276.76000000000005;274.0616903277293;295.26000000000005;276.06;269.36;276.86;336.66;334.46000000000004;271.26000000000005;278.06;300.36;301.36;301.16;297.26000000000005;295.56;295.06;;318.86;275.86;241.71165711629368;261.6868853414304;274.0616903277293;295.76000000000005;6230000.0;3570000.0000000005;3710000.0;1360000.0;3620000.0000000005;2540000.0;6180000.0;0.024;0.013666666666666666;0.16449999999999998;0.03166666666666666;0.0235;0.0475;;21269.8515625;0.0;1913.79724121094;40295.22265625;514751.82557414705;404282.88705314166;262039.22595765814;261587.195675798;255313.43684804023;430346.717906069;460749.49926466384;446162.5786987619;472915.8103579757;520644.6114594319;518392.0286216921;448636.751993798;457129.607875444;468806.88306923484;470764.9566105902;418462.302818759;404801.67979585734;461158.26577235275;460476.3112446427;;191917.91438739494;471938.4492427271;202093.9086512929;231751.06563444203;274.0069983322181;3867842.020146757;1584688.4603462333;235524.48540131244;0.0;0;264;231;0;0;0;0;10;88;97;1554801372369.9119;568648630259.557;1081329046060.5758;40149.29622280864;8545.077118728748;186.6951813129892;10864.449166484532;3062790.2367563797;1212617.204582476;42685.83838569587;1545850.2396340207;2.57705412099633;0.20346331286654082
7039;2019-02-26 14:19:37.841;841;243;224;223;207;36;221;29;-12;36;611;593;-1;44;272;282;280;246;226;224;219;27;621;359;371;131;364;238;617;150.0;115.0;920.0;196.0;141.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;40179.96875;21258.12109375;0.0;1796.29309082031;444.0;104272;;;Calculated values ==>;1551187177.841;357.26;297.46000000000004;295.56;295.46000000000004;293.86;276.76000000000005;274.27422755570615;295.26000000000005;276.06;271.96000000000004;276.76000000000005;334.26000000000005;332.46000000000004;273.06;277.56;300.36;301.36;301.16;297.76000000000005;295.56;295.06;;317.56;275.86;240.61611355647437;259.4470641161187;274.27422755570615;295.76000000000005;6210000.0;3590000.0;3710000.0;1310000.0;3640000.0;2380000.0;6170000.0;0.025;0.019166666666666665;0.15333333333333332;0.03266666666666666;0.0235;0.0485;;21258.12109375;0.0;1796.29309082031;40179.96875;513528.4179679046;406305.3160829933;263508.8472270599;263038.2096768201;256159.705252538;430214.79039162316;460749.49926466384;452384.9032727536;473469.2039465459;519522.0422671964;517696.02417059196;453724.5945067181;459091.3132656544;468528.86929665285;470493.78324416396;419121.2773401031;407719.37882181635;461158.26577235275;460476.3112446427;;186485.25045852014;472596.2217928923;202622.92752429174;232124.35253491136;274.2217889139231;3868512.4231998236;1585042.741985224;235555.39251494937;0.0;0;264;231;0;0;0;0;10;88;97;1555023898169.9827;568728703559.5825;1081476596860.6227;38296.83628143081;8819.127612774284;218.53638826716292;11075.069997421971;3063443.7366215326;1212761.858054716;42689.214189800194;1546033.008017336;2.533552568817219;0.19995308132638345
7040;2019-02-26 14:20:37.852;849;247;221;220;207;36;221;29;2;35;599;586;12;69;272;282;280;249;226;224;219;28;608;357;371;126;362;252;608;137.0;111.0;653.0;76.0;141.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;31446.83203125;12099.728515625;0.0;1947.931640625;446.0;104273;;;Calculated values ==>;1551187237.852;358.06000000000006;297.86;295.26000000000005;295.16;293.86;276.76000000000005;274.0616903277293;295.26000000000005;276.06;273.36;276.66;333.06;331.76000000000005;274.36;280.06;300.36;301.36;301.16;298.06;295.56;295.06;;317.76000000000005;275.96000000000004;239.4893008659735;261.41265627149306;274.0616903277293;295.76000000000005;6080000.0;3570000.0000000005;3710000.0;1260000.0;3620000.0000000005;2520000.0;6080000.0;0.022833333333333334;0.018500000000000003;0.10883333333333334;0.012666666666666666;0.0235;0.04633333333333334;;12099.728515625;0.0;1947.931640625;31446.83203125;515615.0956457418;412068.05429776903;262818.08607583237;262346.77237162495;256677.85578906373;430346.717906069;460749.49926466384;451668.69110215094;474018.8471967394;517125.65402733884;515792.66435715265;452918.5822822412;459852.6220200224;468806.88306923484;470764.9566105902;423170.9605750373;412849.5787508997;461158.26577235275;460476.3112446427;;187321.02276691253;473344.9661279102;202175.34324412607;232932.99338538718;274.03868743699826;3869109.4226353527;1585320.7750283035;235586.60010801212;0.0;0;264;231;0;0;0;0;10;88;97;1555246538979.6785;568805817694.4772;1081623623810.4218;27153.192691881708;3434.8152231945987;190.94556374654533;10542.840394145507;3063989.253521998;1212863.9929661776;42692.62716499307;1546213.1902977158;2.9415428201816027;0.194850288278818
7041;2019-02-26 14:21:37.892;859;246;218;217;202;35;221;27;10;35;607;595;23;100;272;282;280;247;226;224;219;26;605;355;371;122;360;261;605;144.0;113.0;624.0;123.0;141.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;31474.7890625;12021.6572265625;0.0;2043.42028808594;452.0;104274;;;Calculated values ==>;1551187297.892;359.06000000000006;297.76000000000005;294.96000000000004;294.86;293.36;276.66;273.8482719121499;295.26000000000005;275.86;274.16;276.66;333.86;332.66;275.46000000000004;283.16;300.36;301.36;301.16;297.86;295.56;295.06;;318.36;275.76000000000005;238.5638546566975;262.63441904999945;273.8482719121499;295.76000000000005;6050000.0;3550000.0;3710000.0;1220000.0;3600000.0;2610000.0;6050000.0;0.024;0.01883333333333333;0.10400000000000001;0.0205;0.0235;0.0475;;12021.6572265625;0.0;2043.42028808594;31474.7890625;517107.3580069566;412887.08252116275;261650.09979974985;261190.2968228497;254836.52542001416;430477.46260093397;460749.49926466384;451087.67505689716;474532.43884950556;517186.3783957716;515948.9788002518;452738.59310404025;462160.5697201328;469083.92018553516;471035.2214610019;424054.39857210766;413269.99281685107;461158.26577235275;460476.3112446427;;189828.38726562503;473671.0476204119;201590.83556619342;231304.3662922687;273.80188517350626;3869634.1190420287;1585521.920583726;235619.88354824093;0.0;0;264;231;0;0;0;0;10;88;97;1555469287379.5369;568880267294.4299;1081777626410.3239;25947.67130703319;5577.64434711148;203.10630839066582;10885.667385237766;3064432.0557265077;1212939.1468651022;42695.9131197692;1546391.8802430292;3.029779914358208;0.21429442111975835
7042;2019-02-26 14:22:37.852;860;243;218;217;203;35;221;27;13;35;627;607;31;90;271;282;280;244;226;224;220;26;607;355;371;134;360;262;607;158.0;109.0;758.0;125.0;141.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30624.806640625;12072.267578125;0.0;1172.25830078125;456.0;104275;;;Calculated values ==>;1551187357.852;359.16;297.46000000000004;294.96000000000004;294.86;293.46000000000004;276.66;273.8482719121499;295.26000000000005;275.86;274.46000000000004;276.66;335.86;333.86;276.26000000000005;282.16;300.26000000000005;301.36;301.16;297.56;295.56;295.16;;318.76000000000005;275.76000000000005;241.2770596917726;262.7682575881327;273.8482719121499;295.76000000000005;6070000.0;3550000.0;3710000.0;1340000.0;3600000.0;2620000.0;6070000.0;0.026333333333333334;0.018166666666666668;0.12633333333333333;0.020833333333333332;0.0235;0.049833333333333334;;12072.267578125;0.0;1172.25830078125;30624.806640625;517068.7449021033;410871.0927611835;261497.26999971413;261041.2148191792;255123.1771009135;430477.46260093397;460749.49926466384;451293.2194436414;472981.82504853373;519162.31247535686;517101.78714451054;453573.69324096834;460812.77078038413;468956.02269969863;471035.2214610019;423467.38644207513;411279.56328291475;461158.26577235275;460612.97347564064;;191500.00471740507;472104.6820821746;201604.42359642484;229848.20735182212;273.8071875303619;3870151.270675463;1585722.5694354214;235646.66300495082;0.0;0;264;231;0;0;0;0;10;88;97;1555691738979.6785;568957016094.4788;1081934421810.4236;31544.01787536503;5635.422051786452;221.41212072474698;11499.777511836957;3064910.833738392;1213032.526790339;42699.44841491169;1546578.3012537074;3.6921389264370905;0.262788470549634
7043;2019-02-26 14:23:40.853;856;241;219;218;204;35;221;27;16;36;641;616;34;83;271;282;280;242;226;224;220;26;608;356;371;138;361;264;608;171.0;110.0;542.0;185.0;141.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30615.841796875;12099.7353515625;0.0;1163.96765136719;458.0;104276;;;Calculated values ==>;1551187420.853;358.76;297.26000000000005;295.06;294.96000000000004;293.56;276.66;273.955091788801;295.26000000000005;275.86;274.76000000000005;276.76000000000005;337.26;334.76000000000005;276.56;281.46000000000004;300.26000000000005;301.36;301.16;297.36;295.56;295.16;;318.96000000000004;275.76000000000005;242.14157278889297;263.0348170998261;273.955091788801;295.76000000000005;6080000.0;3560000.0;3710000.0;1380000.0;3610000.0;2640000.0;6080000.0;0.0285;0.018333333333333333;0.09033333333333333;0.030833333333333334;0.0235;0.052000000000000005;;12099.7353515625;0.0;1163.96765136719;30615.841796875;516488.911848659;409596.91124065255;261881.4302022629;261421.775194554;255465.76944372742;430412.23801567365;460749.49926466384;451322.07754363207;472556.2466753328;520437.89121522807;517861.48119217507;453608.57175709575;459657.8712528913;468817.39725562325;470900.2020711838;423170.9605750373;410023.24228068657;461158.26577235275;460612.97347564064;;192335.8262164488;471575.67402331997;201770.24774223793;228935.8782770569;273.87637469778554;3870687.1348543204;1585934.0778180354;235667.10530648445;0.0;0;264;231;0;0;0;0;10;88;97;1555925472689.4097;569042697454.3801;1082100114440.2329;22542.848625392606;8319.000643666697;241.04150206309657;12047.208950326354;3065384.101331794;1213154.629926898;42703.4949483361;1546784.340655429;3.253246827972381;0.24169651101292186
7044;2019-02-26 14:24:37.853;851;239;219;218;204;36;221;27;21;36;645;621;38;83;271;282;281;240;226;224;220;26;606;356;371;141;361;270;606;155.0;84.0;471.0;221.0;141.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30525.466796875;12002.5693359375;0.0;1181.63903808594;458.0;104277;;;Calculated values ==>;1551187477.853;358.26;297.06;295.06;294.96000000000004;293.56;276.76000000000005;273.955091788801;295.26000000000005;275.86;275.26000000000005;276.76000000000005;337.66;335.26000000000005;276.96000000000004;281.46000000000004;300.26000000000005;301.36;301.26000000000005;297.16;295.56;295.16;;318.96000000000004;275.76000000000005;242.77792619122317;263.82572766246335;273.955091788801;295.76000000000005;6060000.0;3560000.0;3710000.0;1410000.0;3610000.0;2700000.0;6060000.0;0.025833333333333333;0.014;0.0785;0.036833333333333336;0.0235;0.04933333333333333;;12002.5693359375;0.0;1181.63903808594;30525.466796875;516029.5059152524;409625.7095679235;262036.90203834395;261573.37430164765;255578.0532559511;430412.23801567365;460749.49926466384;450897.7534179729;472161.77640367835;520356.5375594029;517873.9880785178;453083.5500602595;458711.2380596926;468817.39725562325;470900.2020711838;424049.69656154665;410051.494065806;461158.26577235275;460612.97347564064;;192335.8262164488;471176.58799080667;201715.2025672925;230449.52562613797;273.85490768006883;3871171.170214021;1586124.8877301447;235685.67469277594;0.0;0;264;231;0;0;0;0;10;88;97;1556136942689.4097;569122212454.3801;1082252304440.2329;19560.83024177841;9925.161029766106;195.97483494036936;11354.730093908798;3065717.422122826;1213299.0628734794;42706.95466100404;1546969.606006196;3.112564291781629;0.2466844283118506
7045;2019-02-26 14:25:37.854;843;239;219;218;204;36;221;27;28;36;645;622;40;83;271;282;281;240;226;224;220;26;620;356;371;137;360;262;614;145.0;110.0;1082.0;190.0;141.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;40367.60546875;21241.904296875;0.0;2128.79614257812;457.0;104278;;;Calculated values ==>;1551187537.854;357.46000000000004;297.06;295.06;294.96000000000004;293.56;276.76000000000005;273.955091788801;295.26000000000005;275.86;275.96000000000004;276.76000000000005;337.66;335.36;277.16;281.46000000000004;300.26000000000005;301.36;301.26000000000005;297.16;295.56;295.16;;318.86;275.76000000000005;241.92719264551067;262.7682575881327;273.955091788801;295.76000000000005;6200000.0;3560000.0;3710000.0;1370000.0;3600000.0;2620000.0;6140000.0;0.024166666666666666;0.018333333333333333;0.18033333333333335;0.03166666666666666;0.0235;0.04766666666666666;;21241.904296875;0.0;2128.79614257812;40367.60546875;513864.9776865111;405847.09298662556;261429.81572639258;260980.99475366512;255136.3783379336;430412.23801567365;460749.49926466384;453196.2265970556;472687.3056196521;521013.4879066641;518647.55351166363;454700.1411767046;459970.51618106745;468956.02269969863;470900.2020711838;419768.1940258791;406335.4125698139;461158.26577235275;460612.97347564064;;191917.91438739494;471708.256711685;201840.98196475118;231218.6937143716;273.9039491420289;3871761.9556641285;1586401.9296284723;235713.26211247378;0.0;0;265;231;0;0;0;0;10;89;97;1556359546400.0254;569205613844.6108;1082411907100.6743;45327.7291153589;8545.797033652903;246.2676600278618;10934.46066862049;3066258.169131264;1213452.9900898444;42710.64007656154;1547155.352358785;2.783581717894906;0.22013355498149478
