;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7046;2019-02-26 14:26:37.854;837;241;222;222;208;37;221;28;29;34;625;606;35;74;272;283;281;243;226;224;220;27;621;358;371;130;363;244;616;154.0;87.0;1040.0;245.0;141.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;40257.91015625;21296.34765625;0.0;1874.01721191406;443.0;104279;;;Calculated values ==>;1551187597.854;356.86;297.26000000000005;295.36;295.36;293.96000000000004;276.86;274.1680685717883;295.26000000000005;275.96000000000004;276.06;276.56;335.66;333.76000000000005;276.66;280.56;300.36;301.46000000000004;301.26000000000005;297.46000000000004;295.56;295.16;;317.46000000000004;275.86;240.39332010688793;260.2995467637923;274.1680685717883;295.76000000000005;6210000.0;3579999.9999999995;3710000.0;1300000.0;3629999.9999999995;2440000.0;6160000.0;0.025666666666666667;0.0145;0.17333333333333334;0.04083333333333334;0.0235;0.049166666666666664;;21296.34765625;0.0;1874.01721191406;40257.91015625;513021.8326430862;405826.0662861342;262651.01120590646;262651.01120590646;256617.85598851315;430280.9020939914;460749.49926466384;456344.4864046592;473405.19094569265;520447.42045709625;518513.9751599881;457064.6850885815;461674.77719436283;468667.9988650251;470755.94791759097;419445.3919333654;406794.2058155436;461158.26577235275;460612.97347564064;;186067.36719380575;472727.1298661593;202380.978175581;231188.01091210946;274.1232183773467;3872433.8349610036;1586756.415061415;235746.61889042787;0.0;0;265;231;0;0;0;0;10;89;97;1556582146400.0254;569285713844.6108;1082563707100.6743;44020.34142637356;11039.134527365282;183.44219870841582;11280.060659373616;3067002.7363857785;1213616.197852853;42714.22099205101;1547340.4733698517;2.8710371714181786;0.23632591710378442
7047;2019-02-26 14:27:37.865;849;246;222;222;211;39;221;29;16;34;618;602;26;72;273;283;281;248;226;224;220;28;622;360;371;128;365;240;618;148.0;83.0;1119.0;242.0;141.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;40219.71484375;21295.244140625;0.0;1845.9143066406198;438.0;104280;;;Calculated values ==>;1551187657.865;358.06000000000006;297.76000000000005;295.36;295.36;294.26000000000005;277.06;274.38016830617;295.26000000000005;276.06;274.76000000000005;276.56;334.96000000000004;333.36;275.76000000000005;280.36;300.46000000000004;301.46000000000004;301.26000000000005;297.96000000000004;295.56;295.16;;316.96000000000004;275.96000000000004;239.943914813709;259.7329541166123;274.38016830617;295.76000000000005;6220000.0;3600000.0;3710000.0;1280000.0;3650000.0;2400000.0;6180000.0;0.024666666666666667;0.013833333333333333;0.1865;0.04033333333333333;0.0235;0.04816666666666666;;21295.244140625;0.0;1845.9143066406198;40219.71484375;514456.14728800615;407247.8450017331;262496.51627081615;262496.51627081615;257722.64700092058;430148.3826014536;460749.49926466384;455441.0265479266;473664.3179132749;520066.35491657176;518441.9745499309;456639.4571001869;462048.8341895962;468518.44712403516;470484.75197442324;419120.0748489486;408166.7446654218;461158.26577235275;460612.97347564064;;183977.97901196036;473084.92450057325;202926.54211510875;231990.09351979647;274.34417128021965;3873104.604787014;1587111.410063058;235777.62400293548;0.0;0;265;231;0;0;0;0;10;89;97;1556804787209.7212;569363128034.505;1082708933720.4758;47093.951346720525;10896.388089547068;151.5210675387881;11012.002051206493;3067762.1613602415;1213799.0273870148;42717.01286434868;1547526.2746161707;2.9883492095956043;0.24666151630225747
7048;2019-02-26 14:28:37.855;867;246;220;218;207;39;221;29;12;35;622;608;26;93;273;283;281;248;226;224;220;29;604;358;371;126;363;264;604;144.0;110.0;797.0;174.0;141.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;31344.435546875;12046.9462890625;0.0;2069.4609375;442.0;104281;;;Calculated values ==>;1551187717.855;359.86;297.76000000000005;295.16;294.96000000000004;293.86;277.06;274.1680685717883;295.26000000000005;276.06;274.36;276.66;335.36;333.96000000000004;275.76000000000005;282.46000000000004;300.46000000000004;301.46000000000004;301.26000000000005;297.96000000000004;295.56;295.16;;317.36;276.06;239.4893008659735;263.0348170998261;274.1680685717883;295.76000000000005;6040000.0;3579999.9999999995;3710000.0;1260000.0;3629999.9999999995;2640000.0;6040000.0;0.024;0.018333333333333333;0.13283333333333333;0.029;0.0235;0.0475;;12046.9462890625;0.0;2069.4609375;31344.435546875;518180.9894300952;413283.3249826398;262668.66334509023;261727.45857626753;256917.20974508795;430280.9020939914;460749.49926466384;450808.61149632855;474018.8471967394;518480.3822597349;517035.70316474454;452597.0882869021;460865.0900876346;468796.4894181295;470755.94791759097;424628.82158731343;414035.3378504019;461158.26577235275;460612.97347564064;;185649.48583044452;473441.2765284271;202406.29079990936;232220.30669068306;274.1330551973121;3873700.8733123774;1587389.2153414183;235810.246691954;0.0;0;265;231;0;0;0;0;10;89;97;1557027350109.7566;569439315334.5171;1082860108520.4999;32996.108265841016;7860.014586127016;194.2138685100452;10848.651672285485;3068429.4672875917;1213955.304692111;42719.893508628804;1547708.416368543;3.6765012201622023;0.28359706632036064
7049;2019-02-26 14:29:37.855;870;244;218;217;204;38;221;28;17;35;641;626;32;115;273;283;281;245;227;225;220;27;602;357;371;129;362;274;602;142.0;109.0;576.0;228.0;141.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30645.017578125;11933.064453125;0.0;1289.30065917969;449.0;104282;;;Calculated values ==>;1551187777.855;360.16;297.56;294.96000000000004;294.86;293.56;276.96000000000004;274.0616903277293;295.26000000000005;275.96000000000004;274.86;276.66;337.26;335.76000000000005;276.36;284.66;300.46000000000004;301.46000000000004;301.26000000000005;297.66;295.66;295.16;;318.06;275.86;240.16925963744896;264.3458800820626;274.0616903277293;295.86;6020000.0;3570000.0000000005;3710000.0;1290000.0;3620000.0000000005;2740000.0;6020000.0;0.023666666666666666;0.018166666666666668;0.096;0.038;0.0235;0.04716666666666666;;11933.064453125;0.0;1289.30065917969;30645.017578125;518713.279210054;413311.64234490483;261884.12631810622;261418.44220148577;255806.5440692039;430346.717906069;460749.49926466384;449652.50847036584;473631.5180336029;519612.33228197537;518056.51645482366;451612.8831237849;461990.9376422568;468935.14373327745;470891.2046959355;425200.6665065294;413689.20556122;461294.2535533555;460612.97347564064;;188574.69595719432;472857.82487454545;202048.01142088464;231860.35135200917;273.9891307332915;3874217.452088419;1587589.0487642698;235838.23637192632;0.0;0;265;231;0;0;0;0;10;89;97;1557249950109.7566;569515815334.5171;1083021508520.4999;23770.031716750196;10290.77291123911;209.12487383978694;10789.498676831283;3068902.518454113;1214106.5612545891;42723.25466481505;1547888.734288119;3.4078190850083403;0.27894898370553906
7050;2019-02-26 14:30:37.856;859;241;219;219;205;37;221;28;24;36;659;636;33;81;272;283;281;242;227;225;220;27;623;358;371;137;363;254;618;154.0;86.0;711.0;290.0;141.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;39513.45703125;21371.60546875;0.0;1140.50390625;445.0;104283;;;Calculated values ==>;1551187837.856;359.06000000000006;297.26000000000005;295.06;295.06;293.66;276.86;274.1680685717883;295.26000000000005;275.96000000000004;275.56;276.76000000000005;339.06000000000006;336.76000000000005;276.46000000000004;281.26000000000005;300.36;301.46000000000004;301.26000000000005;297.36;295.66;295.16;;317.66;275.86;241.92719264551067;261.6868853414304;274.1680685717883;295.86;6230000.0;3579999.9999999995;3710000.0;1370000.0;3629999.9999999995;2540000.0;6180000.0;0.025666666666666667;0.014333333333333333;0.11850000000000001;0.04833333333333333;0.0235;0.049166666666666664;;21371.60546875;0.0;1140.50390625;39513.45703125;515633.97042358795;404801.67979585734;261140.19701493028;261140.19701493028;255313.43684804023;430280.9020939914;460749.49926466384;454065.3458474884;472687.3056196521;523097.3317876484;520746.90185573144;455175.52127500746;460969.84071672696;468667.9988650251;470755.94791759097;418792.18885514943;405309.8518520954;461294.2535533555;460612.97347564064;;186903.13564328075;471806.2409394271;202275.20320094208;230410.67482050933;274.082095326261;3874802.115787023;1587866.5923055988;235858.4850807533;0.0;0;265;232;0;0;0;0;10;89;97;1557472553819.4878;569595616664.4207;1083179911160.3086;29837.13190361574;13027.333490693443;193.2468303771079;11318.279683877288;3069349.252262516;1214300.8820463298;42726.6078182311;1548072.9688447604;2.415410790823042;0.207631954898681
7051;2019-02-26 14:31:37.866;850;243;224;223;208;38;221;29;27;36;657;634;34;53;273;283;281;245;227;225;220;28;622;361;371;129;365;238;617;160.0;111.0;588.0;162.0;141.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;39455.8359375;21233.556640625;0.0;1085.00073242188;434.0;104284;;;Calculated values ==>;1551187897.866;358.16;297.46000000000004;295.56;295.46000000000004;293.96000000000004;276.96000000000004;274.4858918419099;295.26000000000005;276.06;275.86;276.76000000000005;338.86;336.56;276.56;278.46000000000004;300.46000000000004;301.46000000000004;301.26000000000005;297.66;295.66;295.16;;316.56;275.96000000000004;240.16925963744896;259.4470641161187;274.4858918419099;295.86;6220000.0;3610000.0;3710000.0;1290000.0;3650000.0;2380000.0;6170000.0;0.02666666666666667;0.018500000000000003;0.098;0.027000000000000003;0.0235;0.050166666666666665;;21233.556640625;0.0;1085.00073242188;39455.8359375;514582.3670588071;406305.3160829933;263508.8472270599;263038.2096768201;256560.54452350546;430081.6785162784;460749.49926466384;457083.93604407174;473728.1634681915;524177.94759084313;521851.7848369419;457913.27539599175;460145.0659297934;468518.44712403516;470348.81067392183;419120.0748489486;407256.22158418974;461294.2535533555;460612.97347564064;;182306.50109390085;472954.5886681478;203142.84872205844;231420.6088190857;274.4326064409547;3875460.3029078986;1588221.6944969567;235877.03404371795;0.0;0;265;232;0;0;0;0;10;89;97;1557695190919.4524;569675429964.408;1083327535760.2852;24886.226557557304;7284.916978544413;219.48128539803943;11497.816960270506;3069805.3562542843;1214470.1790116723;42730.04779242884;1548263.1346724546;1.9664551363329767;0.14509051825766958
7052;2019-02-26 14:32:37.857;857;245;220;219;207;38;221;30;30;36;647;627;39;60;274;283;281;247;227;225;220;29;604;357;371;130;362;252;604;159.0;109.0;163.0;105.0;141.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;30529.439453125;11987.64453125;0.0;1156.55285644531;436.0;104285;;;Calculated values ==>;1551187957.857;358.86;297.66;295.16;295.06;293.86;276.96000000000004;274.0616903277293;295.26000000000005;276.16;276.16;276.76000000000005;337.86;335.86;277.06;279.16;300.56;301.46000000000004;301.26000000000005;297.86;295.66;295.16;;316.76000000000005;276.06;240.39332010688793;261.41265627149306;274.0616903277293;295.86;6040000.0;3570000.0000000005;3710000.0;1300000.0;3620000.0000000005;2520000.0;6040000.0;0.026500000000000003;0.018166666666666668;0.027166666666666665;0.0175;0.0235;0.05;;11987.64453125;0.0;1156.55285644531;30529.439453125;516940.3419713128;412900.7033160588;262668.66334509023;262195.00378753204;256917.20974508795;430346.717906069;460749.49926466384;455141.4794920139;473598.7871360312;522034.1815683573;519991.36449673906;456240.8186863985;458777.14900429564;469063.3101005199;470891.2046959355;424628.82158731343;413661.48490794236;461294.2535533555;460612.97347564064;;183142.23651711168;472920.9377354816;202067.79864339827;230550.2050531935;273.99683446512825;3876043.4260562654;1588498.4963143638;235895.71085507117;0.0;0;265;232;0;0;0;0;10;89;97;1557917757530.1035;569753118309.6353;1083474513710.7151;6875.168329720725;4739.929934111458;199.23994967524118;11503.138421122358;3070069.994844042;1214570.371038512;42733.53661266311;1548454.780549999;1.7739749295349136;0.0979709150066444
7053;2019-02-26 14:33:37.857;864;243;218;217;202;36;222;29;35;37;644;624;45;81;272;283;281;245;227;225;220;26;603;354;371;140;359;260;603;158.0;109.0;9.0;124.0;141.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;30443.224609375;11903.916015625;0.0;1151.82531738281;445.0;104286;;;Calculated values ==>;1551188017.857;359.56000000000006;297.46000000000004;294.96000000000004;294.86;293.36;276.76000000000005;273.7412296467126;295.36;276.06;276.66;276.86;337.56000000000006;335.56;277.66;281.26000000000005;300.36;301.46000000000004;301.26000000000005;297.66;295.66;295.16;;317.66;275.76000000000005;242.56692532238324;262.5002047102346;273.7412296467126;295.86;6030000.0;3540000.0;3710000.0;1400000.0;3590000.0;2600000.0;6030000.0;0.026333333333333334;0.018166666666666668;0.0015;0.020666666666666667;0.0235;0.049833333333333334;;11903.916015625;0.0;1151.82531738281;30443.224609375;517890.23876491113;412527.93534050207;261805.46311449475;261341.7754383054;254946.55742141552;430542.39183029096;460885.8893942399;454414.5248921489;472391.7460337592;521074.58184187626;519020.15281851107;455655.026436199;460041.4030213728;469222.07547389006;471295.62290235574;424915.63847535505;413297.2082628268;461294.2535533555;460612.97347564064;;186903.13564328075;471309.8407669174;200985.9304894309;229666.7134330229;273.5609519266888;3876551.5315901195;1588697.5926522545;235914.94733985307;0.0;0;265;232;0;0;0;0;10;89;97;1558140357530.1035;569834118309.6353;1083628113710.7151;380.142891604077;5586.694145734721;211.06814886093025;11508.821958790451;3070130.4557708865;1214656.4262391776;42736.95584681758;1548646.5468864983;1.3547087594539124;0.06880926103748186
7054;2019-02-26 14:34:37.847;865;239;217;216;202;34;222;27;41;36;640;621;49;90;271;283;282;240;227;225;220;25;604;354;371;135;359;267;604;176.0;86.0;749.0;52.0;141.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;30540.083984375;11897.67578125;0.0;1201.48461914062;452.0;104287;;;Calculated values ==>;1551188077.847;359.66;297.06;294.86;294.76000000000005;293.36;276.56;273.7412296467126;295.36;275.86;277.26000000000005;276.76000000000005;337.16;335.26000000000005;278.06;282.16;300.26000000000005;301.46000000000004;301.36;297.16;295.66;295.16;;318.36;275.66;241.49495122638035;263.43189868330234;273.7412296467126;295.86;6040000.0;3540000.0;3710000.0;1350000.0;3590000.0;2670000.0;6040000.0;0.029333333333333333;0.014333333333333333;0.12483333333333334;0.008666666666666666;0.0235;0.05283333333333333;;11897.67578125;0.0;1201.48461914062;30540.083984375;517933.2041302162;410501.3334954895;261265.73090050142;260809.5475539495;254891.3876549099;430542.39183029096;460885.8893942399;453978.718135384;472948.7829819323;520087.6246531782;518125.87169197097;454984.5902320973;460037.7486401466;469094.4051697779;471295.62290235574;424910.8227261464;410914.5560264483;461294.2535533555;460612.97347564064;;189828.38726562503;471875.0639052514;201389.80075009636;228022.31226809986;273.7189110910698;3877059.6411274225;1588895.9061920387;235934.55498742993;0.0;0;265;232;0;0;0;0;10;89;97;1558362920429.2544;569916604559.3206;1083786187360.1119;31531.516520263413;2344.205614011343;200.61315602900547;12288.539933798404;3070396.3419432216;1214722.506055118;42740.38595256565;1548844.8251829552;3.5395303062873835;0.2215844724802478
7055;2019-02-26 14:35:37.848;858;236;218;217;204;35;222;26;47;36;645;623;54;91;271;283;282;237;227;225;220;24;607;353;371;140;358;272;607;158.0;111.0;468.0;163.0;141.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30650.69921875;12023.216796875;0.0;1221.12683105469;456.0;104288;;;Calculated values ==>;1551188137.848;358.96000000000004;296.76000000000005;294.96000000000004;294.86;293.56;276.66;273.6339639331285;295.36;275.76000000000005;277.86;276.76000000000005;337.66;335.46000000000004;278.56;282.26000000000005;300.26000000000005;301.46000000000004;301.36;296.86;295.66;295.16;;318.76000000000005;275.56;242.56692532238324;264.08650396036035;273.6339639331285;295.86;6070000.0;3529999.9999999995;3710000.0;1400000.0;3579999.9999999995;2720000.0;6070000.0;0.026333333333333334;0.018500000000000003;0.078;0.027166666666666665;0.0235;0.049833333333333334;;12023.216796875;0.0;1221.12683105469;30650.69921875;516819.8391700041;407839.75208756636;261497.26999971413;261041.2148191792;255521.75135791313;430607.02586249536;460885.8893942399;453886.1333921839;472293.48310962116;520191.7800467738;517913.1888652666;454773.307598347;459376.5363782422;469232.5458497044;471429.98172758566;424045.3763979828;408293.25039979036;461294.2535533555;460612.97347564064;;191500.00471740507;471112.8868819084;200939.9574100584;229497.08475166862;273.53852621155386;3877569.572820912;1589095.2502864206;235954.74375271122;0.0;0;265;232;0;0;0;0;10;89;97;1558585524139.87;569999105934.5487;1083947890055.5592;19729.80172660579;7339.697917318591;291.41433096656067;11517.275121411272;3070823.526716088;1214803.2065964222;42744.48624997244;1549043.210281994;2.9354560851408174;0.21281689259106648
7056;2019-02-26 14:36:37.858;849;236;219;218;206;35;222;27;50;35;644;621;53;92;271;283;282;237;227;225;220;24;624;357;371;137;362;254;619;162.0;86.0;1090.0;199.0;141.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;40294.44921875;21291.138671875;0.0;1896.34948730469;454.0;104289;;;Calculated values ==>;1551188197.858;358.06000000000006;296.76000000000005;295.06;294.96000000000004;293.76000000000005;276.66;274.0616903277293;295.36;275.86;278.16;276.66;337.56000000000006;335.26000000000005;278.46000000000004;282.36;300.26000000000005;301.46000000000004;301.36;296.86;295.66;295.16;;318.56;275.56;241.92719264551067;261.6868853414304;274.0616903277293;295.86;6240000.0;3570000.0000000005;3710000.0;1370000.0;3620000.0000000005;2540000.0;6190000.0;0.027000000000000003;0.014333333333333333;0.18166666666666667;0.033166666666666664;0.0235;0.0505;;21291.138671875;0.0;1896.34948730469;40294.44921875;514289.8900784637;401495.4402171613;261069.13358312185;260628.54944902912;255652.47821126913;430346.717906069;460885.8893942399;457250.945269924;472589.4791058512;521564.9256593399;519211.6451476658;457614.4173295793;462271.02052188694;468678.5276441959;470891.2046959355;418791.7203387297;402079.05889126647;461294.2535533555;460612.97347564064;;190664.19178205615;471512.23439352604;202086.74226215805;229533.99366894318;274.0042088358933;3878160.880926059;1589372.916185221;235980.72705185498;0.0;0;265;233;0;0;0;0;10;89;98;1558808161239.8347;570082219784.5355;1084105716355.5342;46354.83021307748;8935.945489023705;239.5481474136393;11669.488480238222;3071374.3237663754;1214938.8595631805;42748.91167473946;1549236.4655158154;2.8981065938851733;0.2292205287835861
7057;2019-02-26 14:37:37.899;847;240;221;221;208;39;222;30;46;34;616;598;49;88;274;283;282;242;227;225;220;28;621;360;371;136;365;241;617;165.0;110.0;963.0;261.0;141.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;40096.98828125;21186.4921875;0.0;1783.59216308594;446.0;104290;;;Calculated values ==>;1551188257.899;357.86;297.16;295.26000000000005;295.26000000000005;293.96000000000004;277.06;274.38016830617;295.36;276.16;277.76000000000005;276.56;334.76000000000005;332.96000000000004;278.06;281.96000000000004;300.56;301.46000000000004;301.36;297.36;295.66;295.16;;317.76000000000005;275.96000000000004;241.71165711629368;259.87524604437704;274.38016830617;295.86;6210000.0;3600000.0;3710000.0;1360000.0;3650000.0;2410000.0;6170000.0;0.0275;0.018333333333333333;0.1605;0.0435;0.0235;0.051000000000000004;;21186.4921875;0.0;1783.59216308594;40096.98828125;514286.80649714946;404810.4292324515;262114.29186776344;262114.29186776344;256560.54452350546;430148.3826014536;460885.8893942399;458853.2177715723;472622.7809936826;519780.62599437864;517951.5103327367;459207.0316434716;463747.34123779176;468647.30412562937;470484.75197442324;419766.8871641068;405816.6708214533;461294.2535533555;460612.97347564064;;187321.02276691253;472036.2627623985;202909.25038866667;230190.00479570145;274.337469925216;3878831.267355232;1589727.1383282389;236011.41418744164;0.0;0;265;233;0;0;0;0;10;89;98;1559030913349.4243;570164175749.3845;1084254317830.2604;41079.00676495636;11707.025038257334;255.75396628198078;11751.5714026769;3072103.4369603097;1215111.0018675062;42753.042012816346;1549431.7743844043;2.820771407855965;0.23372678911073358
7058;2019-02-26 14:38:37.849;861;244;221;220;207;41;222;30;26;35;602;589;37;97;275;282;282;246;227;225;221;28;605;360;371;142;365;250;605;171.0;115.0;560.0;236.0;141.0;0;8;100;1;0;0;0;0;0;0;1;0;1;0;0;31238.26171875;12076.3173828125;0.0;1867.7307128906198;442.0;104291;;;Calculated values ==>;1551188317.849;359.26;297.56;295.26000000000005;295.16;293.86;277.26000000000005;274.38016830617;295.36;276.16;275.76000000000005;276.66;333.36;332.06;276.86;282.86;300.66;301.36;301.36;297.76000000000005;295.66;295.26000000000005;;317.36;275.96000000000004;242.98782864720522;261.13683023647616;274.38016830617;295.86;6050000.0;3600000.0;3710000.0;1420000.0;3650000.0;2500000.0;6050000.0;0.0285;0.019166666666666665;0.09333333333333332;0.03933333333333333;0.0235;0.052000000000000005;;12076.3173828125;0.0;1867.7307128906198;31238.26171875;517355.8313017858;412107.20422492066;263064.9733137243;262587.13778702955;256856.81964444736;430148.3826014536;460885.8893942399;454986.1735460498;471931.263865096;517601.7555329616;516271.04674769496;456326.36211181415;463456.1345860097;468776.0646351771;470357.85320156324;424624.16620865517;412887.08252116275;461294.2535533555;460749.49926466384;;185649.48583044452;471240.6132432691;202850.904186755;230063.0315806738;274.31485242082465;3879425.2323886906;1590004.0974164787;236041.8165216901;0.0;0;265;233;0;0;0;0;10;89;98;1559253327849.6013;570247506249.4508;1084401495080.3774;23532.625140200846;10556.66188955622;224.9607706769379;11995.696319567483;3072641.418534726;1215296.3779831151;42757.044630664066;1549629.5033706655;3.3211262469950866;0.2655328832553662
7059;2019-02-26 14:39:37.869;873;243;219;217;202;39;222;30;20;35;597;587;37;133;275;282;282;244;227;225;221;28;603;358;371;142;363;264;603;181.0;87.0;632.0;222.0;141.0;0;40;100;1;0;0;0;0;0;0;1;0;1;0;0;31478.7890625;11964.2216796875;0.0;2155.53198242188;451.0;104292;;;Calculated values ==>;1551188377.869;360.46000000000004;297.46000000000004;295.06;294.86;293.36;277.06;274.1680685717883;295.36;276.16;275.16;276.66;332.86;331.86;276.86;286.46000000000004;300.66;301.36;301.36;297.56;295.66;295.26000000000005;;318.26000000000005;275.96000000000004;242.98782864720522;263.0348170998261;274.1680685717883;295.86;6030000.0;3579999.9999999995;3710000.0;1420000.0;3629999.9999999995;2640000.0;6030000.0;0.030166666666666668;0.0145;0.10533333333333333;0.037000000000000005;0.0235;0.05366666666666667;;11964.2216796875;0.0;2155.53198242188;31478.7890625;519003.56433193333;412527.93534050207;262275.0743212622;261341.7754383054;254946.55742141552;430280.9020939914;460885.8893942399;451833.5419501401;471931.263865096;515899.14751747996;514864.7571118455;453986.0025407328;465615.8377245952;469053.1854526702;470629.4840230157;425195.69499613746;412914.8834694414;461294.2535533555;460749.49926466384;;189410.48811896544;471240.6132432691;202348.28335053482;228589.51790603966;274.1105103420217;3879948.0486923982;1590204.502021211;236075.35488653678;0.0;0;265;233;0;0;0;0;10;89;98;1559476002049.5305;570332734649.4237;1084555746480.3284;26279.11390582509;9949.01620603117;178.0717671370932;12459.25233291283;3073056.6547259195;1215467.3155940743;42760.40435467961;1549833.3625397843;3.4607865959473165;0.27039779081063237
7060;2019-02-26 14:40:37.930;875;241;219;219;204;38;222;30;23;34;605;597;40;152;274;282;282;242;227;225;221;27;606;357;371;140;362;271;606;176.0;110.0;366.0;213.0;141.0;0;57;100;1;0;0;0;0;0;0;1;0;1;0;0;31591.7109375;12024.169921875;0.0;2341.54248046875;457.0;104293;;;Calculated values ==>;1551188437.93;360.66;297.26000000000005;295.06;295.06;293.56;276.96000000000004;274.0616903277293;295.36;276.16;275.46000000000004;276.56;333.66;332.86;277.16;288.36;300.56;301.36;301.36;297.36;295.66;295.26000000000005;;318.86;275.86;242.56692532238324;263.95629194202945;274.0616903277293;295.86;6060000.0;3570000.0000000005;3710000.0;1400000.0;3620000.0000000005;2710000.0;6060000.0;0.029333333333333333;0.018333333333333333;0.061000000000000006;0.0355;0.0235;0.05283333333333333;;12024.169921875;0.0;2341.54248046875;31591.7109375;519010.18863634067;410471.16347757;262036.90203834395;262036.90203834395;255578.0532559511;430346.717906069;460885.8893942399;450978.4965836621;472096.9026672395;516130.277954432;515299.3577095599;453166.0537454821;466844.26082736737;469063.3101005199;470764.9566105902;424335.6946528087;410884.97457921994;461294.2535533555;460749.49926466384;;191917.91438739494;471408.2891495208;202040.2118238457;228726.43680884334;273.98609385671443;3880474.1705406425;1590404.6085199038;236112.86860734297;0.0;0;265;233;0;0;0;0;10;89;98;1559698828359.9338;570417420659.577;1084716409655.6191;15185.235370348802;9562.566745061466;246.59653468246086;12258.551799749182;3073402.542265695;1215630.077425428;42763.94685508541;1550039.5536559925;2.5931850371558416;0.1968997608878474
7061;2019-02-26 14:41:37.830;869;239;221;220;206;37;222;28;33;34;620;611;43;144;273;282;282;239;227;225;221;26;625;357;371;138;362;261;620;166.0;110.0;1466.0;265.0;141.0;0;64;1;1;1;0;0;0;0;0;1;0;1;0;0;40766.5703125;21324.47265625;0.0;2285.64697265625;456.0;104294;;;Calculated values ==>;1551188497.83;360.06000000000006;297.06;295.26000000000005;295.16;293.76000000000005;276.86;274.0616903277293;295.36;275.96000000000004;276.46000000000004;276.56;335.16;334.26000000000005;277.46000000000004;287.56;300.46000000000004;301.36;301.36;297.06;295.66;295.26000000000005;;318.76000000000005;275.76000000000005;242.14157278889297;262.63441904999945;274.0616903277293;295.86;6250000.0;3570000.0000000005;3710000.0;1380000.0;3620000.0000000005;2610000.0;6200000.0;0.027666666666666666;0.018333333333333333;0.24433333333333335;0.04416666666666667;0.0235;0.051166666666666666;;21324.47265625;0.0;2285.64697265625;40766.5703125;516727.3788295391;402640.90023827343;261890.83690885472;261442.27558842886;255598.15828346633;430346.717906069;460885.8893942399;453995.204316005;472360.27449258295;518525.22857344686;517598.5130613728;455240.9381887029;467327.43535589427;468935.14373327745;470764.9566105902;418461.5080344315;402640.90023827343;461294.2535533555;460749.49926466384;;191500.00471740507;471575.67402331997;202124.8787449132;229574.39047493192;274.0190518667465;3881076.1512401598;1590682.0506984675;236151.36425284023;0.0;0;266;233;0;0;0;0;10;89;98;1559921057359.403;570500681659.3782;1084875743655.2386;61540.31621453676;11900.743458129631;290.0444762628978;11828.459733074616;3074040.8562280503;1215808.6402418308;42768.411410151915;1550239.944209794;3.623851349624335;0.3008600382392198
7062;2019-02-26 14:42:37.861;862;242;225;224;209;38;222;30;43;33;629;618;47;117;275;282;282;244;227;225;221;28;626;360;371;137;365;254;621;171.0;109.0;1338.0;255.0;141.0;0;69;1;1;1;0;0;0;0;0;1;0;1;0;0;40655.07421875;21397.814453125;0.0;2263.0849609375;445.0;104295;;;Calculated values ==>;1551188557.861;359.36;297.36;295.66;295.56;294.06;276.96000000000004;274.38016830617;295.36;276.16;277.46000000000004;276.46000000000004;336.06;334.96000000000004;277.86;284.86;300.66;301.36;301.36;297.56;295.66;295.26000000000005;;317.66;275.96000000000004;241.92719264551067;261.6868853414304;274.38016830617;295.86;6260000.0;3600000.0;3710000.0;1370000.0;3650000.0;2540000.0;6210000.0;0.0285;0.018166666666666668;0.223;0.042499999999999996;0.0235;0.052000000000000005;;21397.814453125;0.0;2263.0849609375;40655.07421875;515765.2351559927;403731.4152167385;263657.40975787654;263189.07592467725;256734.37073430905;430148.3826014536;460885.8893942399;456399.65931981895;472393.7743832905;520030.690872142;518904.35682591464;456886.66015253164;465196.1232792173;468776.0646351771;470357.85320156324;418128.6233581074;404780.0857976445;461294.2535533555;460749.49926466384;;186903.13564328075;471904.2073218062;202948.6893292305;230384.36106140702;274.35275325246755;3881755.0155115537;1591038.2537017078;236189.28993719164;0.0;0;266;233;0;0;0;0;10;89;98;1560143772369.9126;570583224284.567;1085030323480.5923;56519.56630790123;11430.60951468447;242.49843234840924;11978.987186569355;3075025.196898039;1216003.1686381523;42772.851560626914;1550438.4421055305;3.3883606890215954;0.2789766236764114
7063;2019-02-26 14:43:37.851;867;247;225;224;210;39;222;30;50;34;630;618;53;113;275;282;282;249;227;225;221;28;624;360;371;136;365;255;619;166.0;110.0;1338.0;253.0;141.0;0;74;1;1;1;0;0;0;0;0;1;0;1;0;0;40639.48828125;21356.068359375;0.0;2286.67016601562;439.0;104296;;;Calculated values ==>;1551188617.851;359.86;297.86;295.66;295.56;294.16;277.06;274.38016830617;295.36;276.16;278.16;276.56;336.16;334.96000000000004;278.46000000000004;284.46000000000004;300.66;301.36;301.36;298.06;295.66;295.26000000000005;;317.06;275.96000000000004;241.71165711629368;261.82340779136865;274.38016830617;295.86;6240000.0;3600000.0;3710000.0;1360000.0;3650000.0;2550000.0;6190000.0;0.027666666666666666;0.018333333333333333;0.223;0.042166666666666665;0.0235;0.051166666666666666;;21356.068359375;0.0;2286.67016601562;40639.48828125;516557.75138460443;407240.1665149669;263820.1011556722;263347.6086537081;257254.0467414635;430148.3826014536;460885.8893942399;457088.71109039267;472622.7809936826;520050.4708610895;518820.95047796;457453.03782128124;464584.7349765202;468776.0646351771;470357.85320156324;418791.7203387297;408159.2842714444;461294.2535533555;460749.49926466384;;184395.8529593127;472036.2627623985;202935.00412315354;230898.51774395205;274.34745042780895;3882432.3572900468;1591394.4766781426;236227.19824415128;0.0;0;266;233;0;0;0;0;10;89;98;1560366335269.948;570665110634.5801;1085182998030.6166;56676.27665369432;11347.103072621494;194.92799456689625;11760.70855447642;3075968.338373087;1216192.9512740315;42776.496173315085;1550636.2399316044;3.3828152432285865;0.27922645787754075
7064;2019-02-26 14:44:37.851;878;248;226;224;210;38;222;30;55;34;630;619;58;115;276;283;283;250;227;226;221;29;622;360;371;136;365;258;617;182.0;84.0;1270.0;249.0;141.0;0;76;1;1;1;0;0;0;0;0;1;0;1;0;0;40668.296875;21263.21484375;0.0;2335.65209960938;433.0;104297;;;Calculated values ==>;1551188677.851;360.96000000000004;297.96000000000004;295.76000000000005;295.56;294.16;276.96000000000004;274.38016830617;295.36;276.16;278.66;276.56;336.16;335.06;278.96000000000004;284.66;300.76000000000005;301.46000000000004;301.46000000000004;298.16;295.76000000000005;295.26000000000005;;316.46000000000004;276.06;241.71165711629368;262.23063862743834;274.38016830617;295.86;6220000.0;3600000.0;3710000.0;1360000.0;3650000.0;2580000.0;6170000.0;0.030333333333333334;0.014;0.21166666666666664;0.0415;0.0235;0.05383333333333333;;21263.21484375;0.0;2335.65209960938;40668.296875;518097.38394152554;408623.0786905329;264468.974304345;263508.8472270599;257372.0858651806;430148.3826014536;460885.8893942399;457210.67377449246;472622.7809936826;519802.4681564833;518673.12642440863;457576.2050488785;464378.84008887666;468904.7291277699;470484.75197442324;419766.01649920526;409498.91639278823;461430.10873998835;460749.49926466384;;181888.63598580268;472134.0588697756;202947.91874407974;229803.85940661043;274.35245467424505;3883109.922166349;1591749.637371502;236265.71759636482;0.0;0;266;233;0;0;0;0;10;89;98;1560588935269.948;570746710634.5801;1085336898030.6166;53818.94981477068;11171.224815216377;143.73940148983837;12432.573612358541;3076889.1319269906;1216380.6040064301;42779.31840161556;1550837.850616328;3.286873383794484;0.2680516502344245
7065;2019-02-26 14:45:37.852;885;249;226;225;210;37;222;30;58;34;632;622;61;116;276;283;283;250;227;226;221;29;625;359;371;136;364;261;620;160.0;108.0;1312.0;237.0;142.0;0;80;1;1;1;0;0;0;0;0;1;0;1;0;0;40886.81640625;21316.859375;0.0;2395.2412109375;431.0;104298;;;Calculated values ==>;1551188737.852;361.66;298.06;295.76000000000005;295.66;294.16;276.86;274.27422755570615;295.36;276.16;278.96000000000004;276.56;336.36;335.36;279.26000000000005;284.76000000000005;300.76000000000005;301.46000000000004;301.46000000000004;298.16;295.76000000000005;295.26000000000005;;316.26000000000005;276.06;241.71165711629368;262.63441904999945;274.27422755570615;295.86;6250000.0;3590000.0;3710000.0;1360000.0;3640000.0;2610000.0;6200000.0;0.02666666666666667;0.018000000000000002;0.21866666666666665;0.0395;0.023666666666666666;0.050333333333333334;;21316.859375;0.0;2395.2412109375;40886.81640625;518730.5530466561;407696.6536165812;264214.9380995419;263738.4043063847;257195.55047329783;430214.79039162316;460885.8893942399;457090.42718842515;472622.7809936826;519759.6240609642;518731.0570068299;457457.7101697933;464054.966425141;469043.1813691076;470620.46403167193;418791.70146650693;408152.4946505169;461430.10873998835;460749.49926466384;;181052.91087944093;472134.0588697756;202690.30635350605;231619.10671091362;274.247937210676;3883789.5594366374;1592104.4772367955;236305.14236430693;0.0;0;266;233;0;0;0;0;10;89;98;1560811538979.6792;570828311994.4814;1085492600625.4285;55628.82642256897;10643.028224392649;191.5057226878207;11532.896425205428;3077801.211928947;1216562.3924779647;42782.11215754215;1551037.5661949373;3.2893018698272;0.26955760688373537
7066;2019-02-26 14:46:37.862;887;249;227;226;210;36;222;30;55;35;637;626;60;118;275;283;283;251;228;226;221;28;625;359;371;135;364;265;619;157.0;85.0;1350.0;257.0;142.0;0;82;0;1;1;0;0;0;0;0;1;0;1;0;0;40853.875;21218.861328125;0.0;2447.00341796875;434.0;104299;;;Calculated values ==>;1551188797.862;361.86;298.06;295.86;295.76000000000005;294.16;276.76000000000005;274.27422755570615;295.36;276.16;278.66;276.66;336.86;335.76000000000005;279.16;284.96000000000004;300.66;301.46000000000004;301.46000000000004;298.26000000000005;295.76000000000005;295.26000000000005;;316.56;275.96000000000004;241.49495122638035;263.1675429290057;274.27422755570615;295.96000000000004;6250000.0;3590000.0;3710000.0;1350000.0;3640000.0;2650000.0;6190000.0;0.026166666666666668;0.014166666666666666;0.225;0.04283333333333333;0.023666666666666666;0.049833333333333334;;21218.861328125;0.0;2447.00341796875;40853.875;518980.1474714128;408159.2842714444;264784.18672780937;264298.85003344255;257254.0467414635;430214.79039162316;460885.8893942399;456065.4032244539;472851.2559263234;519943.4722718921;518809.401132986;456684.40183009306;463700.078278831;468914.74651439214;470620.46403167193;418791.70146650693;409049.264841946;461430.10873998835;460749.49926466384;;182306.50109390085;472168.09959432366;202658.5510135793;232163.0335266919;274.23561507006946;3884470.8453936526;1592459.0006533216;236345.5011282145;0.0;0;266;233;0;0;0;0;10;89;98;1561034176079.6438;570909625544.4685;1085650426925.4034;57016.54174744679;11543.992330875215;138.01785218127958;11391.225542608936;3078740.079782115;1216747.3151312023;42784.85864500392;1551228.632383697;3.384189774275276;0.28305088910012133
7067;2019-02-26 14:47:37.873;885;250;226;225;211;36;222;29;49;35;643;632;57;117;275;283;283;251;228;226;221;28;624;358;371;134;363;265;618;173.0;84.0;1085.0;258.0;142.0;0;81;5;1;1;0;0;0;0;0;1;0;1;0;0;41098.69921875;21539.220703125;0.0;2440.62890625;428.0;104300;;;Calculated values ==>;1551188857.873;361.66;298.16;295.76000000000005;295.66;294.26000000000005;276.76000000000005;274.1680685717883;295.36;276.06;278.06;276.66;337.46000000000004;336.36;278.86;284.86;300.66;301.46000000000004;301.46000000000004;298.26000000000005;295.76000000000005;295.26000000000005;;315.96000000000004;275.96000000000004;241.2770596917726;263.1675429290057;274.1680685717883;295.96000000000004;6240000.0;3579999.9999999995;3710000.0;1340000.0;3629999.9999999995;2650000.0;6180000.0;0.028833333333333332;0.014;0.18083333333333332;0.043000000000000003;0.023666666666666666;0.0525;;21539.220703125;0.0;2440.62890625;41098.69921875;518810.60124868783;409056.4695165081;264383.52322468586;263902.5148643862;257722.64700092058;430280.9020939914;460885.8893942399;455319.25216532074;472981.82504853373;520561.5645747982;519428.13214091305;456313.30301945616;463581.4281106629;469053.1854526702;470755.94791759097;419119.00555464573;409491.21503688185;461430.10873998835;460749.49926466384;;179799.33570027514;472299.7188790419;202380.3388727186;230330.9807075737;274.12296991486164;3885153.9087165305;1592815.3833279426;236386.23886474335;0.0;0;266;233;0;0;0;0;10;89;98;1561256816889.3396;570990340339.3582;1085809456075.1862;45739.78682041221;11606.533340271904;134.78906724869427;12096.972224247233;3079596.539507845;1216940.271547057;42787.13245278441;1551424.4032495664;2.9015228446211054;0.24022694910064601
7068;2019-02-26 14:48:37.853;882;251;226;225;210;35;222;28;37;34;649;638;49;112;275;283;283;253;228;226;221;27;626;358;371;133;363;263;619;155.0;86.0;1158.0;268.0;142.0;0;79;9;1;1;0;0;0;0;0;1;0;1;0;0;41427.86328125;21846.87890625;0.0;2425.39208984375;425.0;104301;;;Calculated values ==>;1551188917.853;361.36;298.26000000000005;295.76000000000005;295.66;294.16;276.66;274.1680685717883;295.36;275.96000000000004;276.86;276.56;338.06000000000006;336.96000000000004;278.06;284.36;300.66;301.46000000000004;301.46000000000004;298.46000000000004;295.76000000000005;295.26000000000005;;315.66;275.86;241.05796691057077;262.9017227912062;274.1680685717883;295.96000000000004;6260000.0;3579999.9999999995;3710000.0;1330000.0;3629999.9999999995;2630000.0;6190000.0;0.025833333333333333;0.014333333333333333;0.193;0.04466666666666667;0.023666666666666666;0.0495;;21846.87890625;0.0;2425.39208984375;41427.86328125;518275.49216037954;409049.264841946;264298.85003344255;263820.1011556722;257254.0467414635;430280.9020939914;460885.8893942399;454156.0461158545;473014.93639070686;521342.79680413415;520211.5182163023;455652.1820626169;463285.71089981636;469053.1854526702;470755.94791759097;418461.7922201909;409912.6879504796;461430.10873998835;460749.49926466384;;178545.77502346144;472333.7623376517;202380.95506978157;231984.79710627938;274.12320939738873;3885841.4008304644;1593176.8136411922;236426.7755229987;0.0;0;266;233;0;0;0;0;10;89;98;1561479342689.4104;571070413639.3837;1085967803275.2366;48592.59257189208;12057.892057964866;122.53716119919531;11323.852756840031;3080382.38063531;1217137.40935759;42789.27612322708;1551619.5117332903;2.970339057251753;0.2508082864969899
7069;2019-02-26 14:49:37.843;880;252;226;225;210;35;222;27;7;34;653;641;27;102;275;283;283;253;228;226;221;27;624;359;371;129;364;259;618;157.0;110.0;910.0;312.0;142.0;0;62;9;1;1;0;0;0;0;0;1;0;1;0;0;41188.66796875;21785.203125;0.0;2331.09033203125;420.0;104302;;;Calculated values ==>;1551188977.843;361.16;298.36;295.76000000000005;295.66;294.16;276.66;274.27422755570615;295.36;275.86;273.86;276.56;338.46000000000004;337.26;275.86;283.36;300.66;301.46000000000004;301.46000000000004;298.46000000000004;295.76000000000005;295.26000000000005;;315.16;275.86;240.16925963744896;262.3656120759269;274.27422755570615;295.96000000000004;6240000.0;3590000.0;3710000.0;1290000.0;3640000.0;2590000.0;6180000.0;0.026166666666666668;0.018333333333333333;0.15166666666666667;0.052000000000000005;0.023666666666666666;0.049833333333333334;;21785.203125;0.0;2331.09033203125;41188.66796875;518186.2660051568;409919.6080860697;264383.52322468586;263902.5148643862;257312.8903242062;430214.79039162316;460885.8893942399;451061.0075656279;473534.8580475586;522079.1495623331;520848.70747702895;453585.9700613995;462699.3621607863;468914.74651439214;470620.46403167193;419119.00555464573;410341.9173088193;461430.10873998835;460749.49926466384;;176456.53798984195;472857.82487454545;202604.90179036092;231944.5815350905;274.21479155701786;3886529.7571791415;1593540.3537247297;236466.40627029506;0.0;0;266;233;0;0;0;0;10;89;98;1561701905589.4458;571149000539.3961;1086124377175.2615;37682.5093759155;14053.152000377597;160.91328450681777;11402.11173352374;3081101.219991792;1217354.9651261051;42791.63781659383;1551808.8632069004;2.6247269924420555;0.22936932833977416
7070;2019-02-26 14:50:37.854;881;252;225;224;210;35;223;27;1;34;655;643;19;88;275;284;283;253;228;226;221;27;623;357;371;128;362;256;617;159.0;113.0;814.0;254.0;142.0;0;44;1;1;1;0;0;0;0;0;1;0;1;0;0;40663.70703125;21343.513671875;0.0;2186.6201171875;420.0;104303;;;Calculated values ==>;1551189037.854;361.26;298.36;295.66;295.56;294.16;276.66;274.0616903277293;295.46000000000004;275.86;273.26000000000005;276.56;338.66;337.46000000000004;275.06;281.96000000000004;300.66;301.56;301.46000000000004;298.46000000000004;295.76000000000005;295.26000000000005;;315.16;275.86;239.943914813709;261.9595390733887;274.0616903277293;295.96000000000004;6230000.0;3570000.0000000005;3710000.0;1280000.0;3620000.0000000005;2560000.0;6170000.0;0.026500000000000003;0.01883333333333333;0.13566666666666669;0.042333333333333334;0.023666666666666666;0.050166666666666665;;21343.513671875;0.0;2186.6201171875;40663.70703125;518391.56767472526;410349.3008930559;263985.66050454363;263508.8472270599;257372.0858651806;430346.717906069;461022.1446403203;450832.5966769625;473664.3179132749;522527.10871118127;521299.32174450887;453101.02988815715;461494.33205660456;469191.38263189426;471017.3669747965;419443.75950952736;410765.611063799;461430.10873998835;460749.49926466384;;176456.53798984195;472988.3078366223;202094.54277595482;231292.34582399338;274.0072451571972;3887211.985358159;1593899.825590069;236504.06075952764;0.0;0;266;233;0;0;0;0;10;89;98;1561924546400.0261;571226114674.597;1086278905500.6642;33745.46264590338;11467.836054234924;163.43846239455058;11511.1005309403;3081696.5622195937;1217567.679017513;42794.34124336245;1551999.841649232;2.4176589136061906;0.20145734288946762
7071;2019-02-26 14:51:37.864;882;251;225;224;210;33;223;26;12;34;656;643;25;83;274;284;283;253;228;226;221;26;622;356;371;125;361;251;617;159.0;108.0;859.0;216.0;142.0;0;30;1;1;1;0;0;0;0;0;1;0;1;0;0;40570.25390625;21340.169921875;0.0;2089.51953125;421.0;104304;;;Calculated values ==>;1551189097.864;361.36;298.26000000000005;295.66;295.56;294.16;276.46000000000004;273.955091788801;295.46000000000004;275.76000000000005;274.36;276.56;338.76;337.46000000000004;275.66;281.46000000000004;300.56;301.56;301.46000000000004;298.46000000000004;295.76000000000005;295.26000000000005;;315.26000000000005;275.76000000000005;239.25999513918347;261.27494424493943;273.955091788801;295.96000000000004;6220000.0;3560000.0;3710000.0;1250000.0;3610000.0;2510000.0;6170000.0;0.026500000000000003;0.018000000000000002;0.14316666666666666;0.036000000000000004;0.023666666666666666;0.050166666666666665;;21340.169921875;0.0;2089.51953125;40570.25390625;518596.61746898317;409927.1530866487;263985.66050454363;263508.8472270599;257372.0858651806;430412.23801567365;461022.1446403203;453091.18828355055;474051.4637773472;523033.0506166823;521707.38774931344;454695.76930710895;461665.20015742414;469201.49363940477;471152.183749598;419766.01649920526;410765.611063799;461430.10873998835;460749.49926466384;;176874.38241465177;473282.30129752296;201837.62421258754;231156.63136693227;273.90264046696103;3887889.0478574764;1594255.5822361875;236539.70119567512;0.0;0;266;233;0;0;0;0;10;89;98;1562147183499.9907;571302027324.585;1086431030850.64;35971.135256159534;9772.008375057676;162.0072978373126;11517.908872869533;3082277.630697293;1217744.7072208463;42797.05374337195;1552191.7820456352;2.4508673030775103;0.19733705230319482
7072;2019-02-26 14:52:37.865;884;250;224;223;211;33;223;26;21;34;655;642;30;76;274;284;283;252;228;226;221;26;620;356;371;124;361;244;615;167.0;112.0;664.0;219.0;142.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;40269.94140625;21229.966796875;0.0;1889.7568359375;427.0;104305;;;Calculated values ==>;1551189157.865;361.56000000000006;298.16;295.56;295.46000000000004;294.26000000000005;276.46000000000004;273.955091788801;295.46000000000004;275.76000000000005;275.26000000000005;276.56;338.66;337.36;276.16;280.76000000000005;300.56;301.56;301.46000000000004;298.36;295.76000000000005;295.26000000000005;;315.86;275.76000000000005;239.02933182858504;260.2995467637923;273.955091788801;295.96000000000004;6200000.0;3560000.0;3710000.0;1240000.0;3610000.0;2440000.0;6150000.0;0.02783333333333333;0.018666666666666668;0.11066666666666666;0.0365;0.023666666666666666;0.0515;;21229.966796875;0.0;1889.7568359375;40269.94140625;519005.96593486355;410365.9129503018;263672.9032083051;263198.01029041316;257904.85972924306;430412.23801567365;461022.1446403203;455379.2476138297;474180.10434583086;523494.6699160674;522174.9887113419;456464.7380476893;461908.1193401381;469201.49363940477;471152.183749598;420403.2434790248;411192.19981385063;461430.10873998835;460749.49926466384;;179381.48055642567;473412.09082023916;201812.07313377847;230240.02740750916;273.8926810761505;3888562.7273787386;1594610.339287601;236572.86238470557;0.0;0;266;233;0;0;0;0;10;89;98;1562369787209.722;571376728569.4948;1086579533325.4606;28061.433975792334;9913.400645555814;171.93948174991772;11871.237800643465;3082811.2443336607;1217908.7550299044;42799.83667957998;1552386.6948495049;2.1634346801946123;0.17233886179035843
7073;2019-02-26 14:53:37.865;889;249;223;223;209;33;223;26;26;34;652;638;33;75;274;284;283;251;228;226;221;25;620;355;371;129;360;237;615;168.0;85.0;486.0;315.0;142.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;40197.08203125;21189.03515625;0.0;1793.15295410156;436.0;104306;;;Calculated values ==>;1551189217.865;362.06000000000006;298.06;295.46000000000004;295.46000000000004;294.06;276.46000000000004;273.8482719121499;295.46000000000004;275.76000000000005;275.76000000000005;276.56;338.36;336.96000000000004;276.46000000000004;280.66;300.56;301.56;301.46000000000004;298.26000000000005;295.76000000000005;295.26000000000005;;316.76000000000005;275.66;240.16925963744896;259.30345971252746;273.8482719121499;295.96000000000004;6200000.0;3550000.0;3710000.0;1290000.0;3600000.0;2370000.0;6150000.0;0.028;0.014166666666666666;0.081;0.0525;0.023666666666666666;0.051666666666666666;;21189.03515625;0.0;1793.15295410156;40197.08203125;519627.7594363978;409944.11966349604;263198.01029041316;263198.01029041316;257081.80557827465;430477.46260093397;461022.1446403203;457127.3666873724;473534.8580475586;523752.7609949306;522337.71922668885;457955.34800181136;462846.5018105137;469339.4365814483;471286.7765795664;420403.2434790248;410781.86104380153;461430.10873998835;460749.49926466384;;183142.23651711168;472664.2518820126;201426.7337719281;229721.96366104065;273.73781257962037;3889233.2859073845;1594963.8309705437;236603.55329962255;0.0;0;266;233;0;0;0;0;10;89;98;1562592387209.722;571452628569.4948;1086723833325.4606;20711.75126615099;14239.969700779433;136.30291783232954;11936.422672853865;3083217.68754401;1218110.0331161239;42802.40536624317;1552585.0920201174;2.0461257358012843;0.18023273796685874
7074;2019-02-26 14:54:37.876;897;247;220;219;208;33;223;26;30;34;642;629;39;96;273;284;284;249;228;226;221;25;604;354;371;133;360;256;604;157.0;83.0;660.0;212.0;142.0;0;7;100;1;0;0;0;0;0;0;1;0;1;0;0;31305.158203125;11944.3046875;0.0;1969.06262207031;445.0;104307;;;Calculated values ==>;1551189277.876;362.86;297.86;295.16;295.06;293.96000000000004;276.46000000000004;273.7412296467126;295.46000000000004;275.76000000000005;276.16;276.56;337.36;336.06;277.06;282.76000000000005;300.46000000000004;301.56;301.56;298.06;295.76000000000005;295.26000000000005;;317.66;275.66;241.05796691057077;261.9595390733887;273.7412296467126;295.96000000000004;6040000.0;3540000.0;3710000.0;1330000.0;3600000.0;2560000.0;6040000.0;0.026166666666666668;0.013833333333333333;0.11;0.035333333333333335;0.023666666666666666;0.049833333333333334;;11944.3046875;0.0;1969.06262207031;31305.158203125;521877.9643642483;413661.48490794236;262668.66334509023;262195.00378753204;257332.93208728978;430542.39183029096;461022.1446403203;454469.4988628344;473014.93639070686;521196.95253423863;519865.3751866457;455579.81269681326;462441.2915543353;469211.7246618552;471421.1464961115;425469.6641579194;414405.0300155623;461430.10873998835;460749.49926466384;;186903.13564328075;472138.9942397944;201266.48232554394;230427.3843482047;273.6707224972174;3889829.247148057;1595239.992755911;236634.91084387715;0.0;0;266;233;0;0;0;0;10;89;98;1562815028019.4177;571531242979.3873;1086871760440.2584;27852.331819101953;9570.828754303517;153.06077230260652;11477.718726670213;3083622.462430961;1218308.4928139204;42804.81717240775;1552780.2456364518;3.525669881412283;0.28103594733060977
