;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7075;2019-02-26 14:55:37.896;902;245;218;217;206;32;223;24;36;33;636;625;47;128;273;285;284;246;228;226;221;24;605;353;371;129;358;268;605;161.0;85.0;746.0;188.0;142.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;31425.345703125;11928.2021484375;0.0;2058.38159179688;460.0;104308;;;Calculated values ==>;1551189337.896;363.36;297.66;294.96000000000004;294.86;293.76000000000005;276.36;273.6339639331285;295.46000000000004;275.56;276.76000000000005;276.46000000000004;336.76000000000005;335.66;277.86;285.96000000000004;300.46000000000004;301.66;301.56;297.76000000000005;295.76000000000005;295.26000000000005;;319.16;275.56;240.16925963744896;263.56353331371673;273.6339639331285;295.96000000000004;6050000.0;3529999.9999999995;3710000.0;1290000.0;3579999.9999999995;2680000.0;6050000.0;0.026833333333333334;0.014166666666666666;0.12433333333333334;0.03133333333333333;0.023666666666666666;0.0505;;11928.2021484375;0.0;2058.38159179688;31425.345703125;522412.72512027953;412499.54432459665;261650.09979974985;261190.2968228497;256445.9677002048;430607.02586249536;461022.1446403203;453174.1695212009;473438.18344108673;519592.09410659806;518455.560044128;454565.1536419974;464443.6513249238;469487.34316061536;471680.52498478885;425186.8583238972;412887.08252116275;461430.10873998835;460749.49926466384;;193171.6564234249;472567.4425401675;201034.36045001788;229441.73664692196;273.5754834462952;3890352.175598509;1595438.9966253329;236668.48406632707;0.0;0;266;233;0;0;0;0;10;89;98;1563037702219.347;571609869179.3623;1087029012840.2085;31349.38292785042;8508.036572158022;174.246823872071;11681.042012195967;3084115.974502903;1218459.2002439967;42807.545644896105;1552973.2996391053;3.697308027214507;0.28672221687865607
7076;2019-02-26 14:56:37.866;898;241;217;216;208;32;223;24;40;32;644;631;50;138;272;285;284;242;228;226;222;23;605;353;371;128;358;276;605;156.0;86.0;636.0;181.0;142.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;31352.208984375;11938.7587890625;0.0;2145.015625;468.0;104309;;;Calculated values ==>;1551189397.866;362.96000000000004;297.26000000000005;294.86;294.76000000000005;293.96000000000004;276.36;273.6339639331285;295.46000000000004;275.56;277.16;276.36;337.56000000000006;336.26000000000005;278.16;286.96000000000004;300.36;301.66;301.56;297.36;295.76000000000005;295.36;;319.96000000000004;275.46000000000004;239.943914813709;264.60387354146746;273.6339639331285;295.96000000000004;6050000.0;3529999.9999999995;3710000.0;1280000.0;3579999.9999999995;2760000.0;6050000.0;0.026000000000000002;0.014333333333333333;0.10600000000000001;0.030166666666666668;0.023666666666666666;0.049666666666666665;;11938.7587890625;0.0;2145.015625;31352.208984375;521922.33591684746;410899.46240301564;261190.2968228497;260735.94367290052;257271.30733842668;430607.02586249536;461022.1446403203;452297.24279538274;473471.244710016;519757.8899653373;518408.2072467551;453584.6404893664;464460.96911979676;469359.9901508219;471680.52498478885;425186.8583238972;411307.3666416866;461430.10873998835;460885.8893942399;;196515.0671798046;472601.6926398898;201022.10117190244;229692.85211966926;273.57068538661633;3890875.0603146767;1595637.7885209029;236703.4948623287;0.0;0;266;233;0;0;0;0;10;89;98;1563260190919.4531;571686930629.399;1087192131240.2864;26635.165012088913;8192.651009284285;198.93938077835176;11482.58751797034;3084598.9374670163;1218598.3030543767;42810.653974993824;1553166.233370159;3.302335123579003;0.2529354940704053
7077;2019-02-26 14:57:37.837;881;239;222;222;215;34;223;26;38;32;655;639;44;101;273;285;284;241;228;226;222;24;622;356;371;127;361;252;616;157.0;108.0;1434.0;250.0;142.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;40303.125;21304.009765625;0.0;1938.53210449219;461.0;104310;;;Calculated values ==>;1551189457.837;361.26;297.06;295.36;295.36;294.66;276.56;273.955091788801;295.46000000000004;275.76000000000005;276.96000000000004;276.36;338.66;337.06;277.56;283.26000000000005;300.46000000000004;301.66;301.56;297.26000000000005;295.76000000000005;295.36;;319.26000000000005;275.56;239.71726792356844;261.41265627149306;273.955091788801;295.96000000000004;6220000.0;3560000.0;3710000.0;1270000.0;3610000.0;2520000.0;6160000.0;0.026166666666666668;0.018000000000000002;0.239;0.041666666666666664;0.023666666666666666;0.049833333333333334;;21304.009765625;0.0;1938.53210449219;40303.125;518471.87509743095;404819.9566296536;262651.01120590646;262651.01120590646;259529.9576575132;430412.23801567365;461022.1446403203;456119.0499301343;473600.7876625802;522850.4183262373;521217.4446267696;456848.27267696836;463626.08107450185;469073.5550868863;471278.0474526553;420085.1229177988;405826.0662861342;461430.10873998835;460885.8893942399;;193589.57483703562;472829.0820560985;201867.46446019685;230734.56692805892;273.9142696348395;3891471.899485681;1595914.6776975049;236737.50797909344;0.0;0;266;234;0;0;0;0;10;89;98;1563482683329.2903;571763393654.3431;1087350454680.1705;60766.128927315054;11290.067399829235;256.66301936996337;11469.207569564684;3085326.929549656;1218760.5805689404;42814.448826593725;1553357.4058843518;3.6046860702355916;0.29966150041455236
7078;2019-02-26 14:58:37.857;872;244;223;222;214;37;223;26;35;33;656;640;40;84;274;285;284;246;228;226;222;26;620;358;371;131;363;245;615;160.0;116.0;1246.0;294.0;142.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;40284.59765625;21250.640625;0.0;1848.5446777343802;448.0;104311;;;Calculated values ==>;1551189517.857;360.36;297.56;295.46000000000004;295.36;294.56;276.86;274.1680685717883;295.46000000000004;275.76000000000005;276.66;276.46000000000004;338.76;337.16;277.16;281.56;300.56;301.66;301.56;297.76000000000005;295.76000000000005;295.36;;317.96000000000004;275.76000000000005;240.61611355647437;260.44013211722256;274.1680685717883;295.96000000000004;6200000.0;3579999.9999999995;3710000.0;1310000.0;3629999.9999999995;2450000.0;6150000.0;0.02666666666666667;0.01933333333333333;0.2076666666666667;0.049;0.023666666666666666;0.050333333333333334;;21250.640625;0.0;1848.5446777343802;40284.59765625;517509.22928403044;407737.95394765434;263198.01029041316;262729.21356176765;259167.46008960906;430280.9020939914;461022.1446403203;456902.1773951395;473178.34860283375;523515.8417692997;521890.4975018929;457501.3830706681;462688.8634012368;468924.88479177706;471008.61632761604;420717.0905289909;408641.0500365266;461430.10873998835;460885.8893942399;;188156.80290529504;472499.14586990676;202378.96078450762;230975.99730715196;274.12243432291257;3892143.6876983903;1596269.417992752;236769.07747205175;0.0;0;266;234;0;0;0;0;10;89;98;1563705357530.104;571840819454.6261;1087499604380.7156;52855.987982807885;13235.889069184557;233.47011618764353;11572.131235050092;3086274.0961443596;1218965.0316679196;42818.5346308859;1553549.4810454778;3.372304147627623;0.2879131097831367
7079;2019-02-26 14:59:40.852;878;247;222;222;211;38;223;26;25;33;648;633;34;85;275;285;284;248;228;226;222;25;619;360;371;136;365;243;615;162.0;78.0;1119.0;356.0;142.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;40264.8203125;21183.384765625;0.0;1801.62194824219;446.0;104312;;;Calculated values ==>;1551189580.852;360.96000000000004;297.86;295.36;295.36;294.26000000000005;276.96000000000004;274.38016830617;295.46000000000004;275.76000000000005;275.66;276.46000000000004;337.96000000000004;336.46000000000004;276.56;281.66;300.66;301.66;301.56;297.96000000000004;295.76000000000005;295.36;;317.76000000000005;275.66;241.71165711629368;260.1585393101385;274.38016830617;295.96000000000004;6190000.0;3600000.0;3710000.0;1360000.0;3650000.0;2430000.0;6150000.0;0.027000000000000003;0.013000000000000001;0.1865;0.059333333333333335;0.023666666666666666;0.050666666666666665;;21183.384765625;0.0;1801.62194824219;40264.8203125;518338.8325055537;409081.96916275966;262729.21356176765;262729.21356176765;257904.85972924306;430148.3826014536;461022.1446403203;456027.5681275131;472525.0707617092;522864.99120447575;521342.4405569226;457107.2585312382;463104.059182873;468776.0646351771;470738.28534631076;421029.6110795301;409516.2286783838;461430.10873998835;460885.8893942399;;187321.02276691253;471742.7696466962;202849.3322850344;230819.5399866664;274.3142429641542;3892848.4391672406;1596640.6862461723;236801.0138951331;0.0;0;266;234;0;0;0;0;10;89;98;1563939068979.6794;571924917779.4733;1087653312180.4363;47217.74098462227;15954.343950125269;149.67397121490174;11656.695036650388;3087149.6717755888;1219220.4259353795;42821.8868755723;1553752.7171438567;3.2620592578455603;0.2899439003535472
7080;2019-02-26 15:00:37.868;890;247;224;223;209;39;223;26;5;34;633;620;21;87;276;285;284;248;228;227;222;25;607;358;371;140;364;255;607;159.0;110.0;852.0;245.0;142.0;0;5;100;1;0;0;0;0;0;0;1;0;1;0;0;31324.427734375;12025.982421875;0.0;1912.037109375;449.0;104313;;;Calculated values ==>;1551189637.868;362.16;297.86;295.56;295.46000000000004;294.06;277.06;274.1680685717883;295.46000000000004;275.76000000000005;273.66;276.56;336.46000000000004;335.16;275.26000000000005;281.86;300.76000000000005;301.66;301.56;297.96000000000004;295.86;295.36;;318.06;275.66;242.56692532238324;261.82340779136865;274.1680685717883;295.96000000000004;6070000.0;3579999.9999999995;3710000.0;1400000.0;3640000.0;2550000.0;6070000.0;0.026500000000000003;0.018333333333333333;0.142;0.04083333333333334;0.023666666666666666;0.050166666666666665;;12025.982421875;0.0;1912.037109375;31324.427734375;520781.81732420524;412473.42596797383;264359.8290092707;263866.0972056386;257564.95338081694;430280.9020939914;461022.1446403203;451516.9522019146;472096.9026672395;520357.6525462619;519025.9602642517;453522.35598686896;461528.3270141973;469043.1813691076;471008.61632761604;424615.981339014;412861.52003777627;461565.83208262455;460885.8893942399;;188574.69595719432;471211.3733730803;202323.68828870123;231589.90749906955;274.1009487966584;3893415.3464684854;1596903.66753515;236830.42194859832;0.0;0;266;234;0;0;0;0;10;89;98;1564150598339.7998;572003599859.5181;1087795282020.517;35385.4434756763;10979.580474278813;215.4984571893588;11503.015091741045;3087803.79721557;1219433.7126903594;42824.77863545976;1553936.1163151667;4.16727336108679;0.3436585915250637
7081;2019-02-26 15:01:37.868;897;244;220;219;206;37;223;25;10;34;622;611;30;126;275;285;284;245;228;226;222;25;604;356;371;141;361;272;604;170.0;84.0;779.0;276.0;142.0;0;31;100;1;0;0;0;0;0;0;1;0;1;0;0;31373.50390625;11907.875;0.0;2196.50048828125;464.0;104314;;;Calculated values ==>;1551189697.868;362.86;297.56;295.16;295.06;293.76000000000005;276.86;273.955091788801;295.46000000000004;275.66;274.16;276.56;335.36;334.26000000000005;276.16;285.76000000000005;300.66;301.66;301.56;297.66;295.76000000000005;295.36;;319.56;275.66;242.77792619122317;264.08650396036035;273.955091788801;295.96000000000004;6040000.0;3560000.0;3710000.0;1410000.0;3610000.0;2720000.0;6040000.0;0.028333333333333332;0.014;0.12983333333333333;0.046;0.023666666666666666;0.052;;11907.875;0.0;2196.50048828125;31373.50390625;521877.9643642483;412513.45587883407;262668.66334509023;262195.00378753204;256505.169635581;430412.23801567365;461022.1446403203;449096.2227627632;471964.88962738856;517809.4938451939;516668.11399032373;451707.3755910236;463615.0220549819;469329.3392245732;471278.0474526553;425469.6641579194;412900.7033160588;461430.10873998835;460885.8893942399;;194843.3435325042;471077.96398673364;201772.42903497675;229488.02285560532;273.877225222055;3893937.829232157;1597103.1163469988;236864.65976191213;0.0;0;266;234;0;0;0;0;10;89;98;1564373198339.7998;572087899859.5181;1087953382020.517;32110.872552324272;12388.054607780816;175.9654517860487;12032.689060008996;3088366.2665158035;1219628.44298271;42828.04083470123;1554132.247183098;4.0205666474929105;0.33765151819959277
7082;2019-02-26 15:02:37.869;892;241;220;219;207;36;223;24;20;33;624;615;35;139;274;285;284;242;228;227;222;24;621;356;371;140;361;264;615;154.0;86.0;831.0;317.0;142.0;0;48;1;1;0;1;0;0;0;0;1;0;1;0;0;40578.45703125;21203.28515625;0.0;2225.95336914062;473.0;104315;;;Calculated values ==>;1551189757.869;362.36;297.26000000000005;295.16;295.06;293.86;276.76000000000005;273.955091788801;295.46000000000004;275.56;275.16;276.46000000000004;335.56;334.66;276.66;287.06;300.56;301.66;301.56;297.36;295.86;295.36;;320.46000000000004;275.56;242.56692532238324;263.0348170998261;273.955091788801;295.96000000000004;6210000.0;3560000.0;3710000.0;1400000.0;3610000.0;2640000.0;6150000.0;0.025666666666666667;0.014333333333333333;0.1385;0.05283333333333333;0.023666666666666666;0.04933333333333333;;21203.28515625;0.0;2225.95336914062;40578.45703125;519921.0093122208;406324.6507436913;261808.76151762303;261356.58748548286;256272.52522097647;430412.23801567365;461022.1446403203;451833.5419501401;471998.58498376724;518686.60191538016;517758.29529880884;453734.4937347361;466318.61189733003;469201.49363940477;471278.0474526553;420402.27655506064;406804.11531734734;461565.83208262455;460885.8893942399;;198604.77482894104;471112.8868819084;201756.6164937788;230565.41579575813;273.8710593654821;3894537.43889924;1597379.0472800732;236901.5141582425;0.0;0;266;235;0;0;0;0;10;89;98;1564595802049.531;572172201264.4163;1088114184700.3228;34635.65417570604;14230.989618839514;194.9069777405573;11362.476697525099;3088922.4968415494;1219850.2720480866;42831.131489786945;1554327.2101468372;2.5790009096680104;0.22659920088030322
7083;2019-02-26 15:03:37.929;882;240;224;223;208;36;223;24;25;33;627;615;34;107;275;285;284;242;228;227;222;23;622;358;371;139;363;248;617;149.0;113.0;825.0;333.0;142.0;0;58;1;1;0;1;0;0;0;0;1;0;1;0;0;40640.42578125;21307.361328125;0.0;2128.87646484375;462.0;104316;;;Calculated values ==>;1551189817.929;361.36;297.16;295.56;295.46000000000004;293.96000000000004;276.76000000000005;274.1680685717883;295.46000000000004;275.56;275.66;276.46000000000004;335.86;334.66;276.56;283.86;300.66;301.66;301.56;297.36;295.86;295.36;;319.36;275.46000000000004;242.35481222062532;260.85938512811435;274.1680685717883;295.96000000000004;6220000.0;3579999.9999999995;3710000.0;1390000.0;3629999.9999999995;2480000.0;6170000.0;0.024833333333333332;0.01883333333333333;0.1375;0.0555;0.023666666666666666;0.0485;;21307.361328125;0.0;2128.87646484375;40640.42578125;518596.61746898317;404810.4292324515;263508.8472270599;263038.2096768201;256560.54452350546;430280.9020939914;461022.1446403203;455198.43376381806;472130.5325463717;520321.49258471665;519097.55581041216;456291.2614103056;464910.49316164985;469053.1854526702;471008.61632761604;420085.1229177988;405816.6708214533;461565.83208262455;460885.8893942399;;194007.49548133422;471147.87813747115;202246.06030422967;232140.61612224302;274.07076023325527;3895214.9397460553;1597733.6569224924;236937.84069707303;0.0;0;266;235;0;0;0;0;10;89;98;1564818624649.3186;572255984964.3364;1088267938300.1763;34780.95135069341;14924.050889744902;268.7225144811733;11094.145753691848;3089501.5470254305;1220093.4736774308;42834.99893246421;1554514.535805606;2.6057028029871194;0.23242820693091665
7084;2019-02-26 15:04:37.860;883;245;225;224;210;37;223;25;26;33;618;606;33;103;275;285;284;246;228;227;222;24;620;359;371;138;364;239;616;153.0;109.0;888.0;305.0;142.0;0;65;1;1;0;1;0;0;0;0;1;0;1;0;0;40361.6875;21274.23828125;0.0;2081.62036132812;455.0;104317;;;Calculated values ==>;1551189877.86;361.46000000000004;297.66;295.66;295.56;294.16;276.86;274.27422755570615;295.46000000000004;275.66;275.76000000000005;276.46000000000004;334.96000000000004;333.76000000000005;276.46000000000004;283.46000000000004;300.66;301.66;301.56;297.76000000000005;295.86;295.36;;318.66;275.56;242.14157278889297;259.59022785621676;274.27422755570615;295.96000000000004;6200000.0;3590000.0;3710000.0;1380000.0;3640000.0;2390000.0;6160000.0;0.025500000000000002;0.018166666666666668;0.14800000000000002;0.05083333333333333;0.023666666666666666;0.049166666666666664;;21274.23828125;0.0;2081.62036132812;40361.6875;518881.47838517284;407728.3234042646;264069.55368776113;263590.5157679528;257431.63811180764;430214.79039162316;461022.1446403203;456802.49673609936;472262.261994151;520148.95182169613;518931.6887188795;457634.3456445038;465755.37409772276;468914.74651439214;470873.56384130055;420717.0905289909;408183.6807575962;461565.83208262455;460885.8893942399;;191082.09718829524;471379.3427040597;202558.01400976817;232166.9585327343;274.1965864721647;3895889.181086416;1598088.0955122071;236972.88782002652;0.0;0;266;235;0;0;0;0;10;89;98;1565040968659.2974;572338989399.3285;1088413870285.1624;37628.18344349702;13665.084208626484;227.69027751367008;11245.347434024023;3090104.262561116;1220331.4424906832;42839.13094844118;1554700.4841620096;2.687390188654301;0.23373250789203204
7085;2019-02-26 15:05:37.870;893;244;221;219;208;37;223;25;29;33;606;596;40;124;275;285;284;246;228;227;222;24;605;356;371;137;361;259;605;139.0;85.0;695.0;220.0;142.0;0;68;100;1;0;0;0;0;0;0;1;0;1;0;0;31718.71484375;11967.1591796875;0.0;2322.38232421875;460.0;104318;;;Calculated values ==>;1551189937.87;362.46000000000004;297.56;295.26000000000005;295.06;293.96000000000004;276.86;273.955091788801;295.46000000000004;275.66;276.06;276.46000000000004;333.76000000000005;332.76000000000005;277.16;285.56;300.66;301.66;301.56;297.76000000000005;295.86;295.36;;319.16;275.56;241.92719264551067;262.3656120759269;273.955091788801;295.96000000000004;6050000.0;3560000.0;3710000.0;1370000.0;3610000.0;2590000.0;6050000.0;0.023166666666666665;0.014166666666666666;0.11583333333333333;0.03666666666666667;0.023666666666666666;0.04683333333333333;;11967.1591796875;0.0;2322.38232421875;31718.71484375;521308.47733760567;412107.20422492066;263064.9733137243;262115.6175986756;257271.30733842668;430412.23801567365;461022.1446403203;453835.97169248824;472393.7743832905;517252.47768729273;516222.79042612744;455203.3684747658;465285.9735717574;469329.3392245732;471278.0474526553;425186.8583238972;412887.08252116275;461565.83208262455;460885.8893942399;;193171.6564234249;471512.23439352604;201788.25615756327;232753.71464928877;273.88339613794926;3896489.9512175214;1598365.1533262786;237009.59395907063;0.0;0;266;235;0;0;0;0;10;89;98;1565263605759.262;572421503149.3154;1088563295185.1385;29195.52704946214;9889.879201985303;174.246823872071;10684.190183888542;3090661.2196258446;1220527.766567634;42842.48098253151;1554883.2607664876;3.495132663672602;0.2860539008480393
7086;2019-02-26 15:06:37.880;899;241;218;217;203;35;223;23;34;32;609;601;46;152;274;286;284;242;228;227;222;23;605;354;371;135;359;269;605;160.0;110.0;616.0;274.0;142.0;0;69;100;1;0;0;0;0;0;0;1;0;1;0;0;31641.142578125;11922.3486328125;0.0;2428.53784179688;472.0;104319;;;Calculated values ==>;1551189997.88;363.06000000000006;297.26000000000005;294.96000000000004;294.86;293.46000000000004;276.66;273.7412296467126;295.46000000000004;275.46000000000004;276.56;276.36;334.06;333.26000000000005;277.76000000000005;288.36;300.56;301.76000000000005;301.56;297.36;295.86;295.36;;320.36;275.46000000000004;241.49495122638035;263.6948088759802;273.7412296467126;295.96000000000004;6050000.0;3540000.0;3710000.0;1350000.0;3590000.0;2690000.0;6050000.0;0.02666666666666667;0.018333333333333333;0.10266666666666667;0.04566666666666667;0.023666666666666666;0.050333333333333334;;11922.3486328125;0.0;2428.53784179688;31641.142578125;522044.9909968216;410899.46240301564;261650.09979974985;261190.2968228497;255234.01385208624;430542.39183029096;461022.1446403203;452746.3632638686;472558.57531478856;516715.3171904638;515885.97008476476;454269.86663963663;467128.1626512014;469477.1400903877;471671.9448011925;425186.8583238972;411307.3666416866;461565.83208262455;460885.8893942399;;198186.82848740023;471679.62040862173;201217.58316576702;229632.87244399736;273.6516039259121;3897018.0380311864;1598564.2657386807;237049.19155910535;0.0;0;266;235;0;0;0;0;10;89;98;1565486242860.111;572503116749.6267;1088721721585.7428;25823.621423405097;12351.099700757031;254.4573475071941;11639.73518649554;3091119.7889470183;1220713.1389494457;42846.05411272909;1555069.324484069;3.488907374938153;0.2950651657508066
7087;2019-02-26 15:07:37.881;897;237;218;217;205;35;223;23;39;32;622;614;50;162;274;286;284;238;228;227;222;22;617;354;371;130;359;274;607;147.0;83.0;755.0;245.0;142.0;0;53;1;1;0;1;0;0;0;0;1;0;1;0;0;44888.3046875;25501.275390625;0.0;2386.88916015625;478.0;104320;;;Calculated values ==>;1551190057.881;362.86;296.86;294.96000000000004;294.86;293.66;276.66;273.7412296467126;295.46000000000004;275.46000000000004;277.06;276.36;335.36;334.56;278.16;289.36;300.56;301.76000000000005;301.56;296.96000000000004;295.86;295.36;;320.96000000000004;275.36;240.39332010688793;264.3458800820626;273.7412296467126;295.96000000000004;6170000.0;3540000.0;3710000.0;1300000.0;3590000.0;2740000.0;6070000.0;0.0245;0.013833333333333333;0.12583333333333332;0.04083333333333334;0.023666666666666666;0.04816666666666666;;25501.275390625;0.0;2386.88916015625;44888.3046875;520856.92990057694;408293.25039979036;261497.26999971413;261041.2148191792;255923.53237116113;430542.39183029096;461022.1446403203;452517.50555498485;473211.5349843978;517641.21724619507;516810.07677999174;453926.760543954;467595.4926377681;469477.1400903877;471671.9448011925;421647.94962897844;408739.3970019752;461565.83208262455;460885.8893942399;;200694.54348549087;472242.3386847302;201239.92753568504;230847.3414799485;273.66034085405335;3897655.794053386;1598876.1344695583;237089.3207862158;0.0;0;266;236;0;0;0;0;10;89;98;1565708846569.8423;572582618074.5306;1088884624300.546;31619.095234095224;11065.931788586011;178.56831134021132;11080.190057871701;3091598.4862300744;1220908.2841306534;42849.66272002425;1555258.660349755;1.9342895547560153;0.1611990505209851
7088;2019-02-26 15:08:37.861;888;237;221;220;207;36;223;26;40;32;636;624;45;115;274;286;285;238;228;227;222;24;623;358;371;126;363;249;619;158.0;85.0;1106.0;295.0;142.0;0;26;1;1;0;1;0;0;0;0;1;0;1;0;0;40558.43359375;21381.197265625;0.0;2045.70263671875;469.0;104321;;;Calculated values ==>;1551190117.861;361.96000000000004;296.86;295.26000000000005;295.16;293.86;276.76000000000005;274.1680685717883;295.46000000000004;275.76000000000005;277.16;276.36;336.76000000000005;335.56;277.66;284.66;300.56;301.76000000000005;301.66;296.96000000000004;295.86;295.36;;320.06;275.56;239.4893008659735;260.9983114674233;274.1680685717883;295.96000000000004;6230000.0;3579999.9999999995;3710000.0;1260000.0;3629999.9999999995;2490000.0;6190000.0;0.026333333333333334;0.014166666666666666;0.18433333333333335;0.04916666666666667;0.023666666666666666;0.05;;21381.197265625;0.0;2045.70263671875;40558.43359375;519264.43587409565;402079.05889126647;261964.74446527148;261514.46310571884;256048.15255061042;430280.9020939914;461022.1446403203;456853.0075971153;473730.12397807144;521156.8478568585;519932.9584520393;457455.6955019494;465688.19830901705;468924.88479177706;471134.8216594723;420084.8494602904;402647.8146093169;461565.83208262455;460885.8893942399;;196933.003932529;472959.5831453042;202350.61819242119;230567.9712949036;274.11141795288773;3898367.612853905;1599266.6915127272;237126.2467384465;0.0;0;266;236;0;0;0;0;10;89;98;1565931372369.913;572659392474.555;1089041472000.596;46913.273780265285;13304.94077685008;247.02466038879152;11515.895904966814;3092252.704493266;1221111.3070385617;42853.20814592042;1555446.8982992666;3.0725847390191654;0.2632501574324853
7089;2019-02-26 15:09:37.862;889;242;223;223;209;38;223;27;41;33;638;625;44;93;276;286;285;244;228;227;222;26;621;361;371;130;366;242;617;164.0;97.0;1094.0;373.0;142.0;0;23;1;1;0;1;0;0;0;0;1;0;1;0;0;40361.96875;21215.443359375;0.0;1940.13464355469;463.0;104322;;;Calculated values ==>;1551190177.862;362.06000000000006;297.36;295.46000000000004;295.46000000000004;294.06;276.96000000000004;274.4858918419099;295.46000000000004;275.86;277.26000000000005;276.46000000000004;336.96000000000004;335.66;277.56;282.46000000000004;300.76000000000005;301.76000000000005;301.66;297.56;295.86;295.36;;319.46000000000004;275.76000000000005;240.39332010688793;260.01710675043796;274.4858918419099;295.96000000000004;6210000.0;3610000.0;3710000.0;1300000.0;3660000.0;2420000.0;6170000.0;0.02733333333333333;0.016166666666666666;0.18233333333333332;0.06216666666666667;0.023666666666666666;0.051;;21215.443359375;0.0;1940.13464355469;40361.96875;519548.19666047604;405816.6708214533;263038.2096768201;263038.2096768201;256964.63523230745;430081.6785162784;461022.1446403203;458102.29215715075;473308.3704715943;521931.5259799802;520612.0213758365;458458.0879098977;464175.1809363981;468766.03395886085;470729.6318893867;420716.2930209971;406785.0103529885;461565.83208262455;460885.8893942399;;194425.4183739577;472630.20280472847;203125.46912594527;230928.11343386758;274.4258783112107;3899041.960778233;1599621.669433707;237159.46260266384;0.0;0;266;236;0;0;0;0;10;89;98;1566153976079.6443;572736193754.4623;1089188774455.418;46490.77406602313;16754.210943697686;225.22240313280545;11727.846573978986;3093031.084530496;1221361.804144146;42857.14360370155;1555640.5993813213;3.247513578685809;0.29129670552491915
7090;2019-02-26 15:10:37.832;898;244;223;222;208;39;223;27;30;34;631;618;38;95;277;286;285;245;228;227;222;26;620;360;371;134;365;241;616;163.0;84.0;843.0;312.0;142.0;0;35;1;1;0;1;0;0;0;0;1;0;1;0;0;40295.09765625;21331.365234375;0.0;1974.94006347656;464.0;104323;;;Calculated values ==>;1551190237.832;362.96000000000004;297.56;295.46000000000004;295.36;293.96000000000004;277.06;274.38016830617;295.46000000000004;275.86;276.16;276.56;336.26000000000005;334.96000000000004;276.96000000000004;282.66;300.86;301.76000000000005;301.66;297.66;295.86;295.36;;319.56;275.76000000000005;241.2770596917726;259.87524604437704;274.38016830617;295.96000000000004;6200000.0;3600000.0;3710000.0;1340000.0;3650000.0;2410000.0;6160000.0;0.027166666666666665;0.014;0.14049999999999999;0.052000000000000005;0.023666666666666666;0.05083333333333333;;21331.365234375;0.0;1974.94006347656;40295.09765625;520744.32404780714;407265.29708623205;263117.77096845134;262651.01120590646;256617.85598851315;430148.3826014536;461022.1446403203;456954.1033360059;472884.4304738556;521302.9884891282;519983.70466230175;457906.2574384314;464551.50708527013;469033.2980751329;470864.9207817269;421028.563506482;407728.3234042646;461565.83208262455;460885.8893942399;;194843.3435325042;472104.6820821746;202834.87624012653;230901.01083495317;274.3086377817239;3899713.7669274956;1599976.0488937881;237192.0719124267;0.0;0;266;236;0;0;0;0;10;89;98;1566376464779.7505;572815354154.5;1089333602005.487;35703.751406971045;14002.029903786499;186.20336143104385;11690.897993430406;3093715.6964325747;1221617.978000327;42860.5704374672;1555835.6580080404;2.6423271247243068;0.22972071699537158
7091;2019-02-26 15:11:37.832;906;241;220;219;205;38;224;26;11;34;624;613;32;131;276;286;285;242;229;227;222;25;604;356;371;136;361;270;604;150.0;85.0;719.0;264.0;142.0;0;46;100;1;0;0;0;0;0;0;1;0;1;0;0;31589.84375;11892.408203125;0.0;2307.14111328125;470.0;104324;;;Calculated values ==>;1551190297.832;363.76;297.26000000000005;295.16;295.06;293.66;276.96000000000004;273.955091788801;295.56;275.76000000000005;274.26000000000005;276.56;335.56;334.46000000000004;276.36;286.26000000000005;300.76000000000005;301.76000000000005;301.66;297.36;295.86;295.36;;320.16;275.66;241.71165711629368;263.82572766246335;273.955091788801;296.06;6040000.0;3560000.0;3710000.0;1360000.0;3610000.0;2700000.0;6040000.0;0.025;0.014166666666666666;0.11983333333333333;0.044000000000000004;0.023666666666666666;0.048666666666666664;;11892.408203125;0.0;2307.14111328125;31589.84375;522980.11815901136;411322.16218295356;262668.66334509023;262195.00378753204;256096.68429061022;430412.23801567365;461158.26577235275;449594.4067470239;472622.7809936826;518184.6353735595;517045.1174886607;452316.21134581626;464506.3727208386;469457.09229445044;471403.8269286927;425746.5716338132;411724.3763427283;461565.83208262455;460885.8893942399;;197350.94305643384;471742.7696466962;201767.207624326;231383.66896798532;273.875189282671;3900312.808105881;1600252.913672434;237227.75592223302;0.0;0;266;236;0;0;0;0;10;89;98;1566599064779.7505;572896354154.5;1089486902005.487;29697.959361536636;11878.924728984292;198.6477666237024;11169.108060744387;3094260.710688979;1221833.6526222667;42863.77753020099;1556026.1580584918;3.7286141086686775;0.31679646836227515
7092;2019-02-26 15:12:37.853;903;239;220;219;205;36;224;24;3;34;629;620;26;149;275;286;285;239;229;227;222;24;619;355;371;132;360;270;614;146.0;112.0;805.0;207.0;142.0;0;42;1;1;0;1;0;0;0;0;1;0;1;0;0;40554.8046875;21164.671875;0.0;2286.68041992188;477.0;104325;;;Calculated values ==>;1551190357.853;363.46000000000004;297.06;295.16;295.06;293.66;276.76000000000005;273.8482719121499;295.56;275.56;273.46000000000004;276.56;336.06;335.16;275.76000000000005;288.06;300.66;301.76000000000005;301.66;297.06;295.86;295.36;;320.86;275.56;240.83765695389522;263.82572766246335;273.8482719121499;296.06;6190000.0;3550000.0;3710000.0;1320000.0;3600000.0;2700000.0;6140000.0;0.024333333333333332;0.018666666666666668;0.13416666666666668;0.034499999999999996;0.023666666666666666;0.048;;21164.671875;0.0;2286.68041992188;40554.8046875;521441.5741849122;405847.09298662556;261883.77360433523;261429.81572639258;255530.9683409756;430477.46260093397;461158.26577235275;448541.65541862085;473145.2311080622;518702.16800788365;517770.417452481;451544.42432787793;466633.9149595635;469467.0563939442;471537.996281103;421338.592923489;405847.09298662556;461565.83208262455;460885.8893942399;;200276.58477070546;472173.3745042847;201536.0224977754;231290.81644614864;273.78049119541527;3900914.2239305004;1600528.485755815;237266.05116693076;0.0;0;266;237;0;0;0;0;10;89;98;1566821742689.411;572976782294.3773;1089648958705.2399;33139.9224168801;9336.98864422457;289.1746654881174;11020.563501508379;3094784.542980155;1222010.5137798544;42867.84413994448;1556211.1367077704;2.2935414790450297;0.184785080189202
7093;2019-02-26 15:13:37.863;892;238;222;221;207;36;224;25;12;33;638;626;22;97;276;286;285;239;229;227;222;24;623;359;371;129;364;251;618;161.0;84.0;1093.0;265.0;142.0;0;21;1;1;0;1;0;0;0;0;1;0;1;0;0;40438.95703125;21297.185546875;0.0;2029.19763183594;463.0;104326;;;Calculated values ==>;1551190417.863;362.36;296.96000000000004;295.36;295.26000000000005;293.86;276.76000000000005;274.27422755570615;295.56;275.66;274.36;276.46000000000004;336.96000000000004;335.76000000000005;275.36;282.86;300.76000000000005;301.76000000000005;301.66;297.06;295.86;295.36;;319.46000000000004;275.56;240.16925963744896;261.27494424493943;274.27422755570615;296.06;6230000.0;3590000.0;3710000.0;1290000.0;3640000.0;2510000.0;6180000.0;0.026833333333333334;0.014;0.18216666666666667;0.04416666666666667;0.023666666666666666;0.0505;;21297.185546875;0.0;2029.19763183594;40438.95703125;519762.2657095369;403210.63903044106;262496.51627081615;262039.22595765814;256103.77246742861;430214.79039162316;461158.26577235275;453091.18828355055;473438.18344108673;521197.1685100077;519971.81804541027;454327.0165231591;463307.44616996835;469043.1813691076;470999.9836897512;420084.8494602904;403752.7923319959;461565.83208262455;460885.8893942399;;194425.4183739577;472567.4425401675;202606.1744190045;230673.5953528568;274.21528560201585;3901589.2844360517;1600882.3935424096;237302.02281163144;0.0;0;266;237;0;0;0;0;10;89;98;1567044379789.3755;573055095344.3649;1089805284755.215;45630.02002565814;11923.289342018033;228.64879979612283;11625.720849089847;3095441.0685697696;1222187.7122912088;42872.16005468708;1556399.887197168;2.9755011089720824;0.2502601407883686
7094;2019-02-26 15:14:37.844;889;242;223;222;208;38;224;27;22;34;638;625;30;79;277;286;285;244;229;227;222;25;620;360;371;131;365;243;616;147.0;84.0;1095.0;321.0;142.0;0;16;1;1;0;1;0;0;0;0;1;0;1;0;0;40249.1015625;21200.328125;0.0;1925.75451660156;455.0;104327;;;Calculated values ==>;1551190477.844;362.06000000000006;297.36;295.46000000000004;295.36;293.96000000000004;276.96000000000004;274.38016830617;295.56;275.86;275.36;276.56;336.96000000000004;335.66;276.16;281.06;300.86;301.76000000000005;301.66;297.56;295.86;295.36;;318.66;275.66;240.61611355647437;260.1585393101385;274.38016830617;296.06;6200000.0;3600000.0;3710000.0;1310000.0;3650000.0;2430000.0;6160000.0;0.0245;0.014;0.1825;0.0535;0.023666666666666666;0.04816666666666666;;21200.328125;0.0;1925.75451660156;40249.1015625;519627.7594363978;406314.61885577656;263117.77096845134;262651.01120590646;256617.85598851315;430148.3826014536;461158.26577235275;455666.0827535232;473275.31562819314;521850.1351266065;520529.7472410234;456628.26628617605;462408.3372994671;469033.2980751329;470864.9207817269;421028.563506482;407265.29708623205;461565.83208262455;460885.8893942399;;191082.09718829524;472402.05409754877;202840.1146196055;232457.50978063012;274.31066897074527;3902261.471999585;1601236.4273445506;237334.9703096241;0.0;0;266;237;0;0;0;0;10;89;98;1567266909300.0618;573133070644.6053;1089953437825.672;46140.739184439975;14421.563762069964;192.68572988349922;11002.633618055535;3096205.582726042;1222407.1832132796;42875.670063923564;1556588.397104596;3.102887047777129;0.27388573936081206
7095;2019-02-26 15:15:37.864;894;243;222;221;206;37;224;27;27;35;631;618;33;84;277;286;285;245;229;227;222;26;619;359;371;131;364;241;615;149.0;108.0;906.0;183.0;142.0;0;20;1;1;0;1;0;0;0;0;1;0;1;0;0;40313.5625;21269.005859375;0.0;1917.9450683593802;455.0;104328;;;Calculated values ==>;1551190537.864;362.56000000000006;297.46000000000004;295.36;295.26000000000005;293.76000000000005;276.86;274.27422755570615;295.56;275.86;275.86;276.66;336.26000000000005;334.96000000000004;276.46000000000004;281.56;300.86;301.76000000000005;301.66;297.66;295.86;295.36;;318.66;275.76000000000005;240.61611355647437;259.87524604437704;274.27422755570615;296.06;6190000.0;3590000.0;3710000.0;1310000.0;3640000.0;2410000.0;6150000.0;0.024833333333333332;0.018000000000000002;0.151;0.030500000000000003;0.023666666666666666;0.0485;;21269.005859375;0.0;1917.9450683593802;40313.5625;520327.6062061185;407275.07225942763;262729.21356176765;262266.22050300613;255872.77117281946;430214.79039162316;461158.26577235275;456595.6620896033;473372.2673856561;521302.9884891282;519983.70466230175;457311.78344377805;463286.42904262024;469171.5215608226;470999.9836897512;421338.592923489;408193.15778336365;461565.83208262455;460885.8893942399;;191082.09718829524;472499.14586990676;202629.0171551071;231956.26076248096;274.2241526438259;3902933.051318404;1601590.4564313467;237367.01181643188;0.0;0;266;237;0;0;0;0;10;89;98;1567489583499.991;573211696844.5803;1090098686225.6259;38348.963385108924;8231.03892580139;236.6178325222561;11103.086988640307;3096909.8982741823;1222596.0178261816;42879.24878611904;1556772.6728477061;2.497944094184197;0.19718355385792316
7096;2019-02-26 15:16:37.884;901;241;220;218;204;35;224;27;34;35;624;612;44;112;276;286;285;242;229;227;222;27;603;355;371;132;360;269;603;153.0;108.0;1092.0;222.0;143.0;0;14;100;1;0;0;0;0;0;0;1;0;1;0;0;31381.939453125;11904.2548828125;0.0;2145.21923828125;460.0;104329;;;Calculated values ==>;1551190597.884;363.26;297.26000000000005;295.16;294.96000000000004;293.56;276.66;273.8482719121499;295.56;275.86;276.56;276.66;335.56;334.36;277.56;284.36;300.76000000000005;301.76000000000005;301.66;297.36;295.86;295.36;;319.16;275.86;240.83765695389522;263.6948088759802;273.8482719121499;296.06;6030000.0;3550000.0;3710000.0;1320000.0;3600000.0;2690000.0;6030000.0;0.025500000000000002;0.018000000000000002;0.182;0.037000000000000005;0.02383333333333333;0.04933333333333333;;11904.2548828125;0.0;2145.21923828125;31381.939453125;522446.1627854223;411739.4613948156;262750.9155478964;261805.46311449475;255748.9203190602;430477.46260093397;461158.26577235275;452746.3632638686;473242.3297776949;518268.43381884386;517026.1369912208;454017.10370795045;462385.99772737257;469594.5845458418;471537.996281103;426025.8207755392;412136.18970019533;461565.83208262455;460885.8893942399;;193171.6564234249;472465.0996282349;201592.13050967918;231138.43544368277;273.802390509627;3903530.712988662;1601866.9924187236;237400.88280554398;0.0;0;266;237;0;0;0;0;10;89;98;1567712257699.9202;573290623144.5553;1090251737225.5773;45710.07036126248;10022.299857386564;250.01335935618977;11334.207728227484;3097610.623719162;1222748.1796863787;42883.30539780338;1556959.7126294393;4.791395800727104;0.3919947676955969
7097;2019-02-26 15:17:37.845;899;239;218;218;204;34;224;25;38;34;631;620;48;134;275;286;285;240;229;227;222;24;620;355;371;133;360;268;614;149.0;109.0;1122.0;184.0;143.0;0;22;1;1;1;0;0;0;0;0;1;0;1;0;0;40511.046875;21148.171875;0.0;2168.22900390625;469.0;104330;;;Calculated values ==>;1551190657.845;363.06000000000006;297.06;294.96000000000004;294.96000000000004;293.56;276.56;273.8482719121499;295.56;275.66;276.96000000000004;276.56;336.26000000000005;335.16;277.96000000000004;286.56;300.66;301.76000000000005;301.66;297.16;295.86;295.36;;320.06;275.56;241.05796691057077;263.56353331371673;273.8482719121499;296.06;6200000.0;3550000.0;3710000.0;1330000.0;3600000.0;2680000.0;6140000.0;0.024833333333333332;0.018166666666666668;0.187;0.03066666666666667;0.02383333333333333;0.048666666666666664;;21148.171875;0.0;2168.22900390625;40511.046875;520868.17867016786;405847.09298662556;260980.99475366512;260980.99475366512;255136.3783379336;430477.46260093397;461158.26577235275;453428.1066959028;473014.93639070686;519075.640259213;517938.54112884554;454690.93240954535;465153.89063815266;469467.0563939442;471537.996281103;421028.563506482;406335.4125698139;461565.83208262455;460885.8893942399;;196933.003932529;472041.5853210863;201586.6577155656;230673.61044312804;273.8002547890089;3904129.4317873777;1602142.2502742363;237436.80484303032;0.0;0;267;237;0;0;0;0;10;89;98;1567934713009.7927;573370071469.5098;1090412732510.4851;47094.350959323056;8293.95111323597;266.9255753494705;11203.664242287441;3098383.491205775;1222900.7158980204;42887.610422170896;1557147.4061489464;2.867461931085662;0.22797704928871687
7098;2019-02-26 15:18:37.865;879;238;221;220;206;35;224;27;31;34;639;627;39;96;275;286;286;239;229;227;222;25;621;358;371;134;363;256;616;146.0;110.0;1362.0;295.0;143.0;0;22;1;1;1;0;0;0;0;0;1;0;1;0;0;40354.8984375;21230.248046875;0.0;2046.42175292969;456.0;104331;;;Calculated values ==>;1551190717.865;361.06000000000006;296.96000000000004;295.26000000000005;295.16;293.76000000000005;276.66;274.1680685717883;295.56;275.86;276.26000000000005;276.56;337.06;335.86;277.06;282.76000000000005;300.66;301.76000000000005;301.76000000000005;297.06;295.86;295.36;;318.76000000000005;275.66;241.2770596917726;261.9595390733887;274.1680685717883;296.06;6210000.0;3579999.9999999995;3710000.0;1340000.0;3629999.9999999995;2560000.0;6160000.0;0.024333333333333332;0.018333333333333333;0.22699999999999998;0.04916666666666667;0.02383333333333333;0.04816666666666666;;21230.248046875;0.0;2046.42175292969;40354.8984375;518302.69586558494;404301.21222037065;262189.9530014176;261734.33480725362;255817.23854987536;430280.9020939914;461158.26577235275;454593.27306183573;472884.4304738556;520889.7943201763;519660.38617711817;455579.81269681326;462441.2915543353;469053.1854526702;471134.8216594723;421027.93499730394;404819.9566296536;461565.83208262455;460885.8893942399;;191500.00471740507;472007.13841251616;202352.88371502006;231960.845334241;274.11229860447725;3904803.5392923937;1602495.5214913061;237471.93864002265;0.0;0;267;237;0;0;0;0;10;89;98;1568157387209.722;573450198169.4843;1090569984910.4352;57258.56838172716;13258.000855960225;297.1462700735899;11026.556288889946;3099253.3887358946;1223080.3753642398;42892.312587747496;1557332.71973726;3.515978552796999;0.30319641604040226
7099;2019-02-26 15:19:37.876;870;242;222;221;208;37;224;27;27;34;639;625;36;89;276;286;286;244;229;227;222;26;619;360;371;136;365;255;615;157.0;110.0;1245.0;276.0;143.0;0;34;1;1;1;0;0;0;0;0;1;0;1;0;0;40418.94921875;21134.23046875;0.0;2084.36962890625;449.0;104332;;;Calculated values ==>;1551190777.876;360.16;297.36;295.36;295.26000000000005;293.96000000000004;276.86;274.38016830617;295.56;275.86;275.86;276.56;337.06;335.66;276.76000000000005;282.06;300.76000000000005;301.76000000000005;301.76000000000005;297.56;295.86;295.36;;318.06;275.76000000000005;241.71165711629368;261.82340779136865;274.38016830617;296.06;6190000.0;3600000.0;3710000.0;1360000.0;3650000.0;2550000.0;6150000.0;0.026166666666666668;0.018333333333333333;0.2075;0.046;0.02383333333333333;0.05;;21134.23046875;0.0;2084.36962890625;40418.94921875;517340.2783756035;406804.11531734734;262729.21356176765;262266.22050300613;256675.5010344329;430148.3826014536;461158.26577235275;454267.16347038187;472622.7809936826;520971.7844412415;519538.3266726977;455377.41119875095;461765.17170246795;468904.7291277699;470864.9207817269;421645.3103295481;407737.95394765434;461565.83208262455;460885.8893942399;;188574.69595719432;471840.61823089625;202890.8087534037;231413.78171205716;274.3303220880115;3905476.7780930987;1602848.623535296;237506.36821242218;0.0;0;267;237;0;0;0;0;10;89;98;1568380028019.4177;573531213019.3735;1090723313015.2256;52160.59360377297;12371.69123596466;254.96820033471857;11473.605384109136;3100165.3822526913;1223293.9952878547;42896.9143851695;1557520.2554595256;3.284472711680816;0.27852615068403164
7100;2019-02-26 15:20:37.876;872;244;222;221;207;38;224;27;15;34;633;620;28;92;277;286;286;245;229;227;223;26;620;359;371;137;364;256;615;154.0;84.0;972.0;221.0;143.0;0;44;1;1;1;0;0;0;0;0;1;0;1;0;0;40486.80078125;21271.568359375;0.0;2153.80078125;443.0;104333;;;Calculated values ==>;1551190837.876;360.36;297.56;295.36;295.26000000000005;293.86;276.96000000000004;274.27422755570615;295.56;275.86;274.66;276.56;336.46000000000004;335.16;275.96000000000004;282.36;300.86;301.76000000000005;301.76000000000005;297.66;295.86;295.46000000000004;;317.46000000000004;275.76000000000005;241.92719264551067;261.9595390733887;274.27422755570615;296.06;6200000.0;3590000.0;3710000.0;1370000.0;3640000.0;2560000.0;6150000.0;0.025666666666666667;0.014;0.162;0.036833333333333336;0.02383333333333333;0.0495;;21271.568359375;0.0;2153.80078125;40486.80078125;517509.22928403044;407737.95394765434;262729.21356176765;262266.22050300613;256272.52522097647;430214.79039162316;461158.26577235275;452600.1476579735;472491.6353866644;520275.2471810473;518942.64146931836;454221.63973398146;461968.4099499212;469171.5215608226;470999.9836897512;421337.7179666537;408193.15778336365;461565.83208262455;461022.1446403203;;186067.36719380575;471708.256711685;202629.55355205256;231566.4268900635;274.22436084529346;3906150.992676432;1603202.005192197;237541.68629917348;0.0;0;267;237;0;0;0;0;10;89;98;1568602628019.4177;573613113019.3735;1090876613015.2256;40495.2362451592;9911.065566379793;184.0238425660606;11358.05802863771;3100937.514168099;1223479.6849278742;42900.57265219367;1557710.5193212985;2.64449978614467;0.21558790875702885
7101;2019-02-26 15:21:37.876;875;244;223;222;207;37;224;27;-5;34;627;616;13;90;277;286;286;245;229;227;223;26;619;359;371;137;364;257;614;158.0;109.0;1182.0;194.0;143.0;0;52;1;1;1;0;0;0;0;0;1;0;1;0;0;40418.52734375;21206.30078125;0.0;2203.26123046875;437.0;104334;;;Calculated values ==>;1551190897.876;360.66;297.56;295.46000000000004;295.36;293.86;276.86;274.27422755570615;295.56;275.86;272.66;276.56;335.86;334.76000000000005;274.46000000000004;282.16;300.86;301.76000000000005;301.76000000000005;297.66;295.86;295.46000000000004;;316.86;275.76000000000005;241.92719264551067;262.0952818180154;274.27422755570615;296.06;6190000.0;3590000.0;3710000.0;1370000.0;3640000.0;2570000.0;6140000.0;0.026333333333333334;0.018166666666666668;0.197;0.03233333333333333;0.02383333333333333;0.050166666666666665;;21206.30078125;0.0;2203.26123046875;40418.52734375;517964.7068406752;408203.3082361106;263278.941445674;262808.0691492666;256329.4205089611;430214.79039162316;461158.26577235275;449886.71217424877;472491.6353866644;519577.5081055952;518448.6416645723;452174.32499774254;461579.23301613086;469171.5215608226;470999.9836897512;421645.3103295481;408651.02673018945;461565.83208262455;461022.1446403203;;183560.10687098323;471708.256711685;202659.00980160185;231458.51221057965;274.23579311347265;3906825.20374414;1603555.9874350354;237577.99514927113;0.0;0;267;237;0;0;0;0;10;89;98;1568825228019.4177;573695313019.3735;1091030513015.2256;48703.857367411445;8699.25898342602;236.06281872168188;11516.442226891988;3101680.839948204;1223634.7709657892;42904.073374371066;1557901.1401567613;2.954161268025094;0.23580298856094598
7102;2019-02-26 15:22:37.867;876;244;223;222;208;37;224;27;-21;34;624;612;-8;83;278;286;286;245;229;227;223;26;619;359;371;137;364;256;614;136.0;109.0;910.0;223.0;143.0;0;58;0;1;1;0;0;0;0;0;1;0;1;0;0;40478.6796875;21119.537109375;0.0;2216.39038085938;436.0;104335;;;Calculated values ==>;1551190957.867;360.76;297.56;295.46000000000004;295.36;293.96000000000004;276.86;274.27422755570615;295.56;275.86;271.06;276.56;335.56;334.36;272.36;281.46000000000004;300.96000000000004;301.76000000000005;301.76000000000005;297.66;295.86;295.46000000000004;;316.76000000000005;275.76000000000005;241.92719264551067;261.9595390733887;274.27422755570615;296.06;6190000.0;3590000.0;3710000.0;1370000.0;3640000.0;2560000.0;6140000.0;0.02266666666666667;0.018166666666666668;0.15166666666666667;0.03716666666666667;0.02383333333333333;0.0465;;21119.537109375;0.0;2216.39038085938;40478.6796875;518089.45939865505;408203.3082361106;263278.941445674;262808.0691492666;256733.48402160808;430214.79039162316;461158.26577235275;448005.7812425883;472491.6353866644;519352.83559888694;518121.8101162321;449683.78549112007;460900.01592134766;469299.76755215897;470999.9836897512;421645.3103295481;408651.02673018945;461565.83208262455;461022.1446403203;;183142.23651711168;471708.256711685;202620.41887062837;233710.62936608185;274.22081513631645;3907499.24601653;1603908.649844525;237614.82005490872;0.0;0;267;237;0;0;0;0;10;89;98;1569047794630.0688;573777500689.6139;1091184389930.6757;37216.779959747255;10001.097973092605;236.06281872168188;10569.985460252086;3102396.737860561;1223790.5838987697;42908.00716453756;1558085.1661133245;2.48646325440013;0.2056551201560203
7103;2019-02-26 15:23:37.877;875;244;223;222;207;36;224;26;-25;34;621;610;-8;75;277;286;286;245;229;227;223;25;619;358;371;136;363;251;614;136.0;110.0;874.0;188.0;143.0;0;62;0;1;1;0;0;0;0;0;1;0;1;0;0;40539.30859375;21096.529296875;0.0;2200.13330078125;432.0;104336;;;Calculated values ==>;1551191017.877;360.66;297.56;295.46000000000004;295.36;293.86;276.76000000000005;274.1680685717883;295.56;275.76000000000005;270.66;276.56;335.26000000000005;334.16;272.36;280.66;300.86;301.76000000000005;301.76000000000005;297.66;295.86;295.46000000000004;;316.36;275.66;241.71165711629368;261.27494424493943;274.1680685717883;296.06;6190000.0;3579999.9999999995;3710000.0;1360000.0;3629999.9999999995;2510000.0;6140000.0;0.02266666666666667;0.018333333333333333;0.14566666666666667;0.03133333333333333;0.02383333333333333;0.0465;;21096.529296875;0.0;2200.13330078125;40539.30859375;517964.7068406752;408203.3082361106;263278.941445674;262808.0691492666;256329.4205089611;430280.9020939914;461158.26577235275;448420.58571842226;472622.7809936826;519460.90140121273;518336.1235158449;450586.84109302424;460720.36627627234;469309.5044865895;471134.8216594723;421645.3103295481;408651.02673018945;461565.83208262455;461022.1446403203;;181470.77258748977;471742.7696466962;202358.324295493;233582.87000329187;274.1144134083497;3908174.50844375;1604260.50903128;237651.6305529772;0.0;0;267;237;0;0;0;0;10;89;98;1569270431730.0334;573859414339.6008;1091336515280.6515;35843.06941394003;8440.712621004366;238.2285326549083;10575.92627062182;3103005.6714105913;1223944.291267322;42911.960251203054;1558261.411413709;2.3650570809127065;0.18907582729807615
