;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7104;2019-02-26 15:24:37.878;875;244;223;222;206;35;224;25;-5;34;617;606;7;75;277;286;286;245;229;227;223;25;616;358;371;135;363;247;612;143.0;110.0;897.0;240.0;143.0;0;63;0;1;1;0;0;0;0;0;1;0;1;0;0;40431.8046875;21096.59375;0.0;2174.53540039062;430.0;104337;;;Calculated values ==>;1551191077.878;360.66;297.56;295.46000000000004;295.36;293.76000000000005;276.66;274.1680685717883;295.56;275.66;272.66;276.56;334.86;333.76000000000005;273.86;280.66;300.86;301.76000000000005;301.76000000000005;297.66;295.86;295.46000000000004;;316.16;275.66;241.49495122638035;260.72004837742526;274.1680685717883;296.06;6160000.0;3579999.9999999995;3710000.0;1350000.0;3629999.9999999995;2470000.0;6120000.0;0.02383333333333333;0.018333333333333333;0.14950000000000002;0.04;0.02383333333333333;0.04766666666666666;;21096.59375;0.0;2174.53540039062;40431.8046875;518206.56350775;409113.3077809905;263442.9368843385;262967.7924584401;256041.260490362;430280.9020939914;461158.26577235275;451673.9615729994;472753.7123474745;519384.72447722306;518262.6829655454;453161.5324643091;461334.44580757606;469309.5044865895;471134.8216594723;422555.35261261935;409546.9775167981;461565.83208262455;461022.1446403203;;180635.0508419939;471875.0639052514;202331.67632128522;232887.30660281185;274.10405438153737;3908849.2789662667;1604612.1242497351;237688.0867330358;0.0;0;267;237;0;0;0;0;10;89;98;1569493035439.7646;573940715694.5026;1091485917770.4711;37276.671645131275;10781.735503358646;238.48687675672235;10874.4272797879;3103615.012740867;1224104.4810046158;42915.932945820496;1558440.1673389622;2.542692317275946;0.21230630705291123
7105;2019-02-26 15:25:37.878;877;243;222;221;205;34;224;24;8;34;612;601;18;82;277;287;286;244;229;227;223;24;616;356;371;133;361;241;612;133.0;110.0;901.0;175.0;143.0;0;63;0;1;1;0;0;0;0;0;1;0;1;0;0;40346.265625;21069.669921875;0.0;2120.10766601562;434.0;104338;;;Calculated values ==>;1551191137.878;360.86;297.46000000000004;295.36;295.26000000000005;293.66;276.56;273.955091788801;295.56;275.56;273.96000000000004;276.56;334.36;333.26000000000005;274.96000000000004;281.36;300.86;301.86;301.76000000000005;297.56;295.86;295.46000000000004;;316.56;275.56;241.05796691057077;259.87524604437704;273.955091788801;296.06;6160000.0;3560000.0;3710000.0;1330000.0;3610000.0;2410000.0;6120000.0;0.022166666666666668;0.018333333333333333;0.15016666666666667;0.029166666666666667;0.02383333333333333;0.046;;21069.669921875;0.0;2120.10766601562;40346.265625;518455.5167884529;408672.96441000985;262967.7924584401;262498.77806614176;255641.5477697369;430412.23801567365;461158.26577235275;454307.0589984177;473014.93639070686;519374.37666776316;518256.54315376247;455515.6497885153;463055.5863237705;469584.7532979428;471529.52257220383;422555.35261261935;409113.3077809905;461565.83208262455;461022.1446403203;;182306.50109390085;472041.5853210863;201831.36845863698;233507.12437157845;273.90020222799706;3909522.429552204;1604963.509780334;237723.87542525586;0.0;0;267;237;0;0;0;0;10;89;98;1569715635439.7646;574021115694.5026;1091632317770.4711;37913.43286272374;7881.131325154772;246.4374885798623;10465.690932362124;3104241.5969450995;1224260.0048948533;42919.9739821983;1558618.0016573968;2.4367069668804198;0.1931672895711038
7106;2019-02-26 15:26:37.858;884;241;218;216;203;33;224;23;13;33;606;596;29;104;276;287;286;242;229;227;223;24;600;354;371;131;359;257;600;148.0;85.0;702.0;152.0;143.0;0;51;100;1;0;0;0;0;0;0;1;0;1;0;0;31570.2421875;11930.5419921875;0.0;2249.87182617188;441.0;104339;;;Calculated values ==>;1551191197.858;361.56000000000006;297.26000000000005;294.96000000000004;294.76000000000005;293.46000000000004;276.46000000000004;273.7412296467126;295.56;275.46000000000004;274.46000000000004;276.46000000000004;333.76000000000005;332.76000000000005;276.06;283.56;300.76000000000005;301.86;301.76000000000005;297.36;295.86;295.46000000000004;;317.26000000000005;275.56;240.61611355647437;262.0952818180154;273.7412296467126;296.06;6000000.0;3540000.0;3710000.0;1310000.0;3590000.0;2570000.0;6000000.0;0.024666666666666667;0.014166666666666666;0.11699999999999999;0.025333333333333333;0.02383333333333333;0.0485;;11930.5419921875;0.0;2249.87182617188;31570.2421875;520597.4984883092;412960.77670323907;262043.48256293673;261109.85306625793;255516.7015149536;430542.39183029096;461158.26577235275;452174.32499774254;473178.34860283375;517421.4089405205;516393.1938511789;454176.19436342403;463234.65949332155;469731.8396837668;471797.22028538445;427121.9580401478;413342.1614440242;461565.83208262455;461022.1446403203;;185231.60634950487;472304.9464017478;201314.4563910165;231157.2424480082;273.68947360396106;3910121.534016088;1605238.4198791168;237760.27978220375;0.0;0;267;237;0;0;0;0;10;89;98;1569938161239.8354;574100289294.5277;1091781667970.5186;29350.604626986948;6865.0924136051935;195.21378511175104;11148.447756327136;3104801.943746477;1224382.8491309828;42923.65318267114;1558798.0594405856;3.3538766351413476;0.25196079387221215
7107;2019-02-26 15:27:37.859;889;238;214;213;200;33;224;22;15;32;611;602;36;132;275;287;286;239;229;227;223;22;600;353;371;128;358;266;600;145.0;109.0;840.0;211.0;143.0;0;35;100;1;0;0;0;0;0;0;1;0;1;0;0;31440.62109375;11868.330078125;0.0;2244.162109375;455.0;104340;;;Calculated values ==>;1551191257.859;362.06000000000006;296.96000000000004;294.56;294.46000000000004;293.16;276.46000000000004;273.6339639331285;295.56;275.36;274.66;276.36;334.26000000000005;333.36;276.76000000000005;286.36;300.66;301.86;301.76000000000005;297.06;295.86;295.46000000000004;;318.66;275.36;239.943914813709;263.299902668528;273.6339639331285;296.06;6000000.0;3529999.9999999995;3710000.0;1280000.0;3579999.9999999995;2660000.0;6000000.0;0.024166666666666666;0.018166666666666668;0.14;0.035166666666666666;0.02383333333333333;0.048;;11868.330078125;0.0;2244.162109375;31440.62109375;521211.1181968804;411788.22907287156;260198.9177046404;259751.3156949068;254318.1192852578;430607.02586249536;461158.26577235275;450837.2001459352;473471.244710016;517176.4558207088;516245.6013891214;453518.175689324;465208.52565795527;469741.7770699598;471930.7404381386;427121.9580401478;412183.9903320391;461565.83208262455;461022.1446403203;;191082.09718829524;472505.00135272456;201013.39150757997;230400.64930681483;273.5672763555336;3910646.633294306;1605436.7471181955;237797.73068912613;0.0;0;267;237;0;0;0;0;10;89;98;1570160764949.5667;574177990589.4338;1091938570585.329;34975.33320936973;9547.454946220916;271.37308003064163;11069.831776008261;3105338.002161957;1224519.6226383366;42927.54147134636;1558983.2148556702;3.958478224073742;0.3206126671085619
7108;2019-02-26 15:28:37.859;886;234;214;213;200;33;224;23;22;31;625;615;40;138;275;287;286;235;229;227;223;22;601;352;371;127;357;272;601;157.0;84.0;794.0;200.0;143.0;0;22;100;1;0;0;0;0;0;0;1;0;1;0;0;31415.021484375;11851.822265625;0.0;2225.73999023438;462.0;104341;;;Calculated values ==>;1551191317.859;361.76;296.56;294.56;294.46000000000004;293.16;276.46000000000004;273.5264737036516;295.56;275.46000000000004;275.36;276.26000000000005;335.66;334.66;277.16;286.96000000000004;300.66;301.86;301.76000000000005;296.66;295.86;295.46000000000004;;319.36;275.36;239.71726792356844;264.08650396036035;273.5264737036516;296.06;6010000.0;3520000.0000000005;3710000.0;1270000.0;3570000.0000000005;2720000.0;6010000.0;0.026166666666666668;0.014;0.13233333333333333;0.03333333333333333;0.02383333333333333;0.05;;11851.822265625;0.0;2225.73999023438;31415.021484375;520764.0107857229;409708.87395286246;260126.58062924564;259680.6723216568;254264.04822428658;430671.36484660726;461158.26577235275;450669.44774068607;473504.37459156296;518120.54609263514;517083.3186001691;452993.2620111009;465045.7816171569;469878.7828576268;472064.04278007825;426849.3185226559;410133.0947216532;461565.83208262455;461022.1446403203;;194007.49548133422;472636.01036501786;200769.5839821649;229063.08571727338;273.4673694633886;3911170.4303157907;1605634.4150543935;237834.97987328953;0.0;0;267;237;0;0;0;0;10;89;98;1570383364949.5667;574254490589.4338;1092099970585.329;33070.08197071096;9062.214212761764;234.02713321403812;11597.952946152345;3105905.0472884574;1224674.7032146615;42931.75313979007;1559172.1130616881;3.8333537640991806;0.30352285466513684
7109;2019-02-26 15:29:37.880;877;231;214;214;201;34;224;24;29;31;639;627;40;129;274;287;286;232;229;227;223;22;615;355;371;127;360;258;610;146.0;85.0;917.0;300.0;143.0;0;10;0;1;0;1;0;0;0;0;1;0;1;0;0;40153.95703125;21025.033203125;0.0;2034.8986816406198;465.0;104342;;;Calculated values ==>;1551191377.88;360.86;296.26000000000005;294.56;294.56;293.26000000000005;276.56;273.8482719121499;295.56;275.56;276.06;276.26000000000005;337.06;335.86;277.16;286.06;300.56;301.86;301.76000000000005;296.36;295.86;295.46000000000004;;319.66;275.36;239.71726792356844;262.23063862743834;273.8482719121499;296.06;6150000.0;3550000.0;3710000.0;1270000.0;3600000.0;2580000.0;6100000.0;0.024333333333333332;0.014166666666666666;0.15283333333333332;0.05;0.02383333333333333;0.04816666666666666;;21025.033203125;0.0;2034.8986816406198;40153.95703125;518535.88789503986;403845.72455935937;259499.14487907392;259499.14487907392;254177.08685210184;430477.46260093397;461158.26577235275;454006.31235741987;473504.37459156296;520725.6585014276;519494.57646493084;455370.2367519299;466013.039192186;469339.4365814483;471663.48132985935;422854.5853023642;404375.36843985785;461565.83208262455;461022.1446403203;;195261.2709748474;472636.01036501786;201518.61883658447;230207.9448714495;273.77369684007556;3911767.0472144014;1605908.4847414654;237870.49762250486;0.0;0;267;238;0;0;0;0;10;89;98;1570606042860.1116;574330717259.6204;1092259026235.7181;38588.53582643434;13555.869576421672;261.7889055521733;11117.550622200608;3106502.4114425303;1224863.2532161104;42935.88638625335;1559361.4751787733;2.7547238755104604;0.24041870095777818
7110;2019-02-26 15:30:37.870;865;233;218;218;204;37;224;27;30;32;645;630;35;86;276;287;286;235;229;228;223;25;616;358;372;128;363;242;611;150.0;85.0;1320.0;228.0;143.0;0;4;0;1;0;1;0;0;0;0;1;0;1;0;0;40032.66796875;21025.134765625;0.0;1865.69030761719;455.0;104343;;;Calculated values ==>;1551191437.87;359.66;296.46000000000004;294.96000000000004;294.96000000000004;293.56;276.86;274.1680685717883;295.56;275.86;276.16;276.36;337.66;336.16;276.66;281.76000000000005;300.76000000000005;301.86;301.76000000000005;296.66;295.96000000000004;295.46000000000004;;318.66;275.66;239.943914813709;260.01710675043796;274.1680685717883;296.06;6160000.0;3579999.9999999995;3720000.0000000005;1280000.0;3629999.9999999995;2420000.0;6110000.0;0.025;0.014166666666666666;0.22;0.038;0.02383333333333333;0.04883333333333333;;21025.134765625;0.0;1865.69030761719;40032.66796875;516959.15717995894;404361.0048194321;261198.83615581415;261198.83615581415;255299.703846596;430280.9020939914;461004.27331542264;456791.3870702126;473471.244710016;522641.5302618352;521119.6685912384;457388.50347483275;463368.55082224624;469181.3918642221;471260.9416155886;422555.35261261935;405386.83306172903;461548.6100553265;460867.85420776764;;191082.09718829524;472795.0300870999;202405.62376755607;231099.92196387317;274.13279600049964;3912435.1577165397;1606258.844403524;237902.99711313998;0.0;0;267;238;0;0;0;0;10;89;98;1570828905709.2612;574407204509.3285;1092409001235.146;55964.86792658443;10274.797440142665;243.22069363761275;11220.334024576847;3107290.225146628;1225061.8090090088;42940.09409816165;1559547.5931919466;3.3945137336168507;0.2801906724883523
7111;2019-02-26 15:31:37.881;869;238;218;218;205;39;224;26;30;33;638;623;34;78;277;287;287;240;229;228;223;26;602;359;372;127;364;247;603;164.0;112.0;986.0;195.0;143.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;31326.126953125;12007.2548828125;0.0;1916.62451171875;449.0;104344;;;Calculated values ==>;1551191497.881;360.06000000000006;296.96000000000004;294.96000000000004;294.96000000000004;293.66;277.06;274.27422755570615;295.56;275.76000000000005;276.16;276.46000000000004;336.96000000000004;335.46000000000004;276.56;280.96000000000004;300.86;301.86;301.86;297.16;295.96000000000004;295.46000000000004;;318.06;275.76000000000005;239.71726792356844;260.72004837742526;274.27422755570615;296.06;6020000.0;3590000.0;3720000.0000000005;1270000.0;3640000.0;2470000.0;6030000.0;0.02733333333333333;0.018666666666666668;0.16433333333333333;0.0325;0.02383333333333333;0.051166666666666666;;12007.2548828125;0.0;1916.62451171875;31326.126953125;518589.70264168346;410517.3425074881;261805.46311449475;261805.46311449475;256155.0880383867;430214.79039162316;461004.27331542264;455971.6787098664;473697.1866146107;521524.0617255026;519996.3223242211;456455.2765819175;461686.3350300114;469171.5215608226;471126.3173801995;426845.25530388154;411337.55329665076;461548.6100553265;460867.85420776764;;188574.69595719432;473022.0950788126;202660.20543493362;230209.95086873573;274.23625710439234;3913029.92336282;1606534.1647841292;237934.5221819198;0.0;0;267;238;0;0;0;0;10;89;98;1571052146629.843;574483718534.528;1092555728130.5284;41627.51877484729;8786.76141342607;289.4771041349746;11801.996054180467;3108103.6441374063;1225220.6844550287;42944.534060331855;1559739.4811161074;4.489104765668869;0.3547056842747265
7112;2019-02-26 15:32:37.851;879;237;214;213;202;39;224;26;35;33;633;620;43;113;277;287;287;239;229;228;223;26;599;357;372;126;362;265;599;154.0;111.0;853.0;163.0;143.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;31232.115234375;11842.861328125;0.0;2065.8583984375;458.0;104345;;;Calculated values ==>;1551191557.851;361.06000000000006;296.86;294.56;294.46000000000004;293.36;277.06;274.0616903277293;295.56;275.76000000000005;276.66;276.46000000000004;336.46000000000004;335.16;277.46000000000004;284.46000000000004;300.86;301.86;301.86;297.06;295.96000000000004;295.46000000000004;;318.96000000000004;275.76000000000005;239.4893008659735;263.1675429290057;274.0616903277293;296.06;5990000.0;3570000.0000000005;3720000.0000000005;1260000.0;3620000.0000000005;2650000.0;5990000.0;0.025666666666666667;0.018500000000000003;0.14216666666666666;0.027166666666666665;0.02383333333333333;0.0495;;11842.861328125;0.0;2065.8583984375;31232.115234375;520062.4729290336;411805.6544018874;260271.81348686063;259822.48933033424;255170.39014649557;430346.717906069;461004.27331542264;453563.3330419943;473826.37876616616;519531.2195578393;518190.31015124056;454569.3272039516;463106.0872694596;469447.2480146191;471395.3430055791;427658.1304945408;412591.5252147192;461548.6100553265;460867.85420776764;;192335.8262164488;473152.3030481019;202140.57322816685;230129.68890827865;274.02515922523435;3913550.981388622;1606732.8163771643;237967.69294584147;0.0;0;267;238;0;0;0;0;10;89;98;1571275235029.9495;574559580584.5641;1092709251330.6017;35743.93568686581;7362.485326774902;278.73219767669985;11421.539182324705;3108748.0838771677;1225355.1942227331;42949.26677031045;1559932.9138117738;3.940455589810596;0.30158905733912406
7113;2019-02-26 15:33:37.871;882;235;214;214;201;38;225;25;33;33;639;626;45;128;277;287;287;236;229;228;223;25;600;356;372;126;361;272;599;141.0;110.0;689.0;202.0;143.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;31159.140625;11805.5390625;0.0;2119.4326171875;465.0;104346;;;Calculated values ==>;1551191617.871;361.36;296.66;294.56;294.56;293.26000000000005;276.96000000000004;273.955091788801;295.66;275.66;276.46000000000004;276.46000000000004;337.06;335.76000000000005;277.66;285.96000000000004;300.86;301.86;301.86;296.76000000000005;295.96000000000004;295.46000000000004;;319.66;275.66;239.4893008659735;264.08650396036035;273.955091788801;296.06;6000000.0;3560000.0;3720000.0000000005;1260000.0;3610000.0;2720000.0;5990000.0;0.0235;0.018333333333333333;0.11483333333333333;0.033666666666666664;0.02383333333333333;0.04733333333333333;;11805.5390625;0.0;2119.4326171875;31159.140625;520351.7744624267;410999.1000417109;260271.81348686063;260271.81348686063;254769.84493787796;430412.23801567365;461140.5576896242;452094.4563871022;473826.37876616616;519570.84736499516;518224.2083817393;453631.6187368087;463854.2295677256;469584.7532979428;471529.52257220383;427388.70351787;411405.06630953663;461548.6100553265;460867.85420776764;;195261.2709748474;473055.95023356355;201821.4578782662;231252.44679386128;273.8963392853856;3914071.081829662;1606929.952070358;238002.58199676897;0.0;0;267;238;0;0;0;0;10;89;98;1571498509429.8784;574635205784.54;1092870405030.5504;28739.682662098;9131.561242628342;293.0333488194448;10868.462617591567;3109285.6264844;1225492.6904275639;42954.03307143404;1560118.7257433857;3.5212093064908645;0.2821700020750733
7114;2019-02-26 15:34:37.882;874;231;215;215;202;37;225;25;18;33;651;636;32;118;277;287;287;232;229;228;223;24;615;358;372;125;363;257;611;152.0;113.0;935.0;237.0;143.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;40035.74609375;20978.81640625;0.0;1998.35852050781;468.0;104347;;;Calculated values ==>;1551191677.882;360.56000000000006;296.26000000000005;294.66;294.66;293.36;276.86;274.1680685717883;295.66;275.66;274.96000000000004;276.46000000000004;338.26;336.76000000000005;276.36;284.96000000000004;300.86;301.86;301.86;296.36;295.96000000000004;295.46000000000004;;319.96000000000004;275.56;239.25999513918347;262.0952818180154;274.1680685717883;296.06;6150000.0;3579999.9999999995;3720000.0000000005;1250000.0;3629999.9999999995;2570000.0;6110000.0;0.025333333333333333;0.01883333333333333;0.15583333333333332;0.0395;0.02383333333333333;0.049166666666666664;;20978.81640625;0.0;1998.35852050781;40035.74609375;518162.64596533484;403289.20493034757;259866.62647676474;259866.62647676474;254513.60386291216;430280.9020939914;461140.5576896242;452802.9593343046;473955.3659136608;522036.7552243309;520500.3100246516;454548.466256717;464876.09208000125;469309.5044865895;471260.9416155886;423150.0075316911;403831.2346379163;461548.6100553265;460867.85420776764;;196515.0671798046;473089.87314066343;202341.49708305372;230226.55980610684;274.1078722736741;3914664.481321473;1607203.2051194338;238036.9032139393;0.0;0;267;239;0;0;0;0;10;89;98;1571721750349.5732;574710519589.4371;1093029134125.3335;39030.24453415326;10694.560854275582;363.8368894994251;11339.863641414988;3109850.479414319;1225657.9384013875;42959.50799363096;1560303.8290580118;2.673457729906011;0.22050037077795026
7115;2019-02-26 15:35:37.852;868;233;220;219;204;39;225;26;15;34;658;641;24;77;278;287;287;235;229;228;223;25;617;360;372;124;364;242;612;144.0;110.0;871.0;213.0;143.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;39980.2578125;21069.236328125;0.0;1861.3037109375;456.0;104348;;;Calculated values ==>;1551191737.852;359.96000000000004;296.46000000000004;295.16;295.06;293.56;277.06;274.38016830617;295.66;275.76000000000005;274.66;276.56;338.96000000000004;337.26;275.56;280.86;300.96000000000004;301.86;301.86;296.66;295.96000000000004;295.46000000000004;;318.76000000000005;275.66;239.02933182858504;260.01710675043796;274.38016830617;296.06;6170000.0;3600000.0;3720000.0000000005;1240000.0;3640000.0;2420000.0;6120000.0;0.024;0.018333333333333333;0.1451666666666667;0.0355;0.02383333333333333;0.04783333333333333;;21069.236328125;0.0;1861.3037109375;39980.2578125;517252.6687444293;403817.5678968928;262035.59771239804;261577.97876092655;255244.9625149157;430148.3826014536;461140.5576896242;454986.9503499554;474180.10434583086;523959.22785390174;522235.85524746927;456072.0138946321;462326.7719024475;469299.76755215897;470991.46926966205;422553.9627546362;404865.8686432394;461548.6100553265;460867.85420776764;;191500.00471740507;473316.0287508816;202869.58377357878;232349.5140636525;274.32209437667024;3915330.947954327;1607553.4303588343;238069.0509839574;0.0;0;267;239;0;0;0;0;10;89;98;1571944838749.6797;574785182239.4728;1093178759275.4049;36599.03771467068;9600.848796694248;324.2817253756083;10930.793936893508;3110480.4083113507;1225826.9822510194;42965.239448263426;1560489.3250768462;2.5056087678597496;0.20372261685235665
7116;2019-02-26 15:36:37.873;874;238;219;218;205;39;225;27;23;35;654;636;30;63;278;287;287;240;229;228;223;26;601;358;372;135;363;250;601;157.0;86.0;514.0;100.0;143.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30490.130859375;11985.4453125;0.0;1107.30334472656;454.0;104349;;;Calculated values ==>;1551191797.873;360.56000000000006;296.96000000000004;295.06;294.96000000000004;293.66;277.06;274.1680685717883;295.66;275.86;275.46000000000004;276.66;338.56000000000006;336.76000000000005;276.16;279.46000000000004;300.96000000000004;301.86;301.86;297.16;295.96000000000004;295.46000000000004;;318.56;275.76000000000005;241.49495122638035;261.13683023647616;274.1680685717883;296.06;6010000.0;3579999.9999999995;3720000.0000000005;1350000.0;3629999.9999999995;2500000.0;6010000.0;0.026166666666666668;0.014333333333333333;0.08566666666666665;0.016666666666666666;0.02383333333333333;0.05;;11985.4453125;0.0;1107.30334472656;30490.130859375;519287.2422171769;411370.1209150436;262437.32571371883;261963.46153174507;256272.95306251955;430280.9020939914;461140.5576896242;454618.64964034245;472851.2559263234;522909.9067801105;521074.9623126302;455474.8431172271;459451.0062173106;469437.5237767039;471260.9416155886;427117.7530205374;412167.48097181506;461548.6100553265;460867.85420776764;;190664.19178205615;471972.7596631712;202382.4804576194;231008.62336302677;274.12380222915414;3915918.406730997;1607828.9824482407;238093.79803448744;0.0;0;267;239;0;0;0;0;10;89;98;1572168116869.339;574862909434.3542;1093326410935.1797;21608.231826653275;4493.171320092531;214.28723269835314;11492.961542237044;3110965.6386613245;1225944.4735260387;42969.729093733324;1560676.255108174;2.8877551163263693;0.19061745710218198
7117;2019-02-26 15:37:37.863;881;237;216;215;201;38;225;27;31;36;651;633;40;78;278;287;287;238;229;228;223;27;600;356;372;139;361;263;600;140.0;93.0;371.0;4.0;143.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30534.919921875;11888.6298828125;0.0;1154.4208984375;463.0;104350;;;Calculated values ==>;1551191857.863;361.26;296.86;294.76000000000005;294.66;293.26000000000005;276.96000000000004;273.955091788801;295.66;275.86;276.26000000000005;276.76000000000005;338.26;336.46000000000004;277.16;280.96000000000004;300.96000000000004;301.86;301.86;296.96000000000004;295.96000000000004;295.46000000000004;;319.46000000000004;275.86;242.35481222062532;262.9017227912062;273.955091788801;296.06;6000000.0;3560000.0;3720000.0000000005;1390000.0;3610000.0;2630000.0;6000000.0;0.02333333333333333;0.015500000000000002;0.06183333333333333;0.0006666666666666666;0.02383333333333333;0.04716666666666666;;11888.6298828125;0.0;1154.4208984375;30534.919921875;520228.85278260056;411387.2966229488;261109.85306625793;260651.68265553427;254714.4582247652;430412.23801567365;461140.5576896242;453402.1464048377;472424.9728513876;521548.36638555606;519696.93072771205;454531.51343594707;459208.9039118175;469712.3226808355;471529.52257220383;427388.70351787;411788.22907287156;461548.6100553265;460867.85420776764;;194425.4183739577;471541.1619817675;201965.39426152964;231851.1101946609;273.9524185786482;3916426.8640639065;1608027.8999164621;238112.64259523313;0.0;0;267;239;0;0;0;0;10;89;98;1572391279669.3745;574945095734.3673;1093480285285.2041;15547.172507527883;179.71717848015857;241.80735389747565;10801.956425951534;3111275.215426097;1225983.40777341;42973.52924849086;1560862.015126108;2.0524840326728717;0.09376512467926817
7118;2019-02-26 15:38:37.843;879;233;216;215;201;36;225;26;38;36;652;632;46;87;277;287;287;234;229;228;223;26;601;355;372;141;360;269;601;152.0;110.0;698.0;76.0;143.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30482.6953125;11908.9541015625;0.0;1177.9375;469.0;104351;;;Calculated values ==>;1551191917.843;361.06000000000006;296.46000000000004;294.76000000000005;294.66;293.26000000000005;276.76000000000005;273.8482719121499;295.66;275.76000000000005;276.96000000000004;276.76000000000005;338.36;336.36;277.76000000000005;281.86;300.86;301.86;301.86;296.56;295.96000000000004;295.46000000000004;;320.06;275.76000000000005;242.77792619122317;263.6948088759802;273.8482719121499;296.06;6010000.0;3550000.0;3720000.0000000005;1410000.0;3600000.0;2690000.0;6010000.0;0.025333333333333333;0.018333333333333333;0.11633333333333334;0.012666666666666666;0.02383333333333333;0.049166666666666664;;11908.9541015625;0.0;1177.9375;30482.6953125;519903.26749025856;409278.2672681568;261033.87098102746;260577.56831835757;254659.38255006904;430477.46260093397;461140.5576896242;453256.06605259806;472161.77640367835;521161.3343110397;519095.78335903806;454269.86663963663;459359.2421160305;469722.02148053906;471663.48132985935;427117.7530205374;409708.87395286246;461548.6100553265;460867.85420776764;;196933.003932529;471176.58799080667;201628.8903638039;230425.20300198343;273.816733854065;3916935.1746976455;1608226.147011995;238132.07243645296;0.0;0;267;239;0;0;0;0;10;89;98;1572614405269.4456;575029067734.394;1093639832085.2549;29272.628105129726;3414.2708366087018;319.1627829073735;11330.097017617723;3111648.5892652087;1226013.3476902451;42978.202441382;1561046.3874269368;3.3878296001909303;0.22515812332882496
7119;2019-02-26 15:39:37.844;870;230;216;215;201;35;225;25;44;36;654;633;51;91;276;287;287;231;229;228;223;25;601;355;372;142;360;270;602;131.0;113.0;685.0;90.0;143.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30518.5625;11882.388671875;0.0;1194.8935546875;472.0;104352;;;Calculated values ==>;1551191977.844;360.16;296.16;294.76000000000005;294.66;293.26000000000005;276.66;273.8482719121499;295.66;275.66;277.56;276.76000000000005;338.56000000000006;336.46000000000004;278.26000000000005;282.26000000000005;300.76000000000005;301.86;301.86;296.26000000000005;295.96000000000004;295.46000000000004;;320.36;275.66;242.98782864720522;263.82572766246335;273.8482719121499;296.06;6010000.0;3550000.0;3720000.0000000005;1420000.0;3600000.0;2700000.0;6020000.0;0.021833333333333333;0.01883333333333333;0.11416666666666667;0.015000000000000001;0.02383333333333333;0.04566666666666666;;11882.388671875;0.0;1194.8935546875;30518.5625;518793.684593499;407466.02598064026;260958.5002788946;260504.03276067454;254604.614057413;430477.46260093397;461140.5576896242;453846.5949541808;472029.85167895287;521286.0019998998;519116.0054168683;454731.5826876494;459690.6155119523;469594.5845458418;471663.48132985935;427117.7530205374;407925.75674193323;461548.6100553265;460867.85420776764;;198186.82848740023;470944.3282388252;201601.91470579137;232579.98673846934;273.8062085391678;3917443.5269865524;1608424.4115066752;238151.8463581899;0.0;0;267;239;0;0;0;0;10;89;98;1572837608990.0627;575113969149.6289;1093801534780.7021;28797.934328357795;4040.1362029955076;361.44926324704466;10425.14594776462;3112132.5186855155;1226075.4687844147;42983.87430297843;1561227.684140378;3.335912232111562;0.23153085617769364
7120;2019-02-26 15:40:37.874;859;230;217;216;204;36;225;25;46;34;642;620;50;95;276;287;287;231;229;228;223;25;619;356;372;130;361;249;614;144.0;85.0;786.0;138.0;143.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;40107.2890625;21175.54296875;0.0;1921.55969238281;470.0;104353;;;Calculated values ==>;1551192037.874;359.06000000000006;296.16;294.86;294.76000000000005;293.56;276.76000000000005;273.955091788801;295.66;275.66;277.76000000000005;276.56;337.36;335.16;278.16;282.66;300.76000000000005;301.86;301.86;296.26000000000005;295.96000000000004;295.46000000000004;;320.16;275.66;240.39332010688793;260.9983114674233;273.955091788801;296.06;6190000.0;3560000.0;3720000.0000000005;1300000.0;3610000.0;2490000.0;6140000.0;0.024;0.014166666666666666;0.131;0.023;0.02383333333333333;0.04783333333333333;;21175.54296875;0.0;1921.55969238281;40107.2890625;515962.55888640817;400940.8178288989;260537.09039389735;260097.89784445323;255136.3783379336;430412.23801567365;461140.5576896242;457575.97053618653;473405.19094569265;521768.3648166113;519524.73402930726;458056.21065356245;463371.68810698186;469457.09229445044;471529.52257220383;421949.8148806928;401541.5741331258;461548.6100553265;460867.85420776764;;197350.94305643384;472533.2602288536;201859.5936069885;231096.11639628455;273.91120246834026;3918032.3700236743;1608700.0320115977;238177.82978712497;0.0;0;267;240;0;0;0;0;10;90;98;1573060920589.9563;575195609949.59;1093957312630.6279;33498.845377724945;6225.494332302897;289.1167439238663;10990.74812531594;3112651.9180860673;1226161.058478962;42989.29839706064;1561406.2391571272;2.208251196159602;0.16484677902537231
7121;2019-02-26 15:41:37.875;857;234;220;219;205;37;225;28;47;33;626;610;48;82;277;287;287;236;229;228;223;26;619;358;372;122;363;243;615;142.0;109.0;1752.0;81.0;143.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;40116.62109375;21168.2578125;0.0;1926.7353515625;459.0;104354;;;Calculated values ==>;1551192097.875;358.86;296.56;295.16;295.06;293.66;276.86;274.1680685717883;295.66;275.96000000000004;277.86;276.46000000000004;335.76000000000005;334.16;277.96000000000004;281.36;300.86;301.86;301.86;296.76000000000005;295.96000000000004;295.46000000000004;;319.06;275.76000000000005;238.5638546566975;260.1585393101385;274.1680685717883;296.06;6190000.0;3579999.9999999995;3720000.0000000005;1220000.0;3629999.9999999995;2430000.0;6150000.0;0.023666666666666666;0.018166666666666668;0.292;0.013500000000000002;0.02383333333333333;0.0475;;21168.2578125;0.0;1926.7353515625;40116.62109375;515711.4655252494;402684.03261711303;261808.76151762303;261356.58748548286;255476.13756793813;430280.9020939914;461140.5576896242;458654.72797954426;474341.1068506839;520631.36006071075;519004.628423569;458773.19568723004;462756.49930805236;469309.5044865895;471260.9416155886;421949.8148806928;403781.49648414645;461548.6100553265;460867.85420776764;;192753.74022246967;473671.0476204119;202468.94199399848;232242.95670234342;274.1573953143116;3918700.913749712;1609052.9028987652;238209.89944693787;0.0;0;267;240;0;0;0;0;10;90;98;1573284124309.6868;575271211209.4987;1094104915090.4496;74806.24950777936;3661.2284259565818;330.05778420392545;10859.68263150765;3113554.4755847305;1226243.449208337;42994.45827078526;1561588.329114663;3.882106295184391;0.29506936671658396
7122;2019-02-26 15:42:37.845;871;238;220;219;208;39;225;29;48;34;631;612;49;68;278;287;288;240;229;228;223;28;619;360;372;124;365;244;614;141.0;108.0;1480.0;63.0;143.0;0;88;0;1;0;1;0;0;0;0;1;0;0;0;0;39458.16796875;21166.29296875;0.0;1063.05249023438;457.0;104355;;;Calculated values ==>;1551192157.845;360.26;296.96000000000004;295.16;295.06;293.96000000000004;277.06;274.38016830617;295.66;276.06;277.96000000000004;276.56;336.26000000000005;334.36;278.06;279.96000000000004;300.96000000000004;301.86;301.96000000000004;297.16;295.96000000000004;295.46000000000004;;318.86;275.96000000000004;239.02933182858504;260.2995467637923;274.38016830617;296.06;6190000.0;3600000.0;3720000.0000000005;1240000.0;3650000.0;2440000.0;6140000.0;0.0235;0.018000000000000002;0.24666666666666667;0.0105;0.02383333333333333;0.04733333333333333;;21166.29296875;0.0;1063.05249023438;39458.16796875;517465.2532978303;405349.26214255946;261883.77360433523;261429.81572639258;256733.48402160808;430148.3826014536;461140.5576896242;458614.6514744399;474180.10434583086;521057.3956539232;519124.8499870094;458733.3067217822;460973.049594577;469161.7719456585;470991.46926966205;422252.1563082678;406335.4125698139;461548.6100553265;460867.85420776764;;191917.91438739494;473604.17431640695;202997.9140019918;232648.18837922812;274.37182317527765;3919363.7054305947;1609405.514428149;238234.80188818206;0.0;0;267;240;0;0;0;0;10;90;98;1573507212709.7932;575344974309.5338;1094250942040.5193;63052.128576537194;2841.3657333013593;286.50138729217014;10802.397515884204;3114702.720992739;1226297.6103988811;42999.593694886964;1561768.7561906434;3.4630976136951954;0.2556546951653717
7123;2019-02-26 15:43:37.865;883;239;220;219;205;40;225;29;49;36;643;618;50;62;279;287;288;241;229;228;223;29;618;361;372;127;366;248;613;133.0;110.0;1467.0;79.0;143.0;0;77;0;1;0;1;0;0;0;0;1;0;0;0;0;39372.14453125;21135.501953125;0.0;1013.0357055664099;455.0;104356;;;Calculated values ==>;1551192217.865;361.46000000000004;297.06;295.16;295.06;293.66;277.16;274.4858918419099;295.66;276.06;278.06;276.76000000000005;337.46000000000004;334.96000000000004;278.16;279.36;301.06;301.86;301.96000000000004;297.26000000000005;295.96000000000004;295.46000000000004;;318.66;276.06;239.71726792356844;260.85938512811435;274.4858918419099;296.06;6180000.0;3610000.0;3720000.0000000005;1270000.0;3660000.0;2480000.0;6130000.0;0.022166666666666668;0.018333333333333333;0.2445;0.013166666666666667;0.02383333333333333;0.046;;21135.501953125;0.0;1013.0357055664099;39372.14453125;519041.48649269255;406346.9050765782;261959.3819332355;261503.60939237;255586.1038168688;430081.6785162784;461140.5576896242;458096.4450345903;473986.2994277851;521951.6159412901;519403.65179367806;458216.10183566535;459645.5850967796;469152.14324221393;470856.39624642907;422552.97276285134;407296.7242597733;461548.6100553265;460867.85420776764;;191082.09718829524;473311.50582222524;203248.8117731672;233667.69413870986;274.47361101711726;3920020.8436743096;1609758.146890705;238252.1083900532;0.0;0;267;240;0;0;0;0;10;90;98;1573730487109.7222;575420299409.5099;1094398591240.4724;62310.246332417955;3555.8254716459305;279.6978892230968;10451.207363176658;3115747.7556788004;1226350.9380955477;43004.313594965526;1561945.9286023707;3.458331120402699;0.2597120435908696
7124;2019-02-26 15:44:37.856;888;240;221;220;205;40;225;30;22;37;650;622;33;59;279;287;288;241;229;228;223;30;615;362;372;130;367;250;611;146.0;110.0;1176.0;85.0;143.0;0;77;0;1;0;1;0;0;0;0;1;0;0;0;0;39414.0546875;21050.30859375;0.0;1013.5795288085901;454.0;104357;;;Calculated values ==>;1551192277.856;361.96000000000004;297.16;295.26000000000005;295.16;293.66;277.16;274.5913991737795;295.66;276.16;275.36;276.86;338.16;335.36;276.46000000000004;279.06;301.06;301.86;301.96000000000004;297.26000000000005;295.96000000000004;295.46000000000004;;318.56;276.16;240.39332010688793;261.13683023647616;274.5913991737795;296.06;6150000.0;3620000.0000000005;3720000.0000000005;1300000.0;3670000.0000000005;2500000.0;6110000.0;0.024333333333333332;0.018333333333333333;0.196;0.014166666666666666;0.02383333333333333;0.04816666666666666;;21050.30859375;0.0;1013.5795288085901;39414.0546875;519901.1457481386;407783.3470274067;262577.58981101454;262112.43250772386;255697.3040516489;430014.67791919125;461140.5576896242;454495.9441994254;473695.5629922598;522502.35460502433;519646.0091506253;455840.3419343391;458974.00969911716;469013.89475475706;470721.0972650737;423443.45226270775;408237.80477688013;461548.6100553265;460867.85420776764;;190664.19178205615;473017.81868751155;203500.44536620277;232732.38881121343;274.57558368397537;3920677.296851028;1610109.642579297;238268.99431705291;0.0;0;267;240;0;0;0;0;10;90;98;1573953653629.488;575497387844.429;1094547968830.3157;49195.11777131164;3818.1627887185405;278.7702039068397;10988.524916600694;3116676.8276636517;1226412.3787801675;43008.966797651614;1562124.5662381826;2.913383866138076;0.21272764189910365
7125;2019-02-26 15:45:37.846;886;240;221;221;205;39;225;30;-25;37;652;625;-6;47;280;287;288;241;229;228;223;30;617;360;372;131;365;251;612;139.0;111.0;873.0;61.0;143.0;0;81;0;1;0;1;0;0;0;0;1;0;0;0;0;39434.15625;21156.953125;0.0;1026.6884765625;450.0;104358;;;Calculated values ==>;1551192337.846;361.76;297.16;295.26000000000005;295.26000000000005;293.66;277.06;274.38016830617;295.66;276.16;270.66;276.86;338.36;335.66;272.56;277.86;301.16;301.86;301.96000000000004;297.26000000000005;295.96000000000004;295.46000000000004;;318.16;276.16;240.61611355647437;261.27494424493943;274.38016830617;296.06;6170000.0;3600000.0;3720000.0000000005;1310000.0;3650000.0;2510000.0;6120000.0;0.023166666666666665;0.018500000000000003;0.14550000000000002;0.010166666666666666;0.02383333333333333;0.047;;21156.953125;0.0;1026.6884765625;39434.15625;519494.0174395144;407308.602222313;262498.77806614176;262498.77806614176;255641.5477697369;430148.3826014536;461140.5576896242;448420.58571842226;473566.1253818903;522625.2912129298;519869.651669046;450839.34495722555;457373.54784065706;469418.4363132915;470991.46926966205;422851.77019478654;407770.96716929454;461548.6100553265;460867.85420776764;;188992.59102226305;472887.3552016489;202980.87202479728;233161.9378542734;274.3652217136515;3921334.255764208;1610461.3111391456;238285.99371672815;0.0;0;267;240;0;0;0;0;10;90;98;1574176816429.5234;575575674794.4414;1094698243780.3396;35711.47834242244;2744.049245631325;278.9948559716021;10702.17806861423;3117384.264705551;1226467.0547662792;43013.61406514431;1562305.291970445;2.228520519785062;0.15207454561909858
7126;2019-02-26 15:46:37.877;880;240;222;221;205;37;225;31;-79;38;651;625;-69;20;279;287;288;242;229;228;223;30;617;359;372;132;364;250;611;135.0;111.0;708.0;30.0;143.0;0;83;0;1;0;1;0;0;0;0;1;0;0;0;0;39255.7421875;21116.693359375;0.0;1026.46472167969;440.0;104359;;;Calculated values ==>;1551192397.877;361.16;297.16;295.36;295.26000000000005;293.66;276.86;274.27422755570615;295.66;276.26000000000005;265.26000000000005;276.96000000000004;338.26;335.66;266.26000000000005;275.16;301.06;301.86;301.96000000000004;297.36;295.96000000000004;295.46000000000004;;317.16;276.16;240.83765695389522;261.13683023647616;274.27422755570615;296.06;6170000.0;3590000.0;3720000.0000000005;1320000.0;3640000.0;2500000.0;6110000.0;0.022500000000000003;0.018500000000000003;0.11800000000000001;0.005;0.02383333333333333;0.04633333333333334;;21116.693359375;0.0;1026.46472167969;39255.7421875;518748.46367302566;407783.3470274067;263048.68752203963;262577.58981101454;255697.3040516489;430214.79039162316;461140.5576896242;441471.8163407886;473533.532933398;522604.25383487315;519952.349374797;442828.7077862693;454250.23383227136;469427.9198024905;471126.3173801995;422851.77019478654;408684.9261007954;461548.6100553265;460867.85420776764;;184813.72873217988;472756.67973813636;202731.3851733631;233757.91120163916;274.26387337898296;3921990.343723084;1610813.7735388551;238303.11216671782;0.0;0;267;240;0;0;0;0;10;90;98;1574400131750.0344;575654615559.622;1094848621435.6836;28171.370877756213;1350.1264728238664;262.0866157388364;10522.760692617287;3117916.8968347604;1226501.1905250454;43018.125407075226;1562482.2578456798;1.820261794247932;0.11262434323320857
7127;2019-02-26 15:47:37.857;871;241;221;220;205;36;225;31;-68;38;647;622;-41;1;279;287;288;242;229;228;223;29;616;358;372;133;363;246;611;140.0;86.0;643.0;0.0;143.0;0;86;0;1;0;1;0;0;0;0;1;0;0;0;0;39315.30078125;21127.525390625;0.0;1017.56811523438;438.0;104360;;;Calculated values ==>;1551192457.857;360.26;297.26000000000005;295.26000000000005;295.16;293.66;276.76000000000005;274.1680685717883;295.66;276.26000000000005;266.36;276.96000000000004;337.86;335.36;269.06;273.26000000000005;301.06;301.86;301.96000000000004;297.36;295.96000000000004;295.46000000000004;;316.96000000000004;276.06;241.05796691057077;260.58029834229245;274.1680685717883;296.06;6160000.0;3579999.9999999995;3720000.0000000005;1330000.0;3629999.9999999995;2460000.0;6110000.0;0.02333333333333333;0.014333333333333333;0.10716666666666666;0.0;0.02383333333333333;0.04716666666666666;;21127.525390625;0.0;1017.56811523438;39315.30078125;517708.13232673635;408237.80477688013;262577.58981101454;262112.43250772386;255697.3040516489;430280.9020939914;461140.5576896242;443772.6203013898;473403.82665571757;522520.8690884835;519977.1029862952;447299.5341644295;452593.51125111565;469565.45018830063;471260.9416155886;423148.5849333317;408684.9261007954;461548.6100553265;460867.85420776764;;183977.97901196036;472528.46462518856;202496.42290420205;232855.45777230873;274.1680685717883;3922644.884161801;1611165.691350165;238320.14009582854;0.0;0;267;240;0;0;0;0;10;90;98;1574623257350.1055;575734089059.6472;1094997371835.731;25856.765821065284;0.0;207.3124432663538;10754.584698539144;3118366.9812292363;1226512.437828638;43022.035762015235;1562659.509953592;1.6626104086274875;0.09285397398248998
7128;2019-02-26 15:48:37.848;863;239;216;214;201;34;225;29;-48;38;642;620;-13;15;278;287;288;240;229;228;223;28;599;354;372;134;359;264;599;138.0;87.0;0.0;77.0;143.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;30484.01953125;11916.1630859375;0.0;1133.52844238281;443.0;104361;;;Calculated values ==>;1551192517.848;359.46000000000004;297.06;294.76000000000005;294.56;293.26000000000005;276.56;273.7412296467126;295.66;276.06;268.36;276.96000000000004;337.36;335.16;271.86;274.66;300.96000000000004;301.86;301.96000000000004;297.16;295.96000000000004;295.46000000000004;;317.46000000000004;275.96000000000004;241.2770596917726;263.0348170998261;273.7412296467126;296.06;5990000.0;3540000.0;3720000.0000000005;1340000.0;3590000.0;2640000.0;5990000.0;0.023;0.0145;0.0;0.012833333333333334;0.02383333333333333;0.04683333333333333;;11916.1630859375;0.0;1133.52844238281;30484.01953125;518090.22254880576;412591.5252147192;261186.45836499598;260271.81348686063;254769.84493787796;430542.39183029096;461140.5576896242;442828.4629406052;473273.9119493556;520540.8225504859;518274.1224609488;447550.9071443582;451193.9005649436;469986.17777001124;471797.22028538445;427921.7902430877;412977.19068411924;461548.6100553265;460867.85420776764;;186067.36719380575;472299.7188790419;201098.0514881919;231676.8492938253;273.60484451678445;3923226.457914645;1611441.0141159035;238338.06321158583;0.0;0;267;240;0;0;0;0;10;90;98;1574846423869.8713;575814177044.5632;1095150348885.5704;0.0;3480.4213981825756;216.69669360504247;10733.778730136299;3118582.421956562;1226541.4369897323;43025.568641474034;1562838.5527881887;1.105841987958576;0.03908758384761613
7129;2019-02-26 15:49:37.858;854;236;213;212;197;33;225;27;-26;38;647;623;-2;32;276;287;288;237;229;228;223;25;598;354;372;134;359;268;598;140.0;86.0;625.0;133.0;143.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;30506.2578125;11863.0185546875;0.0;1157.63745117188;454.0;104362;;;Calculated values ==>;1551192577.858;358.56000000000006;296.76000000000005;294.46000000000004;294.36;292.86;276.46000000000004;273.7412296467126;295.66;275.86;270.56;276.96000000000004;337.86;335.46000000000004;272.96000000000004;276.36;300.76000000000005;301.86;301.96000000000004;296.86;295.96000000000004;295.46000000000004;;318.56;275.66;241.2770596917726;263.56353331371673;273.7412296467126;296.06;5980000.0;3540000.0;3720000.0000000005;1340000.0;3590000.0;2680000.0;5980000.0;0.02333333333333333;0.014333333333333333;0.10416666666666667;0.022166666666666668;0.02383333333333333;0.04716666666666666;;11863.0185546875;0.0;1157.63745117188;30506.2578125;517057.77154364274;411823.6636181743;259894.20260262486;259448.22666387155;253250.37288939982;430542.39183029096;461140.5576896242;445037.92132268636;473273.9119493556;520727.4223510121;518248.78392907995;448253.335246826;452664.88030591793;469731.8396837668;471797.22028538445;428188.10883257404;412218.73416975595;461548.6100553265;460867.85420776764;;190664.19178205615;472007.13841251616;201259.33063437717;230887.55215896879;273.66792670290647;3923734.7949344805;1611639.2069895184;238357.15944287062;0.0;0;267;240;0;0;0;0;10;90;98;1575069661069.836;575894590444.5504;1095309975485.545;25393.603196698874;6001.576405748749;228.89437016705938;10847.404246635011;3118794.0705853943;1226620.4668075272;43029.28251921469;1563018.4259534983;3.2618539496118513;0.2372768757131234
7130;2019-02-26 15:50:37.868;840;232;213;212;198;33;225;26;-6;37;656;629;7;41;276;287;288;232;229;228;223;25;600;354;372;134;359;269;600;120.0;109.0;608.0;123.0;143.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;30489.732421875;11921.2578125;0.0;1168.32678222656;461.0;104363;;;Calculated values ==>;1551192637.868;357.16;296.36;294.46000000000004;294.36;292.96000000000004;276.46000000000004;273.7412296467126;295.66;275.76000000000005;272.56;276.86;338.76;336.06;273.86;277.26000000000005;300.76000000000005;301.86;301.96000000000004;296.36;295.96000000000004;295.46000000000004;;319.26000000000005;275.66;241.2770596917726;263.6948088759802;273.7412296467126;296.06;6000000.0;3540000.0;3720000.0000000005;1340000.0;3590000.0;2690000.0;6000000.0;0.02;0.018166666666666668;0.10133333333333333;0.0205;0.02383333333333333;0.043833333333333335;;11921.2578125;0.0;1168.32678222656;30489.732421875;515153.1785955104;409297.16157777305;259751.3156949068;259308.65199047478;253534.51242596126;430542.39183029096;461140.5576896242;447535.17026508035;473176.5657117748;521573.97995099897;518785.605117587;449253.0519729669;453637.1052473653;469731.8396837668;471797.22028538445;427653.9961232895;409297.16157777305;461548.6100553265;460867.85420776764;;193589.57483703562;472007.13841251616;201277.92438404387;233071.44133253588;273.67519525081866;3924243.1795696723;1611837.442326264;238376.54570865174;0.0;0;267;240;0;0;0;0;10;90;98;1575292898269.8005;575975003844.5376;1095471102335.5194;24954.067582611697;5549.948887583682;333.4824942435492;9985.07609769766;3119213.704435809;1226716.745562075;43033.969774163015;1563192.0588903406;3.1187066913172248;0.227669905008794
7131;2019-02-26 15:51:37.869;826;229;213;212;199;34;225;26;8;36;663;635;15;47;276;287;288;230;229;228;223;24;600;354;372;136;359;269;599;141.0;86.0;248.0;227.0;143.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30568.98046875;11891.5263671875;0.0;1205.06579589844;464.0;104364;;;Calculated values ==>;1551192697.869;355.76;296.06;294.46000000000004;294.36;293.06;276.56;273.7412296467126;295.66;275.76000000000005;273.96000000000004;276.76000000000005;339.46000000000004;336.66;274.66;277.86;300.76000000000005;301.86;301.96000000000004;296.16;295.96000000000004;295.46000000000004;;319.56;275.56;241.71165711629368;263.6948088759802;273.7412296467126;296.06;6000000.0;3540000.0;3720000.0000000005;1360000.0;3590000.0;2690000.0;5990000.0;0.0235;0.014333333333333333;0.04133333333333333;0.03783333333333334;0.02383333333333333;0.04733333333333333;;11891.5263671875;0.0;1205.06579589844;30568.98046875;513402.98721884825;408436.5488524314;259822.48933033424;259378.18301396724;253978.2236231355;430542.39183029096;461140.5576896242;449384.17698037095;472818.15071447083;522295.75181251834;519405.86949005973;450298.15076826274;454396.0792389939;469731.8396837668;471797.22028538445;427653.9961232895;408880.1278706503;461548.6100553265;460867.85420776764;;194843.3435325042;471644.9034095714;201014.59929093657;230625.6143459854;273.5721780092382;3924752.0106568565;1612035.8855015195;238396.32430975008;0.0;0;267;240;0;0;0;0;10;90;98;1575516101989.531;576056005194.4397;1095632505025.3245;10265.94254449662;10238.846505821684;269.0921116211618;10898.132686791025;3119507.209411515;1226848.3210497494;43038.99131289674;1563366.0885304469;2.418340088347658;0.19681502360360906
