;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7132;2019-02-26 15:52:37.869;813;228;214;214;201;35;225;27;14;36;664;637;24;44;276;288;288;230;229;228;223;25;614;356;372;146;361;249;609;154.0;110.0;602.0;265.0;144.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;39408.859375;21098.869140625;0.0;1045.45751953125;460.0;104365;;;Calculated values ==>;1551192757.869;354.46000000000004;295.96000000000004;294.56;294.56;293.26000000000005;276.66;273.955091788801;295.66;275.86;274.56;276.76000000000005;339.56000000000006;336.86;275.56;277.56;300.76000000000005;301.96000000000004;301.96000000000004;296.16;295.96000000000004;295.46000000000004;;319.16;275.66;243.81672145450628;260.9983114674233;273.955091788801;296.06;6140000.0;3560000.0;3720000.0000000005;1460000.0;3610000.0;2490000.0;6090000.0;0.025666666666666667;0.018333333333333333;0.10033333333333333;0.04416666666666667;0.024;0.049666666666666665;;21098.869140625;0.0;1045.45751953125;39408.859375;510568.8835591979;402764.2365226609;259566.86683617166;259566.86683617166;254229.52773441092;430412.23801567365;461140.5576896242;453681.6753649552;471499.95120613376;524008.28610589344;521258.78679719666;454909.11700839887;457335.3335641186;469457.09229445044;471655.1347750583;423736.4064631414;403861.03852863575;461548.6100553265;460867.85420776764;;193171.6564234249;470407.4988314594;201688.71338661708;229656.68015418708;273.8445744891651;3925335.159322221;1612310.8054640847;238415.07867071198;0.0;0;268;240;0;0;0;0;10;90;98;1575739301989.531;576140605194.4397;1095787905025.3245;25283.29385182659;11868.413023813868;364.38174546593655;11483.488311327834;3119803.453048151;1227032.5482124963;43044.270261705795;1563552.6020387646;2.212737270562305;0.18613757337223416
7133;2019-02-26 15:53:37.850;812;232;216;216;204;37;225;28;20;36;635;617;29;46;277;288;289;234;230;228;224;27;612;357;372;142;362;239;608;150.0;111.0;1246.0;246.0;144.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;39807.8359375;21016.00390625;0.0;1739.92810058594;446.0;104366;;;Calculated values ==>;1551192817.85;354.36;296.36;294.76000000000005;294.76000000000005;293.56;276.86;274.0616903277293;295.66;275.96000000000004;275.16;276.76000000000005;336.66;334.86;276.06;277.76000000000005;300.86;301.96000000000004;302.06;296.56;295.96000000000004;295.56;;317.76000000000005;275.86;242.98782864720522;259.59022785621676;274.0616903277293;296.16;6120000.0;3570000.0000000005;3720000.0000000005;1420000.0;3620000.0000000005;2390000.0;6080000.0;0.025;0.018500000000000003;0.2076666666666667;0.041;0.024;0.049;;21016.00390625;0.0;1739.92810058594;39807.8359375;510613.8275889413;405431.29525723535;260518.49766711358;260518.49766711358;255465.76944372742;430346.717906069;461140.5576896242;456086.20994284964;472029.85167895287;521871.60548002156;520047.5544928217;457159.4991815381;459168.7726545121;469447.2480146191;471521.16607813025;424602.0928051196;406415.34806704323;461548.6100553265;461004.27331542264;;187321.02276691253;471141.87126780767;202101.4480981405;230713.8805400865;274.00993290078316;3925995.0894051804;1612661.6516026924;238438.28286720248;0.0;0;268;240;0;0;0;0;10;91;98;1575962431309.3323;576226977834.3628;1095934258665.1941;52744.168876417934;11030.657349956353;336.4547776544125;11284.229245991472;3120453.4759978363;1227223.3133706723;43050.10871663022;1563742.2729367632;3.313224447470276;0.2770670890154437
7134;2019-02-26 15:54:37.840;830;235;214;212;204;38;225;28;29;35;599;587;37;87;277;288;289;237;230;228;223;27;596;357;372;140;362;258;596;156.0;111.0;874.0;231.0;144.0;0;3;100;1;0;0;0;0;0;0;1;1;0;0;0;31150.009765625;11864.9931640625;0.0;1943.9309082031198;443.0;104367;;;Calculated values ==>;1551192877.84;356.16;296.66;294.56;294.36;293.56;276.96000000000004;274.0616903277293;295.66;275.96000000000004;276.06;276.66;333.06;331.86;276.86;281.86;300.86;301.96000000000004;302.06;296.86;295.96000000000004;295.46000000000004;;317.46000000000004;275.86;242.56692532238324;262.23063862743834;274.0616903277293;296.16;5960000.0;3570000.0000000005;3720000.0000000005;1400000.0;3620000.0000000005;2580000.0;5960000.0;0.026000000000000002;0.018500000000000003;0.14566666666666667;0.0385;0.024;0.05;;11864.9931640625;0.0;1943.9309082031198;31150.009765625;514238.94511324196;412255.77447667415;260493.95681373338;259589.88761475997;256159.61966011964;430346.717906069;461140.5576896242;454006.31235741987;472195.2020149266;516616.8131092016;515381.0832527351;454999.4946030382;461069.2092303568;469447.2480146191;471521.16607813025;428973.99658198626;413029.7743590313;461548.6100553265;460867.85420776764;;186067.36719380575;471408.2891495208;202090.32997066862;230124.0708553397;274.0056053572364;3926586.3062335704;1612935.6142436038;238468.97657580976;0.0;0;268;240;0;0;0;0;10;91;98;1576185594109.3677;576311563734.3762;1096083333815.2178;36695.76143433677;10368.741428385807;294.9681111246669;11537.189167621398;3121198.684528419;1227401.6119724663;43055.36969706131;1563932.4197271592;4.265115792747314;0.34992883078005044
7135;2019-02-26 15:55:37.840;841;234;212;211;201;37;225;27;31;34;598;590;42;123;277;288;289;236;230;228;224;26;598;356;372;139;361;273;597;144.0;109.0;709.0;231.0;144.0;0;13;100;1;0;0;0;0;0;0;1;1;0;0;0;31213.60546875;11795.2041015625;0.0;2129.89672851562;454.0;104368;;;Calculated values ==>;1551192937.84;357.26;296.56;294.36;294.26000000000005;293.26000000000005;276.86;273.955091788801;295.66;275.86;276.26000000000005;276.56;332.96000000000004;332.16;277.36;285.46000000000004;300.86;301.96000000000004;302.06;296.76000000000005;295.96000000000004;295.56;;318.56;275.76000000000005;242.35481222062532;264.2163659402789;273.955091788801;296.16;5980000.0;3560000.0;3720000.0000000005;1390000.0;3610000.0;2730000.0;5970000.0;0.024;0.018166666666666668;0.11816666666666667;0.0385;0.024;0.048;;11795.2041015625;0.0;2129.89672851562;31213.60546875;515443.44381046895;411442.3854355855;259518.7918177467;259076.07559358428;254881.56731232224;430412.23801567365;461140.5576896242;451660.0887990883;472228.6972694908;515231.51475528756;514398.699928816;453076.37563387153;463106.32495422754;469584.7532979428;471655.1347750583;428448.7855073849;412236.96756590164;461548.6100553265;461004.27331542264;;190664.19178205615;471442.86907493527;201804.799113687;230661.79546571686;273.8898454836317;3927106.0030271905;1613132.7825541506;238502.9251394491;0.0;0;268;240;0;0;0;0;10;91;98;1576408794109.3677;576395263734.3762;1096242633815.2178;29524.566731158255;10381.065693508057;294.514692603613;11056.438936785878;3121750.5205964646;1227574.5270318154;43060.282053759045;1564120.6999613626;3.6808771928848043;0.30413138483624325
7136;2019-02-26 15:56:37.871;838;231;214;213;201;36;225;27;21;34;618;610;32;123;277;288;289;232;230;228;224;25;615;358;372;138;363;261;609;146.0;83.0;1126.0;305.0;144.0;0;22;1;1;1;0;0;0;0;0;1;1;0;0;0;40177.3125;20992.244140625;0.0;2069.92163085938;457.0;104369;;;Calculated values ==>;1551192997.871;356.96000000000004;296.26000000000005;294.56;294.46000000000004;293.26000000000005;276.76000000000005;274.1680685717883;295.66;275.86;275.26000000000005;276.56;334.96000000000004;334.16;276.36;285.46000000000004;300.86;301.96000000000004;302.06;296.36;295.96000000000004;295.56;;318.86;275.66;242.14157278889297;262.63441904999945;274.1680685717883;296.16;6150000.0;3579999.9999999995;3720000.0000000005;1380000.0;3629999.9999999995;2610000.0;6090000.0;0.024333333333333332;0.013833333333333333;0.18766666666666668;0.05083333333333333;0.024;0.04833333333333333;;20992.244140625;0.0;2069.92163085938;40177.3125;513652.04251801403;404390.5357405019;259566.86683617166;259133.57424865416;254229.52773441092;430280.9020939914;461140.5576896242;452485.91005134286;472360.27449258295;518319.36109776614;517495.49465332035;453870.04285650403;464877.9954278717;469309.5044865895;471386.97659734735;423734.96124198247;404908.5212645685;461548.6100553265;461004.27331542264;;191917.91438739494;471477.517547777;202325.69312096437;230748.89662092936;274.1017282498671;3927701.234722522;1613406.1524583073;238537.9417084086;0.0;0;269;240;0;0;0;0;10;91;98;1576632109429.8787;576478406669.5664;1096402916585.5845;46946.73404393437;13681.884408362972;260.43241968755996;11129.009873567175;3122388.1106891497;1227775.155220825;43064.90900239434;1564305.6742225545;3.1227795975085777;0.2729040917869957
7137;2019-02-26 15:57:37.841;836;233;219;218;204;39;225;29;24;34;634;622;31;98;279;287;289;235;230;228;224;27;614;361;372;137;366;251;609;149.0;110.0;983.0;245.0;144.0;0;28;1;1;1;0;0;0;0;0;1;1;0;0;0;40168.33984375;21055.25390625;0.0;2009.28063964844;444.0;104370;;;Calculated values ==>;1551193057.841;356.76;296.46000000000004;295.06;294.96000000000004;293.56;277.06;274.4858918419099;295.66;276.06;275.56;276.56;336.56;335.36;276.26000000000005;282.96000000000004;301.06;301.86;302.06;296.66;295.96000000000004;295.56;;317.56;275.86;241.92719264551067;261.27494424493943;274.4858918419099;296.16;6140000.0;3610000.0;3720000.0000000005;1370000.0;3660000.0;2510000.0;6090000.0;0.024833333333333332;0.018333333333333333;0.16383333333333333;0.04083333333333334;0.024;0.04883333333333333;;21055.25390625;0.0;2009.28063964844;40168.33984375;513483.601393151;405415.70790204743;261804.6486949954;261346.87855250106;255410.1034964328;430081.6785162784;461140.5576896242;454572.9517956599;472491.6353866644;520788.84925585;519563.1017516852;455430.60693359666;463424.2234688352;469152.14324221393;470856.39624642907;424025.83658981294;406400.19389452104;461548.6100553265;461004.27331542264;;186485.25045852014;471806.2409394271;203158.61458743975;231981.23885872992;274.4387091830194;3928370.4470521547;1613756.373077623;238571.9180640029;0.0;0;269;240;0;0;0;0;10;91;98;1576855197829.985;576560865419.6057;1096556439785.6577;41190.0489126134;10969.778076039485;323.1367827470182;11183.95818263516;3123122.216644209;1227980.483026366;43069.769647545276;1564491.5226524114;2.760381824629404;0.23073476979442753
7138;2019-02-26 15:58:37.852;845;237;220;220;205;40;225;29;32;34;636;623;37;90;280;287;289;239;230;228;224;28;614;360;372;137;365;248;609;144.0;115.0;916.0;235.0;144.0;0;33;1;1;1;0;0;0;0;0;1;1;0;0;0;40190.54296875;20970.884765625;0.0;2026.38903808594;435.0;104371;;;Calculated values ==>;1551193117.852;357.66;296.86;295.16;295.16;293.66;277.16;274.38016830617;295.66;276.06;276.36;276.56;336.76000000000005;335.46000000000004;276.86;282.16;301.16;301.86;302.06;297.06;295.96000000000004;295.56;;316.66;275.96000000000004;241.92719264551067;260.85938512811435;274.38016830617;296.16;6140000.0;3600000.0;3720000.0000000005;1370000.0;3650000.0;2480000.0;6090000.0;0.024;0.019166666666666665;0.15266666666666667;0.03916666666666667;0.024;0.048;;20970.884765625;0.0;2026.38903808594;40190.54296875;514616.9673192165;407348.4491983744;262268.00729985844;262268.00729985844;255809.769414572;430148.3826014536;461140.5576896242;456049.059737767;472491.6353866644;521238.6817361022;519913.645244109;456653.88339846255;462938.13792423817;469418.4363132915;470991.46926966205;424025.83658981294;408264.1768771023;461548.6100553265;461004.27331542264;;182724.36793118677;471904.2073218062;202912.8611626699;232590.43423126417;274.33886933236516;3929040.2271785256;1614106.6551060106;238605.55481021118;0.0;0;269;240;0;0;0;0;10;91;98;1577078438749.68;576643080489.4934;1096706167230.4531;38645.45964913149;10535.49439123284;302.09847782695414;10963.864276039607;3123787.6345188967;1228159.7264852924;43074.980896596804;1564676.1216762657;2.6284383666587865;0.21880630487928399
7139;2019-02-26 15:59:37.873;857;239;221;220;205;38;225;29;38;34;634;621;41;89;279;287;289;240;230;228;224;28;613;360;372;135;365;245;609;136.0;110.0;974.0;261.0;144.0;0;34;1;1;1;0;0;0;0;0;1;1;0;0;0;40107.0859375;21036.04296875;0.0;2014.04504394531;432.0;104372;;;Calculated values ==>;1551193177.873;358.86;297.06;295.26000000000005;295.16;293.66;276.96000000000004;274.38016830617;295.66;276.06;276.96000000000004;276.56;336.56;335.26000000000005;277.26000000000005;282.06;301.06;301.86;302.06;297.16;295.96000000000004;295.56;;316.36;275.96000000000004;241.49495122638035;260.44013211722256;274.38016830617;296.16;6130000.0;3600000.0;3720000.0000000005;1350000.0;3650000.0;2450000.0;6090000.0;0.02266666666666667;0.018333333333333333;0.16233333333333333;0.0435;0.024;0.04666666666666667;;21036.04296875;0.0;2014.04504394531;40107.0859375;516204.1478418543;408264.1768771023;262737.23004933505;262268.00729985844;255809.769414572;430148.3826014536;461140.5576896242;457261.95784992387;472753.7123474745;521280.51808503777;519957.9612157385;457620.9684912569;463269.4674513287;469290.15120443737;470991.46926966205;424314.8700066564;408710.8364505765;461548.6100553265;461004.27331542264;;181470.77258748977;472168.09959432366;202907.9758119973;233677.30656262813;274.3369759368592;3929709.6082864744;1614456.8353568022;238639.23687877614;0.0;0;269;240;0;0;0;0;10;91;98;1577301716869.3394;576724709049.3689;1096854118995.2274;41290.12975082341;11712.815384531195;286.0739485281315;10608.591781797079;3124453.9975750158;1228345.1939573777;43079.88404897853;1564855.9550628036;2.772120038348092;0.23728277046991308
7140;2019-02-26 16:00:37.852;868;239;221;220;205;37;225;29;42;34;630;617;44;90;279;287;289;241;230;228;224;28;615;358;372;135;363;243;610;135.0;113.0;787.0;237.0;144.0;0;36;1;1;1;0;0;0;0;0;1;1;0;0;0;40289.484375;21124.76171875;0.0;2001.80627441406;434.0;104373;;;Calculated values ==>;1551193237.852;359.96000000000004;297.06;295.26000000000005;295.16;293.66;276.86;274.1680685717883;295.66;276.06;277.36;276.56;336.16;334.86;277.56;282.16;301.06;301.86;302.06;297.26000000000005;295.96000000000004;295.56;;316.56;275.96000000000004;241.49495122638035;260.1585393101385;274.1680685717883;296.16;6150000.0;3579999.9999999995;3720000.0000000005;1350000.0;3629999.9999999995;2430000.0;6100000.0;0.022500000000000003;0.01883333333333333;0.13116666666666668;0.0395;0.024;0.0465;;21124.76171875;0.0;2001.80627441406;40289.484375;517414.9817698484;407796.41522512626;262657.069294557;262189.8982594801;255753.37659493287;430280.9020939914;461140.5576896242;458061.18813016545;472753.7123474745;521037.7362916816;519716.56947905064;458298.8459727587;463682.0108458635;469565.45018830063;471260.9416155886;423734.96124198247;408697.5500520353;461548.6100553265;461004.27331542264;;182306.50109390085;472168.09959432366;202376.6729279322;233489.1355687708;274.1215451402413;3930379.3452167707;1614808.052427387;238672.6905935805;0.0;0;269;240;0;0;0;0;10;91;98;1577524838749.68;576805680699.4924;1097000467755.4508;33537.285577359595;10656.761353322461;283.2045774106715;10579.45390521931;3125077.3411237407;1228531.5418525455;43084.62637630622;1565032.4603119981;2.3806690828308876;0.20008775420014938
7141;2019-02-26 16:01:37.863;879;238;219;218;204;35;225;29;46;34;627;615;49;110;279;287;289;240;230;228;224;27;600;356;372;134;361;260;600;163.0;110.0;123.0;210.0;144.0;0;37;100;1;0;0;0;0;0;0;1;1;0;0;0;31387.96875;11919.9462890625;0.0;2166.55102539062;440.0;104374;;;Calculated values ==>;1551193297.863;361.06000000000006;296.96000000000004;295.06;294.96000000000004;293.56;276.66;273.955091788801;295.66;276.06;277.76000000000005;276.56;335.86;334.66;278.06;284.16;301.06;301.86;302.06;297.16;295.96000000000004;295.56;;317.16;275.86;241.2770596917726;262.5002047102346;273.955091788801;296.16;6000000.0;3560000.0;3720000.0000000005;1340000.0;3610000.0;2600000.0;6000000.0;0.027166666666666665;0.018333333333333333;0.0205;0.035;0.024;0.051166666666666666;;11919.9462890625;0.0;2166.55102539062;31387.96875;519982.88946621993;411788.22907287156;262519.5366370419;262043.48256293673;255922.82034858095;430412.23801567365;461140.5576896242;455778.51535834384;472884.4304738556;519328.55212950247;518094.43814451486;456148.38543321594;463495.47843615426;469839.80088582047;471529.52257220383;427917.862870388;412574.77776568825;461548.6100553265;461004.27331542264;;184813.72873217988;472202.2088784924;201683.41499135582;230218.92481864832;273.8425074224894;3930976.766832549;1615083.475478713;238707.4332726884;0.0;0;269;240;0;0;0;0;10;91;98;1577748079669.3748;576886395494.3821;1097151395420.2445;5208.949557523255;9468.157786049782;281.28989358616246;11808.516998084953;3125400.285611727;1228699.2802582153;43089.33135931354;1565219.0609397818;1.9001823972081824;0.14309394760606428
7142;2019-02-26 16:02:37.863;882;236;215;214;200;34;225;26;50;34;633;623;57;142;278;287;289;237;230;228;224;25;600;355;372;134;360;272;599;141.0;87.0;489.0;236.0;144.0;0;37;100;1;0;0;0;0;0;0;1;1;0;0;0;31344.689453125;11780.453125;0.0;2282.58276367188;457.0;104375;;;Calculated values ==>;1551193357.863;361.36;296.76000000000005;294.66;294.56;293.16;276.56;273.8482719121499;295.66;275.76000000000005;278.16;276.56;336.46000000000004;335.46000000000004;278.86;287.36;300.96000000000004;301.86;302.06;296.86;295.96000000000004;295.56;;318.86;275.66;241.2770596917726;264.08650396036035;273.8482719121499;296.16;6000000.0;3550000.0;3720000.0000000005;1340000.0;3600000.0;2720000.0;5990000.0;0.0235;0.0145;0.08149999999999999;0.03933333333333333;0.024;0.0475;;11780.453125;0.0;2282.58276367188;31344.689453125;520351.7744624267;411405.06630953663;260726.38658408012;260271.81348686063;254372.48968250732;430477.46260093397;461140.5576896242;454267.0351814693;472884.4304738556;518949.5434639954;517913.1888652666;455151.83698219666;465520.36252109543;469849.3676383628;471663.48132985935;427917.862870388;411805.6544018874;461548.6100553265;461004.27331542264;;191917.91438739494;472007.13841251616;201470.67087780373;231410.40091886968;273.75497414570924;3931499.538984242;1615280.9788071634;238744.50938759724;0.0;0;269;240;0;0;0;0;10;91;98;1577971279669.3748;576966795494.3821;1097310995420.2445;20602.90369074874;10641.101056365354;233.6270227932593;10905.708938836266;3125615.3843887956;1228866.8574152354;43093.6223336167;1565408.3461559229;3.013811601155369;0.25115696415992617
7143;2019-02-26 16:03:37.854;875;233;215;214;200;34;225;25;53;33;648;637;60;152;277;287;289;234;230;228;224;24;615;354;372;133;359;265;609;129.0;112.0;790.0;276.0;144.0;0;37;0;1;0;1;0;0;0;0;1;1;0;0;0;40350.5234375;21010.201171875;0.0;2211.75561523438;468.0;104376;;;Calculated values ==>;1551193417.854;360.66;296.46000000000004;294.66;294.56;293.16;276.56;273.7412296467126;295.66;275.66;278.46000000000004;276.46000000000004;337.96000000000004;336.86;279.16;288.36;300.86;301.86;302.06;296.56;295.96000000000004;295.56;;319.96000000000004;275.56;241.05796691057077;263.1675429290057;273.7412296467126;296.16;6150000.0;3540000.0;3720000.0000000005;1330000.0;3590000.0;2650000.0;6090000.0;0.021500000000000002;0.018666666666666668;0.13166666666666668;0.046;0.024;0.0455;;21010.201171875;0.0;2211.75561523438;40350.5234375;518287.1033345047;405415.70790204743;260004.64729232143;259566.86683617166;253841.8352828742;430542.39183029096;461140.5576896242;455817.0978178465;472917.67418972735;521076.38367511274;519943.4722718921;456684.40183009306;467692.7810403459;469859.0536974313;471797.22028538445;423734.96124198247;405912.7382188705;461548.6100553265;461004.27331542264;;196515.0671798046;472041.5853210863;201244.60500341916;232238.91302393907;273.6621696455765;3932096.909474395;1615554.1932721187;238781.95658960802;0.0;0;269;241;0;0;0;0;10;91;98;1578194446190.0276;577046883479.6163;1097472071255.7157;33518.71155389961;12456.661094612688;332.68149643142385;10408.823893262503;3126066.3301984677;1229059.3098948537;43098.34086340506;1565585.9406202105;2.4423815166898444;0.21314809581582764
7144;2019-02-26 16:04:37.864;858;233;218;217;202;35;225;27;52;33;658;645;54;113;277;287;289;235;230;228;224;25;615;359;372;132;364;246;611;125.0;85.0;1076.0;337.0;144.0;0;34;0;1;0;1;0;0;0;0;1;1;0;0;0;40109.44921875;21101.37890625;0.0;2042.4541015625;455.0;104377;;;Calculated values ==>;1551193477.864;358.96000000000004;296.46000000000004;294.96000000000004;294.86;293.36;276.66;274.27422755570615;295.66;275.86;278.36;276.46000000000004;338.96000000000004;337.66;278.56;284.46000000000004;300.86;301.86;302.06;296.66;295.96000000000004;295.56;;318.66;275.66;240.83765695389522;260.58029834229245;274.27422755570615;296.16;6150000.0;3590000.0;3720000.0000000005;1320000.0;3640000.0;2460000.0;6110000.0;0.020833333333333332;0.014166666666666666;0.17933333333333332;0.05616666666666667;0.024;0.044833333333333336;;21101.37890625;0.0;2042.4541015625;40109.44921875;516165.3059928657;404361.0048194321;261198.83615581415;260749.89775869795;254513.60386291216;430214.79039162316;461140.5576896242;458772.7244909774;473048.1168422736;523638.6731842577;522317.5396967864;459010.3828277451;465890.31590349507;469171.5215608226;471126.3173801995;423734.96124198247;405386.83306172903;461548.6100553265;461004.27331542264;;191082.09718829524;472270.6324499597;202587.72209559902;233963.18835831637;274.20812185548374;3932767.520996386;1615905.181594353;238817.41424586697;0.0;0;269;241;0;0;0;0;10;91;98;1578417683389.9922;577126396729.6036;1097625396805.6913;45942.510429571186;15147.190131569927;259.9318158869237;10179.008642243598;3126728.6174110333;1229289.380327051;43103.28013074764;1565757.5344855243;3.0906134258368616;0.2800430034437517
7145;2019-02-26 16:05:37.844;854;238;219;219;204;37;225;28;51;33;653;638;52;104;278;287;289;240;230;228;224;27;615;359;372;132;364;236;612;130.0;109.0;882.0;268.0;144.0;0;33;0;1;0;1;0;0;0;0;1;1;0;0;0;40152.5859375;21009.822265625;0.0;1948.56823730469;448.0;104378;;;Calculated values ==>;1551193537.844;358.56000000000006;296.96000000000004;295.06;295.06;293.56;276.86;274.27422755570615;295.66;275.96000000000004;278.26000000000005;276.46000000000004;338.46000000000004;336.96000000000004;278.36;283.56;300.96000000000004;301.86;302.06;297.16;295.96000000000004;295.56;;317.96000000000004;275.86;240.83765695389522;259.15941142434775;274.27422755570615;296.16;6150000.0;3590000.0;3720000.0000000005;1320000.0;3640000.0;2360000.0;6120000.0;0.021666666666666667;0.018166666666666668;0.147;0.04466666666666667;0.024;0.04566666666666667;;21009.822265625;0.0;1948.56823730469;40152.5859375;515664.1596374767;406359.1289250157;261577.97876092655;261577.97876092655;255244.9625149157;430214.79039162316;461140.5576896242;460222.2324666919;473048.1168422736;523933.8893833995;522418.80622300645;460338.590097416;466299.10801442794;469299.76755215897;471126.3173801995;423734.96124198247;407308.602222313;461548.6100553265;461004.27331542264;;188156.80290529504;472465.0996282349;202636.01193026517;233612.8120164522;274.2268675954245;3933436.14833947;1616255.991295338;238850.66167919495;0.0;0;269;241;0;0;0;0;10;91;98;1578640808990.0632;577205570329.6288;1097769948605.7373;37865.17441885472;12052.365917175983;298.4121888573288;10384.210065986317;3127426.781985868;1229515.9677398736;43107.93144649975;1565928.8375214287;2.639564937408885;0.22840815424151212
7146;2019-02-26 16:06:37.865;865;238;215;213;201;37;225;26;53;34;643;631;56;134;278;287;290;239;230;228;224;27;599;356;372;130;361;261;599;121.0;111.0;612.0;207.0;144.0;0;25;100;1;0;0;0;0;0;0;1;1;0;0;0;31312.4453125;11826.84765625;0.0;2148.66918945312;456.0;104379;;;Calculated values ==>;1551193597.865;359.66;296.96000000000004;294.66;294.46000000000004;293.26000000000005;276.86;273.955091788801;295.66;275.76000000000005;278.46000000000004;276.56;337.46000000000004;336.26000000000005;278.76000000000005;286.56;300.96000000000004;301.86;302.16;297.06;295.96000000000004;295.56;;318.76000000000005;275.86;240.39332010688793;262.63441904999945;273.955091788801;296.16;5990000.0;3560000.0;3720000.0000000005;1300000.0;3610000.0;2610000.0;5990000.0;0.020166666666666666;0.018500000000000003;0.10200000000000001;0.034499999999999996;0.024;0.04416666666666667;;11826.84765625;0.0;2148.66918945312;31312.4453125;518337.3320388701;412201.07490331115;260726.38658408012;259822.48933033424;254769.84493787796;430412.23801567365;461140.5576896242;456476.3869257851;473405.19094569265;520889.9733527526;519656.8098753489;456845.09893422684;466164.6076268803;469712.3226808355;471529.52257220383;428444.9315412537;412591.5252147192;461548.6100553265;461004.27331542264;;191500.00471740507;472727.1298661593;201822.94110616116;233830.8511017096;273.8969174330984;3934031.898705319;1616529.7259845566;238884.81727464165;0.0;0;269;241;0;0;0;0;10;91;98;1578864087109.7227;577284197839.5088;1097919100790.5098;25974.651473601643;9346.194512219934;293.28801704088863;10033.492814438994;3127958.966733652;1229694.351488981;43112.86400733365;1566099.044596806;3.2662567918793055;0.269098098699504
7147;2019-02-26 16:07:37.855;874;235;214;213;200;36;225;25;47;33;647;635;56;151;278;287;290;236;230;228;224;25;598;355;372;128;360;268;598;128.0;115.0;587.0;211.0;144.0;0;9;100;1;0;0;0;0;0;0;1;1;0;0;0;31251.2734375;11831.5556640625;0.0;2131.3271484375;465.0;104380;;;Calculated values ==>;1551193657.855;360.56000000000006;296.66;294.56;294.46000000000004;293.16;276.76000000000005;273.8482719121499;295.66;275.66;277.86;276.46000000000004;337.86;336.66;278.76000000000005;288.26000000000005;300.96000000000004;301.86;302.16;296.76000000000005;295.96000000000004;295.56;;319.66;275.66;239.943914813709;263.56353331371673;273.8482719121499;296.16;5980000.0;3550000.0;3720000.0000000005;1280000.0;3600000.0;2680000.0;5980000.0;0.021333333333333333;0.019166666666666665;0.09783333333333334;0.035166666666666666;0.024;0.04533333333333334;;11831.5556640625;0.0;2131.3271484375;31251.2734375;519527.2247578106;411423.4294424307;260345.27818917113;259894.20260262486;254427.1631173266;430477.46260093397;461140.5576896242;454565.1536419974;473567.7884962697;520727.4223510121;519488.8234187203;455693.2667597771;467152.7328217582;469849.3676383628;471663.48132985935;428708.11196566897;411823.6636181743;461548.6100553265;461004.27331542264;;195261.2709748474;472795.0300870999;201533.66606039504;232669.22542268824;273.7795712910694;3934553.1761342646;1616726.846486697;238920.47796635705;0.0;0;269;241;0;0;0;0;10;91;98;1579087249909.758;577361584939.5211;1098077774340.535;24754.9138684001;9539.357968272452;323.6185933269807;10351.18883780396;3128381.6426538397;1229851.704863076;43118.00403893946;1566268.888631877;3.2206156759795905;0.26421981366380526
7148;2019-02-26 16:08:37.866;875;231;214;213;199;35;225;24;34;33;659;646;48;148;277;287;290;232;230;228;224;24;600;355;372;127;360;271;599;149.0;108.0;556.0;253.0;144.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;31230.794921875;11821.93359375;0.0;2110.58813476562;471.0;104381;;;Calculated values ==>;1551193717.866;360.66;296.26000000000005;294.56;294.46000000000004;293.06;276.66;273.8482719121499;295.66;275.56;276.56;276.46000000000004;339.06000000000006;337.76;277.96000000000004;287.96000000000004;300.86;301.86;302.16;296.36;295.96000000000004;295.56;;320.26000000000005;275.56;239.71726792356844;263.95629194202945;273.8482719121499;296.16;6000000.0;3550000.0;3720000.0000000005;1270000.0;3600000.0;2710000.0;5990000.0;0.024833333333333332;0.018000000000000002;0.09266666666666666;0.042166666666666665;0.024;0.04883333333333333;;11821.93359375;0.0;2110.58813476562;31230.794921875;519490.47948686534;409316.7041168027;260271.81348686063;259822.48933033424;253978.2236231355;430477.46260093397;461140.5576896242;452398.1009342033;473697.1866146107;521720.65626507194;520377.56785912794;454183.32541441807;466373.3479830801;469722.02148053906;471663.48132985935;428180.3267011167;409746.6007171953;461548.6100553265;461004.27331542264;;197768.88456892778;472829.0820560985;201480.4888142803;230374.51868749387;273.75880831486484;3935073.955495263;1616923.9950341845;238955.83374103933;0.0;0;269;241;0;0;0;0;10;91;98;1579310490829.453;577438098964.4165;1098239503985.314;23251.698723112862;11441.865681696667;331.8070677105849;11262.419684330522;3128781.7711016578;1230026.5804479008;43123.4669207854;1566449.0350567726;3.322283794620873;0.2795212359406212
7149;2019-02-26 16:09:37.856;870;230;215;214;200;35;225;23;31;33;673;657;42;131;277;287;290;231;230;228;224;23;614;357;372;126;362;253;610;137.0;108.0;1140.0;312.0;144.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;40053.5859375;20987.251953125;0.0;1972.59423828125;473.0;104382;;;Calculated values ==>;1551193777.856;360.16;296.16;294.66;294.56;293.16;276.66;274.0616903277293;295.66;275.46000000000004;276.26000000000005;276.46000000000004;340.46000000000004;338.86;277.36;286.26000000000005;300.86;301.86;302.16;296.26000000000005;295.96000000000004;295.56;;320.46000000000004;275.46000000000004;239.4893008659735;261.54996906429363;274.0616903277293;296.16;6140000.0;3570000.0000000005;3720000.0000000005;1260000.0;3620000.0000000005;2530000.0;6100000.0;0.022833333333333334;0.018000000000000002;0.19;0.052000000000000005;0.024;0.04683333333333334;;20987.251953125;0.0;1972.59423828125;40053.5859375;517745.30407831346;403303.7972775238;259935.3895066961;259499.14487907392;253790.3032962986;430346.717906069;461140.5576896242;455096.98620464467;473826.37876616616;524605.63915666;522973.78158471023;456441.8272467007;466958.19442109467;469447.2480146191;471395.3430055791;424313.4114132121;403845.72455935937;461548.6100553265;461004.27331542264;;198604.77482894104;472863.20171499666;202045.36319914775;231711.4265026601;273.98809963016186;3935667.892996434;1617197.359345472;238989.8545897335;0.0;0;269;242;0;0;0;0;10;91;98;1579533653629.4883;577513986314.4286;1098396677785.339;48079.80837104442;14082.527602824144;368.41836336934875;10738.548325731048;3129376.1012559994;1230239.2482747594;43129.30116017668;1566632.3458999856;3.1911930965109545;0.28154261842346245
7150;2019-02-26 16:10:37.886;864;233;218;217;203;37;225;27;40;33;677;659;42;91;278;288;290;235;230;228;224;25;614;359;372;124;364;235;610;121.0;86.0;714.0;269.0;144.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;39819.59765625;20990.072265625;0.0;1826.5041503906198;464.0;104383;;;Calculated values ==>;1551193837.886;359.56000000000006;296.46000000000004;294.96000000000004;294.86;293.46000000000004;276.86;274.27422755570615;295.66;275.86;277.16;276.46000000000004;340.86;339.06000000000006;277.36;282.26000000000005;300.96000000000004;301.96000000000004;302.16;296.66;295.96000000000004;295.56;;319.56;275.66;239.02933182858504;259.0149159925826;274.27422755570615;296.16;6140000.0;3590000.0;3720000.0000000005;1240000.0;3640000.0;2350000.0;6100000.0;0.020166666666666666;0.014333333333333333;0.119;0.04483333333333333;0.024;0.04416666666666667;;20990.072265625;0.0;1826.5041503906198;39819.59765625;516997.0927955037;404893.5194697804;261272.56908948472;260821.89653977077;254959.22170639274;430214.79039162316;461140.5576896242;459095.2135678466;474084.14901256585;526433.7694720787;524619.2034765657;459328.94037933106;464970.07873399917;469299.76755215897;471252.5653188795;424313.4114132121;405898.1119631187;461548.6100553265;461004.27331542264;;194843.3435325042;473316.0287508816;202570.92142177967;234469.175248759;274.20159857900296;3936333.8356643296;1617547.3452859789;239021.52957253397;0.0;0;269;242;0;0;0;0;10;91;98;1579756965229.3818;577589023814.3928;1098543150985.2692;30526.39076538196;12138.405645254736;263.9526254513381;10005.300164610977;3130031.480440987;1230457.8653056112;43134.573553293456;1566805.2977366915;2.319982114562247;0.20358492452099552
7151;2019-02-26 16:11:40.857;872;236;215;213;202;38;225;27;49;34;670;654;51;113;278;287;290;238;230;228;224;26;599;355;372;124;360;257;599;128.0;112.0;1166.0;206.0;144.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;31093.748046875;11878.546875;0.0;2024.29504394531;465.0;104384;;;Calculated values ==>;1551193900.857;360.36;296.76000000000005;294.66;294.46000000000004;293.36;276.96000000000004;273.8482719121499;295.66;275.86;278.06;276.56;340.16;338.56000000000006;278.26000000000005;284.46000000000004;300.96000000000004;301.86;302.16;296.96000000000004;295.96000000000004;295.56;;319.66;275.76000000000005;239.02933182858504;262.0952818180154;273.8482719121499;296.16;5990000.0;3550000.0;3720000.0000000005;1240000.0;3600000.0;2570000.0;5990000.0;0.021333333333333333;0.018666666666666668;0.19433333333333333;0.034333333333333334;0.024;0.04533333333333334;;11878.546875;0.0;2024.29504394531;31093.748046875;519200.9047739354;411405.06630953663;260726.38658408012;259822.48933033424;255170.39014649557;430477.46260093397;461140.5576896242;456640.8336411775;474180.10434583086;523980.2801946977;522343.81889498164;456885.1506218106;464291.41373269283;469849.3676383628;471663.48132985935;428444.9315412537;412201.07490331115;461548.6100553265;461004.27331542264;;195261.2709748474;473412.09082023916;201604.2743025941;232904.21609867492;273.8071292750357;3936954.04181795;1617834.8133168537;239055.20855542502;0.0;0;269;242;0;0;0;0;10;91;98;1579991217350.1055;577667107854.634;1098698059645.7478;49562.10469813138;9332.068367105812;303.2186572415942;10340.535927159232;3130731.9321997943;1230645.6454755014;43139.53401759246;1566983.2418545377;5.0017059860890125;0.41301701175353983
7152;2019-02-26 16:12:37.837;880;236;213;212;201;37;226;26;56;34;670;655;59;129;278;288;290;237;230;228;224;25;599;355;372;131;360;269;599;134.0;86.0;977.0;216.0;144.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30363.63671875;11805.76171875;0.0;1222.8720703125;471.0;104385;;;Calculated values ==>;1551193957.837;361.16;296.76000000000005;294.46000000000004;294.36;293.26000000000005;276.86;273.8482719121499;295.76000000000005;275.76000000000005;278.76000000000005;276.56;340.16;338.66;279.06;286.06;300.96000000000004;301.96000000000004;302.16;296.86;295.96000000000004;295.56;;320.26000000000005;275.66;240.61611355647437;263.6948088759802;273.8482719121499;296.16;5990000.0;3550000.0;3720000.0000000005;1310000.0;3600000.0;2690000.0;5990000.0;0.022333333333333334;0.014333333333333333;0.16283333333333333;0.036000000000000004;0.024;0.04633333333333334;;11805.76171875;0.0;1222.8720703125;30363.63671875;520185.39300904836;411405.06630953663;259822.48933033424;259378.18301396724;254769.84493787796;430477.46260093397;461276.7080979507;455527.0399303971;473275.31562819314;523017.07850121765;521470.8326335545;455902.093392346;464415.5281620572;469849.3676383628;471788.8836944128;428444.9315412537;411805.6544018874;461548.6100553265;461004.27331542264;;197768.88456892778;472402.05409754877;201567.60461028264;231742.7966954892;273.79281886130485;3937440.408730515;1618022.2483027533;239080.906275072;0.0;0;269;242;0;0;0;0;10;91;98;1580203182949.2896;577739757354.3544;1098847917045.1709;41353.06138462531;9750.040181541583;238.49630566425049;10622.448416723584;3131451.4247197183;1230796.6591617397;43143.82108960184;1567149.1405827762;4.7559895605150375;0.39321979666284784
7153;2019-02-26 16:13:37.848;877;232;214;213;201;36;226;26;60;35;677;656;63;113;277;288;290;233;230;228;224;25;614;355;372;138;360;266;609;138.0;86.0;1008.0;217.0;144.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;39180.90625;20898.0234375;0.0;1174.61254882812;475.0;104386;;;Calculated values ==>;1551194017.848;360.86;296.36;294.56;294.46000000000004;293.26000000000005;276.76000000000005;273.8482719121499;295.76000000000005;275.76000000000005;279.16;276.66;340.86;338.76;279.46000000000004;284.46000000000004;300.86;301.96000000000004;302.16;296.46000000000004;295.96000000000004;295.56;;320.66;275.66;242.14157278889297;263.299902668528;273.8482719121499;296.16;6140000.0;3550000.0;3720000.0000000005;1380000.0;3600000.0;2660000.0;6090000.0;0.023;0.014333333333333333;0.168;0.036166666666666666;0.024;0.047;;20898.0234375;0.0;1174.61254882812;39180.90625;518616.21978967905;404908.5212645685;259566.86683617166;259133.57424865416;254229.52773441092;430477.46260093397;461276.7080979507;456520.64591992885;472458.26935960614;523978.0240124582;521818.2845548255;456891.7448795973;462956.53716433514;469722.02148053906;471788.8836944128;424313.4114132121;405415.70790204743;461548.6100553265;461004.27331542264;;199440.67485045042;471477.517547777;201553.6049883061;231177.39827232255;273.78735459838464;3938020.052838706;1618294.8298105486;239100.88897644062;0.0;0;270;242;0;0;0;0;10;91;98;1580426423869.8713;577820472149.5647;1099008446470.5892;42834.462876512625;9762.248170900863;270.8670836600265;10801.863127025705;3132153.116043552;1230959.2913755411;43148.06656271801;1567327.70924436;2.884541805407217;0.23776419660067696
7154;2019-02-26 16:14:37.878;865;234;218;217;204;38;226;28;55;35;675;653;57;80;278;288;290;236;230;228;224;26;616;361;372;142;366;250;611;138.0;113.0;1418.0;282.0;144.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;39154.140625;21011.220703125;0.0;1069.99560546875;464.0;104387;;;Calculated values ==>;1551194077.878;359.66;296.56;294.96000000000004;294.86;293.56;276.96000000000004;274.4858918419099;295.76000000000005;275.96000000000004;278.66;276.66;340.66;338.46000000000004;278.86;281.16;300.96000000000004;301.96000000000004;302.16;296.76000000000005;295.96000000000004;295.56;;319.56;275.76000000000005;242.98782864720522;261.13683023647616;274.4858918419099;296.16;6160000.0;3610000.0;3720000.0000000005;1420000.0;3660000.0;2500000.0;6110000.0;0.023;0.01883333333333333;0.23633333333333334;0.047;0.024;0.047;;21011.220703125;0.0;1069.99560546875;39154.140625;516959.15717995894;404879.30214421084;261198.83615581415;260749.89775869795;255299.703846596;430081.6785162784;461276.7080979507;458495.7030266401;471931.263865096;525047.6630244191;522808.0298910027;458735.02181396144;461464.2263370172;469023.5357955699;470983.07327534776;423733.9018592161;405884.2348349045;461548.6100553265;461004.27331542264;;194843.3435325042;471043.10962919577;203144.29463086106;232789.1668989222;274.433166158109;3938673.171291715;1618644.2481334044;239119.60339691816;0.0;0;270;242;0;0;0;0;10;91;98;1580649735469.765;577904514149.5247;1099163323870.5154;60348.04951753579;12591.244304921733;336.1687289578686;10726.11000157552;3133013.400240227;1231145.6636189695;43153.1277238033;1567507.1987202342;3.804209486426637;0.3274605976990364
7155;2019-02-26 16:15:37.859;862;239;221;220;207;41;226;28;52;35;652;637;54;81;280;287;290;241;230;228;224;28;618;362;372;138;367;251;613;141.0;84.0;1198.0;203.0;144.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;39967.02734375;21066.638671875;0.0;1889.66345214844;453.0;104388;;;Calculated values ==>;1551194137.859;359.36;297.06;295.26000000000005;295.16;293.86;277.26000000000005;274.5913991737795;295.76000000000005;275.96000000000004;278.36;276.66;338.36;336.86;278.56;281.26000000000005;301.16;301.86;302.16;297.26000000000005;295.96000000000004;295.56;;318.46000000000004;275.96000000000004;242.14157278889297;261.27494424493943;274.5913991737795;296.16;6180000.0;3620000.0000000005;3720000.0000000005;1380000.0;3670000.0000000005;2510000.0;6130000.0;0.0235;0.014;0.1996666666666667;0.03383333333333333;0.024;0.0475;;21066.638671875;0.0;1889.66345214844;39967.02734375;516420.62950971624;406346.9050765782;262420.62097324774;261959.3819332355;256386.64487957058;430014.67791919125;461276.7080979507;457975.9904348966;472458.26935960614;522625.2912129298;521095.10078419565;458216.36237405764;461429.4400758132;469142.6356734869;470721.0972650737;423146.9178353438;407296.7242597733;461548.6100553265;461004.27331542264;;190246.288480595;471771.9322026706;203451.0350345565;233246.19424568472;274.55649218042004;3939332.3055655635;1618994.7859224218;239144.25941216495;0.0;0;270;242;0;0;0;0;10;92;98;1580872864789.5662;577988487549.45;1099313576275.3816;50820.14942826791;9078.19035418786;221.90271005798667;10818.508755812552;3133939.5085367593;1231326.1850577376;43157.77684643577;1567686.6803558643;3.090164559826468;0.252582780119917
7156;2019-02-26 16:16:37.869;870;242;222;221;206;41;226;27;39;35;635;623;46;91;281;287;290;244;230;229;224;27;618;362;372;134;367;254;612;147.0;111.0;876.0;211.0;144.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;40052.82421875;21068.416015625;0.0;1929.02624511719;447.0;104389;;;Calculated values ==>;1551194197.869;360.16;297.36;295.36;295.26000000000005;293.76000000000005;277.26000000000005;274.5913991737795;295.76000000000005;275.86;277.06;276.66;336.66;335.46000000000004;277.76000000000005;282.26000000000005;301.26000000000005;301.86;302.16;297.56;296.06;295.56;;317.86;275.86;241.2770596917726;261.6868853414304;274.5913991737795;296.16;6180000.0;3620000.0000000005;3720000.0000000005;1340000.0;3670000.0000000005;2540000.0;6120000.0;0.0245;0.018500000000000003;0.146;0.035166666666666666;0.024;0.0485;;21068.416015625;0.0;1929.02624511719;40052.82421875;517421.36397364456;408225.63133906265;262967.7924584401;262498.77806614176;256041.260490362;430014.67791919125;461276.7080979507;455911.1581010222;472981.82504853373;520644.6114594319;519416.45937810675;456765.0488544147;462153.10355879593;469271.2811572483;470721.0972650737;423146.9178353438;409113.3077809905;461684.3631077792;461004.27331542264;;187738.9118479558;472202.2088784924;203408.08388719568;232880.92936574965;274.5398913315278;3939999.2488004942;1619345.9698990046;239176.08713003946;0.0;0;270;242;0;0;0;0;10;92;98;1581096101989.5308;578070101149.437;1099465101525.3575;36865.44883521867;9452.593395527269;259.62178600553625;11063.98218155914;3134670.3436410585;1231480.633992827;43161.79021935302;1567869.0648393286;2.5064372613604884;0.20381476217846164
7157;2019-02-26 16:17:37.849;877;243;223;222;207;40;226;28;14;35;633;621;29;83;281;287;290;244;230;229;224;27;617;360;372;132;365;252;612;137.0;111.0;804.0;190.0;144.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;39962.15234375;21084.19921875;0.0;1920.25573730469;445.0;104390;;;Calculated values ==>;1551194257.849;360.86;297.46000000000004;295.46000000000004;295.36;293.86;277.16;274.38016830617;295.76000000000005;275.96000000000004;274.56;276.66;336.46000000000004;335.26000000000005;276.06;281.46000000000004;301.26000000000005;301.86;302.16;297.56;296.06;295.56;;317.66;275.86;240.83765695389522;261.41265627149306;274.38016830617;296.16;6170000.0;3600000.0;3720000.0000000005;1320000.0;3650000.0;2520000.0;6120000.0;0.022833333333333334;0.018500000000000003;0.13399999999999998;0.03166666666666666;0.024;0.04683333333333334;;21084.19921875;0.0;1920.25573730469;39962.15234375;518375.10644090676;408672.96441000985;263442.9368843385;262967.7924584401;256444.20260459126;430148.3826014536;461276.7080979507;453167.240523488;473242.3297776949;520604.5535820049;519377.86999128753;455018.8478433849;461512.8324354131;469546.6277308033;470991.46926966205;423441.36050068913;409113.3077809905;461684.3631077792;461004.27331542264;;186903.13564328075;472465.0996282349;202888.89091045433;233920.14578675086;274.32957869703137;3940665.8180082366;1619697.124602138;239208.15378745322;0.0;0;270;242;0;0;0;0;10;92;98;1581319227589.6018;578149874549.4624;1099616850925.4058;33537.298848146515;8536.579942729717;265.0689753144248;10635.106639259464;3135256.8376420853;1231630.4938007675;43166.16118489107;1568049.830304313;2.302773723900272;0.18461390430392915
7158;2019-02-26 16:18:37.870;880;243;223;222;206;37;226;28;-13;35;635;622;8;72;280;287;290;244;230;229;224;28;616;358;372;130;363;245;612;142.0;86.0;729.0;188.0;144.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;40022.44140625;21058.50390625;0.0;1874.8781738281198;442.0;104391;;;Calculated values ==>;1551194317.87;361.16;297.46000000000004;295.46000000000004;295.36;293.76000000000005;276.86;274.1680685717883;295.76000000000005;275.96000000000004;271.86;276.66;336.66;335.36;273.96000000000004;280.36;301.16;301.86;302.16;297.56;296.06;295.56;;317.36;275.96000000000004;240.39332010688793;260.44013211722256;274.1680685717883;296.16;6160000.0;3579999.9999999995;3720000.0000000005;1300000.0;3629999.9999999995;2450000.0;6120000.0;0.023666666666666666;0.014333333333333333;0.1215;0.03133333333333333;0.024;0.04766666666666666;;21058.50390625;0.0;1874.8781738281198;40022.44140625;518828.6219292863;408672.96441000985;263442.9368843385;262967.7924584401;256041.260490362;430280.9020939914;461276.7080979507;451030.1608153586;473501.9964771252;521382.1998708752;520059.742938613;453627.4089594001;461288.40548810764;469693.2841719517;471260.9416155886;423733.9018592161;409113.3077809905;461684.3631077792;461004.27331542264;;185649.48583044452;472824.0414856702;202376.06828815525;233123.02310581395;274.1213101428777;3941332.589576868;1620048.4367105279;239239.79097247164;0.0;0;270;242;0;0;0;0;10;92;98;1581542505709.2612;578228502059.3425;1099766003110.1782;30211.47224205521;8474.036493522135;209.56184845456704;10862.339593324681;3135788.263334275;1231772.298551818;43170.11782608968;1568229.038390196;2.1696499017726696;0.17239828995538406
7159;2019-02-26 16:19:37.840;885;243;222;221;205;35;226;27;-11;35;635;622;0;63;279;287;291;244;230;229;224;27;602;357;372;127;362;249;603;130.0;92.0;776.0;180.0;144.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;31315.119140625;11979.5400390625;0.0;1941.79345703125;439.0;104392;;;Calculated values ==>;1551194377.84;361.66;297.46000000000004;295.36;295.26000000000005;293.66;276.66;274.0616903277293;295.76000000000005;275.86;272.06;276.66;336.66;335.36;273.16;279.46000000000004;301.06;301.86;302.26000000000005;297.56;296.06;295.56;;317.06;275.86;239.71726792356844;260.9983114674233;274.0616903277293;296.16;6020000.0;3570000.0000000005;3720000.0000000005;1270000.0;3620000.0000000005;2490000.0;6030000.0;0.021666666666666667;0.015333333333333334;0.12933333333333333;0.030000000000000002;0.024;0.04566666666666667;;11979.5400390625;0.0;1941.79345703125;31315.119140625;520561.99502780277;412527.93534050207;402875.739555327;263233.3211521552;256155.0880383867;430346.717906069;461276.7080979507;450566.7810562303;473889.94243038853;521054.90106170654;519728.8628866583;451945.8565117083;459607.7768697744;469702.74350475933;471395.3430055791;427911.03060200677;412914.8834694414;461684.3631077792;461004.27331542264;;184395.8529593127;473118.57976311014;202106.6327563747;307620.3239207876;274.0119508352489;3941926.7720085396;1620323.6160850204;239271.58066661216;0.0;0;270;242;0;0;0;0;10;92;98;1581765594109.3677;578305563509.3793;1099914129010.2488;32134.179180114657;8130.358410202065;229.94092269933589;7004.533689021667;3136307.5506561603;1231910.5993244362;43173.77851792283;1568377.8545556478;3.4119585034986546;0.29397116104040605
7160;2019-02-26 16:20:37.871;889;240;216;214;200;33;226;25;-3;35;639;626;15;97;278;287;291;241;230;229;224;25;601;353;372;124;358;266;601;137.0;112.0;715.0;138.0;144.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;31255.765625;11873.8662109375;0.0;2081.96313476562;456.0;104393;;;Calculated values ==>;1551194437.871;362.06000000000006;297.16;294.76000000000005;294.56;293.16;276.46000000000004;273.6339639331285;295.76000000000005;275.66;272.86;276.66;337.06;335.76000000000005;274.66;282.86;300.96000000000004;301.86;302.26000000000005;297.26000000000005;296.06;295.56;;318.76000000000005;275.66;239.02933182858504;263.299902668528;273.6339639331285;296.16;6010000.0;3529999.9999999995;3720000.0000000005;1240000.0;3579999.9999999995;2660000.0;6010000.0;0.022833333333333334;0.018666666666666668;0.11916666666666667;0.023;0.024;0.04683333333333334;;11873.8662109375;0.0;2081.96313476562;31255.765625;521132.3058260014;412167.48097181506;261033.87098102746;260126.58062924564;254264.04822428658;430607.02586249536;461276.7080979507;448493.9866542453;474276.0466262047;520067.02884882933;518725.96611779695;450837.2001459352;461038.9324857594;470122.754192674;471930.7404381386;428176.94299062324;412558.5966719345;461684.3631077792;461004.27331542264;;191500.00471740507;473316.0287508816;201050.03684440837;231789.0835194018;273.58161836134923;3942448.4654518673;1620522.4971730579;239305.1292961281;0.0;0;270;242;0;0;0;0;10;92;98;1581988909429.8787;578380902414.5516;1100068708835.6023;29487.070685672235;6262.117813848884;291.54246461552367;10734.91138878031;3136821.3263865984;1232030.5985941838;43178.126458102764;1568525.7596431342;3.3516920560023022;0.25057312548001814
