;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7161;2019-02-26 16:21:37.861;885;237;215;214;200;32;226;24;8;34;654;636;23;97;277;287;291;237;231;229;224;23;602;352;372;131;357;270;602;128.0;85.0;533.0;167.0;144.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30516.5234375;11888.9599609375;0.0;1230.55126953125;466.0;104394;;;Calculated values ==>;1551194497.861;361.66;296.86;294.66;294.56;293.16;276.36;273.5264737036516;295.76000000000005;275.56;273.96000000000004;276.56;338.56000000000006;336.76000000000005;275.46000000000004;282.86;300.86;301.86;302.26000000000005;296.86;296.06;295.56;;319.76000000000005;275.46000000000004;240.61611355647437;263.82572766246335;273.5264737036516;296.26000000000005;6020000.0;3520000.0000000005;3720000.0000000005;1310000.0;3570000.0000000005;2700000.0;6020000.0;0.021333333333333333;0.014166666666666666;0.08883333333333333;0.02783333333333333;0.024;0.04533333333333334;;11888.9599609375;0.0;1230.55126953125;30516.5234375;520561.99502780277;410533.96712136886;260504.03276067454;260054.7923522274;254210.27287264628;430671.36484660726;461276.7080979507;449200.70314976247;473275.31562819314;521286.0019998998;519426.27505548863;451156.81222508;460421.39272919367;470132.41473000357;472064.04278007825;427911.03060200677;410533.96712136886;461684.3631077792;461004.27331542264;;195679.20071851107;472207.82270811964;200705.16911638773;232363.391045716;273.4421205573255;3942963.148732624;1620720.4877205964;239332.72898212052;0.0;0;270;242;0;0;0;0;10;92;98;1582212072229.914;578457389664.5638;1100229482035.628;22074.686606631458;7556.823858303204;246.17506597570372;10365.053329560034;3137250.936083884;1232145.7372484955;43182.60669069517;1568701.563376975;3.0673961974292667;0.23804626132390697
7162;2019-02-26 16:22:37.871;873;233;214;213;201;33;226;25;15;35;670;644;32;82;276;287;291;234;231;229;224;23;602;353;372;135;358;272;601;123.0;110.0;539.0;173.0;144.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30449.08984375;11855.166015625;0.0;1214.919921875;470.0;104395;;;Calculated values ==>;1551194557.871;360.46000000000004;296.46000000000004;294.56;294.46000000000004;293.26000000000005;276.46000000000004;273.6339639331285;295.76000000000005;275.66;274.66;276.66;340.16;337.56000000000006;276.36;281.36;300.76000000000005;301.86;302.26000000000005;296.56;296.06;295.56;;320.16;275.46000000000004;241.49495122638035;264.08650396036035;273.6339639331285;296.26000000000005;6020000.0;3529999.9999999995;3720000.0000000005;1350000.0;3579999.9999999995;2720000.0;6010000.0;0.0205;0.018333333333333333;0.08983333333333333;0.028833333333333332;0.024;0.0445;;11855.166015625;0.0;1214.919921875;30449.08984375;519083.7591712162;409278.2672681568;260126.58062924564;259680.6723216568;254659.38255006904;430607.02586249536;461276.7080979507;449754.1897379995;472851.2559263234;522775.18562947086;520088.3166896532;451965.55668159237;458269.3293931512;469868.8588437585;471930.7404381386;427911.03060200677;409708.87395286246;461684.3631077792;461004.27331542264;;197350.94305643384;471679.62040862173;200941.11147654615;232861.36450272115;273.53897814262353;3943471.28018435;1620918.388414989;239353.1113052001;0.0;0;270;242;0;0;0;0;10;92;98;1582435309429.8787;578537202964.5511;1100392109135.602;22351.708197153894;7806.293674208179;333.70620523431234;10152.359442165216;3137621.2177438494;1232273.784565576;43187.4398400118;1568872.5703131189;3.1097016280625813;0.24427714411925724
7163;2019-02-26 16:23:37.872;857;233;216;215;202;35;226;26;27;35;673;647;36;56;277;288;291;235;231;229;224;24;616;357;372;138;362;241;612;126.0;112.0;1070.0;237.0;144.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;39236.25;21060.625;0.0;1034.71032714844;464.0;104396;;;Calculated values ==>;1551194617.872;358.86;296.46000000000004;294.76000000000005;294.66;293.36;276.66;274.0616903277293;295.76000000000005;275.76000000000005;275.86;276.66;340.46000000000004;337.86;276.76000000000005;278.76000000000005;300.86;301.96000000000004;302.26000000000005;296.66;296.06;295.56;;319.56;275.56;242.14157278889297;259.87524604437704;274.0616903277293;296.26000000000005;6160000.0;3570000.0000000005;3720000.0000000005;1380000.0;3620000.0000000005;2410000.0;6120000.0;0.021;0.018666666666666668;0.17833333333333332;0.0395;0.024;0.045;;21060.625;0.0;1034.71032714844;39236.25;515957.9959254609;403817.5678968928;260236.06388433848;259798.35013255978;254460.7927066729;430346.717906069;461276.7080979507;456595.6620896033;472458.26935960614;525557.3474085814;522925.0665680431;457668.7141995386;460029.9298939382;469447.2480146191;471521.16607813025;424023.6955719013;404865.8686432394;461684.3631077792;461004.27331542264;;194843.3435325042;471379.3427040597;202056.0421564407;233085.38707798618;273.99225744702187;3944052.0010275324;1621192.691244759;239371.85853636794;0.0;0;270;243;0;0;0;0;10;92;98;1582658513149.6091;578619104329.4523;1100546011700.4163;45392.898888080665;10638.27037163095;357.6127693350222;10256.34988068464;3138185.7655445174;1232427.4918275173;43193.20092747611;1569042.6457251469;3.0162534726433727;0.2556929420217207
7164;2019-02-26 16:24:37.842;856;237;217;216;204;38;226;28;41;35;651;634;43;54;278;287;291;239;231;229;224;27;600;359;372;140;364;249;601;127.0;85.0;1058.0;163.0;144.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30378.400390625;11950.580078125;0.0;1072.84899902344;460.0;104397;;;Calculated values ==>;1551194677.842;358.76;296.86;294.86;294.76000000000005;293.56;276.96000000000004;274.27422755570615;295.76000000000005;275.96000000000004;277.26000000000005;276.66;338.26;336.56;277.46000000000004;278.56;300.96000000000004;301.86;302.26000000000005;297.06;296.06;295.56;;319.16;275.86;242.56692532238324;260.9983114674233;274.27422755570615;296.26000000000005;6000000.0;3590000.0;3720000.0000000005;1400000.0;3640000.0;2490000.0;6010000.0;0.021166666666666667;0.014166666666666666;0.17633333333333334;0.027166666666666665;0.024;0.04516666666666667;;11950.580078125;0.0;1072.84899902344;30378.400390625;517142.4962413247;410963.46880221117;261495.74334238126;261033.87098102746;255864.50922223643;430214.79039162316;461276.7080979507;456973.721747507;472195.2020149266;522685.12532059354;520952.94637897005;457214.88426619134;458535.09599739575;469299.76755215897;471126.3173801995;428441.4132674677;411771.3881554311;461684.3631077792;461004.27331542264;;193171.6564234249;471408.2891495208;202662.9277491718;233924.64525995468;274.2373135427527;3944631.833053354;1621467.6470738533;239389.4127492639;0.0;0;270;243;0;0;0;0;10;92;98;1582881601549.7156;578702462629.4921;1100692938200.4863;44843.47000837311;7300.915651376147;236.15868908718537;10256.42986717197;3138937.3593008094;1232576.9102978385;43198.146548917575;1569213.500086545;4.809560818810338;0.38427453340823736
7165;2019-02-26 16:25:37.843;863;237;213;211;200;38;226;28;48;35;633;621;52;81;279;287;291;239;231;229;224;27;600;356;372;143;361;267;599;149.0;111.0;977.0;82.0;144.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30385.142578125;11872.994140625;0.0;1161.17761230469;467.0;104398;;;Calculated values ==>;1551194737.843;359.46000000000004;296.86;294.46000000000004;294.26000000000005;293.16;276.96000000000004;273.955091788801;295.76000000000005;275.96000000000004;277.96000000000004;276.66;336.46000000000004;335.26000000000005;278.36;281.26000000000005;301.06;301.86;302.26000000000005;297.06;296.06;295.56;;319.86;275.86;243.1966462407574;263.43189868330234;273.955091788801;296.26000000000005;6000000.0;3560000.0;3720000.0000000005;1430000.0;3610000.0;2670000.0;5990000.0;0.024833333333333332;0.018500000000000003;0.16283333333333333;0.013666666666666666;0.024;0.04883333333333333;;11872.994140625;0.0;1161.17761230469;30385.142578125;518009.30898932845;411805.6544018874;259822.48933033424;258938.68017058796;254372.48968250732;430412.23801567365;461276.7080979507;454859.23926218;471798.96558121993;519365.29473938624;518125.87169197097;455359.9999389805;458942.10632704047;469839.80088582047;471529.52257220383;428441.4132674677;412591.5252147192;461684.3631077792;461004.27331542264;;196097.13278094304;471008.3239875013;201918.58943226724;230376.4788019657;273.9341885731464;3945138.2043501963;1621666.1801675996;239408.02994795062;0.0;0;270;243;0;0;0;0;10;92;98;1583104805269.446;578787364044.3895;1100847740780.2993;41187.16914730413;3677.559705588199;293.2229289758476;11262.323965407146;3139654.2932416075;1232668.3991171576;43202.55813592133;1569392.826023649;4.328642956127514;0.3095169618319919
7166;2019-02-26 16:26:40.863;862;235;214;213;201;38;226;26;53;34;628;616;58;117;278;287;291;236;231;229;224;26;615;356;372;134;361;268;608;141.0;108.0;1133.0;149.0;144.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;40113.53515625;20983.84765625;0.0;2045.7780761718802;471.0;104399;;;Calculated values ==>;1551194800.863;359.36;296.66;294.56;294.46000000000004;293.26000000000005;276.96000000000004;273.955091788801;295.76000000000005;275.76000000000005;278.46000000000004;276.56;335.96000000000004;334.76000000000005;278.96000000000004;284.86;300.96000000000004;301.86;302.26000000000005;296.76000000000005;296.06;295.56;;320.26000000000005;275.76000000000005;241.2770596917726;263.56353331371673;273.955091788801;296.26000000000005;6150000.0;3560000.0;3720000.0000000005;1340000.0;3610000.0;2680000.0;6080000.0;0.0235;0.018000000000000002;0.18883333333333333;0.024833333333333332;0.024;0.0475;;20983.84765625;0.0;2045.7780761718802;40113.53515625;516665.71849912225;406893.52784556453;259635.06789026162;259200.28272678147;254282.24759931778;430412.23801567365;461276.7080979507;455318.1939291041;472884.4304738556;518765.64638149494;517524.7356099157;455942.7901435855;463134.7286684269;469712.3226808355;471529.52257220383;424312.3320543595;407363.13689948735;461684.3631077792;461004.27331542264;;197768.88456892778;472104.6820821746;201890.61263462933;231066.75844800143;273.92328926959857;3945755.2636098457;1621953.7688022403;239436.09971842653;0.0;0;270;244;0;0;0;0;10;93;98;1583339239669.375;578874646744.3632;1101016319280.2483;47855.57493443998;6710.316057947372;305.0855127876986;10922.031956202507;3140433.664593043;1232759.3218852715;43207.79499675307;1569587.0007611152;2.856885701305686;0.2234690430492309
7167;2019-02-26 16:27:37.873;855;235;218;218;204;39;226;28;52;34;635;622;55;93;280;287;291;237;231;229;224;26;617;361;372;130;366;258;611;143.0;112.0;1291.0;159.0;144.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;40100.80859375;21085.755859375;0.0;1996.74304199219;457.0;104400;;;Calculated values ==>;1551194857.873;358.66;296.66;294.96000000000004;294.96000000000004;293.56;277.06;274.4858918419099;295.76000000000005;275.96000000000004;278.36;276.56;336.66;335.36;278.66;282.46000000000004;301.16;301.86;302.26000000000005;296.86;296.06;295.56;;318.86;275.76000000000005;240.39332010688793;262.23063862743834;274.4858918419099;296.26000000000005;6170000.0;3610000.0;3720000.0000000005;1300000.0;3660000.0;2580000.0;6110000.0;0.02383333333333333;0.018666666666666668;0.21516666666666667;0.026500000000000003;0.024;0.04783333333333333;;21085.755859375;0.0;1996.74304199219;40100.80859375;515624.93498683703;405386.83306172903;261198.83615581415;261198.83615581415;255299.703846596;430081.6785162784;461276.7080979507;456844.3087148479;473405.19094569265;520315.44049780635;518981.24004400085;457210.67377449246;461783.3190867188;469280.6556655786;470856.39624642907;423733.2283043567;406372.0846940234;461684.3631077792;461004.27331542264;;191917.91438739494;472630.20280472847;203203.2091728162;232302.0603419859;274.4559676737585;3946390.4052399043;1622286.8782600216;239468.1086252193;0.0;0;270;244;0;0;0;0;10;93;98;1583551316869.3396;578949899944.3506;1101166255580.2231;54575.10991812716;7139.815331245676;324.074680726221;10939.58918722939;3141244.716446163;1232868.9879950446;43212.77672211783;1569760.1022918345;3.1616416155447484;0.25091548418637566
7168;2019-02-26 16:28:37.854;855;240;221;220;206;41;226;28;51;34;643;629;54;86;281;287;291;242;231;229;224;27;617;361;372;128;366;255;611;135.0;111.0;1183.0;146.0;144.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;40129.7890625;21104.97265625;0.0;1986.9050292968802;447.0;104401;;;Calculated values ==>;1551194917.854;358.66;297.16;295.26000000000005;295.16;293.76000000000005;277.26000000000005;274.4858918419099;295.76000000000005;275.96000000000004;278.26000000000005;276.56;337.46000000000004;336.06;278.56;281.76000000000005;301.26000000000005;301.86;302.26000000000005;297.36;296.06;295.56;;317.86;275.86;239.943914813709;261.82340779136865;274.4858918419099;296.26000000000005;6170000.0;3610000.0;3720000.0000000005;1280000.0;3660000.0;2550000.0;6110000.0;0.022500000000000003;0.018500000000000003;0.19716666666666666;0.024333333333333332;0.024;0.0465;;21104.97265625;0.0;1986.9050292968802;40129.7890625;515624.93498683703;407783.3470274067;262577.58981101454;262112.43250772386;256098.06745712276;430081.6785162784;461276.7080979507;457210.2442064382;473664.3179132749;521381.0372170637;519948.0595883016;457574.29927801486;461409.79129887803;469409.0735299371;470856.39624642907;423733.2283043567;408684.9261007954;461684.3631077792;461004.27331542264;;187738.9118479558;472988.3078366223;203213.14573265164;233852.8588053551;274.4598125159854;3947058.7818361353;1622638.356328758;239501.29518017775;0.0;0;270;244;0;0;0;0;10;93;98;1583774446190.0278;579027275434.5892;1101320106845.6978;50079.76124908158;6564.528944529952;278.393590765884;10562.540774718142;3142116.564202669;1232983.1547001197;43217.79570121558;1569939.2299670049;2.9224658764468647;0.23004044908856927
7169;2019-02-26 16:29:37.854;860;242;222;221;206;40;226;28;43;34;650;635;49;85;281;287;291;244;231;229;224;27;615;361;372;125;366;255;610;122.0;113.0;837.0;129.0;144.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;40110.84765625;20997.15625;0.0;1999.9150390625;441.0;104402;;;Calculated values ==>;1551194977.854;359.16;297.36;295.36;295.26000000000005;293.76000000000005;277.16;274.4858918419099;295.76000000000005;275.96000000000004;277.46000000000004;276.56;338.16;336.66;278.06;281.66;301.26000000000005;301.86;302.26000000000005;297.56;296.06;295.56;;317.26000000000005;275.86;239.25999513918347;261.82340779136865;274.4858918419099;296.26000000000005;6150000.0;3610000.0;3720000.0000000005;1250000.0;3660000.0;2550000.0;6100000.0;0.02033333333333333;0.01883333333333333;0.13949999999999999;0.021500000000000002;0.024;0.044333333333333336;;20997.15625;0.0;1999.9150390625;40110.84765625;516415.60338718124;409137.4488944052;263130.29054576653;262657.069294557;256155.2032569612;430081.6785162784;461276.7080979507;456235.3892323839;474051.4637773472;522096.91261210624;520562.39724024147;456967.08645744185;461291.1795016766;469409.0735299371;470856.39624642907;424312.3320543595;409997.4999440374;461684.3631077792;461004.27331542264;;185231.60634950487;473378.49451345275;203200.77064560796;235643.81901261106;274.45502407397623;3947727.4538087915;1622989.2074029767;239534.51868074742;0.0;0;270;244;0;0;0;0;10;93;98;1583997646190.0278;579103175434.5892;1101473106845.6978;35298.32929285524;5808.8210631586635;269.5960047443991;9990.980140757982;3142828.0482905186;1233086.2659501838;43222.36228117817;1570110.5093079673;2.233663837270748;0.17094891110992902
7170;2019-02-26 16:30:37.875;864;243;222;221;206;39;226;28;9;35;658;642;26;78;281;287;291;244;231;229;224;28;616;359;372;128;364;250;611;122.0;113.0;817.0;102.0;144.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;39507.20703125;21105.359375;0.0;1147.46520996094;436.0;104403;;;Calculated values ==>;1551195037.875;359.56000000000006;297.46000000000004;295.36;295.26000000000005;293.76000000000005;277.06;274.27422755570615;295.76000000000005;275.96000000000004;274.06;276.66;338.96000000000004;337.36;275.76000000000005;280.96000000000004;301.26000000000005;301.86;302.26000000000005;297.56;296.06;295.56;;316.76000000000005;275.96000000000004;239.943914813709;261.13683023647616;274.27422755570615;296.26000000000005;6160000.0;3590000.0;3720000.0000000005;1280000.0;3640000.0;2500000.0;6110000.0;0.02033333333333333;0.01883333333333333;0.13616666666666666;0.017;0.024;0.044333333333333336;;21105.359375;0.0;1147.46520996094;39507.20703125;516834.17118814884;409125.05329947034;263048.68752203963;262577.58981101454;256098.06745712276;430214.79039162316;461276.7080979507;452891.5007280739;473760.833029134;523317.3408053907;521686.8877387686;454986.1735460498;461228.51772465167;469683.9449015832;471126.3173801995;424023.6955719013;409558.50321473554;461684.3631077792;461004.27331542264;;183142.23651711168;473084.92450057325;202691.85381083476;235366.22995524638;274.24853761082613;3948391.1698161676;1623340.1844983203;239560.75602930834;0.0;0;270;244;0;0;0;0;10;93;98;1584220924309.6873;579179101999.4734;1101624659870.4666;34068.85192189739;4596.6822017255545;272.42778939328804;10003.286588967814;3143406.310454038;1233173.0088266435;43226.88072702516;1570277.1865137387;2.199327474816831;0.16220177617856132
7171;2019-02-26 16:31:37.845;868;242;222;221;206;36;226;29;-6;36;658;640;10;52;281;287;291;244;231;229;224;29;616;358;372;130;363;244;611;129.0;111.0;713.0;32.0;144.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;39337.83984375;21103.3828125;0.0;1092.30163574219;433.0;104404;;;Calculated values ==>;1551195097.845;359.96000000000004;297.36;295.36;295.26000000000005;293.76000000000005;276.76000000000005;274.1680685717883;295.76000000000005;276.06;272.56;276.76000000000005;338.96000000000004;337.16;274.16;278.36;301.26000000000005;301.86;302.26000000000005;297.56;296.06;295.56;;316.46000000000004;276.06;240.39332010688793;260.2995467637923;274.1680685717883;296.26000000000005;6160000.0;3579999.9999999995;3720000.0000000005;1300000.0;3629999.9999999995;2440000.0;6110000.0;0.021500000000000002;0.018500000000000003;0.11883333333333333;0.005333333333333333;0.024;0.0455;;21103.3828125;0.0;1092.30163574219;39337.83984375;517333.84549551934;408684.9261007954;263048.68752203963;262577.58981101454;256098.06745712276;430280.9020939914;461276.7080979507;452076.35648400494;473598.7871360312;523799.0474422953;521971.85543359397;454042.33861280524;459088.7954877297;469821.0261750935;471260.9416155886;424023.6955719013;409558.50321473554;461684.3631077792;461004.27331542264;;181888.63598580268;472920.9377354816;202471.60461951373;234424.3516450219;274.15842952988226;3949047.883352744;1623691.7481469582;239579.41142066958;0.0;0;270;244;0;0;0;0;10;93;98;1584444012709.7937;579256463299.5103;1101772785770.537;29661.364679897037;1442.396443285162;267.6060586075662;10309.386436003233;3143937.13005007;1233223.309319215;43231.378758952946;1570446.37415289;1.8778764725632933;0.12016183427128259
7172;2019-02-26 16:32:37.855;873;242;221;220;205;35;226;29;-2;37;652;634;11;41;280;287;291;243;231;229;224;28;603;356;372;130;361;246;603;129.0;103.0;628.0;0.0;145.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30587.11328125;12047.107421875;0.0;1102.57482910156;437.0;104405;;;Calculated values ==>;1551195157.855;360.46000000000004;297.36;295.26000000000005;295.16;293.66;276.66;273.955091788801;295.76000000000005;276.06;272.96000000000004;276.86;338.36;336.56;274.26000000000005;277.26000000000005;301.16;301.86;302.26000000000005;297.46000000000004;296.06;295.56;;316.86;275.96000000000004;240.39332010688793;260.58029834229245;273.955091788801;296.26000000000005;6030000.0;3560000.0;3720000.0000000005;1300000.0;3610000.0;2460000.0;6030000.0;0.021500000000000002;0.017166666666666667;0.10466666666666667;0.0;0.024166666666666666;0.04566666666666667;;12047.107421875;0.0;1102.57482910156;30587.11328125;519003.56433193333;412136.18970019533;263233.3211521552;262750.9155478964;256155.0880383867;430412.23801567365;461276.7080979507;452222.1479974345;473695.5629922598;523029.06727103813;521198.7027715372;453824.5867032537;457459.7496793268;469967.1883525272;471529.52257220383;427643.6533734999;412527.93534050207;461684.3631077792;461004.27331542264;;183560.10687098323;472824.0414856702;201972.2588119733;234391.43413798197;273.955091788801;3949630.68841335;1623968.0482745483;239597.70510631325;0.0;0;270;244;0;0;0;0;10;93;98;1584667249909.7583;579334476299.4978;1101919810270.5137;26192.82173474494;0.0;259.4864928997966;10348.652989103124;3144402.6591787105;1233235.3312929021;43235.77192895446;1570618.5531731267;2.7986198080196836;0.16078113801046032
7173;2019-02-26 16:33:37.876;878;239;215;214;199;33;226;27;7;37;648;630;24;61;279;287;291;240;231;229;225;26;599;353;372;131;358;260;599;133.0;87.0;576.0;55.0;145.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30461.462890625;11908.7783203125;0.0;1172.333984375;451.0;104406;;;Calculated values ==>;1551195217.876;360.96000000000004;297.06;294.66;294.56;293.06;276.46000000000004;273.6339639331285;295.76000000000005;275.86;273.86;276.86;337.96000000000004;336.16;275.56;279.26000000000005;301.06;301.86;302.26000000000005;297.16;296.06;295.66;;318.26000000000005;275.76000000000005;240.61611355647437;262.5002047102346;273.6339639331285;296.26000000000005;5990000.0;3529999.9999999995;3720000.0000000005;1310000.0;3579999.9999999995;2600000.0;5990000.0;0.022166666666666668;0.0145;0.096;0.009166666666666667;0.024166666666666666;0.04633333333333334;;11908.7783203125;0.0;1172.333984375;30461.462890625;519939.5128299047;412591.5252147192;260726.38658408012;260271.81348686063;253978.2236231355;430607.02586249536;461276.7080979507;450882.6528384566;473566.1253818903;521485.037405465;519636.8669890389;453037.69290263235;457619.169241473;470249.5686241133;471930.7404381386;428704.4625157454;412977.19068411924;461684.3631077792;461140.5576896242;;189410.48811896544;472499.14586990676;201107.04616563578;232203.46472921286;273.6039236744597;3950139.6046056864;1624167.7505267619;239616.66931488068;0.0;0;270;244;0;0;0;0;10;93;98;1584890528029.4177;579412803704.3783;1102071663400.282;23978.4582405908;2487.760913955817;228.04544155857974;10607.41864049906;3144820.899510767;1233256.0698897894;43239.83611703689;1570793.2482249825;2.851568151680613;0.18128697594022955
7174;2019-02-26 16:34:37.836;876;236;214;213;199;33;226;25;16;36;656;633;29;70;278;287;292;237;231;229;225;24;599;354;372;130;359;265;600;127.0;110.0;864.0;107.0;145.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30474.86328125;11920.736328125;0.0;1195.19262695312;462.0;104407;;;Calculated values ==>;1551195277.836;360.76;296.76000000000005;294.56;294.46000000000004;293.06;276.46000000000004;273.7412296467126;295.76000000000005;275.66;274.76000000000005;276.76000000000005;338.76;336.46000000000004;276.06;280.16;300.96000000000004;301.86;302.36;296.86;296.06;295.66;;319.36;275.56;240.39332010688793;263.1675429290057;273.7412296467126;296.26000000000005;5990000.0;3540000.0;3720000.0000000005;1300000.0;3590000.0;2650000.0;6000000.0;0.021166666666666667;0.018333333333333333;0.14400000000000002;0.017833333333333333;0.024166666666666666;0.04533333333333334;;11920.736328125;0.0;1195.19262695312;30474.86328125;519693.4720720287;410980.98245387705;260198.9177046404;259751.3156949068;253924.83525875237;430542.39183029096;461276.7080979507;451144.3531467388;473598.7871360312;521899.61860851926;519531.2195578393;452804.09003365895;457915.0635832555;469986.17777001124;471797.22028538445;428962.6647826611;411387.2966229488;461684.3631077792;461140.5576896242;;194007.49548133422;472436.3020657052;201333.6644770507;232714.03844028784;273.69697965805807;3950647.068788963;1624366.1974294325;239636.38555039535;0.0;0;270;244;0;0;0;0;10;93;98;1585113579229.5596;579491051504.4281;1102229058400.382;35972.73916843509;4834.663703664338;322.2150829280587;10355.335539303249;3145320.1597606186;1233317.0494148382;43244.41856440761;1570967.8213835133;3.9253760576674366;0.2904493956967066
7175;2019-02-26 16:35:37.827;867;233;214;213;200;33;226;25;25;36;666;639;36;74;277;287;292;234;231;229;224;24;601;353;372;130;358;267;601;129.0;111.0;691.0;85.0;145.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30562.541015625;11915.5859375;0.0;1207.17810058594;469.0;104408;;;Calculated values ==>;1551195337.827;359.86;296.46000000000004;294.56;294.46000000000004;293.16;276.46000000000004;273.6339639331285;295.76000000000005;275.66;275.66;276.76000000000005;339.76;337.06;276.76000000000005;280.56;300.86;301.86;302.36;296.56;296.06;295.56;;320.06;275.56;240.39332010688793;263.43189868330234;273.6339639331285;296.26000000000005;6010000.0;3529999.9999999995;3720000.0000000005;1300000.0;3579999.9999999995;2670000.0;6010000.0;0.021500000000000002;0.018500000000000003;0.11516666666666667;0.014166666666666666;0.024166666666666666;0.04566666666666667;;11915.5859375;0.0;1207.17810058594;30562.541015625;518423.08077234874;409278.2672681568;260126.58062924564;259680.6723216568;254264.04822428658;430607.02586249536;461276.7080979507;451945.0111460462;473598.7871360312;522766.50279019075;519984.46406258;453346.4092352501;458084.88999763224;469995.85107478517;471930.7404381386;428438.230880518;409708.87395286246;461684.3631077792;461004.27331542264;;196933.003932529;472436.3020657052;201074.6738372999;232324.77049727118;273.59125875277385;3951155.637527481;1624564.8036527014;239656.40230347376;0.0;0;270;244;0;0;0;0;10;93;98;1585336745749.3254;579569039804.3463;1102388634460.2146;28891.900513390618;3844.289733235741;346.4931031616272;10443.030628695584;3145860.617343267;1233389.3631780448;43249.99029673395;1571141.1151034404;3.3168099229826695;0.23101302283093797
7176;2019-02-26 16:36:37.867;856;231;213;213;200;34;226;25;35;35;675;646;42;75;277;288;292;232;231;229;225;24;601;354;372;129;359;267;601;121.0;108.0;659.0;114.0;145.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;30483.76953125;11902.361328125;0.0;1188.94506835938;471.0;104409;;;Calculated values ==>;1551195397.867;358.76;296.26000000000005;294.46000000000004;294.46000000000004;293.16;276.56;273.7412296467126;295.76000000000005;275.66;276.66;276.66;340.66;337.76;277.36;280.66;300.86;301.96000000000004;302.36;296.36;296.06;295.66;;320.26000000000005;275.56;240.16925963744896;263.43189868330234;273.7412296467126;296.26000000000005;6010000.0;3540000.0;3720000.0000000005;1290000.0;3590000.0;2670000.0;6010000.0;0.020166666666666666;0.018000000000000002;0.10983333333333332;0.019;0.024166666666666666;0.044333333333333336;;11902.361328125;0.0;1188.94506835938;30483.76953125;517060.9443149798;408396.6774305276;259680.6723216568;259680.6723216568;254264.04822428658;430542.39183029096;461276.7080979507;453219.60249349655;473631.5180336029;523692.3946330811;520706.3858221342;454104.83955248306;458207.6271742694;469859.0536974313;471922.4138350024;428438.230880518;408840.97592258116;461684.3631077792;461140.5576896242;;197768.88456892778;472567.4425401675;201311.26106225234;233129.1732149352;273.68822485799274;3951664.6959299063;1624763.4188691734;239676.38330841032;0.0;0;270;244;0;0;0;0;10;93;98;1585560094550.0706;579646791604.6057;1102548941260.7493;27667.932833864987;5153.8674480803875;352.7505892428628;10108.504711711214;3146332.263510697;1233464.397811235;43255.82121221062;1571312.4920737117;3.3062441800707485;0.24186891130109323
7177;2019-02-26 16:37:37.857;847;230;213;212;201;36;226;27;45;35;680;651;49;75;278;288;292;232;231;229;225;25;601;356;372;129;361;267;600;137.0;110.0;671.0;122.0;145.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;30475.30859375;11922.0546875;0.0;1156.33630371094;472.0;104410;;;Calculated values ==>;1551195457.857;357.86;296.16;294.46000000000004;294.36;293.26000000000005;276.76000000000005;273.955091788801;295.76000000000005;275.86;277.66;276.66;341.16;338.26;278.06;280.66;300.96000000000004;301.96000000000004;302.36;296.36;296.06;295.66;;320.36;275.66;240.16925963744896;263.43189868330234;273.955091788801;296.26000000000005;6010000.0;3560000.0;3720000.0000000005;1290000.0;3610000.0;2670000.0;6000000.0;0.022833333333333334;0.018333333333333333;0.11183333333333333;0.02033333333333333;0.024166666666666666;0.047;;11922.0546875;0.0;1156.33630371094;30475.30859375;515942.56939662865;408416.27637690306;259751.3156949068;259308.65199047478;254714.4582247652;430412.23801567365;461276.7080979507;454482.53466479125;473631.5180336029;524206.48130673874;521221.7591732551;454984.5902320973;458207.6271742694;469712.3226808355;471655.1347750583;428438.230880518;409297.16157777305;461684.3631077792;461140.5576896242;;198186.82848740023;472664.2518820126;201845.37013402273;231619.7038444064;273.9056593768714;3952172.603582309;1624961.9225798685;239695.92406251212;0.0;0;270;244;0;0;0;0;10;93;98;1585783257350.106;579724178704.618;1102709114560.7747;28253.256233357613;5506.65059554246;350.9196038836571;10787.480130725236;3146798.1957513466;1233553.2206553374;43261.684153167895;1571486.5962585586;3.4330145500071025;0.2502387403150854
7178;2019-02-26 16:38:37.848;838;230;213;212;200;37;226;27;52;35;684;654;54;71;278;288;292;232;231;229;225;26;615;357;372;130;362;253;610;140.0;108.0;1222.0;146.0;145.0;0;89;0;1;1;0;0;0;0;0;1;0;0;0;0;39272.5625;21073.55078125;0.0;1069.95458984375;470.0;104411;;;Calculated values ==>;1551195517.848;356.96000000000004;296.16;294.46000000000004;294.36;293.16;276.86;274.0616903277293;295.76000000000005;275.86;278.36;276.66;341.56000000000006;338.56000000000006;278.56;280.26000000000005;300.96000000000004;301.96000000000004;302.36;296.36;296.06;295.66;;320.16;275.76000000000005;240.39332010688793;261.54996906429363;274.0616903277293;296.26000000000005;6150000.0;3570000.0000000005;3720000.0000000005;1300000.0;3620000.0000000005;2530000.0;6100000.0;0.02333333333333333;0.018000000000000002;0.2036666666666667;0.024333333333333332;0.024166666666666666;0.0475;;21073.55078125;0.0;1069.95458984375;39272.5625;513652.04251801403;403303.7972775238;259067.32262379222;258639.7505374488;253790.3032962986;430346.717906069;461276.7080979507;457654.61945670296;473501.9964771252;525726.4787015085;522667.5956009615;457896.1039097325;459934.9768010966;469575.04177178163;471521.16607813025;424598.27068886446;404375.36843985785;461684.3631077792;461140.5576896242;;197350.94305643384;472630.20280472847;202150.07849505355;231107.9746307276;274.0288578077782;3952753.748655975;1625236.8447139794;239714.473703742;0.0;0;271;244;0;0;0;0;10;93;98;1586006423869.8718;579801867049.5365;1102865091160.611;52037.75817585594;6581.683024868757;364.01224048211907;10926.547695297588;3147467.1871736203;1233653.9416583183;43267.641024866556;1571667.5193477175;3.1571334332533136;0.2473264088149029
7179;2019-02-26 16:39:37.868;833;233;216;215;202;40;226;30;55;36;677;650;54;58;280;287;292;235;231;229;225;28;612;361;372;130;366;240;609;145.0;110.0;1319.0;159.0;145.0;0;86;0;1;1;0;0;0;0;0;1;0;0;0;0;39096.45703125;20913.015625;0.0;989.458129882812;456.0;104412;;;Calculated values ==>;1551195577.868;356.46000000000004;296.46000000000004;294.76000000000005;294.66;293.36;277.16;274.4858918419099;295.76000000000005;276.16;278.66;276.76000000000005;340.86;338.16;278.56;278.96000000000004;301.16;301.86;302.36;296.66;296.06;295.66;;318.76000000000005;275.96000000000004;240.39332010688793;259.7329541166123;274.4858918419099;296.26000000000005;6120000.0;3610000.0;3720000.0000000005;1300000.0;3660000.0;2400000.0;6090000.0;0.024166666666666666;0.018333333333333333;0.21983333333333333;0.026500000000000003;0.024166666666666666;0.04833333333333333;;20913.015625;0.0;989.458129882812;39096.45703125;513273.2365070778;405415.70790204743;260447.10479730548;260004.64729232143;254620.07738112705;430081.6785162784;461276.7080979507;460068.22631434567;473598.7871360312;526040.6969946667;523309.5046461928;459951.07556259085;460419.23905230395;469280.6556655786;470856.39624642907;425447.71604070516;406400.19389452104;461684.3631077792;461140.5576896242;;191500.00471740507;472824.0414856702;203204.6627414944;231825.88376939995;274.4565301318881;3953407.0415102486;1625586.8493966048;239731.6411969918;0.0;0;271;244;0;0;0;0;10;93;98;1586229698269.8008;579879893049.5117;1103013040460.564;56467.17339209847;7144.913536720659;349.2045726800421;11083.542572810838;3148371.696338987;1233768.3680923968;43273.5864794655;1571850.9979056998;3.4263177262148274;0.2717126950482259
7180;2019-02-26 16:40:37.859;846;237;217;216;203;41;226;29;56;36;659;639;55;61;281;287;292;239;231;229;225;29;599;359;372;131;364;251;599;141.0;109.0;1109.0;68.0;145.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;30492.5234375;11927.5517578125;0.0;1044.2109375;454.0;104413;;;Calculated values ==>;1551195637.859;357.76;296.86;294.86;294.76000000000005;293.46000000000004;277.26000000000005;274.27422755570615;295.76000000000005;276.06;278.76000000000005;276.76000000000005;339.06000000000006;337.06;278.66;279.26000000000005;301.26000000000005;301.86;302.36;297.06;296.06;295.66;;318.56;276.06;240.61611355647437;261.27494424493943;274.27422755570615;296.26000000000005;5990000.0;3590000.0;3720000.0000000005;1310000.0;3640000.0;2510000.0;5990000.0;0.0235;0.018166666666666668;0.18483333333333332;0.011333333333333334;0.024166666666666666;0.04766666666666666;;11927.5517578125;0.0;1044.2109375;30492.5234375;515982.88511773606;411805.6544018874;261652.2994145162;261186.45836499598;255574.23170702148;430214.79039162316;461276.7080979507;458456.393904279;473469.2039465459;523338.79210354196;521299.2282325979;458336.42047005193;459055.0063224611;469683.9449015832;471126.3173801995;428962.6647826611;412591.5252147192;461684.3631077792;461140.5576896242;;190664.19178205615;472790.3263854694;202723.05561002114;232599.7701262861;274.26064234412127;3953986.8626939873;1625860.4797404653;239748.5858971159;0.0;0;271;244;0;0;0;0;10;93;98;1586452864789.5667;579958181304.4296;1103160318365.4094;47268.04536138866;3060.7624021217475;297.40903548427775;10893.777540519115;3149236.026825336;1233853.402634703;43278.97411792754;1572034.1147681354;4.742608678907207;0.3423989619743555
7181;2019-02-26 16:41:37.849;857;236;215;213;200;40;226;29;50;37;650;632;55;81;281;287;292;238;231;229;225;29;598;357;372;132;362;267;598;139.0;114.0;783.0;60.0;145.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;30357.298828125;11872.7490234375;0.0;1107.4638671875;461.0;104414;;;Calculated values ==>;1551195697.849;358.86;296.76000000000005;294.66;294.46000000000004;293.16;277.16;274.0616903277293;295.76000000000005;276.06;278.16;276.86;338.16;336.36;278.66;281.26000000000005;301.26000000000005;301.86;302.36;296.96000000000004;296.06;295.66;;319.26000000000005;276.06;240.83765695389522;263.43189868330234;274.0616903277293;296.26000000000005;5980000.0;3570000.0000000005;3720000.0000000005;1320000.0;3620000.0000000005;2670000.0;5980000.0;0.023166666666666665;0.019;0.1305;0.01;0.024166666666666666;0.04733333333333333;;11872.7490234375;0.0;1107.4638671875;30357.298828125;517429.26268469536;411823.6636181743;260801.6912605841;259894.20260262486;254427.1631173266;430346.717906069;461276.7080979507;455109.83360149694;473436.4806182908;521118.70323784254;519262.06520247937;455734.45731961867;458942.10632704047;469957.8726753275;471395.3430055791;429222.80607972766;412608.83851184306;461684.3631077792;461140.5576896242;;193589.57483703562;472659.50235634967;202187.00970866138;232113.5196559459;274.0432259073265;3954493.8600326395;1626058.7825243673;239766.5135320539;0.0;0;271;244;0;0;0;0;10;93;98;1586676027589.602;580037068154.4421;1103315692465.434;33006.42851801504;2704.7249264768825;315.6653837898073;10840.613133594106;3149904.8692821125;1233901.4403548278;43284.08221993005;1572215.2045037947;3.6106828413982317;0.24432109838406502
7182;2019-02-26 16:42:37.870;855;233;215;214;202;39;227;29;38;37;656;634;49;88;280;287;292;234;231;229;225;27;599;356;372;133;361;274;599;156.0;112.0;574.0;0.0;145.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;30440.708984375;11830.5390625;0.0;1157.32751464844;467.0;104415;;;Calculated values ==>;1551195757.87;358.66;296.46000000000004;294.66;294.56;293.36;277.06;273.955091788801;295.86;276.06;276.96000000000004;276.86;338.76;336.56;278.06;281.96000000000004;301.16;301.86;302.36;296.56;296.06;295.66;;319.86;275.86;241.05796691057077;264.3458800820626;273.955091788801;296.26000000000005;5990000.0;3560000.0;3720000.0000000005;1330000.0;3610000.0;2740000.0;5990000.0;0.026000000000000002;0.018666666666666668;0.09566666666666666;0.0;0.024166666666666666;0.050166666666666665;;11830.5390625;0.0;1157.32751464844;30440.708984375;517100.0903276419;410170.1169313099;260726.38658408012;260271.81348686063;255170.39014649557;430412.23801567365;461412.7253015732;452388.655222715;473306.6277234293;521165.79283727123;518886.58612236317;453799.2469026975;458691.105835673;469967.1883525272;471529.52257220383;428962.6647826611;410587.5305587121;461684.3631077792;461140.5576896242;;196097.13278094304;472333.7623376517;201972.2588119733;230275.74229023076;273.955091788801;3955000.6874244935;1626256.3790593722;239785.39339918195;0.0;0;271;244;0;0;0;0;10;93;98;1586899305709.2615;580116595979.3208;1103478049270.1865;23956.501923294287;0.0;343.0025055137145;11581.718239202904;3150379.7265102793;1233923.9876179618;43289.573040113886;1572402.122663416;2.7626725648030823;0.1472531680835782
7183;2019-02-26 16:43:37.850;845;232;217;216;203;37;227;28;41;37;665;638;45;70;280;287;292;233;231;229;225;27;618;358;372;133;363;251;612;139.0;86.0;1141.0;166.0;145.0;0;88;1;1;1;0;0;0;0;0;1;0;0;0;0;39484.015625;21149.587890625;0.0;1047.27746582031;462.0;104416;;;Calculated values ==>;1551195817.85;357.66;296.36;294.86;294.76000000000005;293.46000000000004;276.86;274.1680685717883;295.86;275.96000000000004;277.26000000000005;276.86;339.66;336.96000000000004;277.66;280.16;301.16;301.86;302.36;296.46000000000004;296.06;295.66;;319.36;275.86;241.05796691057077;261.27494424493943;274.1680685717883;296.26000000000005;6180000.0;3579999.9999999995;3720000.0000000005;1330000.0;3629999.9999999995;2510000.0;6120000.0;0.023166666666666665;0.014333333333333333;0.19016666666666668;0.027666666666666666;0.024166666666666666;0.04733333333333333;;21149.587890625;0.0;1047.27746582031;39484.015625;514284.22508113406;403275.4572612926;260678.43657623391;260236.06388433848;254851.40807744756;430280.9020939914;461412.7253015732;456647.6984805424;473306.6277234293;523950.0779749474;521197.1685100077;457131.95613493223;460127.3715214526;469693.2841719517;471260.9416155886;423732.94055036077;403817.5678968928;461684.3631077792;461140.5576896242;;194007.49548133422;472333.7623376517;202384.7384961529;232147.36603703932;274.12467978991634;3955583.1992277442;1626531.1218392719;239803.75898345563;0.0;0;272;244;0;0;0;0;10;93;98;1587122431309.3325;580196369379.3462;1103635496770.2366;48352.33955703141;7468.589659614799;285.45367469970785;10839.011071555684;3150982.0993315806;1233986.2051190627;43294.80842923905;1572588.8997945946;3.015984144061254;0.23992472003827095
7184;2019-02-26 16:44:37.850;846;235;220;220;205;39;227;30;50;37;659;635;51;59;281;287;292;237;232;229;225;28;615;361;372;133;366;241;611;137.0;111.0;1073.0;135.0;145.0;0;87;0;1;1;0;0;0;0;0;1;0;0;0;0;39201.1328125;21022.419921875;0.0;988.847778320312;450.0;104417;;;Calculated values ==>;1551195877.85;357.76;296.66;295.16;295.16;293.66;277.06;274.4858918419099;295.86;276.16;278.16;276.86;339.06000000000006;336.66;278.26000000000005;279.06;301.26000000000005;301.86;302.36;296.86;296.06;295.66;;318.16;275.96000000000004;241.05796691057077;259.87524604437704;274.4858918419099;296.36;6150000.0;3610000.0;3720000.0000000005;1330000.0;3660000.0;2410000.0;6110000.0;0.022833333333333334;0.018500000000000003;0.17883333333333334;0.022500000000000003;0.024166666666666666;0.047;;21022.419921875;0.0;988.847778320312;39201.1328125;514659.6270647031;405386.83306172903;262112.43250772386;262112.43250772386;255697.3040516489;430081.6785162784;461412.7253015732;459324.81564160454;473306.6277234293;524140.49580453715;521708.6750978915;459442.5233044763;460381.48192412226;469409.0735299371;470856.39624642907;424598.27068886446;406372.0846940234;461684.3631077792;461140.5576896242;;188992.59102226305;472431.1216696904;203192.6859658018;233488.30032246385;274.45189555966203;3956238.9087980567;1626882.5552377093;239820.72669382347;0.0;0;272;244;0;0;0;0;10;93;98;1587345631309.3325;580276169379.3462;1103783096770.2366;45804.96252368939;6057.864803337496;337.1844409045593;10699.656096256536;3151766.7435155865;1234098.9255729206;43299.99708020242;1572768.3886876598;2.857612233920986;0.22171768719548574
7185;2019-02-26 16:45:37.861;860;238;219;218;204;39;227;30;56;37;643;625;56;65;281;287;292;239;232;229;225;30;600;358;372;133;363;253;600;131.0;108.0;794.0;1.0;145.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;30469.19921875;11960.685546875;0.0;1055.529296875;452.0;104418;;;Calculated values ==>;1551195937.861;359.16;296.96000000000004;295.06;294.96000000000004;293.56;277.06;274.1680685717883;295.86;276.16;278.76000000000005;276.86;337.46000000000004;335.66;278.76000000000005;279.66;301.26000000000005;301.86;302.36;297.06;296.06;295.66;;318.36;276.16;241.05796691057077;261.54996906429363;274.1680685717883;296.36;6000000.0;3579999.9999999995;3720000.0000000005;1330000.0;3629999.9999999995;2530000.0;6000000.0;0.021833333333333333;0.018000000000000002;0.13233333333333333;0.00016666666666666666;0.024166666666666666;0.046;;11960.685546875;0.0;1055.529296875;30469.19921875;517638.0741548315;411788.22907287156;262519.5366370419;262043.48256293673;255922.82034858095;430280.9020939914;461412.7253015732;458137.239072846;473306.6277234293;521544.3145958454;519704.0961782227;458137.239072846;459218.12083913805;469821.0261750935;471260.9416155886;428701.1463883341;412183.9903320391;461684.3631077792;461140.5576896242;;189828.38726562503;472625.7912797831;202495.68765966248;234029.9561441553;274.16778303646737;3956819.6013406157;1627157.4648415209;239837.76629284836;0.0;0;272;244;0;0;0;0;10;93;98;1587568872229.9143;580355984009.5542;1103931323940.6228;33829.89863701129;45.02168393668678;297.3088090133106;10447.087671091569;3152430.4890246936;1234149.7922843015;43305.2854933302;1572944.6438603722;3.4279794346263213;0.21381164204004027
7186;2019-02-26 16:46:37.851;868;235;216;215;200;37;227;29;61;37;638;620;63;85;280;287;292;236;232;230;225;28;599;355;372;133;360;268;599;127.0;110.0;811.0;55.0;145.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;30412.068359375;11809.2978515625;0.0;1137.71008300781;462.0;104419;;;Calculated values ==>;1551195997.851;359.96000000000004;296.66;294.76000000000005;294.66;293.16;276.86;273.8482719121499;295.86;276.06;279.26000000000005;276.86;336.96000000000004;335.16;279.46000000000004;281.66;301.16;301.86;302.36;296.76000000000005;296.16;295.66;;319.36;275.96000000000004;241.05796691057077;263.56353331371673;273.8482719121499;296.36;5990000.0;3550000.0;3720000.0000000005;1330000.0;3600000.0;2680000.0;5990000.0;0.021166666666666667;0.018333333333333333;0.13516666666666666;0.009166666666666667;0.024166666666666666;0.04533333333333334;;11809.2978515625;0.0;1137.71008300781;30412.068359375;518707.68294167676;410999.1000417109;261186.45836499598;260726.38658408012;254372.48968250732;430477.46260093397;461412.7253015732;456316.2990030532;473306.6277234293;519798.60562773846;517938.54112884554;456564.7940334029;459272.5380937317;470103.7893695119;471663.48132985935;428962.6647826611;411405.06630953663;461819.98520130385;461140.5576896242;;194007.49548133422;472431.1216696904;201661.2558812007;233393.44102881214;273.82935977571327;3957326.8606798644;1627355.5150226734;239856.04024151783;0.0;0;272;244;0;0;0;0;10;93;98;1587792035029.9497;580435770709.5669;1104087597890.6477;34420.87332863706;2482.0571030611554;321.8893053406147;10324.535955290146;3152999.1506650923;1234170.847764365;43310.44461761992;1573117.7118744757;3.6726134665728893;0.2527910807245648
7187;2019-02-26 16:47:37.852;863;231;216;215;201;36;227;28;64;37;647;624;67;94;279;288;292;232;231;230;225;26;601;354;372;133;359;276;600;129.0;111.0;502.0;0.0;145.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;30450.5625;11842.9267578125;0.0;1179.92797851562;470.0;104420;;;Calculated values ==>;1551196057.852;359.46000000000004;296.26000000000005;294.76000000000005;294.66;293.26000000000005;276.76000000000005;273.7412296467126;295.86;275.96000000000004;279.56;276.86;337.86;335.56;279.86;282.56;301.06;301.96000000000004;302.36;296.36;296.16;295.66;;320.16;275.76000000000005;241.05796691057077;264.60387354146746;273.7412296467126;296.26000000000005;6010000.0;3540000.0;3720000.0000000005;1330000.0;3590000.0;2760000.0;6000000.0;0.021500000000000002;0.018500000000000003;0.08366666666666665;0.0;0.024166666666666666;0.04566666666666667;;11842.9267578125;0.0;1179.92797851562;30450.5625;517928.3547706185;408860.22160470975;261109.85306625793;260651.68265553427;254714.4582247652;430542.39183029096;461412.7253015732;455366.90589584416;473306.6277234293;520069.0980856209;517680.6833103918;455745.92513786;459114.7198004722;470113.2123334561;471922.4138350024;428438.230880518;409297.16157777305;461819.98520130385;461140.5576896242;;197350.94305643384;472236.3865531139;201446.94854128102;233020.3834176374;273.7412296467126;3957834.05772289;1627552.6201792113;239875.35421390136;0.0;0;272;244;0;0;0;0;10;93;98;1588015238749.6802;580515572039.4705;1104250800610.4507;21244.636431998446;0.0;354.1097821007813;10417.48795842073;3153463.037643858;1234191.5319182624;43316.07803723055;1573290.5649543845;2.458465123104579;0.13009692062574976
7188;2019-02-26 16:48:37.842;848;231;217;216;203;36;227;28;62;37;657;629;63;78;279;288;292;233;232;230;225;26;619;357;372;132;362;249;614;120.0;113.0;1014.0;176.0;145.0;0;88;1;1;0;1;0;0;0;0;1;0;0;0;0;39588.12890625;21277.142578125;0.0;1037.02001953125;462.0;104421;;;Calculated values ==>;1551196117.842;357.96000000000004;296.26000000000005;294.86;294.76000000000005;293.46000000000004;276.76000000000005;274.0616903277293;295.86;275.96000000000004;279.36;276.86;338.86;336.06;279.46000000000004;280.96000000000004;301.06;301.96000000000004;302.36;296.46000000000004;296.16;295.66;;319.36;275.76000000000005;240.83765695389522;260.9983114674233;274.0616903277293;296.36;6190000.0;3570000.0000000005;3720000.0000000005;1320000.0;3620000.0000000005;2490000.0;6140000.0;0.02;0.01883333333333333;0.169;0.029333333333333333;0.024166666666666666;0.04416666666666667;;21277.142578125;0.0;1037.02001953125;39588.12890625;514579.2102923549;401541.5741331258;260537.09039389735;260097.89784445323;254744.75339952746;430346.717906069;461412.7253015732;459488.9123983648;473436.4806182908;523295.9656808463;520443.05349744426;459607.7768697744;461381.4569349641;469702.74350475933;471521.16607813025;423440.8255311402;402695.2368268872;461819.98520130385;461140.5576896242;;194007.49548133422;472367.87413283327;202090.91441730552;234070.89749883692;274.00583285097;3958417.616208741;1627828.5747569583;239893.82570146024;0.0;0;272;245;0;0;0;0;10;93;98;1588238401549.7156;580595058789.4832;1104408274360.4758;43500.26165879902;7928.124151655479;390.70858726343187;10028.909991759772;3154002.488537898;1234257.588608253;43322.28382250628;1573460.9232062215;2.7716928259711553;0.22528184563354445
