;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7189;2019-02-26 16:49:37.872;844;235;219;218;205;38;227;30;59;37;651;626;59;68;280;288;292;237;232;230;225;28;615;361;372;131;366;240;611;126.0;112.0;1155.0;151.0;145.0;0;82;1;1;0;1;0;0;0;0;1;0;0;0;0;39376.4765625;21109.296875;0.0;969.5731811523441;451.0;104422;;;Calculated values ==>;1551196177.872;357.56000000000006;296.66;295.06;294.96000000000004;293.66;276.96000000000004;274.4858918419099;295.86;276.16;279.06;276.86;338.26;335.76000000000005;279.06;279.96000000000004;301.16;301.96000000000004;302.36;296.86;296.16;295.66;;318.26000000000005;275.96000000000004;240.61611355647437;259.7329541166123;274.4858918419099;296.36;6150000.0;3610000.0;3720000.0000000005;1310000.0;3660000.0;2400000.0;6110000.0;0.021;0.018666666666666668;0.1925;0.025166666666666667;0.024166666666666666;0.04516666666666667;;21109.296875;0.0;969.5731811523441;39376.4765625;514408.02016608475;405386.83306172903;261652.93442638803;261198.83615581415;255697.3040516489;430081.6785162784;461412.7253015732;460536.097997932;473566.1253818903;523410.740860442;520877.81951896095;460536.097997932;461584.62816397613;469280.6556655786;470983.07327534776;424598.27068886446;406372.0846940234;461819.98520130385;461140.5576896242;;189410.48811896544;472693.2819402637;203188.52337911184;234470.21932691644;274.45028470566194;3959075.983606523;1628181.9716957302;239910.55567226297;0.0;0;272;245;0;0;0;0;10;93;98;1588461713149.6091;580673998239.4456;1104555047710.4058;49539.40811412288;6782.536423788989;340.22213857036616;10237.943616048968;3154778.20678426;1234380.2387407424;43328.37795743001;1573629.898098096;3.030051362338141;0.2415133620525258
7190;2019-02-26 16:50:37.853;855;236;217;215;202;40;227;31;57;37;638;617;57;70;281;287;292;238;232;230;225;30;599;358;372;132;363;257;599;120.0;85.0;782.0;39.0;145.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;30484.984375;11954.5400390625;0.0;1035.828125;450.0;104423;;;Calculated values ==>;1551196237.853;358.66;296.76000000000005;294.86;294.66;293.36;277.16;274.1680685717883;295.86;276.26000000000005;278.86;276.86;336.96000000000004;334.86;278.86;280.16;301.26000000000005;301.86;302.36;296.96000000000004;296.16;295.66;;318.16;276.16;240.83765695389522;262.0952818180154;274.1680685717883;296.36;5990000.0;3579999.9999999995;3720000.0000000005;1320000.0;3629999.9999999995;2570000.0;5990000.0;0.02;0.014166666666666666;0.13033333333333333;0.006500000000000001;0.024166666666666666;0.04416666666666667;;11954.5400390625;0.0;1035.828125;30484.984375;517100.0903276419;411405.06630953663;261652.2994145162;260726.38658408012;255170.39014649557;430280.9020939914;461412.7253015732;457615.8751958574;473436.4806182908;520705.2802523189;518551.3123725429;457615.8751958574;459188.06921582686;469821.0261750935;471260.9416155886;428962.6647826611;412201.07490331115;461819.98520130385;461140.5576896242;;188992.59102226305;472756.67973813636;202468.24837250594;234851.97441436062;274.1571258952822;3959657.9780905177;1628457.416417977;239927.26205776815;0.0;0;272;245;0;0;0;0;10;93;98;1588684842469.4104;580752873254.3754;1104704100495.273;33254.24069597681;1756.8748038765978;237.45585662412387;9994.412427990808;3155467.9353738236;1234451.3779663523;43333.19041629097;1573798.44767404;3.482809972209396;0.23455295303504398
7191;2019-02-26 16:51:37.863;863;233;216;214;199;38;227;30;56;38;636;614;61;85;280;287;292;235;232;230;225;28;598;356;372;132;361;270;598;114.0;111.0;664.0;0.0;145.0;0;78;100;1;0;0;0;0;0;0;1;0;0;0;0;30407.03515625;11873.2705078125;0.0;1086.16796875;458.0;104424;;;Calculated values ==>;1551196297.863;359.46000000000004;296.46000000000004;294.76000000000005;294.56;293.06;276.96000000000004;273.955091788801;295.86;276.16;278.76000000000005;276.96000000000004;336.76000000000005;334.56;279.26000000000005;281.66;301.16;301.86;302.36;296.66;296.16;295.66;;318.96000000000004;275.96000000000004;240.83765695389522;263.82572766246335;273.955091788801;296.36;5980000.0;3560000.0;3720000.0000000005;1320000.0;3610000.0;2700000.0;5980000.0;0.019;0.018500000000000003;0.11066666666666666;0.0;0.024166666666666666;0.043166666666666666;;11873.2705078125;0.0;1086.16796875;30407.03515625;518171.09548203106;410606.6132738697;261263.69909904202;260345.27818917113;254031.90376016908;430412.23801567365;461412.7253015732;455360.3838755622;473533.532933398;519426.27505548863;517148.7647983631;455986.4950298549;458956.63024611305;469967.1883525272;471529.52257220383;429222.80607972766;411423.4294424307;461819.98520130385;461140.5576896242;;192335.8262164488;472562.30901117553;201972.2588119733;235166.3083935369;273.955091788801;3960165.49615878;1628656.0146000173;239944.9483057634;0.0;0;272;245;0;0;0;0;10;93;98;1588908079669.375;580832086454.3628;1104862226845.2478;28041.61917370384;0.0;329.28846778999423;9754.555094614436;3155978.8193391287;1234466.0210298195;43337.91407280523;1573963.0498324905;2.941906997364061;0.17665062349141758
7192;2019-02-26 16:52:37.834;858;230;215;214;201;37;227;29;54;38;647;619;61;90;280;287;292;230;232;230;225;27;613;355;372;132;360;267;608;116.0;116.0;437.0;26.0;145.0;0;76;0;1;1;0;0;0;0;0;1;0;0;0;0;39212.265625;20839.095703125;0.0;1069.44885253906;464.0;104425;;;Calculated values ==>;1551196357.834;358.96000000000004;296.16;294.66;294.56;293.26000000000005;276.86;273.8482719121499;295.86;276.06;278.56;276.96000000000004;337.86;335.06;279.26000000000005;282.16;301.16;301.86;302.36;296.16;296.16;295.66;;319.56;275.86;240.83765695389522;263.43189868330234;273.8482719121499;296.36;6130000.0;3550000.0;3720000.0000000005;1320000.0;3600000.0;2670000.0;6080000.0;0.01933333333333333;0.01933333333333333;0.07283333333333333;0.004333333333333333;0.024166666666666666;0.0435;;20839.095703125;0.0;1069.44885253906;39212.265625;516329.1898444861;404406.50736627023;260074.40812986754;259635.06789026162;254282.24759931778;430477.46260093397;461412.7253015732;455609.74302807474;473533.532933398;520809.4792999191;517919.15699123335;456480.5776664727;460037.7486401466;470103.7893695119;471663.48132985935;425166.2839908434;404406.50736627023;461819.98520130385;461140.5576896242;;194843.3435325042;472465.0996282349;201661.77015331382;234113.23569584367;273.8295603742524;3960745.3765894324;1628928.4858945173;239962.90309698685;0.0;0;273;245;0;0;0;0;10;93;98;1589131171790.0986;580911248174.6196;1105023248980.7703;18495.877357711754;1173.4810943913246;401.3556814084144;9875.688506729452;3156366.444368787;1234475.79531245;43343.99983119602;1574126.5561301066;1.3668823396348728;0.07703592933036507
7193;2019-02-26 16:53:37.874;847;231;217;216;202;37;227;29;28;37;656;624;38;66;280;287;292;233;232;230;225;27;617;359;372;132;364;247;612;118.0;110.0;946.0;145.0;145.0;0;75;0;1;1;0;0;0;0;0;1;0;0;0;0;39307.3828125;21101.09375;0.0;961.178466796875;456.0;104426;;;Calculated values ==>;1551196417.874;357.86;296.26000000000005;294.86;294.76000000000005;293.36;276.86;274.27422755570615;295.86;276.06;275.96000000000004;276.86;338.76;335.56;276.96000000000004;279.76000000000005;301.16;301.86;302.36;296.46000000000004;296.16;295.66;;318.76000000000005;275.86;240.83765695389522;260.72004837742526;274.27422755570615;296.36;6170000.0;3590000.0;3720000.0000000005;1320000.0;3640000.0;2470000.0;6120000.0;0.019666666666666666;0.018333333333333333;0.15766666666666668;0.024166666666666666;0.024166666666666666;0.043833333333333335;;21101.09375;0.0;961.178466796875;39307.3828125;514619.34924007463;402720.23675259046;260678.43657623391;260236.06388433848;254460.7927066729;430214.79039162316;461412.7253015732;455729.33194869943;473436.4806182908;523355.1072948587;520098.2268619473;456937.43924984924;460274.81002058357;469555.97876797494;471126.3173801995;424023.1988125464;403817.5678968928;461819.98520130385;461140.5576896242;;191500.00471740507;472465.0996282349;202641.57971730558;234639.086350555;274.2290285872935;3961400.143212931;1629278.2204741237;239979.83627256678;0.0;0;273;245;0;0;0;0;10;93;98;1589354520589.9568;580990500974.5693;1105177551780.672;39903.5022684831;6520.735064514127;370.43656678698267;9928.314493695867;3156853.4303063606;1234539.9565260455;43350.43572099494;1574291.6995105774;2.5710401828101204;0.2025673896120258
7194;2019-02-26 16:54:37.864;850;235;217;216;203;39;227;31;25;38;648;621;32;51;281;287;292;237;232;230;225;29;613;360;372;132;365;237;609;113.0;84.0;877.0;122.0;145.0;0;75;0;1;1;0;0;0;0;0;1;0;0;0;0;39168.99609375;20971.2265625;0.0;914.4807739257809;448.0;104427;;;Calculated values ==>;1551196477.864;358.16;296.66;294.86;294.76000000000005;293.46000000000004;277.06;274.38016830617;295.86;276.26000000000005;275.66;276.96000000000004;337.96000000000004;335.26000000000005;276.36;278.26000000000005;301.26000000000005;301.86;302.36;296.86;296.16;295.66;;317.96000000000004;276.06;240.83765695389522;259.30345971252746;274.38016830617;296.36;6130000.0;3600000.0;3720000.0000000005;1320000.0;3650000.0;2370000.0;6090000.0;0.01883333333333333;0.014;0.14616666666666667;0.02033333333333333;0.024166666666666666;0.043;;20971.2265625;0.0;914.4807739257809;39168.99609375;515327.5683240741;406400.19389452104;260894.44241060936;260447.10479730548;255013.57188410376;430148.3826014536;461412.7253015732;457008.75962231384;473533.532933398;523348.58953817724;520617.7221987219;457837.30506974296;460066.99945461034;469546.6277308033;470991.46926966205;425166.2839908434;407348.4491983744;461819.98520130385;461140.5576896242;;188156.80290529504;472659.50235634967;202923.56823402963;235504.09829451048;274.3430188160193;3962054.004042283;1629628.764709672;239995.46416115967;0.0;0;273;245;0;0;0;0;10;93;98;1589577683389.9922;581069687774.5819;1105322727580.6953;37138.785474587545;5484.630660487173;249.44968709456583;9702.367753989889;3157495.3423678107;1234639.9845663174;43355.600578824975;1574455.2612644976;2.4022633935461086;0.1850833261287282
7195;2019-02-26 16:55:37.885;861;234;214;212;199;38;227;31;36;38;635;613;42;62;281;287;292;235;232;230;225;29;596;356;372;133;361;258;596;82.0;111.0;254.0;75.0;145.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;30313.306640625;11832.5244140625;0.0;1032.01940917969;454.0;104428;;;Calculated values ==>;1551196537.885;359.26;296.56;294.56;294.36;293.06;276.96000000000004;273.955091788801;295.86;276.26000000000005;276.76000000000005;276.96000000000004;336.66;334.46000000000004;277.36;279.36;301.26000000000005;301.86;302.36;296.66;296.16;295.66;;318.56;276.06;241.05796691057077;262.23063862743834;273.955091788801;296.36;5960000.0;3560000.0;3720000.0000000005;1330000.0;3610000.0;2580000.0;5960000.0;0.013666666666666666;0.018500000000000003;0.042333333333333334;0.0125;0.024166666666666666;0.03783333333333333;;11832.5244140625;0.0;1032.01940917969;30313.306640625;518085.9487522892;411861.4313574674;260493.95681373338;259589.88761475997;254140.15364097874;430412.23801567365;461412.7253015732;454875.7103495071;473403.82665571757;520315.44049780635;518056.6430479224;455616.8949157441;458062.3058009886;470094.4855175501;471529.52257220383;429739.0351639501;412255.77447667415;461819.98520130385;461140.5576896242;;190664.19178205615;472528.46462518856;201812.52121516143;239296.257610725;273.89285574499826;3962633.225887569;1629902.224978333;240011.69067328633;0.0;0;273;245;0;0;0;0;10;93;98;1589800961509.6516;581149215599.4606;1105471279555.4688;10713.008340020633;3383.9492926253392;323.4403227146054;8393.109352985019;3157894.246883389;1234713.9152658388;43360.37633316196;1574606.1096853006;1.7733630995238832;0.11183803319055696
7196;2019-02-26 16:56:37.955;864;231;213;212;196;36;227;29;44;38;634;610;50;74;279;287;292;231;232;229;225;27;596;355;372;134;360;266;596;67.0;109.0;469.0;0.0;145.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;30320.662109375;11797.751953125;0.0;1064.68469238281;463.0;104429;;;Calculated values ==>;1551196597.955;359.56000000000006;296.26000000000005;294.46000000000004;294.36;292.76000000000005;276.76000000000005;273.8482719121499;295.86;276.06;277.56;276.96000000000004;336.56;334.16;278.16;280.56;301.06;301.86;302.36;296.26000000000005;296.06;295.66;;319.46000000000004;275.86;241.2770596917726;263.299902668528;273.8482719121499;296.36;5960000.0;3550000.0;3720000.0000000005;1340000.0;3600000.0;2660000.0;5960000.0;0.011166666666666667;0.018166666666666668;0.07816666666666668;0.0;0.024166666666666666;0.035333333333333335;;11797.751953125;0.0;1064.68469238281;30320.662109375;518456.0426609201;410646.61751432135;260039.28697994008;259589.88761475997;252966.50174102784;430477.46260093397;461412.7253015732;454525.8889938194;473273.9119493556;519551.43245567125;517073.070942501;455277.06841111724;458244.97634280403;469976.623456597;471663.48132985935;429739.0351639501;410646.61751432135;461684.3631077792;461140.5576896242;;194425.4183739577;472202.2088784924;201709.7481601087;241604.95159820092;273.8482719121499;3963139.098456842;1630099.3736866387;240029.18359206978;0.0;0;273;245;0;0;0;0;10;93;98;1590024421909.4033;581229409049.3715;1105628662955.294;19761.795008501726;0.0;346.8455873015893;7756.924748563622;3158148.499860488;1234742.147742753;43365.96856574112;1574740.8503168842;2.166429745183542;0.12472299282679034
7197;2019-02-26 16:57:37.866;856;226;212;211;198;36;227;28;50;38;641;614;56;79;279;287;292;227;232;230;225;26;596;354;372;134;359;269;596;111.0;86.0;356.0;33.0;145.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;30363.1015625;11787.39453125;0.0;1092.62890625;467.0;104430;;;Calculated values ==>;1551196657.866;358.76;295.76000000000005;294.36;294.26000000000005;292.96000000000004;276.76000000000005;273.7412296467126;295.86;275.96000000000004;278.16;276.96000000000004;337.26;334.56;278.76000000000005;281.06;301.06;301.86;302.36;295.86;296.16;295.66;;319.86;275.76000000000005;241.2770596917726;263.6948088759802;273.7412296467126;296.36;5960000.0;3540000.0;3720000.0000000005;1340000.0;3590000.0;2690000.0;5960000.0;0.018500000000000003;0.014333333333333333;0.059333333333333335;0.0055000000000000005;0.024166666666666666;0.04266666666666667;;11787.39453125;0.0;1092.62890625;30363.1015625;517468.28784814465;408501.40143659204;259589.88761475997;259145.52546975034;253745.96786536582;430542.39183029096;461412.7253015732;454774.0492147389;473273.9119493556;520025.76959522616;517233.2949294039;455527.0399303971;458379.1505377118;470113.2123334561;471797.22028538445;429739.0351639501;408943.8041762799;461819.98520130385;461140.5576896242;;196097.13278094304;472104.6820821746;201369.77937004706;234346.01255552896;273.7110899973969;3963644.046368808;1630295.625035436;240047.13453860264;0.0;0;273;245;0;0;0;0;10;93;98;1590247290829.453;581309689789.3894;1105788924880.3296;15035.320010785048;1489.0419649167015;298.0649774899394;9676.567259054731;3158438.0456880415;1234754.5380195836;43371.33484863776;1574885.9139196484;2.057371583276393;0.11282073859789808
7198;2019-02-26 16:58:37.866;845;223;212;211;198;35;227;27;54;37;649;619;59;82;278;287;292;224;232;229;225;24;597;353;372;134;358;270;597;128.0;108.0;544.0;84.0;145.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;30301.47265625;11815.5439453125;0.0;1100.62878417969;468.0;104431;;;Calculated values ==>;1551196717.866;357.66;295.46000000000004;294.36;294.26000000000005;292.96000000000004;276.66;273.6339639331285;295.86;275.86;278.56;276.86;338.06000000000006;335.06;279.06;281.36;300.96000000000004;301.86;302.36;295.56;296.06;295.66;;319.96000000000004;275.56;241.2770596917726;263.82572766246335;273.6339639331285;296.36;5970000.0;3529999.9999999995;3720000.0000000005;1340000.0;3579999.9999999995;2700000.0;5970000.0;0.021333333333333333;0.018000000000000002;0.09066666666666667;0.014;0.024166666666666666;0.0455;;11815.5439453125;0.0;1100.62878417969;30301.47265625;516023.335242454;406630.44052319834;259518.7918177467;259076.07559358428;253692.67556486084;430607.02586249536;461412.7253015732;455109.19043650426;473176.5657117748;520769.72976601584;517666.83599484724;455736.36858304456;458588.4028396451;470122.754192674;471930.7404381386;429481.5898362706;407105.05526586773;461684.3631077792;461140.5576896242;;196515.0671798046;471909.57779161324;201043.08108236475;232101.60876232953;273.57889631756063;3964149.5844872976;1630492.3161894071;240065.41168602288;0.0;0;273;245;0;0;0;0;10;93;98;1590470490829.453;581390089789.3894;1105950624880.3296;23035.32724810865;3792.1309539294793;402.7776222672518;10421.272176191907;3158755.3010818656;1234798.5477939073;43377.175203635736;1575053.395914942;2.915066931129341;0.19663400403753054
7199;2019-02-26 16:59:37.847;833;225;212;212;199;36;226;27;54;36;655;623;56;74;278;287;292;226;232;229;225;24;614;357;372;134;362;247;611;82.0;111.0;1465.0;228.0;145.0;0;83;0;1;0;1;0;0;0;0;1;0;0;0;0;39209.95703125;21032.0625;0.0;994.9645385742191;466.0;104432;;;Calculated values ==>;1551196777.847;356.46000000000004;295.66;294.36;294.36;293.06;276.76000000000005;274.0616903277293;295.76000000000005;275.86;278.56;276.76000000000005;338.66;335.46000000000004;278.76000000000005;280.56;300.96000000000004;301.86;302.36;295.76000000000005;296.06;295.66;;319.76000000000005;275.56;241.2770596917726;260.72004837742526;274.0616903277293;296.36;6140000.0;3570000.0000000005;3720000.0000000005;1340000.0;3620000.0000000005;2470000.0;6110000.0;0.013666666666666666;0.018500000000000003;0.24416666666666667;0.038;0.024166666666666666;0.03783333333333333;;21032.0625;0.0;994.9645385742191;39209.95703125;513104.93550085253;264500.82062514516;258575.33771386908;258575.33771386908;253355.87043412126;430346.717906069;461276.7080979507;458852.32562542724;473079.2034362849;523253.4438407026;519996.3223242211;459090.19580080523;461217.00436509505;469575.04177178163;471395.3430055791;424883.1449950748;264999.0302899929;461684.3631077792;461140.5576896242;;195679.20071851107;471909.57779161324;202084.24368448384;238168.86321867266;274.00323624137286;3964728.662967905;1630765.9595616907;240082.869433659;0.0;0;273;246;0;0;0;0;10;93;98;1590693620149.2542;581470464329.3179;1106105675765.1917;62694.20667391368;10253.362696070915;2957.8561220440147;8435.762440817665;3159469.4876331985;1234915.5565097227;43405.171616474356;1575210.4881083248;3.828986444023794;0.32106276180204146
7200;2019-02-26 17:00:37.857;833;230;214;213;200;39;226;30;51;37;645;619;51;61;280;286;292;232;232;229;225;28;600;360;372;134;365;241;600;82.0;85.0;1291.0;166.0;145.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;30393.447265625;11712.828125;0.0;981.6316528320309;457.0;104433;;;Calculated values ==>;1551196837.857;356.46000000000004;296.16;294.56;294.46000000000004;293.16;277.06;274.38016830617;295.76000000000005;276.16;278.26000000000005;276.86;337.66;335.06;278.26000000000005;279.26000000000005;301.16;301.76000000000005;302.36;296.36;296.06;295.66;;318.86;275.96000000000004;241.2770596917726;259.87524604437704;274.38016830617;296.36;6000000.0;3600000.0;3720000.0000000005;1340000.0;3650000.0;2410000.0;6000000.0;0.013666666666666666;0.014166666666666666;0.21516666666666667;0.027666666666666666;0.024166666666666666;0.03783333333333333;;11712.828125;0.0;981.6316528320309;30393.447265625;514279.2235690275;408416.27637690306;260198.9177046404;259751.3156949068;254318.1192852578;430148.3826014536;461276.7080979507;459442.5233044763;473176.5657117748;522722.4028626755;520085.23261131794;459442.5233044763;460615.4844258285;469418.4363132915;470864.9207817269;428701.1463883341;409297.16157777305;461684.3631077792;461140.5576896242;;191917.91438739494;472299.7188790419;202924.8814071973;239509.61824917636;274.3435277110557;3965308.788010653;1631038.879130288;240099.34381392272;0.0;0;273;246;0;0;0;0;10;93;98;1590916857350.1057;581550877729.6245;1106252100165.75;55194.04594823119;7452.703836721034;274.88978481628163;8385.037208830276;3160452.053475815;1235063.1316564847;43432.11565572583;1575350.684801495;5.617149372761775;0.4688057629531624
7201;2019-02-26 17:01:37.867;845;229;212;210;197;40;226;30;55;37;630;609;56;79;280;286;292;231;232;229;225;29;595;358;372;134;363;260;596;111.0;114.0;897.0;136.0;145.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;30356.962890625;11803.7568359375;0.0;1072.94970703125;461.0;104434;;;Calculated values ==>;1551196897.867;357.66;296.06;294.36;294.16;292.86;277.16;274.1680685717883;295.76000000000005;276.16;278.66;276.86;336.16;334.06;278.76000000000005;281.06;301.16;301.76000000000005;302.36;296.26000000000005;296.06;295.66;;319.26000000000005;276.06;241.2770596917726;262.5002047102346;274.1680685717883;296.36;5950000.0;3579999.9999999995;3720000.0000000005;1340000.0;3629999.9999999995;2600000.0;5960000.0;0.018500000000000003;0.019;0.14950000000000002;0.02266666666666667;0.024166666666666666;0.04266666666666667;;11803.7568359375;0.0;1072.94970703125;30356.962890625;516187.96701028576;409807.95814102545;259589.88761475997;258705.98428346135;253354.78094319094;430280.9020939914;461276.7080979507;456885.48860860226;473176.5657117748;519636.8669890389;517476.8542094577;457008.00341949763;459800.7310750631;469693.2841719517;471134.8216594723;429995.1607431928;410646.61751432135;461684.3631077792;461140.5576896242;;193589.57483703562;472397.21216106473;202403.77248208967;234794.34550645365;274.1320766182705;3965815.125804111;1631234.8833335217;240116.46817883741;0.0;0;273;246;0;0;0;0;10;93;98;1591140094550.0703;581631291129.6117;1106402425215.726;38045.01656091364;6119.851299390101;367.6223213485581;9657.438386481945;3161229.1751619657;1235176.255133372;43437.47081565428;1575501.063823759;4.20836868397256;0.32939804181167814
7202;2019-02-26 17:02:37.878;851;227;211;210;197;40;226;30;57;37;631;608;60;89;280;286;292;227;232;229;225;28;595;357;372;134;362;270;595;-3.0;83.0;695.0;51.0;145.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;30393.869140625;11788.75390625;0.0;1126.21105957031;466.0;104435;;;Calculated values ==>;1551196957.878;358.26;295.86;294.26000000000005;294.16;292.86;277.16;274.0616903277293;295.76000000000005;276.16;278.86;276.86;336.26000000000005;333.96000000000004;279.16;282.06;301.16;301.76000000000005;302.36;295.86;296.06;295.66;;319.76000000000005;275.96000000000004;241.2770596917726;263.82572766246335;274.0616903277293;296.36;5950000.0;3570000.0000000005;3720000.0000000005;1340000.0;3620000.0000000005;2700000.0;5950000.0;0.0;0.013833333333333333;0.11583333333333333;0.0085;0.024166666666666666;0.024166666666666666;;11788.75390625;0.0;1126.21105957031;30393.869140625;516931.33837852685;409401.34432506113;259215.488250527;258774.35026659418;253407.40441091597;430346.717906069;461276.7080979507;455485.8189051035;473176.5657117748;518909.1074941381;516526.71329714725;455861.48441687645;459446.315161428;469830.35365861515;471269.4357290136;429995.1607431928;409401.34432506113;461684.3631077792;461140.5576896242;;195679.20071851107;472299.7188790419;202174.53762936755;259215.488250527;274.03837402531155;3966321.475550784;1631431.5236335516;240134.797878363;0.0;0;273;246;0;0;0;0;10;93;98;1591363335469.7651;581711705869.5018;1106561454365.5088;29341.890081106078;2296.0640406222324;284.88112711748846;4879.8558447781825;3161790.835668767;1235246.400618758;43442.90934126433;1575622.2301519425;2.8496160222674214;0.22136298006164895
7203;2019-02-26 17:03:37.868;845;222;212;211;198;38;226;29;58;37;642;614;63;92;279;286;292;223;232;229;224;27;596;356;372;134;361;274;596;109.0;86.0;789.0;98.0;145.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;30346.388671875;11790.6650390625;0.0;1150.51428222656;468.0;104436;;;Calculated values ==>;1551197017.868;357.66;295.36;294.36;294.26000000000005;292.96000000000004;276.96000000000004;273.955091788801;295.76000000000005;276.06;278.96000000000004;276.86;337.36;334.56;279.46000000000004;282.36;301.06;301.76000000000005;302.36;295.46000000000004;296.06;295.56;;319.96000000000004;275.86;241.2770596917726;264.3458800820626;273.955091788801;296.36;5960000.0;3560000.0;3720000.0000000005;1340000.0;3610000.0;2740000.0;5960000.0;0.018166666666666668;0.014333333333333333;0.1315;0.01633333333333333;0.024166666666666666;0.042333333333333334;;11790.6650390625;0.0;1150.51428222656;30346.388671875;516105.67267735064;406654.3868961261;259589.88761475997;259145.52546975034;253745.96786536582;430412.23801567365;461276.7080979507;454942.7025509455;473176.5657117748;519715.9681260859;516810.07677999174;455574.0031553595;459184.11401121685;469839.80088582047;471403.8269286927;429739.0351639501;407128.5826525255;461684.3631077792;461004.27331542264;;196515.0671798046;472202.2088784924;201876.38836050575;234823.07100565085;273.9177469719025;3966827.5600044993;1631627.9860422674;240153.76742742912;0.0;0;273;246;0;0;0;0;10;93;98;1591586498269.8005;581792092469.5146;1106724627165.5347;33278.22031604283;4415.321735127115;324.0831526637527;9575.004231113673;3162312.5829497837;1235302.3195121957;43447.98319781292;1575742.6672430662;3.677611464409158;0.27283291959852646
7204;2019-02-26 17:04:37.869;835;227;214;213;200;39;226;29;38;38;647;618;46;74;279;286;292;228;232;229;224;26;613;360;372;157;365;245;609;111.0;110.0;1363.0;530.0;145.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;39270.4921875;20999.583984375;0.0;953.22021484375;458.0;104437;;;Calculated values ==>;1551197077.869;356.66;295.86;294.56;294.46000000000004;293.16;277.06;274.38016830617;295.76000000000005;276.06;276.96000000000004;276.96000000000004;337.86;334.96000000000004;277.76000000000005;280.56;301.06;301.76000000000005;302.36;295.96000000000004;296.06;295.56;;318.96000000000004;275.76000000000005;246.01318540288656;260.44013211722256;274.38016830617;296.36;6130000.0;3600000.0;3720000.0000000005;1570000.0;3650000.0;2450000.0;6090000.0;0.018500000000000003;0.018333333333333333;0.22716666666666668;0.08833333333333333;0.024166666666666666;0.04266666666666667;;20999.583984375;0.0;953.22021484375;39270.4921875;513441.4169966582;402195.04050529416;259566.86683617166;259133.57424865416;253841.8352828742;430148.3826014536;461276.7080979507;457261.95784992387;470225.97522802756;522601.8082600258;519652.56841589947;458217.64115144365;461522.5190450778;469290.15120443737;470864.9207817269;425166.2839908434;402764.2365226609;461684.3631077792;461004.27331542264;;192335.8262164488;469013.0754954058;202698.68320252048;234909.1778387682;274.25580428357983;3967407.7103466378;1631901.242671334;240171.29884040222;0.0;0;274;246;0;0;0;0;10;93;98;1591809701989.531;581879393924.4092;1106880329760.3467;57828.29055740181;23524.43798587154;410.7042035833461;9646.724073670592;3163071.816526494;1235535.154723445;43454.10652782805;1575902.8509817638;4.16393987715612;0.41249348237839256
7205;2019-02-26 17:05:37.869;841;230;215;214;201;41;226;30;24;37;595;570;32;97;281;285;292;232;232;229;224;28;611;361;372;155;366;240;607;83.0;109.0;1162.0;387.0;145.0;0;98;0;1;1;0;0;0;0;0;1;1;0;0;0;40264.0546875;20931.927734375;0.0;2102.24462890625;451.0;104438;;;Calculated values ==>;1551197137.869;357.26;296.16;294.66;294.56;293.26000000000005;277.26000000000005;274.4858918419099;295.76000000000005;276.16;275.56;276.86;332.66;330.16;276.36;282.86;301.26000000000005;301.66;302.36;296.36;296.06;295.56;;318.26000000000005;275.96000000000004;245.62243170879464;259.7329541166123;274.4858918419099;296.36;6110000.0;3610000.0;3720000.0000000005;1550000.0;3660000.0;2400000.0;6070000.0;0.013833333333333333;0.018166666666666668;0.19366666666666665;0.0645;0.024166666666666666;0.038;;20931.927734375;0.0;2102.24462890625;40264.0546875;514363.9142892006;404940.8803518352;260144.68055099156;259703.7559208129;254335.2497328728;430081.6785162784;461276.7080979507;456400.46718514874;470395.12788216025;517730.6723559253;515186.92824566306;457354.39599199884;464926.4064080351;469409.0735299371;470602.7797880842;425727.4687678378;405944.2395875569;461684.3631077792;461004.27331542264;;189410.48811896544;469488.56487100286;203065.58661818499;239365.88758422426;274.4026902071717;3968070.498237263;1632250.6719356568;240196.76104743348;0.0;0;274;246;0;0;0;0;10;94;98;1592032901989.531;581972993924.4092;1107025829760.3467;49062.521869801974;17184.282097306754;359.3953301084359;8422.258657785538;3163962.5732967206;1235874.3940574715;43460.52402394215;1576053.4258378593;3.2572673665759964;0.31175631112657115
7206;2019-02-26 17:06:37.869;858;230;214;212;198;40;226;28;30;35;553;539;40;133;281;285;292;231;231;229;224;27;594;358;372;153;363;262;594;86.0;110.0;870.0;323.0;145.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;31536.42578125;11790.6328125;0.0;2395.91625976562;454.0;104439;;;Calculated values ==>;1551197197.869;358.96000000000004;296.16;294.56;294.36;292.96000000000004;277.16;274.1680685717883;295.76000000000005;275.96000000000004;276.16;276.66;328.46000000000004;327.06;277.16;286.46000000000004;301.26000000000005;301.66;302.36;296.26000000000005;296.06;295.56;;318.56;275.86;245.2279566241654;262.7682575881327;274.1680685717883;296.26000000000005;5940000.0;3579999.9999999995;3720000.0000000005;1530000.0;3629999.9999999995;2620000.0;5940000.0;0.014333333333333333;0.018333333333333333;0.145;0.05383333333333333;0.024166666666666666;0.0385;;11790.6328125;0.0;2395.91625976562;31536.42578125;517877.78497711406;411098.7261679431;260645.04191903694;259733.70907068904;253853.4301446855;430280.9020939914;461276.7080979507;453447.98335120955;470463.6507367046;511516.6655831045;510062.894038009;454700.1411767046;465904.2078945454;469821.0261750935;471008.61632761604;430249.9848364889;411502.80391107325;461684.3631077792;461004.27331542264;;190664.19178205615;469660.17186463217;202293.51150804927;238921.0955322623;274.0892152246084;3968668.8355745026;1632523.359940214;240234.24572150575;0.0;0;274;246;0;0;0;0;10;94;98;1592256101989.531;582065393924.4092;1107176429760.3467;36417.398417258235;14393.238549196045;343.69831696595367;8550.202344651674;3164674.9059657794;1236137.540062859;43466.38313766777;1576194.8630128796;4.208531428181708;0.3934199025030187
7207;2019-02-26 17:07:37.870;866;228;212;211;197;38;226;21;38;33;546;537;50;178;280;285;292;229;231;229;224;21;594;356;372;146;361;278;594;88.0;112.0;807.0;397.0;145.0;0;30;100;1;0;0;0;0;0;0;1;1;1;0;0;32627.966796875;11669.373046875;0.0;3636.63403320312;463.0;104440;;;Calculated values ==>;1551197257.87;359.76;295.96000000000004;294.36;294.26000000000005;292.86;276.96000000000004;273.955091788801;295.76000000000005;275.26000000000005;276.96000000000004;276.46000000000004;327.76000000000005;326.86;278.16;290.96000000000004;301.16;301.66;302.36;296.06;296.06;295.56;;319.46000000000004;275.26000000000005;243.81672145450628;264.86050150153983;273.955091788801;296.26000000000005;5940000.0;3560000.0;3720000.0000000005;1460000.0;3610000.0;2780000.0;5940000.0;0.014666666666666666;0.018666666666666668;0.1345;0.06616666666666667;0.024166666666666666;0.03883333333333333;;11669.373046875;0.0;3636.63403320312;32627.966796875;518863.52454491856;410273.59072184516;259733.70907068904;259285.9728457019;253460.31194603752;430412.23801567365;461276.7080979507;451685.83892003243;471202.2589852102;509351.9339151105;508404.77300362644;453240.6457288422;468916.35622877086;469967.1883525272;471278.0474526553;430249.9848364889;410689.06878705916;461684.3631077792;461004.27331542264;;194425.4183739577;470009.608838954;201605.78659210974;237779.81560238442;273.8122141646334;3969203.547757062;1632718.86324714;240284.51781174063;0.0;0;274;246;0;0;0;0;10;94;99;1592479305709.2615;582155095419.3008;1107338432460.151;33635.7670381056;17759.386238666197;365.13709958935516;8668.549774522984;3165258.692073475;1236405.4830680764;43472.290197914626;1576338.3550051928;3.9480473146740316;0.38868652840463236
7208;2019-02-26 17:08:37.860;861;227;213;212;199;37;226;-1;44;30;561;560;50;167;279;285;292;228;231;229;224;-3;613;357;372;140;362;258;607;112.0;109.0;1130.0;469.0;145.0;0;46;1;1;0;1;0;0;0;0;1;1;1;0;0;41608.20703125;20991.8515625;0.0;3457.6533203125;460.0;104441;;;Calculated values ==>;1551197317.86;359.26;295.86;294.46000000000004;294.36;293.06;276.86;274.0616903277293;295.76000000000005;273.06;277.56;276.16;329.26000000000005;329.16;278.16;289.86;301.06;301.66;302.36;295.96000000000004;296.06;295.56;;319.16;272.86;242.56692532238324;262.23063862743834;274.0616903277293;296.26000000000005;6130000.0;3570000.0000000005;3720000.0000000005;1400000.0;3620000.0000000005;2580000.0;6070000.0;0.018666666666666668;0.018166666666666668;0.18833333333333335;0.07816666666666668;0.024166666666666666;0.042833333333333334;;20991.8515625;0.0;3457.6533203125;41608.20703125;516704.0436268833;403352.6518923714;259267.45535082;258835.59293863192;253559.0020841995;430346.717906069;461276.7080979507;455863.1555877597;471703.5210853088;512698.2844452534;512594.9452589853;456599.5954917432;470387.5990001706;469702.74350475933;471143.44385183917;425166.2839908434;403894.1415386491;461684.3631077792;461004.27331542264;;193171.6564234249;468446.20752626576;201341.62490983668;234023.51368004127;273.7134727517996;3969822.0794332647;1632990.994756116;240343.62701985246;0.0;0;274;247;0;0;0;0;10;94;99;1592702468509.2969;582240881119.3145;1107499205660.1765;47934.888277675505;20878.674874517543;386.4439212148631;9722.342537715502;3165938.3342419714;1236727.4132467636;43478.55232922646;1576491.5868982465;3.227973326633874;0.31530116822565074
7209;2019-02-26 17:09:37.871;857;230;216;215;201;38;226;-13;47;29;580;578;51;154;279;285;292;232;231;229;224;-16;610;359;372;141;364;252;606;86.0;110.0;965.0;505.0;145.0;0;62;1;1;0;1;0;0;0;0;1;1;1;0;0;41354.48046875;20973.904296875;0.0;3439.82958984375;448.0;104442;;;Calculated values ==>;1551197377.871;358.86;296.16;294.76000000000005;294.66;293.26000000000005;276.96000000000004;274.27422755570615;295.76000000000005;271.86;277.86;276.06;331.16;330.96000000000004;278.26000000000005;288.56;301.06;301.66;302.36;296.36;296.06;295.56;;317.96000000000004;271.56;242.77792619122317;261.41265627149306;274.27422755570615;296.26000000000005;6100000.0;3590000.0;3720000.0000000005;1410000.0;3640000.0;2520000.0;6060000.0;0.014333333333333333;0.018333333333333333;0.16083333333333333;0.08416666666666667;0.024166666666666666;0.0385;;20973.904296875;0.0;3439.82958984375;41354.48046875;516449.922201939;405464.7716853248;260662.9074279315;260215.47333243684;254388.5374855847;430214.79039162316;461276.7080979507;457211.6508634873;471472.3440730569;515176.873884161;514971.5289662247;457694.9053075404;469726.66884185333;469427.9198024905;470873.56384130055;426005.56908051786;406447.85677482834;461684.3631077792;461004.27331542264;;188156.80290529504;467016.5636531842;201311.95705146244;238566.8826124495;273.7107577741282;3970513.561912784;1633340.7735035385;240401.1165820747;0.0;0;274;247;0;0;0;0;10;94;99;1592925709429.8787;582325196574.5342;1107652233710.5754;41157.20075476733;22363.471055644917;358.55805893764125;8563.839542064467;3166680.904432091;1237087.8305281773;43484.76181727472;1576643.9996865313;2.9673080630580606;0.3036655306879071
7210;2019-02-26 17:10:37.861;866;232;215;214;201;38;226;-47;48;26;589;585;51;159;279;285;292;234;231;229;224;-44;609;358;372;143;363;250;604;-1.0;115.0;744.0;478.0;145.0;0;98;1;1;0;1;0;0;0;0;1;1;1;0;0;41358.625;20874.66015625;0.0;3564.15380859375;446.0;104443;;;Calculated values ==>;1551197437.861;359.76;296.36;294.66;294.56;293.26000000000005;276.96000000000004;274.1680685717883;295.76000000000005;268.46000000000004;277.96000000000004;275.76000000000005;332.06;331.66;278.26000000000005;289.06;301.06;301.66;302.36;296.56;296.06;295.56;;317.76000000000005;268.76000000000005;243.1966462407574;261.13683023647616;274.1680685717883;296.26000000000005;6090000.0;3579999.9999999995;3720000.0000000005;1430000.0;3629999.9999999995;2500000.0;6040000.0;0.0;0.019166666666666665;0.12400000000000001;0.07966666666666668;0.024166666666666666;0.024166666666666666;;20874.66015625;0.0;3564.15380859375;41358.625;517652.40283276775;407428.9180703132;260358.65637036387;259912.82400713427;254495.983583721;430280.9020939914;461276.7080979507;457655.4315585443;470909.40455562726;516271.04674769496;515861.2742414158;458016.05900553917;470565.37938020617;469565.45018830063;471008.61632761604;426282.0431973834;408341.9263323171;461684.3631077792;461004.27331542264;;187321.02276691253;463929.43200334336;199766.12267507627;260358.65637036387;273.0984775279907;3971202.7229124866;1633689.453417697;240459.47338264956;0.0;0;274;247;0;0;0;0;10;94;99;1593148872229.914;582410382374.5477;1107802808610.5994;31978.27430155004;21045.010309818615;343.85223991377046;4848.93574283892;3167290.2651472753;1237449.5075833895;43490.61426086288;1576755.7541850687;2.382115297324477;0.2633598304354517
7211;2019-02-26 17:11:37.861;880;232;216;215;200;37;226;-60;49;24;590;584;52;167;279;285;292;233;231;229;224;-59;608;357;372;145;362;252;603;-2.0;113.0;1296.0;632.0;145.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41439.73046875;20826.728515625;0.0;3576.76806640625;445.0;104444;;;Calculated values ==>;1551197497.861;361.16;296.36;294.76000000000005;294.66;293.16;276.86;274.0616903277293;295.76000000000005;267.16;278.06;275.56;332.16;331.56;278.36;289.86;301.06;301.66;302.36;296.46000000000004;296.06;295.56;;317.66;267.26000000000005;243.61107973660833;261.41265627149306;274.0616903277293;296.26000000000005;6080000.0;3570000.0000000005;3720000.0000000005;1450000.0;3620000.0000000005;2520000.0;6030000.0;0.0;0.01883333333333333;0.21600000000000003;0.10533333333333333;0.024166666666666666;0.024166666666666666;;20826.728515625;0.0;3576.76806640625;41439.73046875;519468.4921377664;407907.17867076333;260883.72950311925;260431.0655002683;254156.7896756306;430346.717906069;461276.7080979507;457453.4550644065;470442.77219356893;516202.99094173365;515587.44126108254;457815.4988515172;471198.6580428849;469702.74350475933;471143.44385183917;426556.9166715709;408359.5020240258;461684.3631077792;461004.27331542264;;186903.13564328075;462119.2242790595;199506.0170083371;260883.72950311925;272.9914108506777;3971892.7092080596;1634036.9649899625;240518.98106494124;0.0;0;274;247;0;0;0;0;10;94;99;1593372072229.914;582496782374.5477;1107953408610.5994;55716.646620110994;27661.924499182758;342.7179758621001;4836.246475463999;3168021.0561549556;1237855.398706798;43496.335679327676;1576836.4640368877;3.6288871667606197;0.39474749310636137
7212;2019-02-26 17:12:37.882;891;231;215;214;202;36;226;-53;51;24;587;581;54;172;278;285;292;233;231;228;224;-54;609;356;372;150;362;260;603;-1.0;84.0;1428.0;527.0;145.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41420.5625;20742.39453125;0.0;3627.55078125;443.0;104445;;;Calculated values ==>;1551197557.882;362.26;296.26000000000005;294.66;294.56;293.36;276.76000000000005;273.955091788801;295.76000000000005;267.86;278.26000000000005;275.56;331.86;331.26000000000005;278.56;290.36;300.96000000000004;301.66;302.36;296.46000000000004;295.96000000000004;295.56;;317.46000000000004;267.76000000000005;244.62907804385475;262.5002047102346;273.955091788801;296.26000000000005;6090000.0;3560000.0;3720000.0000000005;1500000.0;3620000.0000000005;2600000.0;6030000.0;0.0;0.014;0.238;0.08783333333333333;0.024166666666666666;0.024166666666666666;;20742.39453125;0.0;3627.55078125;41420.5625;520747.0849900543;407447.12073320115;260431.0655002683;259983.54325709134;254946.55742141552;430412.23801567365;461276.7080979507;456394.4736292281;469766.86311683187;515209.2143871495;514589.86540628737;456762.878738187;470686.7978072928;469575.04177178163;471278.0474526553;426282.0431973834;408359.5020240258;461548.6100553265;461004.27331542264;;186067.36719380575;461879.72678796755;199846.16119288813;260431.0655002683;273.12156008178755;3972583.4533242667;1634383.4955914335;240579.03806784342;0.0;0;274;247;0;0;0;0;10;94;99;1593595350349.5735;582585313349.4127;1108107062370.365;61058.498359848905;23015.281511434474;250.91557642700687;4847.185855532896;3168994.52295581;1238277.8565647595;43501.2843570204;1576917.1875495338;3.6590923844833014;0.37961189111424437
7213;2019-02-26 17:13:37.882;896;231;215;214;201;36;226;-54;54;23;584;577;57;174;278;285;292;233;231;228;224;-54;610;357;372;153;362;264;604;-2.0;86.0;1509.0;524.0;145.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41452.046875;20646.091796875;0.0;3683.38696289062;442.0;104446;;;Calculated values ==>;1551197617.882;362.76;296.26000000000005;294.66;294.56;293.26000000000005;276.76000000000005;274.0616903277293;295.76000000000005;267.76000000000005;278.56;275.46000000000004;331.56;330.86;278.86;290.56;300.96000000000004;301.66;302.36;296.46000000000004;295.96000000000004;295.56;;317.36;267.76000000000005;245.2279566241654;263.0348170998261;274.0616903277293;296.26000000000005;6100000.0;3570000.0000000005;3720000.0000000005;1530000.0;3620000.0000000005;2640000.0;6040000.0;0.0;0.014333333333333333;0.2515;0.08733333333333333;0.024166666666666666;0.024166666666666666;;20646.091796875;0.0;3683.38696289062;41452.046875;521284.3534721447;406960.4040057814;260358.65637036387;259912.82400713427;254495.983583721;430346.717906069;461276.7080979507;456106.4472582583;469257.8600436114;514554.21833437996;513829.2198843074;456477.544166604;470373.1147820809;469575.04177178163;471143.44385183917;426005.56908051786;407889.2889470258;461548.6100553265;461004.27331542264;;185649.48583044452;461428.2239452396;200216.41636268096;260358.65637036387;273.2718281670155;3973274.0584023916;1634728.3996441679;240639.96254904458;0.0;0;274;247;0;0;0;0;10;94;99;1593818550349.5735;582676213349.4127;1108264262370.365;64356.3427702377;22812.497862210123;259.66668191338647;4848.93574283892;3170039.646631894;1238659.7547262067;43505.539209173236;1576997.9885628535;3.792824497736551;0.390211174367957
7214;2019-02-26 17:14:37.853;896;232;215;214;201;36;226;-60;56;23;580;574;60;174;278;285;292;234;231;228;224;-61;608;358;372;154;363;268;602;-1.0;109.0;1476.0;513.0;145.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41438.96484375;20641.716796875;0.0;3729.97998046875;438.0;104447;;;Calculated values ==>;1551197677.853;362.76;296.36;294.66;294.56;293.26000000000005;276.76000000000005;274.1680685717883;295.76000000000005;267.16;278.76000000000005;275.46000000000004;331.16;330.56;279.16;290.56;300.96000000000004;301.66;302.36;296.56;295.96000000000004;295.56;;316.96000000000004;267.06;245.4256646245625;263.56353331371673;274.1680685717883;296.26000000000005;6080000.0;3579999.9999999995;3720000.0000000005;1540000.0;3629999.9999999995;2680000.0;6020000.0;0.0;0.018166666666666668;0.246;0.08549999999999999;0.024166666666666666;0.024166666666666666;;20641.716796875;0.0;3729.97998046875;41438.96484375;521441.48560306063;408377.75250611623;260504.03276067454;260054.7923522274;254604.614057413;430280.9020939914;461276.7080979507;455693.2667597771;469121.0811257814;513792.4228715163;513168.8762050905;456191.89878656593;469827.4665791192;469437.5237767039;471008.61632761604;426556.9166715709;409260.0216840429;461548.6100553265;461004.27331542264;;183977.97901196036;460554.6734412555;200286.98743805737;260504.03276067454;273.3039363912209;3973964.482966301;1635072.298417413;240701.7107474661;0.0;0;274;247;0;0;0;0;10;94;99;1594041642469.4104;582768268834.3453;1108423785230.2483;62829.94471314305;22252.88715327344;314.2269256067594;4845.422480073079;3171099.020082045;1239035.1180877048;43510.319344383155;1577078.735834598;3.7027574278696482;0.3800975215273998
7215;2019-02-26 17:15:37.873;892;233;215;214;201;38;226;-75;39;21;578;572;50;172;278;285;292;235;231;228;224;-75;613;359;372;155;364;269;606;-1.0;116.0;997.0;508.0;145.0;0;99;21;1;0;1;0;0;0;0;1;1;1;0;0;42791.0078125;22047.935546875;0.0;3742.91845703125;431.0;104448;;;Calculated values ==>;1551197737.873;362.36;296.46000000000004;294.66;294.56;293.26000000000005;276.96000000000004;274.27422755570615;295.76000000000005;265.66;277.06;275.26000000000005;330.96000000000004;330.36;278.16;290.36;300.96000000000004;301.66;302.36;296.66;295.96000000000004;295.56;;316.26000000000005;265.66;245.62243170879464;263.6948088759802;274.27422755570615;296.26000000000005;6130000.0;3590000.0;3720000.0000000005;1550000.0;3640000.0;2690000.0;6060000.0;0.0;0.01933333333333333;0.16616666666666668;0.08466666666666667;0.024166666666666666;0.024166666666666666;;22047.935546875;0.0;3742.91845703125;42791.0078125;520554.4893379589;406925.53004589543;260215.47333243684;259772.93902648368;254388.5374855847;430214.79039162316;461276.7080979507;453383.1958718612;468782.0800082104;513497.4176249442;512873.249090565;454774.0492147389;469458.74458663235;469299.76755215897;470873.56384130055;425166.2839908434;407855.5755079001;461548.6100553265;461004.27331542264;;181052.91087944093;458948.4964735857;199438.83834510946;260215.47333243684;272.9732531661266;3974666.6333770263;1635428.164102532;240764.00565914335;0.0;0;274;247;0;0;0;0;10;94;99;1594264916869.3394;582860999734.3159;1108584938930.197;42197.08740902859;21971.817721544325;334.6736973369038;4852.3959995888235;3171974.537091207;1239403.7801412803;43515.728652074366;1577159.5779269543;2.6891693782995345;0.2895316987454412
7216;2019-02-26 17:16:37.864;888;235;216;215;201;39;225;-94;-48;18;575;569;-55;145;279;285;292;236;231;228;224;-94;614;360;372;155;365;267;606;0.0;80.0;730.0;503.0;145.0;0;100;36;1;0;1;0;0;0;0;1;1;1;0;0;43734.6015625;23036.48828125;0.0;3709.98388671875;425.0;104449;;;Calculated values ==>;1551197797.864;361.96000000000004;296.66;294.76000000000005;294.66;293.26000000000005;277.06;274.38016830617;295.66;263.76000000000005;268.36;274.96000000000004;330.66;330.06;267.66;287.66;301.06;301.66;302.36;296.76000000000005;295.96000000000004;295.56;;315.66;263.76000000000005;245.62243170879464;263.43189868330234;274.38016830617;296.26000000000005;6140000.0;3600000.0;3720000.0000000005;1550000.0;3650000.0;2670000.0;6060000.0;0.0;0.013333333333333334;0.12166666666666666;0.08383333333333334;0.024166666666666666;0.024166666666666666;;23036.48828125;0.0;3709.98388671875;43734.6015625;519980.5642542627;407855.5755079001;260662.9074279315;260215.47333243684;254388.5374855847;430148.3826014536;461140.5576896242;442210.23381074244;468478.9206183885;513360.2105050988;512736.7604389716;441228.2589249526;466592.2712379117;469290.15120443737;470738.28534631076;424883.1449950748;408308.80035195826;461548.6100553265;461004.27331542264;;178545.77502346144;456963.8390033356;198321.90447988393;260662.9074279315;272.5335523531757;3975387.571966915;1635803.8112800021;240826.1038627283;0.0;0;274;247;0;0;0;0;10;94;99;1594488083389.9922;582953985784.5879;1108745714810.6672;29673.080068587784;21682.8155108827;220.9912619082203;4841.583008947703;3172573.365317563;1239767.514184323;43520.35849883375;1577240.3489681212;2.1093798649786972;0.23766426569006144
7217;2019-02-26 17:17:37.874;883;236;217;216;201;39;225;-108;-66;14;570;564;-69;104;279;285;292;238;231;228;224;-109;615;360;372;154;365;265;606;85.0;83.0;607.0;515.0;145.0;0;100;46;1;0;1;0;0;0;0;1;1;1;0;0;44473.49609375;23716.37890625;0.0;3692.2734375;422.0;104450;;;Calculated values ==>;1551197857.874;361.46000000000004;296.76000000000005;294.86;294.76000000000005;293.26000000000005;277.06;274.38016830617;295.66;262.36;266.56;274.56;330.16;329.56;266.26000000000005;283.56;301.06;301.66;302.36;296.96000000000004;295.96000000000004;295.56;;315.36;262.26000000000005;245.4256646245625;263.1675429290057;274.38016830617;296.26000000000005;6150000.0;3600000.0;3720000.0000000005;1540000.0;3650000.0;2650000.0;6060000.0;0.014166666666666666;0.013833333333333333;0.10116666666666667;0.08583333333333334;0.024166666666666666;0.03833333333333333;;23716.37890625;0.0;3692.2734375;44473.49609375;519281.2099872753;408308.80035195826;261115.4618098223;260662.9074279315;254388.5374855847;430148.3826014536;461140.5576896242;440096.9632083616;468212.9085137288;513016.05537961033;512393.17748346995;439669.1823887677;462032.1398659681;469290.15120443737;470738.28534631076;424598.27068886446;409193.5342113615;461548.6100553265;461004.27331542264;;177292.22831007556;455550.0667832738;197616.50772399205;237648.457038972;272.2517029356335;3976122.7619585134;1636193.4834410404;240887.79962133328;0.0;0;274;247;0;0;0;0;10;94;99;1594711320589.9568;583046701234.5731;1108905341410.6418;24530.93941316872;22139.297152588355;213.09885460545775;8561.97295726394;3173025.1407631994;1240132.759320506;43523.97651937373;1577352.0638838718;2.022912607385809;0.2177317031705367
