;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7218;2019-02-26 17:18:37.864;876;237;217;216;201;38;225;-111;-64;11;565;558;-43;92;279;285;292;239;231;228;224;-113;614;359;372;153;364;261;605;-1.0;112.0;744.0;536.0;145.0;0;100;48;1;0;1;0;0;0;0;1;1;1;0;0;44507.38671875;23810.923828125;0.0;3647.55249023438;417.0;104451;;;Calculated values ==>;1551197917.864;360.76;296.86;294.86;294.76000000000005;293.26000000000005;276.96000000000004;274.27422755570615;295.66;262.06;266.76000000000005;274.26000000000005;329.66;328.96000000000004;268.86;282.36;301.06;301.66;302.36;297.06;295.96000000000004;295.56;;314.86;261.86;245.2279566241654;262.63441904999945;274.27422755570615;296.26000000000005;6140000.0;3590000.0;3720000.0000000005;1530000.0;3640000.0;2610000.0;6050000.0;0.0;0.018666666666666668;0.12400000000000001;0.08933333333333333;0.024166666666666666;0.024166666666666666;;23810.923828125;0.0;3647.55249023438;44507.38671875;518491.9332920693;409209.18125388556;261190.2968228497;260735.94367290052;254442.11427422718;430214.79039162316;461140.5576896242;441231.4588661262;468048.55257968744;512848.5480447836;512123.5982565569;444119.7716391208;461206.1347027541;469427.9198024905;470873.56384130055;424883.1449950748;410066.5607873227;461548.6100553265;461004.27331542264;;175203.01333496982;455293.1344154125;197416.7498031644;261190.2968228497;272.1677146345782;3976864.145730843;1636589.4782870805;240948.95464320478;0.0;0;274;247;0;0;0;0;10;94;99;1594934483389.9922;583138785884.5878;1109063115110.667;30233.023923807268;23036.957025360833;276.5762385447055;4828.83776523718;3173481.431063353;1240509.1653605846;43528.056465046335;1577463.6353748955;2.125951719830821;0.2420746807977928
7219;2019-02-26 17:19:37.865;870;238;217;216;201;37;225;-110;-45;9;558;551;-19;95;278;285;292;239;231;228;224;-112;610;358;372;152;363;257;603;111.0;110.0;693.0;505.0;145.0;0;100;42;1;0;1;0;0;0;0;1;1;1;0;0;43990.49609375;23338.791015625;0.0;3575.54052734375;413.0;104452;;;Calculated values ==>;1551197977.865;360.16;296.96000000000004;294.86;294.76000000000005;293.26000000000005;276.86;274.1680685717883;295.66;262.16;268.66;274.06;328.96000000000004;328.26000000000005;271.26000000000005;282.66;300.96000000000004;301.66;302.36;297.06;295.96000000000004;295.56;;314.46000000000004;261.96000000000004;245.02929689885198;262.0952818180154;274.1680685717883;296.26000000000005;6100000.0;3579999.9999999995;3720000.0000000005;1520000.0;3629999.9999999995;2570000.0;6030000.0;0.018500000000000003;0.018333333333333333;0.11549999999999999;0.08416666666666667;0.024166666666666666;0.04266666666666667;;23338.791015625;0.0;3575.54052734375;43990.49609375;518068.60200097633;410517.3425074881;261341.7754383054;260883.72950311925;254550.1489690745;430280.9020939914;461140.5576896242;444646.4925058481;467985.5685568536;512476.31293670466;511752.9916843383;448078.86734152766;462172.1238058138;469437.5237767039;471008.61632761604;426005.56908051786;410930.2551880428;461548.6100553265;461004.27331542264;;173531.66647045466;455562.1748756394;197703.5934091576;233748.65744910453;272.2785619445252;3977601.640378095;1636982.399125542;241009.14808815258;0.0;0;274;247;0;0;0;0;10;94;99;1595157687109.7227;583230287409.4773;1109218517700.4792;28521.904845667752;21703.097273428884;276.3807546953757;9696.239610296241;3173971.0636295807;1240882.0053598539;43532.66451678402;1577584.679703584;2.2366382158881675;0.23094131193810608
7220;2019-02-26 17:20:37.855;867;237;216;215;200;36;225;-120;-22;0;550;542;-1;105;277;285;292;238;231;228;224;-120;609;356;372;152;361;254;602;-1.0;83.0;483.0;481.0;145.0;0;100;32;1;0;1;0;0;0;0;1;1;1;0;0;43396.5078125;22752.6640625;0.0;3522.0205078125;414.0;104453;;;Calculated values ==>;1551198037.855;359.86;296.86;294.76000000000005;294.66;293.16;276.76000000000005;273.955091788801;295.66;261.16;270.96000000000004;273.16;328.16;327.36;273.06;283.66;300.86;301.66;302.36;296.96000000000004;295.96000000000004;295.56;;314.56;261.16;245.02929689885198;261.6868853414304;273.955091788801;296.26000000000005;6090000.0;3560000.0;3720000.0000000005;1520000.0;3610000.0;2540000.0;6020000.0;0.0;0.013833333333333333;0.0805;0.08016666666666666;0.024166666666666666;0.024166666666666666;;22752.6640625;0.0;3522.0205078125;43396.5078125;517776.69870380603;410533.96712136886;260958.5002788946;260504.03276067454;254210.27287264628;430412.23801567365;461140.5576896242;448249.4637040232;467077.26976151625;511915.37268525216;511089.82035753;450935.90331531415;463797.42848994967;469584.7532979428;471278.0474526553;426282.0431973834;410946.55957082834;461548.6100553265;461004.27331542264;;173949.5011765382;454721.4157084185;195807.14906141313;260958.5002788946;271.50840727488753;3978329.7440399243;1637366.4305686776;241068.28457239794;0.0;0;274;247;0;0;0;0;10;94;99;1595380849909.758;583321472209.4918;1109371792150.5037;20321.60632873011;20756.293709534933;212.1408568340118;4834.439515049428;3174378.025051222;1241235.774646725;43536.73485171184;1577705.7485148157;1.7554722792852884;0.2054909811015777
7221;2019-02-26 17:21:37.896;867;235;215;214;199;34;225;-129;-3;-16;540;532;8;116;276;286;292;237;231;228;224;-130;606;355;372;151;360;250;600;-2.0;110.0;493.0;490.0;145.0;0;100;20;1;0;1;0;0;0;0;1;1;1;0;0;42454.16015625;21907.84375;0.0;3473.66552734375;416.0;104454;;;Calculated values ==>;1551198097.896;359.86;296.66;294.66;294.56;293.06;276.56;273.8482719121499;295.66;260.26000000000005;272.86;271.56;327.16;326.36;273.96000000000004;284.76000000000005;300.76000000000005;301.76000000000005;302.36;296.86;295.96000000000004;295.56;;314.76000000000005;260.16;244.82967444194236;261.13683023647616;273.8482719121499;296.26000000000005;6060000.0;3550000.0;3720000.0000000005;1510000.0;3600000.0;2500000.0;6000000.0;0.0;0.018333333333333333;0.08216666666666667;0.08166666666666668;0.024166666666666666;0.024166666666666666;;21907.84375;0.0;3473.66552734375;42454.16015625;518019.39407203614;410569.0616066424;260651.68265553427;260198.9177046404;253924.83525875237;430477.46260093397;461140.5576896242;451394.42304478306;465600.2702806082;511239.9372697333;510416.0060430596;452767.348483493;465659.2390521503;469594.5845458418;471537.996281103;427101.96071434557;411387.2966229488;461548.6100553265;461004.27331542264;;174785.17458790913;453834.2767345014;195844.70559897713;260651.68265553427;271.51977804093707;3979045.6551435376;1637738.8557832094;241126.62179246225;0.0;0;274;247;0;0;0;0;10;94;99;1595604202429.3464;583412434324.3242;1109523095470.2249;20997.668450130386;21069.148309401153;288.10217500894106;4841.854274280636;3174722.587630726;1241584.5581688962;43540.90639224233;1577786.4393973623;1.8594943544570963;0.21716540655328614
7222;2019-02-26 17:22:37.856;871;234;213;212;199;33;225;-130;7;-20;530;522;15;125;276;286;291;235;231;228;223;-130;604;354;372;150;359;248;599;-2.0;108.0;461.0;484.0;145.0;0;100;6;1;0;1;0;0;0;0;1;1;1;0;0;41482.72265625;21024.6796875;0.0;3448.10888671875;418.0;104455;;;Calculated values ==>;1551198157.856;360.26;296.56;294.46000000000004;294.36;293.06;276.46000000000004;273.7412296467126;295.66;260.16;273.86;271.16;326.16;325.36;274.66;285.66;300.76000000000005;301.76000000000005;302.26000000000005;296.66;295.96000000000004;295.46000000000004;;314.96000000000004;260.16;244.62907804385475;260.85938512811435;273.7412296467126;296.26000000000005;6040000.0;3540000.0;3720000.0000000005;1500000.0;3590000.0;2480000.0;5990000.0;0.0;0.018000000000000002;0.07683333333333334;0.08066666666666666;0.024166666666666666;0.024166666666666666;;21024.6796875;0.0;3448.10888671875;41482.72265625;518676.0513463566;410587.5305587121;259822.48933033424;259378.18301396724;253978.2236231355;430542.39183029096;461140.5576896242;452989.1983400353;465338.4434865892;510389.42903190077;509565.84299724747;453975.09835981485;466978.99316581;469731.8396837668;471671.9448011925;427374.7913940741;410999.1000417109;461548.6100553265;460867.85420776764;;175620.85347054448;454001.79880033;195640.66703001177;259822.48933033424;271.4335531079969;3979744.662851404;1638096.3882980635;241184.26479164715;0.0;0;274;247;0;0;0;0;10;94;99;1595827253629.4883;583502674124.3816;1109672395870.3198;19772.945488986807;20841.131296139007;294.76244434253783;4858.596317871307;3175062.1162436903;1241933.5776642777;43545.76035926991;1577867.2225942893;1.8701356982078492;0.2193130921561212
7223;2019-02-26 17:23:37.846;875;232;212;211;197;33;225;-137;12;-24;520;512;23;133;275;286;291;233;231;228;223;-137;601;354;372;149;359;244;597;0.0;108.0;384.0;492.0;145.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;41061.19140625;20639.31640625;0.0;3385.58569335938;422.0;104456;;;Calculated values ==>;1551198217.846;360.66;296.36;294.36;294.26000000000005;292.86;276.46000000000004;273.7412296467126;295.66;259.46000000000004;274.36;270.76000000000005;325.16;324.36;275.46000000000004;286.46000000000004;300.66;301.76000000000005;302.26000000000005;296.46000000000004;295.96000000000004;295.46000000000004;;315.36;259.46000000000004;244.42749628697553;260.2995467637923;273.7412296467126;296.26000000000005;6010000.0;3540000.0;3720000.0000000005;1490000.0;3590000.0;2440000.0;5970000.0;0.0;0.018000000000000002;0.064;0.082;0.024166666666666666;0.024166666666666666;;20639.31640625;0.0;3385.58569335938;41061.19140625;519410.52877658216;410626.30914690223;259518.7918177467;259076.07559358428;253302.43819652993;430542.39183029096;461140.5576896242;454286.27478383254;465077.3651444527;509721.31755256746;508899.4014955185;455621.1016333866;468450.69370080234;469604.5352940741;471671.9448011925;428176.94299062324;411037.1448100935;461548.6100553265;460867.85420776764;;177292.22831007556;453432.9032149745;194906.90827951927;259518.7918177467;271.1363922196053;3980432.414157709;1638443.5303989055;241241.2027552477;0.0;0;274;247;0;0;0;0;10;94;99;1596050416429.5237;583592359174.3959;1109819971270.3433;16600.27945627605;21199.13158470733;308.5163672495352;4865.935674425506;3175365.1759332474;1242283.8547990865;43550.7868448134;1577948.2468546103;1.7887216732240974;0.2148982772135646
7224;2019-02-26 17:24:37.867;882;230;211;210;197;33;225;-135;14;-34;508;500;27;136;275;286;291;231;231;228;223;-137;600;355;372;149;360;243;596;-3.0;86.0;628.0;494.0;145.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;41057.4140625;20582.48828125;0.0;3379.55029296875;431.0;104457;;;Calculated values ==>;1551198277.867;361.36;296.16;294.26000000000005;294.16;292.86;276.46000000000004;273.8482719121499;295.66;259.66;274.56;269.76000000000005;323.96000000000004;323.16;275.86;286.76000000000005;300.66;301.76000000000005;302.26000000000005;296.26000000000005;295.96000000000004;295.46000000000004;;316.26000000000005;259.46000000000004;244.42749628697553;260.1585393101385;273.8482719121499;296.26000000000005;6000000.0;3550000.0;3720000.0000000005;1490000.0;3600000.0;2430000.0;5960000.0;0.0;0.014333333333333333;0.10466666666666667;0.08233333333333334;0.024166666666666666;0.024166666666666666;;20582.48828125;0.0;3379.55029296875;41057.4140625;520351.7744624267;410230.3328764388;259145.52546975034;258705.98428346135;253354.78094319094;430477.46260093397;461140.5576896242;454698.09829496976;464064.4214366755;508579.344538852;507756.9306663546;456268.11165920115;468928.2018523374;469467.0563939442;471537.996281103;428441.4132674677;410646.61751432135;461548.6100553265;460867.85420776764;;181052.91087944093;453432.9032149745;197028.8479805006;259145.52546975034;271.99638310150954;3981116.975384223;1638787.1656690724;241297.59862025172;0.0;0;274;247;0;0;0;0;10;94;99;1596273694550.07;583681790464.6147;1109966122405.701;26969.381532914438;21110.600547638354;255.05873912843097;4874.956277835418;3175728.383520557;1242636.5593044378;43555.484947805446;1578029.449365346;2.2205955863357287;0.251422195711883
7225;2019-02-26 17:25:37.847;889;228;211;210;197;34;225;-128;19;-31;497;490;30;139;275;286;291;230;231;228;223;-130;602;355;372;149;360;242;597;0.0;111.0;712.0;512.0;145.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;41223.96484375;20646.828125;0.0;3356.8564453125;440.0;104458;;;Calculated values ==>;1551198337.847;362.06000000000006;295.96000000000004;294.26000000000005;294.16;292.86;276.56;273.8482719121499;295.66;260.36;275.06;270.06;322.86;322.16;276.16;287.06;300.66;301.76000000000005;302.26000000000005;296.16;295.96000000000004;295.46000000000004;;317.16;260.16;244.42749628697553;260.01710675043796;273.8482719121499;296.26000000000005;6020000.0;3550000.0;3720000.0000000005;1490000.0;3600000.0;2420000.0;5970000.0;0.0;0.018500000000000003;0.11866666666666667;0.08533333333333333;0.024166666666666666;0.024166666666666666;;20646.828125;0.0;3356.8564453125;41223.96484375;521053.4561857751;408921.91982535005;259076.07559358428;258638.1061130603;253302.43819652993;430477.46260093397;461140.5576896242;455470.10770969605;464368.60689796053;507540.3635637464;506820.4251288438;456791.3870702126;469403.8142343032;469467.0563939442;471537.996281103;427911.03060200677;409786.87087970396;461548.6100553265;460867.85420776764;;184813.72873217988;454168.8829950209;197443.19698502283;259076.07559358428;272.1623999345575;3981802.4249798823;1639130.6287786562;241353.71663062458;0.0;0;274;247;0;0;0;0;10;94;99;1596496820149.2542;583771160664.288;1110111573905.169;30619.193405994556;21907.258539519833;335.296954862602;4876.634649842765;3176208.1283416967;1242994.921968134;43560.40293869379;1578110.685535027;2.4053966957068735;0.2697869806100685
7226;2019-02-26 17:26:37.868;897;228;211;210;197;35;225;-129;26;-37;488;481;32;140;275;286;291;229;231;228;223;-131;601;356;372;149;361;241;597;86.0;84.0;590.0;485.0;145.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40956.62109375;20680.412109375;0.0;3359.16528320312;448.0;104459;;;Calculated values ==>;1551198397.868;362.86;295.96000000000004;294.26000000000005;294.16;292.86;276.66;273.955091788801;295.66;260.26000000000005;275.76000000000005;269.46000000000004;321.96000000000004;321.26000000000005;276.36;287.16;300.66;301.76000000000005;302.26000000000005;296.06;295.96000000000004;295.46000000000004;;317.96000000000004;260.06;244.42749628697553;259.87524604437704;273.955091788801;296.26000000000005;6010000.0;3560000.0;3720000.0000000005;1490000.0;3610000.0;2410000.0;5970000.0;0.014333333333333333;0.014;0.09833333333333334;0.08083333333333333;0.024166666666666666;0.0385;;20680.412109375;0.0;3359.16528320312;40956.62109375;522112.7130240982;408921.91982535005;259076.07559358428;258638.1061130603;253302.43819652993;430412.23801567365;461140.5576896242;456476.01045850216;463759.971719751;506707.3516465507;505987.20654217;457192.64057942014;469653.32587670453;469329.3392245732;471403.8269286927;428176.94299062324;409357.73156739137;461548.6100553265;460867.85420776764;;188156.80290529504;454063.88184419804;197921.7819905752;236308.67624354624;272.3577016945142;3982487.50289108;1639475.142985903;241409.70306689592;0.0;0;274;247;0;0;0;0;10;94;99;1596720098269.8005;583860591954.5068;1110256524620.5237;25424.499132679488;20704.819738167844;263.4689599252462;8645.528351622524;3176675.3225747654;1243350.1469065454;43565.39440106315;1578223.4096666237;2.289487676242903;0.24062453880035842
7227;2019-02-26 17:27:37.868;903;226;209;207;197;37;225;-141;16;-69;482;477;33;166;275;286;291;228;231;228;223;-142;586;355;371;148;360;263;586;82.0;111.0;469.0;511.0;145.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32654.283203125;11577.115234375;0.0;3766.33569335938;456.0;104460;;;Calculated values ==>;1551198457.868;363.46000000000004;295.76000000000005;294.06;293.86;292.86;276.86;273.8482719121499;295.66;259.06;274.76000000000005;266.26000000000005;321.36;320.86;276.46000000000004;289.76000000000005;300.66;301.76000000000005;302.26000000000005;295.96000000000004;295.96000000000004;295.46000000000004;;318.76000000000005;258.96000000000004;244.22491754036054;262.9017227912062;273.8482719121499;296.26000000000005;5860000.0;3550000.0;3710000.0;1480000.0;3600000.0;2630000.0;5860000.0;0.013666666666666666;0.018500000000000003;0.07816666666666668;0.08516666666666667;0.024166666666666666;0.03783333333333333;;11577.115234375;0.0;3766.33569335938;32654.283203125;524008.2997706675;412860.4845368043;258961.6919319289;258074.31617260978;253894.22311854747;430477.46260093397;461294.2535533555;451499.28253493103;460647.70640270016;504020.35038239456;503495.75330596237;453653.8914306736;469590.202039645;469467.0563939442;471537.996281103;432003.5474553084;413617.070343451;461701.42432542075;461022.1446403203;;191500.00471740507;453075.53145929216;198066.26285306396;236964.22415894686;272.41129672858705;3983100.927093554;1639743.9557137676;241469.0822417006;0.0;0;274;247;0;0;0;0;10;94;99;1596942998269.8005;583949691954.5068;1110407724620.5237;19810.01437179928;21718.289376297103;340.14982656936166;8476.857991545294;3177052.2768539693;1243703.6728158325;43570.424557617276;1578366.0962194835;3.2812247911718675;0.3579773765717769
7228;2019-02-26 17:28:37.849;903;224;207;206;193;36;225;-147;1;-111;492;491;29;205;274;286;291;226;230;228;223;-149;587;353;371;148;358;277;587;86.0;109.0;585.0;502.0;145.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32895.5546875;11507.0439453125;0.0;4016.19604492188;471.0;104461;;;Calculated values ==>;1551198517.849;363.46000000000004;295.56;293.86;293.76000000000005;292.46000000000004;276.76000000000005;273.6339639331285;295.66;258.46000000000004;273.26000000000005;262.06;322.36;322.26000000000005;276.06;293.66;300.56;301.76000000000005;302.26000000000005;295.76000000000005;295.96000000000004;295.46000000000004;;320.26000000000005;258.26000000000005;244.22491754036054;264.73235714968143;273.6339639331285;296.16;5870000.0;3529999.9999999995;3710000.0;1480000.0;3579999.9999999995;2770000.0;5870000.0;0.014333333333333333;0.018166666666666668;0.09749999999999999;0.08366666666666665;0.024166666666666666;0.0385;;11507.0439453125;0.0;4016.19604492188;32895.5546875;523931.0879737819;411664.38542190695;258006.21474650787;257571.2721981516;252269.09477173194;430607.02586249536;461294.2535533555;446955.8666975423;456317.45666769467;503743.8777544717;503637.86999920476;450687.04355959815;472196.2593640248;469614.60532078164;471805.67349634395;431757.2579064459;412450.7188404194;461701.42432542075;461022.1446403203;;197768.88456892778;452337.39719944156;199480.5413601692;236217.43591003545;272.9644112983316;3983647.002763417;1639936.2627902292;241533.9161355587;0.0;0;274;247;0;0;0;0;10;94;99;1597165527779.6023;584038463834.4277;1110569673320.3794;24128.844220393876;21155.690271885782;350.7354596994816;8654.981286115966;3177418.3180588125;1244060.842839581;43576.18011182822;1578508.81633765;3.4973530830064425;0.3694542429232944
7229;2019-02-26 17:29:37.859;890;222;208;208;196;36;225;-139;-1;-108;503;500;9;169;274;286;291;224;230;227;223;-142;605;358;371;148;363;258;601;-2.0;87.0;702.0;551.0;145.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41486.13671875;20622.32421875;0.0;3694.25512695312;469.0;104462;;;Calculated values ==>;1551198577.859;362.16;295.36;293.96000000000004;293.96000000000004;292.76000000000005;276.76000000000005;274.1680685717883;295.66;259.26000000000005;273.06;262.36;323.46000000000004;323.16;274.06;290.06;300.56;301.76000000000005;302.26000000000005;295.56;295.86;295.46000000000004;;320.06;258.96000000000004;244.22491754036054;262.23063862743834;274.1680685717883;296.16;6050000.0;3579999.9999999995;3710000.0;1480000.0;3629999.9999999995;2580000.0;6010000.0;0.0;0.0145;0.11699999999999999;0.09183333333333334;0.024166666666666666;0.024166666666666666;;20622.32421875;0.0;3694.25512695312;41486.13671875;520939.6912854551;404013.2839396449;257520.18687264045;257520.18687264045;252712.02683866554;430280.9020939914;461294.2535533555;450218.3082484786;456629.0026372245;506683.54022175766;506371.17530637584;451492.7415474736;470615.5607834725;468924.88479177706;471134.8216594723;427104.42091839405;405056.8213226947;461565.83208262455;461022.1446403203;;196933.003932529;453075.53145929216;200933.80309650794;257520.18687264045;273.5581608273672;3984266.9534996087;1640204.0521490097;241598.1806042741;0.0;0;275;247;0;0;0;0;10;94;99;1597388164879.567;584127278634.4136;1110730200070.354;29166.28710278057;23155.015387982352;319.6901941376405;4917.963979385596;3177862.5181741174;1244430.1602626678;43581.76792342271;1578621.9430661574;2.367066347860196;0.26958364242523547
7230;2019-02-26 17:30:37.859;873;225;212;211;199;39;224;-129;5;-77;498;490;14;135;276;284;291;227;230;227;223;-131;606;360;371;148;365;251;601;-2.0;113.0;511.0;562.0;145.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41489.44921875;20669.80078125;0.0;3571.4326171875;457.0;104463;;;Calculated values ==>;1551198637.859;360.46000000000004;295.66;294.36;294.26000000000005;293.06;277.06;274.38016830617;295.56;260.26000000000005;273.66;265.46000000000004;322.96000000000004;322.16;274.56;286.66;300.76000000000005;301.56;302.26000000000005;295.86;295.86;295.46000000000004;;318.86;260.06;244.22491754036054;261.27494424493943;274.38016830617;296.16;6060000.0;3600000.0;3710000.0;1480000.0;3650000.0;2510000.0;6010000.0;0.0;0.01883333333333333;0.08516666666666667;0.09366666666666666;0.024166666666666666;0.024166666666666666;;20669.80078125;0.0;3571.4326171875;41489.44921875;518762.74333989737;405561.89562677516;259239.6249668456;258803.23558320358;253871.73518322778;430148.3826014536;461158.26577235275;452219.7864528963;459827.866514092;506812.85798096;505983.9113578296;453339.18957366527;467699.5583842701;468904.7291277699;470611.5625494662;426832.518715554;406541.9653596359;461565.83208262455;461022.1446403203;;191917.91438739494;454230.78451144206;200087.9036142711;259239.6249668456;273.23405640068745;3984958.4167157547;1640548.1531906764;241658.72800214193;0.0;0;275;247;0;0;0;0;10;94;99;1597610764879.567;584216078634.4136;1110882900070.354;21473.23202175625;23804.716510701677;382.13875486979066;4876.410892108972;3178284.5141668217;1244821.4913618234;43587.61649799777;1578703.5628567531;2.0847329568096185;0.2484906004480686
7231;2019-02-26 17:31:37.840;872;228;212;211;199;41;224;-134;10;-83;486;478;21;129;277;284;291;230;230;227;223;-135;604;360;371;147;365;249;599;84.0;85.0;507.0;558.0;145.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41272.6328125;20658.076171875;0.0;3532.18432617188;451.0;104464;;;Calculated values ==>;1551198697.84;360.36;295.96000000000004;294.36;294.26000000000005;293.06;277.26000000000005;274.38016830617;295.56;259.76000000000005;274.16;264.86;321.76000000000005;320.96000000000004;275.26000000000005;286.06;300.86;301.56;302.26000000000005;296.16;295.86;295.46000000000004;;318.26000000000005;259.66;244.02132995426717;260.9983114674233;274.38016830617;296.16;6040000.0;3600000.0;3710000.0;1470000.0;3650000.0;2490000.0;5990000.0;0.014;0.014166666666666666;0.0845;0.093;0.024166666666666666;0.03816666666666667;;20658.076171875;0.0;3532.18432617188;41272.6328125;518799.71162986447;407985.617302197;259378.18301396724;258938.68017058796;253978.2236231355;430148.3826014536;461158.26577235275;453187.85305182537;459366.78059576027;505756.2273351765;504927.3224794121;454541.9300910364;467294.95574835443;469033.2980751329;470611.5625494662;427374.7913940741;408880.1278706503;461565.83208262455;461022.1446403203;;189410.48811896544;453978.8207622533;200402.85295250374;237745.31085168367;273.3582020563057;3985647.882332129;1640892.443105304;241717.90606429474;0.0;0;275;247;0;0;0;0;10;94;99;1597833294389.3687;584304550609.3348;1111032852570.2205;21360.33250839268;23582.565006306708;262.0077332485035;8521.732489599632;3178641.347504571;1245216.2603243429;43592.982685562965;1578815.1786952897;2.221002859472531;0.24550297766677281
7232;2019-02-26 17:32:37.860;880;228;212;211;198;41;224;-139;13;-104;474;466;26;131;277;284;291;229;230;227;223;-140;604;359;371;148;364;249;600;118.0;109.0;275.0;569.0;145.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41318.51171875;20606.9765625;0.0;3535.46948242188;450.0;104465;;;Calculated values ==>;1551198757.86;361.16;295.96000000000004;294.36;294.26000000000005;292.96000000000004;277.26000000000005;274.27422755570615;295.56;259.26000000000005;274.46000000000004;262.76000000000005;320.56;319.76000000000005;275.76000000000005;286.26000000000005;300.86;301.56;302.26000000000005;296.06;295.86;295.46000000000004;;318.16;259.16;244.22491754036054;260.9983114674233;274.27422755570615;296.16;6040000.0;3590000.0;3710000.0;1480000.0;3640000.0;2490000.0;6000000.0;0.019666666666666666;0.018166666666666668;0.04583333333333333;0.09483333333333334;0.024166666666666666;0.043833333333333335;;20606.9765625;0.0;3535.46948242188;41318.51171875;519787.49963435717;407505.9428692339;259308.65199047478;258870.7180288694;253534.51242596126;430214.79039162316;461158.26577235275;453558.3753585443;457043.83132624486;504512.52128830034;503682.20364293247;455153.4212451428;467523.5518565875;469171.5215608226;470747.0574258619;427374.7913940741;407964.9765072659;461565.83208262455;461022.1446403203;;188992.59102226305;453285.9962099811;200535.41153247523;232938.90912338754;273.40604208564775;3986336.3712895163;1641236.4331697943;241776.82281171932;0.0;0;275;247;0;0;0;0;10;94;99;1598055968589.2979;584393080109.3068;1111182302370.1729;11596.885842028165;23969.180446916806;352.61163711034936;9997.648490158885;3178916.082538566;1245612.6569578422;43598.10622092369;1578969.5583127968;1.9018920589395807;0.21415520386605763
7233;2019-02-26 17:33:37.881;888;227;212;211;197;39;224;-132;17;-95;464;457;30;131;277;284;291;228;230;227;223;-135;603;358;371;147;363;250;599;124.0;110.0;619.0;558.0;145.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41381.26953125;20675.3046875;0.0;3585.77734375;447.0;104466;;;Calculated values ==>;1551198817.881;361.96000000000004;295.86;294.36;294.26000000000005;292.86;277.06;274.1680685717883;295.56;259.96000000000004;274.86;263.66;319.56;318.86;276.16;286.26000000000005;300.86;301.56;302.26000000000005;295.96000000000004;295.86;295.46000000000004;;317.86;259.66;244.02132995426717;261.13683023647616;274.1680685717883;296.16;6030000.0;3579999.9999999995;3710000.0;1470000.0;3629999.9999999995;2500000.0;5990000.0;0.020666666666666667;0.018333333333333333;0.10316666666666667;0.093;0.024166666666666666;0.044833333333333336;;20675.3046875;0.0;3585.77734375;41381.26953125;520851.68278167734;407526.9536315193;259378.18301396724;258938.68017058796;253198.58180329704;430280.9020939914;461158.26577235275;453880.911232952;458132.801008849;503378.96647487377;502650.7725449249;455474.8431172271;467382.6098181008;469309.5044865895;470882.3252159301;427643.6533734999;407985.617302197;461565.83208262455;461022.1446403203;;187738.9118479558;453978.8207622533;200714.77726423249;232336.315679517;273.47218931988704;3987025.7773426487;1641580.5725877066;241836.18730571924;0.0;0;275;247;0;0;0;0;10;94;99;1598278646499.8428;584481611084.5234;1111332054765.5393;26118.306154439568;23553.556045315938;360.39732797388746;10252.747998409348;3179230.485808616;1246008.818370895;43604.050041923416;1579138.3706809375;2.484844140442185;0.2603518385009727
7234;2019-02-26 17:34:37.861;893;227;211;210;197;37;224;-129;25;-72;459;453;34;133;276;284;291;228;230;227;222;-131;601;358;371;147;363;251;597;128.0;110.0;455.0;571.0;145.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41249.765625;20514.05078125;0.0;3597.71435546875;443.0;104467;;;Calculated values ==>;1551198877.861;362.46000000000004;295.86;294.26000000000005;294.16;292.86;276.86;274.1680685717883;295.56;260.26000000000005;275.66;265.96000000000004;319.06;318.46000000000004;276.56;286.46000000000004;300.76000000000005;301.56;302.26000000000005;295.96000000000004;295.86;295.36;;317.46000000000004;260.06;244.02132995426717;261.27494424493943;274.1680685717883;296.16;6010000.0;3579999.9999999995;3710000.0;1470000.0;3629999.9999999995;2510000.0;5970000.0;0.021333333333333333;0.018333333333333333;0.07583333333333334;0.09516666666666666;0.024166666666666666;0.0455;;20514.05078125;0.0;3597.71435546875;41249.765625;521622.81861324457;408479.11205670744;259076.07559358428;258638.1061130603;253302.43819652993;430280.9020939914;461158.26577235275;454695.76930710895;460493.4398212541;502762.85541933245;502137.69888485677;455796.72062643693;467470.5971388095;469181.3918642221;470882.3252159301;428176.94299062324;408921.91982535005;461565.83208262455;460885.8893942399;;186067.36719380575;454397.2541175686;199480.0259918932;231133.60545066686;272.9853470081359;3987714.13977185;1641923.7028018457;241896.02978242148;0.0;0;275;247;0;0;0;0;10;94;99;1598501172299.9136;584569781684.5515;1111482304665.5872;19353.860534737196;24259.622876626774;353.0087580300085;10453.728919432571;3179609.294219572;1246407.1287143186;43609.993110958436;1579310.8671373164;2.256998638641863;0.24349789925901513
7235;2019-02-26 17:35:37.861;896;227;211;210;196;37;224;-137;28;-81;457;451;36;133;276;284;291;228;230;227;222;-138;603;358;371;146;363;250;598;111.0;113.0;281.0;572.0;145.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41276.40234375;20623.845703125;0.0;3574.8955078125;442.0;104468;;;Calculated values ==>;1551198937.861;362.76;295.86;294.26000000000005;294.16;292.76000000000005;276.86;274.1680685717883;295.56;259.46000000000004;275.96000000000004;265.06;318.86;318.26000000000005;276.76000000000005;286.46000000000004;300.76000000000005;301.56;302.26000000000005;295.96000000000004;295.86;295.36;;317.36;259.36;243.81672145450628;261.13683023647616;274.1680685717883;296.16;6030000.0;3579999.9999999995;3710000.0;1460000.0;3629999.9999999995;2500000.0;5980000.0;0.018500000000000003;0.01883333333333333;0.04683333333333333;0.09533333333333333;0.024166666666666666;0.04266666666666667;;20623.845703125;0.0;3574.8955078125;41276.40234375;521833.6761477612;408006.9446457694;259007.12996520518;258570.7077740556;252863.92116640933;430280.9020939914;461158.26577235275;455230.7011806706;459726.4228013219;502650.7725449249;502025.9838384548;456204.99608890846;467611.38899449055;469181.3918642221;470882.3252159301;427643.6533734999;408457.49429172114;461565.83208262455;460885.8893942399;;185649.48583044452;453832.32949595427;198999.09783089263;232988.02228196806;272.7947347745046;3988401.8578382563;1642266.5186058823;241955.80153128217;0.0;0;275;247;0;0;0;0;10;94;99;1598723772299.9136;584657681684.5515;1111632604665.5872;12000.1800902146;24294.101418735874;361.3393293735003;9723.6423301236;3179870.5778914467;1246811.7430834468;43615.9460116868;1579479.0118977292;1.9165981719530427;0.21757799897897195
7236;2019-02-26 17:36:37.862;898;227;211;210;195;36;224;-143;28;-107;453;447;35;135;276;284;291;228;230;227;222;-145;602;357;371;146;362;250;597;117.0;111.0;388.0;567.0;145.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41311.9375;20598.353515625;0.0;3594.80883789062;445.0;104469;;;Calculated values ==>;1551198997.862;362.96000000000004;295.86;294.26000000000005;294.16;292.66;276.76000000000005;274.0616903277293;295.56;258.86;275.96000000000004;262.46000000000004;318.46000000000004;317.86;276.66;286.66;300.76000000000005;301.56;302.26000000000005;295.96000000000004;295.86;295.36;;317.66;258.66;243.81672145450628;261.13683023647616;274.0616903277293;296.16;6020000.0;3570000.0000000005;3710000.0;1460000.0;3620000.0000000005;2500000.0;5970000.0;0.0195;0.018500000000000003;0.06466666666666666;0.0945;0.024166666666666666;0.043666666666666666;;20598.353515625;0.0;3594.80883789062;41311.9375;522156.9564667388;408479.11205670744;259076.07559358428;258638.1061130603;252530.5089881567;430346.717906069;461158.26577235275;455230.7011806706;457053.70046474814;502234.3114632846;501609.1319891637;456083.53771632724;467839.9388167187;469319.3617850966;471017.3669747965;427911.03060200677;408921.91982535005;461565.83208262455;460885.8893942399;;186903.13564328075;453099.1633984487;200142.85744032662;232758.5697770532;273.2428486299633;3989090.105473392;1642610.0426575956;242015.55006321645;0.0;0;275;247;0;0;0;0;10;94;99;1598946376009.6448;584745283144.4457;1111782607165.406;16495.680561875575;23904.370913042538;351.2985493681493;9961.559623283818;3180108.047354352;1247213.403713292;43621.88475964662;1579643.0579811987;2.0961670453222396;0.23029882753329167
7237;2019-02-26 17:37:37.862;900;226;211;210;196;36;224;-141;24;-98;449;443;34;134;276;284;291;228;230;227;222;-143;601;357;371;146;362;249;595;112.0;116.0;473.0;580.0;145.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41214.50390625;20578.5625;0.0;3589.02026367188;446.0;104470;;;Calculated values ==>;1551199057.862;363.16;295.76000000000005;294.26000000000005;294.16;292.76000000000005;276.76000000000005;274.0616903277293;295.56;259.06;275.56;263.36;318.06;317.46000000000004;276.56;286.56;300.76000000000005;301.56;302.26000000000005;295.96000000000004;295.86;295.36;;317.76000000000005;258.86;243.81672145450628;260.9983114674233;274.0616903277293;296.16;6010000.0;3570000.0000000005;3710000.0;1460000.0;3620000.0000000005;2490000.0;5950000.0;0.018666666666666668;0.01933333333333333;0.07883333333333334;0.09666666666666666;0.024166666666666666;0.042833333333333334;;20578.5625;0.0;3589.02026367188;41214.50390625;522479.73260048195;408966.3464352971;259215.488250527;258774.35026659418;253018.19644923622;430346.717906069;461158.26577235275;454909.11700839887;457981.6916217657;501914.49455748184;501289.48880765005;456126.8323979735;467866.0177343774;469319.3617850966;471017.3669747965;428176.94299062324;409829.67921182106;461565.83208262455;460885.8893942399;;187321.02276691253;453308.8683278204;199908.09879304742;233369.4663857888;273.15027472006676;3989777.825818444;1642953.1836243924;242075.41530572946;0.0;0;275;247;0;0;0;0;10;94;99;1599168976009.6448;584832883144.4457;1111932307165.406;20102.58026931021;24495.40772169472;354.71376639017546;9745.286785528655;3180413.032861279;1247616.7352019148;43627.76819561127;1579807.2817012721;2.2632792479827333;0.24758625975533713
7238;2019-02-26 17:38:37.853;900;226;210;209;195;36;224;-141;17;-95;445;440;28;131;275;284;291;227;229;226;222;-143;600;356;371;146;361;247;596;85.0;110.0;314.0;580.0;145.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41152.83203125;20481.541015625;0.0;3545.3466796875;446.0;104471;;;Calculated values ==>;1551199117.853;363.16;295.76000000000005;294.16;294.06;292.66;276.76000000000005;273.955091788801;295.56;259.06;274.86;263.66;317.66;317.16;275.96000000000004;286.26000000000005;300.66;301.56;302.26000000000005;295.86;295.76000000000005;295.36;;317.76000000000005;258.86;243.81672145450628;260.72004837742526;273.955091788801;296.06;6000000.0;3560000.0;3710000.0;1460000.0;3610000.0;2470000.0;5960000.0;0.014166666666666666;0.018333333333333333;0.052333333333333336;0.09666666666666666;0.024166666666666666;0.03833333333333333;;20481.541015625;0.0;3545.3466796875;41152.83203125;522557.67399937275;408501.40143659204;258705.98428346135;258271.06308082267;252581.04366367823;430412.23801567365;461158.26577235275;454389.6938030197;458290.34464597283;501692.1947805287;501172.0199058231;455729.33194869943;467804.6497722714;469329.3392245732;471152.183749598;428441.4132674677;408943.8041762799;461430.10873998835;460885.8893942399;;187321.02276691253;453308.8683278204;199021.02667251628;236648.49994898165;272.7951077251498;3990464.1173247;1643295.2998282008;242134.85944556975;0.0;0;275;247;0;0;0;0;10;94;99;1599391542619.4114;584920470004.3538;1112081084845.25;13364.29357982968;24581.158026679397;357.45616667177575;8595.766595401565;3180691.8816428035;1248025.645237015;43633.702054834815;1579960.1008863028;1.9519246505543897;0.22580280010835815
7239;2019-02-26 17:39:37.853;901;225;209;207;194;36;224;-151;-10;-123;441;435;17;146;275;284;291;227;229;226;222;-153;583;356;371;145;361;262;583;86.0;113.0;218.0;583.0;145.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32774.27734375;11518.8642578125;0.0;3831.96508789062;450.0;104472;;;Calculated values ==>;1551199177.853;363.26;295.66;294.06;293.86;292.56;276.76000000000005;273.955091788801;295.56;258.06;272.16;260.86;317.26000000000005;316.66;274.86;287.76000000000005;300.66;301.56;302.26000000000005;295.86;295.76000000000005;295.36;;318.16;257.86;243.61107973660833;262.7682575881327;273.955091788801;296.06;5830000.0;3560000.0;3710000.0;1450000.0;3610000.0;2620000.0;5830000.0;0.014333333333333333;0.01883333333333333;0.036333333333333336;0.09716666666666667;0.024166666666666666;0.0385;;11518.8642578125;0.0;3831.96508789062;32774.27734375;523998.0790213123;413689.80329623417;407031.6652211159;258281.63303485521;252868.09289801554;430412.23801567365;461158.26577235275;448320.1984203047;455559.7338718629;499804.3984042793;499170.9337404643;451803.3126146753;467418.2756666603;469329.3392245732;471152.183749598;432735.44824046333;414426.25277257245;461430.10873998835;460885.8893942399;;188992.59102226305;452429.730084615;199914.99589431207;329923.2948223924;273.14871969641473;3991080.1765694916;1643561.9698721461;242196.3370436329;0.0;0;275;247;0;0;0;0;10;94;99;1599614142619.4114;585007770004.3538;1112233784845.25;9025.389025111066;24536.015005491103;344.82318131194484;5042.059891016127;3180878.462331178;1248434.9550122833;43639.55438273468;1580073.7494403562;2.537210610958445;0.3315871009686686
7240;2019-02-26 17:40:37.874;901;222;204;203;190;35;223;-151;-32;-143;447;446;12;183;274;284;290;224;229;226;222;-154;583;352;371;145;357;277;583;-1.0;85.0;411.0;576.0;145.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32873.15234375;11378.263671875;0.0;4091.72973632812;465.0;104473;;;Calculated values ==>;1551199237.874;363.26;295.36;293.56;293.46000000000004;292.16;276.66;273.5264737036516;295.46000000000004;258.06;269.96000000000004;258.86;317.86;317.76000000000005;274.36;291.46000000000004;300.56;301.56;302.16;295.56;295.76000000000005;295.36;;319.66;257.76000000000005;243.61107973660833;264.73235714968143;273.5264737036516;296.06;5830000.0;3520000.0000000005;3710000.0;1450000.0;3570000.0000000005;2770000.0;5830000.0;0.0;0.014166666666666666;0.0685;0.096;0.024166666666666666;0.024166666666666666;;11378.263671875;0.0;4091.72973632812;32873.15234375;523998.0790213123;412552.0843252361;256972.02731686388;256544.482688719;251318.45825787328;430671.36484660726;461022.1446403203;442388.3684711974;453477.51222970407;498954.0347313536;498847.11561826686;448435.9519905463;469639.8322920966;469751.83341811056;471689.2216759456;432497.8973869477;413315.1314706019;461430.10873998835;460885.8893942399;;195261.2709748474;452324.69518153276;200247.70402842358;256972.02731686388;273.2625131854678;3991627.4299565633;1643752.846055317;242262.39094477292;0.0;0;275;247;0;0;0;0;10;94;99;1599836820529.9563;585094800454.5668;1112395541440.6458;16586.635514330006;24199.39115069848;271.7558504815657;4927.918333536586;3181091.9705712674;1248841.2255428468;43644.69433970104;1580156.861671534;2.972574042899221;0.3662434107075611
7241;2019-02-26 17:41:37.854;892;220;205;204;192;34;223;-137;-38;-116;461;458;-19;151;272;284;290;221;229;226;222;-140;603;354;371;145;359;260;597;81.0;109.0;871.0;572.0;145.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;41569.55859375;20638.462890625;0.0;3796.25024414062;468.0;104474;;;Calculated values ==>;1551199297.854;362.36;295.16;293.66;293.56;292.36;276.56;273.7412296467126;295.46000000000004;259.46000000000004;269.36;261.56;319.26000000000005;318.96000000000004;271.26000000000005;288.26000000000005;300.36;301.56;302.16;295.26000000000005;295.76000000000005;295.36;;319.96000000000004;259.16;243.61107973660833;262.5002047102346;273.7412296467126;296.06;6030000.0;3540000.0;3710000.0;1450000.0;3590000.0;2600000.0;5970000.0;0.013500000000000002;0.018166666666666668;0.1451666666666667;0.09533333333333333;0.024166666666666666;0.03766666666666667;;20638.462890625;0.0;3796.25024414062;41569.55859375;521342.9923130838;405149.83064897853;256513.05081627987;256099.87683199884;251392.76367763442;430542.39183029096;461022.1446403203;444992.99844586535;456284.54465867364;502104.52861705207;501789.5783947791;447515.5299729177;468277.38984098437;469222.07547389006;471421.1464961115;427377.75004712405;405653.4011124131;461430.10873998835;460885.8893942399;;196515.0671798046;453790.95653589733;200511.0348889004;236441.53183345802;273.37469854567615;3992247.5790959317;1644019.5631747376;242328.10220024223;0.0;0;276;247;0;0;0;0;10;94;99;1600059346330.027;585181771454.5945;1112556587740.697;35490.63170968608;24146.019197013706;394.6590056472491;8454.070801456117;3181525.8031391967;1249243.9696697327;43650.24594568484;1580268.3410755023;2.802790453732088;0.2948493712863681
7242;2019-02-26 17:42:37.844;880;222;208;207;196;37;223;-124;-6;-70;460;454;0;113;274;282;290;225;229;226;222;-125;603;359;371;146;364;253;597;116.0;110.0;791.0;572.0;145.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;41364.984375;20683.685546875;0.0;3669.17041015625;461.0;104475;;;Calculated values ==>;1551199357.844;361.16;295.36;293.96000000000004;293.86;292.76000000000005;276.86;274.27422755570615;295.46000000000004;260.76000000000005;272.56;266.16;319.16;318.56;273.16;284.46000000000004;300.56;301.36;302.16;295.66;295.76000000000005;295.36;;319.26000000000005;260.66;243.81672145450628;261.54996906429363;274.27422755570615;296.06;6030000.0;3590000.0;3710000.0;1460000.0;3640000.0;2530000.0;5970000.0;0.01933333333333333;0.018333333333333333;0.13183333333333333;0.09533333333333333;0.024166666666666666;0.0435;;20683.685546875;0.0;3669.17041015625;41364.984375;519867.1551913808;406146.7373630563;257775.63793415888;257350.78648137758;252915.07767859907;430214.79039162316;461022.1446403203;450481.21282355255;460850.0068612982;502674.82235536125;502048.63856045424;451240.1647536638;464876.8799149991;468786.216530776;470493.78324416396;427377.75004712405;407571.07699626556;461430.10873998835;460885.8893942399;;193589.57483703562;455188.1366515833;200568.36529741468;232350.18342893926;273.41900308625134;3992938.585100583;1644363.8570198987;242390.30367039813;0.0;0;276;247;0;0;0;0;10;94;99;1600281909230.0625;585269056904.6084;1112710462090.7214;32946.84373219584;24273.751535764073;363.12233926573896;9941.303209490576;3182096.0203825873;1249647.4005095551;43656.559737752694;1580421.6103098206;2.7727762581874984;0.28739493129258503
7243;2019-02-26 17:43:37.855;876;225;208;207;196;40;223;-126;10;-63;453;446;14;112;275;282;290;227;229;226;221;-127;600;360;371;146;365;251;595;127.0;113.0;582.0;523.0;145.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;41322.2578125;20568.390625;0.0;3634.75854492188;454.0;104476;;;Calculated values ==>;1551199417.855;360.76;295.66;293.96000000000004;293.86;292.76000000000005;277.16;274.38016830617;295.46000000000004;260.56;274.16;266.86;318.46000000000004;317.76000000000005;274.56;284.36;300.66;301.36;302.16;295.86;295.76000000000005;295.26000000000005;;318.56;260.46000000000004;243.81672145450628;261.27494424493943;274.38016830617;296.06;6000000.0;3600000.0;3710000.0;1460000.0;3650000.0;2510000.0;5950000.0;0.021166666666666667;0.01883333333333333;0.097;0.08716666666666667;0.024166666666666666;0.04533333333333334;;20568.390625;0.0;3634.75854492188;41322.2578125;519613.6427161526;408524.3616478098;257905.95443293173;257478.32527682438;253018.19644923622;430148.3826014536;461022.1446403203;452842.7596795061;461562.93702548667;502137.69888485677;501407.6023878379;453339.18957366527;465052.07633197034;468776.0646351771;470357.85320156324;428180.3267011167;409401.34432506113;461430.10873998835;460749.49926466384;;190664.19178205615;454980.0269714185;200224.92926762416;230974.00518295355;273.2880981713913;3993627.7717789346;1644707.6873448663;242451.18090372093;0.0;0;276;247;0;0;0;0;10;94;99;1600504550039.7583;585356672964.4886;1112861689810.5146;24503.92954995255;22206.152683180742;353.6708347490463;10416.489065037535;3182574.8645979655;1250034.8040551483;43662.53410929533;1580591.2896807257;2.3749075679933678;0.24443853629143622
7244;2019-02-26 17:44:37.845;878;226;209;208;194;41;223;-135;15;-77;447;441;26;119;276;281;290;228;229;226;221;-137;600;361;371;145;366;252;595;131.0;86.0;627.0;534.0;145.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;41311.94921875;20542.21875;0.0;3662.96606445312;450.0;104477;;;Calculated values ==>;1551199477.845;360.96000000000004;295.76000000000005;294.06;293.96000000000004;292.56;277.26000000000005;274.4858918419099;295.46000000000004;259.66;274.66;265.46000000000004;317.86;317.26000000000005;275.76000000000005;285.06;300.76000000000005;301.26000000000005;302.16;295.96000000000004;295.76000000000005;295.26000000000005;;318.16;259.46000000000004;243.61107973660833;261.41265627149306;274.4858918419099;296.06;6000000.0;3610000.0;3710000.0;1450000.0;3660000.0;2520000.0;5950000.0;0.021833333333333333;0.014333333333333333;0.1045;0.089;0.024166666666666666;0.046;;20542.21875;0.0;3662.96606445312;41311.94921875;519859.84757900494;408966.3464352971;258337.90303957468;257905.95443293173;252248.24952749308;430081.6785162784;461022.1446403203;453291.40869393514;460288.7612449732;501414.6845940198;500787.75810709404;454650.359655761;465717.2214284506;468766.03395886085;470094.4855175501;428180.3267011167;409829.67921182106;461430.10873998835;460749.49926466384;;188992.59102226305;454104.0001112343;200724.32175528;230992.3264155073;273.48902797074976;3994316.2754012393;1645050.2186583106;242511.98513974677;0.0;0;276;247;0;0;0;0;10;94;99;1600727112939.7937;585443958414.5026;1113012564660.5386;26393.26058508946;22550.791373679935;263.0259473465707;10568.829951061201;3182998.9371586163;1250407.7164265923;43667.67239262364;1580766.1381929445;2.469549739669183;0.2534700441415525
7245;2019-02-26 17:45:37.866;880;225;210;209;194;40;223;-144;21;-94;444;439;34;124;276;281;290;227;229;226;221;-145;599;359;371;144;364;253;593;130.0;111.0;528.0;527.0;145.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;41278.5546875;20552.2890625;0.0;3690.27783203125;447.0;104478;;;Calculated values ==>;1551199537.866;361.16;295.66;294.16;294.06;292.56;277.16;274.27422755570615;295.46000000000004;258.76000000000005;275.26000000000005;263.76000000000005;317.56;317.06;276.56;285.56;300.76000000000005;301.26000000000005;302.16;295.86;295.76000000000005;295.26000000000005;;317.86;258.66;243.40439225979637;261.54996906429363;274.27422755570615;296.06;5990000.0;3590000.0;3710000.0;1440000.0;3640000.0;2530000.0;5930000.0;0.021666666666666667;0.018500000000000003;0.08800000000000001;0.08783333333333333;0.024166666666666666;0.04583333333333334;;20552.2890625;0.0;3690.27783203125;41278.5546875;520185.39300904836;409447.536033243;258912.57873365734;258473.00718661223;252348.8674182533;430214.79039162316;461022.1446403203;453864.0491720343;458706.70582492737;501003.6560168952;500480.5186970446;455464.9164419806;466151.19262259325;469043.1813691076;470367.01464594126;428444.9315412537;410296.1514203433;461430.10873998835;460749.49926466384;;187738.9118479558;453437.0343518052;200414.52262246265;231258.9522083653;273.35847281178985;3995004.7704883777;1645392.79274854;242573.28361908533;0.0;0;276;247;0;0;0;0;10;94;99;1600949790849.454;585530688759.3702;1113164117685.3074;22303.55833636231;22223.81061356059;335.752432236842;10518.31674008035;3183404.886014731;1250780.9687018392;43672.663958882826;1580941.9259192804;2.284470879803297;0.23652000266835077
