;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7246;2019-02-26 17:46:37.866;880;225;210;209;195;38;223;-137;23;-84;443;438;34;125;275;281;290;227;229;225;221;-139;599;357;371;144;362;252;594;130.0;109.0;645.0;547.0;145.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41234.6875;20489.083984375;0.0;3675.724609375;443.0;104479;;;Calculated values ==>;1551199597.866;361.16;295.66;294.16;294.06;292.66;276.96000000000004;274.0616903277293;295.46000000000004;259.46000000000004;275.46000000000004;264.76000000000005;317.46000000000004;316.96000000000004;276.56;285.66;300.66;301.26000000000005;302.16;295.86;295.66;295.26000000000005;;317.46000000000004;259.26000000000005;243.40439225979637;261.41265627149306;274.0616903277293;296.06;5990000.0;3570000.0000000005;3710000.0;1440000.0;3620000.0000000005;2520000.0;5940000.0;0.021666666666666667;0.018166666666666668;0.1075;0.09116666666666666;0.024166666666666666;0.04583333333333334;;20489.083984375;0.0;3675.724609375;41234.6875;520185.39300904836;408989.545759868;258843.2122693958;258405.2151458833;252682.8993142871;430346.717906069;461022.1446403203;454280.97009589704;459728.4842313262;500996.8022739301;500474.0616561924;455631.0316612243;466409.6731073604;469191.38263189426;470638.6223113543;428444.9315412537;409852.0332798232;461294.2535533555;460749.49926466384;;186067.36719380575;454062.5310103505;199890.0983444052;230974.46750485478;273.14317099369157;3995692.38083994;1645734.8041905973;242634.66697276372;0.0;0;276;247;0;0;0;0;10;94;99;1601172390849.454;585617088759.3702;1113315617685.3074;27347.01871328537;23172.05344471201;337.7709850826541;10531.355622324583;3183818.6408234783;1251159.2675689915;43678.276654027155;1581117.3398556337;2.540396648590964;0.2617971643825949
7247;2019-02-26 17:47:37.857;880;225;209;208;195;37;223;-137;20;-74;443;438;30;126;275;282;290;227;229;225;221;-139;599;357;371;144;362;250;594;129.0;110.0;619.0;520.0;145.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41269.36328125;20511.8984375;0.0;3638.60498046875;443.0;104480;;;Calculated values ==>;1551199657.857;361.16;295.66;294.06;293.96000000000004;292.66;276.86;274.0616903277293;295.46000000000004;259.46000000000004;275.16;265.76000000000005;317.46000000000004;316.96000000000004;276.16;285.76000000000005;300.66;301.36;302.16;295.86;295.66;295.26000000000005;;317.46000000000004;259.26000000000005;243.40439225979637;261.13683023647616;274.0616903277293;296.06;5990000.0;3570000.0000000005;3710000.0;1440000.0;3620000.0000000005;2500000.0;5940000.0;0.021500000000000002;0.018333333333333333;0.10316666666666667;0.08666666666666667;0.024166666666666666;0.04566666666666667;;20511.8984375;0.0;3638.60498046875;41269.36328125;520185.39300904836;408989.545759868;258405.2151458833;257971.78418622387;252682.8993142871;430346.717906069;461022.1446403203;454250.23383227136;460746.89145538746;501192.0147249656;500670.23882555554;455474.8431172271;466809.64460119157;469191.38263189426;470764.9566105902;428444.9315412537;409852.0332798232;461294.2535533555;460749.49926466384;;186067.36719380575;454062.5310103505;199493.2625504402;230669.29585824767;272.9863651764784;3996379.8114683977;1646076.4277938842;242695.61057661203;0.0;0;276;247;0;0;0;0;10;94;99;1601394957460.1052;585703475799.6229;1113466195095.7478;26282.42753724225;22062.669933192225;340.86980145955914;10506.995955559672;3184265.4858400654;1251536.167054839;43683.931145630566;1581292.6331546893;2.451003285646304;0.25005035436433887
7248;2019-02-26 17:48:37.877;882;224;209;208;194;35;223;-140;21;-82;441;436;29;125;274;282;290;226;228;225;221;-142;599;356;371;144;361;250;594;138.0;112.0;762.0;497.0;145.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41288.1875;20503.697265625;0.0;3629.91333007812;444.0;104481;;;Calculated values ==>;1551199717.877;361.36;295.56;294.06;293.96000000000004;292.56;276.66;273.955091788801;295.46000000000004;259.16;275.26000000000005;264.96000000000004;317.26000000000005;316.76000000000005;276.06;285.66;300.56;301.36;302.16;295.76000000000005;295.66;295.26000000000005;;317.56;258.96000000000004;243.40439225979637;261.13683023647616;273.955091788801;295.96000000000004;5990000.0;3560000.0;3710000.0;1440000.0;3610000.0;2500000.0;5940000.0;0.023;0.018666666666666668;0.127;0.08283333333333333;0.024166666666666666;0.04716666666666666;;20503.697265625;0.0;3629.91333007812;41288.1875;520431.1136110458;408547.99183403363;258405.2151458833;257971.78418622387;252298.42959871262;430412.23801567365;461022.1446403203;454373.13911386684;459932.43042743695;500983.35531850095;500461.408833775;455352.82009935565;466694.875025402;469201.49363940477;470900.2020711838;428444.9315412537;409424.11824908026;461294.2535533555;460749.49926466384;;186485.25045852014;453749.9812352939;199772.77617167617;229814.13182983885;273.0925924993264;3997068.020384553;1646418.338356845;242756.20175284264;0.0;0;276;247;0;0;0;0;10;94;99;1601617631660.0344;585789904599.5955;1113616245095.7002;32334.246093658214;21037.778486103;355.05518145390414;10892.451497342578;3184754.120944261;1251895.4571816868;43689.73245361129;1581471.0213263165;2.677574124365084;0.26251154956076533
7249;2019-02-26 17:49:37.857;884;224;208;207;194;36;222;-135;24;-74;439;434;31;127;274;282;290;226;228;225;221;-137;597;358;371;144;363;252;593;129.0;111.0;650.0;462.0;145.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41200.984375;20445.6171875;0.0;3675.640625;445.0;104482;;;Calculated values ==>;1551199777.857;361.56000000000006;295.56;293.96000000000004;293.86;292.56;276.76000000000005;274.1680685717883;295.36;259.66;275.56;265.76000000000005;317.06;316.56;276.26000000000005;285.86;300.56;301.36;302.16;295.76000000000005;295.66;295.26000000000005;;317.66;259.46000000000004;243.40439225979637;261.41265627149306;274.1680685717883;295.96000000000004;5970000.0;3579999.9999999995;3710000.0;1440000.0;3629999.9999999995;2520000.0;5930000.0;0.021500000000000002;0.018500000000000003;0.10833333333333334;0.077;0.024166666666666666;0.04566666666666667;;20445.6171875;0.0;3675.640625;41200.984375;520834.9164091941;409013.4012380594;258038.07114446122;257607.58195097122;252348.8674182533;430280.9020939914;460885.8893942399;454404.201025719;460746.89145538746;500578.6445859791;500055.55395730137;455264.01316655613;466640.0001680863;468924.88479177706;470629.4840230157;428969.8886616317;409875.01946935133;461294.2535533555;460749.49926466384;;186903.13564328075;454270.6796523692;200085.45606053207;230753.81075823182;273.2245185712129;3997755.2010138077;1646759.4688959671;242817.06107594888;0.0;0;276;247;0;0;0;0;10;94;99;1601840157460.1052;585876275799.6229;1113766794895.748;27551.197371228584;19572.262216571457;353.2550800571864;10503.13644179373;3185252.999958173;1252233.7613819814;43695.63307159725;1581649.258460344;2.4036827416025095;0.23541967077654596
7250;2019-02-26 17:50:37.858;885;224;208;207;193;36;222;-138;29;-75;440;436;34;126;274;282;290;225;228;225;221;-140;598;357;371;143;362;250;593;138.0;86.0;749.0;463.0;145.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41115.2265625;20425.87109375;0.0;3667.98046875;444.0;104483;;;Calculated values ==>;1551199837.858;361.66;295.56;293.96000000000004;293.86;292.46000000000004;276.76000000000005;274.0616903277293;295.36;259.36;276.06;265.66;317.16;316.76000000000005;276.56;285.76000000000005;300.56;301.36;302.16;295.66;295.66;295.26000000000005;;317.56;259.16;243.1966462407574;261.13683023647616;274.0616903277293;295.96000000000004;5980000.0;3570000.0000000005;3710000.0;1430000.0;3620000.0000000005;2500000.0;5930000.0;0.023;0.014333333333333333;0.12483333333333334;0.07716666666666666;0.024166666666666666;0.04716666666666666;;20425.87109375;0.0;3667.98046875;41115.2265625;520878.4561579264;409013.4012380594;258038.07114446122;257607.58195097122;251966.25108957692;430346.717906069;460885.8893942399;455352.82009935565;460797.40119110857;500879.0002019084;500461.408833775;455961.9864980446;466809.64460119157;469063.3101005199;470764.9566105902;428708.11196566897;409447.536033243;461294.2535533555;460749.49926466384;;186485.25045852014;454125.38969480863;199946.23009052797;229710.60094855033;273.1653203370445;3998441.1808702652;1647100.0703078283;242878.25893827024;0.0;0;276;247;0;0;0;0;10;94;99;1602062761169.8364;585962377234.5189;1113917397405.5662;31883.25598610199;19614.15848279699;276.0682550314389;10897.334703910019;3185748.295323671;1252560.3203299735;43700.877520122674;1581827.5986919638;2.601112456647743;0.2508574969658772
7251;2019-02-26 17:51:37.878;885;223;208;207;193;36;222;-135;25;-73;440;436;33;129;274;282;290;225;228;225;221;-137;598;357;371;143;362;250;593;126.0;87.0;592.0;452.0;145.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41123.95703125;20436.521484375;0.0;3653.30639648438;441.0;104484;;;Calculated values ==>;1551199897.878;361.66;295.46000000000004;293.96000000000004;293.86;292.46000000000004;276.76000000000005;274.0616903277293;295.36;259.66;275.66;265.86;317.16;316.76000000000005;276.46000000000004;286.06;300.56;301.36;302.16;295.66;295.66;295.26000000000005;;317.26000000000005;259.46000000000004;243.1966462407574;261.13683023647616;274.0616903277293;295.96000000000004;5980000.0;3570000.0000000005;3710000.0;1430000.0;3620000.0000000005;2500000.0;5930000.0;0.021;0.0145;0.09866666666666667;0.07533333333333332;0.024166666666666666;0.04516666666666667;;20436.521484375;0.0;3653.30639648438;41123.95703125;520878.4561579264;408572.2910662101;258038.07114446122;257607.58195097122;251966.25108957692;430346.717906069;460885.8893942399;454863.76377274026;461000.34400372603;500879.0002019084;500461.408833775;455840.3419343391;467153.5991862525;469063.3101005199;470764.9566105902;428708.11196566897;409447.536033243;461294.2535533555;460749.49926466384;;185231.60634950487;454436.928063167;199698.8726614248;230913.5729567764;273.06765722026137;3999126.735842172;1647440.703752517;242939.28999903577;0.0;0;276;247;0;0;0;0;10;94;99;1602285435369.7656;586048205834.4917;1114067447405.5186;25176.26925631646;19190.26684026458;279.2783510201766;10380.922671572916;3186223.949865888;1252883.7983309666;43705.506951134426;1582004.9766096403;2.2842312278576196;0.2247379279154493
7252;2019-02-26 17:52:37.859;885;224;208;207;194;36;222;-135;-14;-77;440;436;7;125;274;282;290;226;228;225;220;-138;599;357;371;143;362;251;594;141.0;108.0;807.0;456.0;145.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41290.08203125;20475.107421875;0.0;3664.74340820312;442.0;104485;;;Calculated values ==>;1551199957.859;361.66;295.56;293.96000000000004;293.86;292.56;276.76000000000005;274.0616903277293;295.36;259.66;271.76000000000005;265.46000000000004;317.16;316.76000000000005;273.86;285.66;300.56;301.36;302.16;295.76000000000005;295.66;295.16;;317.36;259.36;243.1966462407574;261.27494424493943;274.0616903277293;295.96000000000004;5990000.0;3570000.0000000005;3710000.0;1430000.0;3620000.0000000005;2510000.0;5940000.0;0.0235;0.018000000000000002;0.1345;0.076;0.024166666666666666;0.04766666666666666;;20475.107421875;0.0;3664.74340820312;41290.08203125;520799.39747854497;408547.99183403363;257971.78418622387;257542.73556563194;252298.42959871262;430346.717906069;460885.8893942399;449826.42710104544;460594.33134938526;500781.1496374128;500363.1710282021;452469.30486379995;466552.4102806059;469063.3101005199;470764.9566105902;428444.9315412537;409424.11824908026;461294.2535533555;460612.97347564064;;185649.48583044452;454333.1245153509;200200.9285658689;229490.34837339155;273.26572762893096;3999813.3020189228;1647781.526031856;243000.25443583357;0.0;0;276;247;0;0;0;0;10;94;99;1602507964879.5674;586133978664.4153;1114217699810.3848;33574.62955298125;19314.046892160633;342.37463925912186;11016.845129873873;3186713.3856517687;1253204.566003179;43710.68575224231;1582183.2348748285;2.661486877716011;0.2539426262276885
7253;2019-02-26 17:53:37.859;884;224;208;207;193;36;222;-134;-9;-75;440;436;0;115;273;282;290;226;228;225;220;-136;598;357;371;144;362;252;593;125.0;115.0;898.0;469.0;145.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41186.65625;20459.67578125;0.0;3667.14379882812;441.0;104486;;;Calculated values ==>;1551200017.859;361.56000000000006;295.56;293.96000000000004;293.86;292.46000000000004;276.76000000000005;274.0616903277293;295.36;259.76000000000005;272.26000000000005;265.66;317.16;316.76000000000005;273.16;284.66;300.46000000000004;301.36;302.16;295.76000000000005;295.66;295.16;;317.26000000000005;259.56;243.40439225979637;261.41265627149306;274.0616903277293;295.96000000000004;5980000.0;3570000.0000000005;3710000.0;1440000.0;3620000.0000000005;2520000.0;5930000.0;0.020833333333333332;0.019166666666666665;0.14966666666666667;0.07816666666666668;0.024166666666666666;0.045;;20459.67578125;0.0;3667.14379882812;41186.65625;520755.81492732384;409013.4012380594;258038.07114446122;257607.58195097122;251966.25108957692;430346.717906069;460885.8893942399;450280.52636062505;460645.19807155867;500683.2100480394;500264.8431334057;451417.3569068676;465254.33852926403;468935.14373327745;470764.9566105902;428708.11196566897;409875.01946935133;461294.2535533555;460612.97347564064;;185231.60634950487;454374.6892208476;200263.39133309093;231290.53419475275;273.2903277306122;4000500.6081712665;1648122.6492252154;243061.35349589217;0.0;0;276;247;0;0;0;0;10;94;99;1602730564879.5674;586220078664.4153;1114368599810.3848;37419.23120912094;19863.033118226318;360.96760617942135;10319.509767639955;3187305.0011581196;1253531.0416699322;43716.546937620966;1582361.0378323079;2.816896005525921;0.271749888683526
7254;2019-02-26 17:54:37.849;882;224;209;208;194;36;222;-132;5;-68;441;437;13;114;273;282;290;226;228;224;220;-134;597;358;371;144;363;253;592;126.0;84.0;798.0;449.0;145.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41151.5;20419.5703125;0.0;3709.30615234375;437.0;104487;;;Calculated values ==>;1551200077.849;361.36;295.56;294.06;293.96000000000004;292.56;276.76000000000005;274.1680685717883;295.36;259.96000000000004;273.66;266.36;317.26000000000005;316.86;274.46000000000004;284.56;300.46000000000004;301.36;302.16;295.76000000000005;295.56;295.16;;316.86;259.76000000000005;243.40439225979637;261.54996906429363;274.1680685717883;295.96000000000004;5970000.0;3579999.9999999995;3710000.0;1440000.0;3629999.9999999995;2530000.0;5920000.0;0.021;0.014;0.133;0.07483333333333334;0.024166666666666666;0.04516666666666667;;20419.5703125;0.0;3709.30615234375;41151.5;520589.6776417404;409471.5967172605;258541.2871669199;258104.82270185868;252399.5659069459;430280.9020939914;460885.8893942399;451869.37958408456;461356.38078436843;500689.82614329667;500271.1406182154;452870.2099539165;464993.04631955986;468796.4894181295;470629.4840230157;428969.8886616317;410319.3320994028;461158.26577235275;460612.97347564064;;183560.10687098323;454582.57985912164;200281.2469279196;231453.59318125923;273.30167557961306;4001186.6451149085;1648463.2528326535;243122.81366709233;0.0;0;276;247;0;0;0;0;10;94;99;1602953127779.6028;586306464264.429;1114520074560.409;33461.22164326994;19030.21641435162;261.10779187120437;10350.365343296227;3187895.573153577;1253855.098064353;43721.730035278604;1582533.2580834331;2.6152444886827273;0.25188213870674625
7255;2019-02-26 17:55:37.840;879;224;208;207;194;36;222;-134;16;-71;443;438;28;117;273;282;290;226;228;224;220;-136;598;357;371;144;362;252;592;128.0;112.0;639.0;466.0;145.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41180.5703125;20453.326171875;0.0;3678.28076171875;437.0;104488;;;Calculated values ==>;1551200137.84;361.06000000000006;295.56;293.96000000000004;293.86;292.56;276.76000000000005;274.0616903277293;295.36;259.76000000000005;274.76000000000005;266.06;317.46000000000004;316.96000000000004;275.96000000000004;284.86;300.46000000000004;301.36;302.16;295.76000000000005;295.56;295.16;;316.86;259.56;243.40439225979637;261.41265627149306;274.0616903277293;295.96000000000004;5980000.0;3570000.0000000005;3710000.0;1440000.0;3620000.0000000005;2520000.0;5920000.0;0.021333333333333333;0.018666666666666668;0.1065;0.07766666666666668;0.024166666666666666;0.0455;;20453.326171875;0.0;3678.28076171875;41180.5703125;520142.017907637;409471.5967172605;258104.82270185868;257672.8712774738;252399.5659069459;430346.717906069;460885.8893942399;453415.4703717118;461051.77902467584;500996.8022739301;500474.0616561924;454896.1176830147;465485.9063825712;468935.14373327745;470764.9566105902;428708.11196566897;410319.3320994028;461158.26577235275;460612.97347564064;;183560.10687098323;454374.6892208476;199710.94371006952;230726.00764343742;273.0724265983321;4001872.6427850383;1648803.8092118786;243184.36765682796;0.0;0;276;247;0;0;0;0;10;94;99;1603175694389.3694;586392851304.3384;1114671551835.25;27019.532089464905;19778.884234670433;343.2572241703021;10459.856945365245;3188399.503833212;1254178.4587247132;43726.76565495073;1582706.6505895455;2.3869745041091095;0.2350282381200359
7256;2019-02-26 17:56:37.850;876;224;208;207;193;36;222;-135;29;-75;443;438;38;125;273;282;290;226;227;224;220;-137;597;357;371;144;362;249;592;126.0;85.0;761.0;444.0;145.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41130.21875;20399.91796875;0.0;3636.2529296875;440.0;104489;;;Calculated values ==>;1551200197.85;360.76;295.56;293.96000000000004;293.86;292.46000000000004;276.76000000000005;274.0616903277293;295.36;259.66;276.06;265.66;317.46000000000004;316.96000000000004;276.96000000000004;285.66;300.46000000000004;301.36;302.16;295.76000000000005;295.56;295.16;;317.16;259.46000000000004;243.40439225979637;260.9983114674233;274.0616903277293;295.86;5970000.0;3570000.0000000005;3710000.0;1440000.0;3620000.0000000005;2490000.0;5920000.0;0.021;0.014166666666666666;0.12683333333333333;0.07400000000000001;0.024166666666666666;0.04516666666666667;;20399.91796875;0.0;3636.2529296875;41130.21875;519853.0141884828;409471.5967172605;258104.82270185868;257672.8712774738;252016.0792626166;430346.717906069;460885.8893942399;455519.1575828171;460645.19807155867;501289.48880765005;500768.19329639396;456611.3111647039;466837.06882911525;468935.14373327745;470764.9566105902;428969.8886616317;410319.3320994028;461158.26577235275;460612.97347564064;;184813.72873217988;454270.6796523692;200108.0470258131;231139.5321661327;273.22913002526246;4002558.6803476573;1649144.3096536133;243245.33226332124;0.0;0;276;247;0;0;0;0;10;94;99;1603398331489.334;586479265704.3247;1114821876885.226;32394.642522313334;18808.03481436515;264.21621796490916;10364.550432479442;3188894.704474585;1254500.0699763473;43731.8287773475;1582880.2162404547;2.5724331986315785;0.2465463751963847
7257;2019-02-26 17:57:37.861;876;224;208;207;194;36;222;-135;41;-68;440;435;43;128;273;282;290;226;227;224;220;-137;598;357;371;144;362;248;593;117.0;86.0;601.0;464.0;145.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41112.9921875;20419.27734375;0.0;3626.66674804688;442.0;104490;;;Calculated values ==>;1551200257.861;360.76;295.56;293.96000000000004;293.86;292.56;276.76000000000005;274.0616903277293;295.36;259.66;277.26000000000005;266.36;317.16;316.66;277.46000000000004;285.96000000000004;300.46000000000004;301.36;302.16;295.76000000000005;295.56;295.16;;317.36;259.46000000000004;243.40439225979637;260.85938512811435;274.0616903277293;295.86;5980000.0;3570000.0000000005;3710000.0;1440000.0;3620000.0000000005;2480000.0;5930000.0;0.0195;0.014333333333333333;0.10016666666666667;0.07733333333333332;0.024166666666666666;0.043666666666666666;;20419.27734375;0.0;3626.66674804688;41112.9921875;519773.2625529111;409013.4012380594;258038.07114446122;257607.58195097122;252348.8674182533;430346.717906069;460885.8893942399;457136.12912228703;461356.38078436843;501074.4351209881;500553.3679405307;457376.724578566;467321.8701347017;468935.14373327745;470764.9566105902;428708.11196566897;409875.01946935133;461158.26577235275;460612.97347564064;;185649.48583044452;454270.6796523692;199452.95557429668;231876.01571809006;272.9704171457044;4003244.16608994;1649484.531978097;243305.8676902541;0.0;0;276;247;0;0;0;0;10;94;99;1603620972299.9143;586565681544.5499;1114971004220.6147;25811.26455039037;19705.903995370936;269.94099244721946;9988.180488746375;3189379.8426271467;1254821.078308005;43736.280903519386;1583049.853426357;2.319530055215519;0.23050153193178996
7258;2019-02-26 17:58:37.861;879;223;208;207;193;36;221;-132;44;-59;439;434;45;132;272;282;290;225;227;224;220;-135;597;357;371;143;362;249;592;120.0;81.0;704.0;510.0;145.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41085.51171875;20384.134765625;0.0;3634.65844726562;441.0;104491;;;Calculated values ==>;1551200317.861;361.06000000000006;295.46000000000004;293.96000000000004;293.86;292.46000000000004;276.76000000000005;274.0616903277293;295.26000000000005;259.96000000000004;277.56;267.26000000000005;317.06;316.56;277.66;286.36;300.36;301.36;302.16;295.66;295.56;295.16;;317.26000000000005;259.66;243.1966462407574;260.9983114674233;274.0616903277293;295.86;5970000.0;3570000.0000000005;3710000.0;1430000.0;3620000.0000000005;2490000.0;5920000.0;0.02;0.013500000000000002;0.11733333333333333;0.08499999999999999;0.024166666666666666;0.04416666666666667;;20384.134765625;0.0;3634.65844726562;41085.51171875;520221.5244309893;409037.91188860696;258104.82270185868;257672.8712774738;252016.0792626166;430346.717906069;460749.49926466384;457335.3335641186;462417.4826579519;500872.48607852997;500350.8518742927;457455.6955019494;467637.7639940667;468806.88306923484;470764.9566105902;428969.8886616317;409898.63684138574;461158.26577235275;460612.97347564064;;185231.60634950487;454644.4084253792;199262.7678857811;231459.36391721974;272.8951143342572;4003929.1536224918;1649824.5604123417;243366.37873354836;0.0;0;276;247;0;0;0;0;10;94;99;1603843572299.9143;586651781544.5499;1115120104220.6147;30280.514372924932;21707.439445865835;257.4618995733201;10120.951088830256;3189847.2741181743;1255166.1895033484;43740.67592761956;1583217.4295228368;2.5965653750548547;0.2610095056068658
7259;2019-02-26 17:59:37.862;882;223;207;206;193;36;221;-135;45;-61;439;435;46;134;272;282;290;224;227;224;220;-137;597;358;371;143;363;249;592;117.0;85.0;494.0;465.0;145.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41141.4375;20372.044921875;0.0;3652.623046875;438.0;104492;;;Calculated values ==>;1551200377.862;361.36;295.46000000000004;293.86;293.76000000000005;292.46000000000004;276.76000000000005;274.1680685717883;295.26000000000005;259.66;277.66;267.06;317.06;316.66;277.76000000000005;286.56;300.36;301.36;302.16;295.56;295.56;295.16;;316.96000000000004;259.46000000000004;243.1966462407574;260.9983114674233;274.1680685717883;295.86;5970000.0;3579999.9999999995;3710000.0;1430000.0;3629999.9999999995;2490000.0;5920000.0;0.0195;0.014166666666666666;0.08233333333333334;0.0775;0.024166666666666666;0.043666666666666666;;20372.044921875;0.0;3652.623046875;41141.4375;520589.6776417404;409037.91188860696;257672.8712774738;257245.25235782372;252016.0792626166;430280.9020939914;460749.49926466384;457455.6955019494;462215.39727760275;500872.48607852997;500455.21290101734;457575.97053618653;467866.0177343774;468667.9988650251;470629.4840230157;428969.8886616317;409471.5967172605;461158.26577235275;460612.97347564064;;183977.97901196036;454436.928063167;199134.90972138362;231531.8731779984;272.8486184692457;4004614.3896188964;1650164.200903241;243427.10709138194;0.0;0;276;247;0;0;0;0;10;94;99;1604066176009.6455;586737582974.4463;1115269506710.4343;21268.41136259992;19785.906421488213;276.2258025452585;10003.208046330377;3190276.855658358;1255511.9731481234;43745.123399255135;1583385.1336437827;2.1367101389178806;0.2155688194029543
7260;2019-02-26 18:00:37.862;884;222;207;206;193;36;221;-138;46;-68;440;436;47;137;272;282;289;224;227;224;220;-141;597;357;371;143;362;250;592;117.0;85.0;572.0;498.0;145.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41147.19921875;20423.59375;0.0;3661.5703125;439.0;104493;;;Calculated values ==>;1551200437.862;361.56000000000006;295.36;293.86;293.76000000000005;292.46000000000004;276.76000000000005;274.0616903277293;295.26000000000005;259.36;277.76000000000005;266.36;317.16;316.76000000000005;277.86;286.86;300.36;301.36;302.06;295.56;295.56;295.16;;317.06;259.06;243.1966462407574;261.13683023647616;274.0616903277293;295.86;5970000.0;3570000.0000000005;3710000.0;1430000.0;3620000.0000000005;2500000.0;5920000.0;0.0195;0.014166666666666666;0.09533333333333333;0.083;0.024166666666666666;0.043666666666666666;;20423.59375;0.0;3661.5703125;41147.19921875;520834.9164091941;408597.2583426223;257672.8712774738;257245.25235782372;252016.0792626166;430346.717906069;460749.49926466384;457414.5806444957;461507.1528484389;500879.0002019084;500461.408833775;457535.0496650144;468068.2613614309;468806.88306923484;470764.9566105902;428712.094535102;409471.5967172605;461158.26577235275;460612.97347564064;;184395.8529593127;454021.45802252507;199093.89655044008;231513.55813601217;272.8281793006165;4005300.1282582195;1650504.16455884;243488.05870271006;0.0;0;276;247;0;0;0;0;10;94;99;1604288776009.6455;586823382974.4463;1115419206710.4343;24626.571883633304;21158.987602183053;272.5737190860884;10004.007803163777;3190659.3138520764;1255853.1805983207;43749.696728602066;1583551.8604425285;2.3276628244087227;0.23676900941529777
7261;2019-02-26 18:01:37.872;885;222;207;206;193;36;221;-117;49;-47;442;438;49;137;272;282;289;224;227;224;219;-122;597;357;371;143;362;255;592;124.0;117.0;1014.0;408.0;144.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41230.17578125;20433.109375;0.0;3754.71459960938;439.0;104494;;;Calculated values ==>;1551200497.872;361.66;295.36;293.86;293.76000000000005;292.46000000000004;276.76000000000005;274.0616903277293;295.26000000000005;261.46000000000004;278.06;268.46000000000004;317.36;316.96000000000004;278.06;286.86;300.36;301.36;302.06;295.56;295.56;295.06;;317.06;260.96000000000004;243.1966462407574;261.82340779136865;274.0616903277293;295.86;5970000.0;3570000.0000000005;3710000.0;1430000.0;3620000.0000000005;2550000.0;5920000.0;0.020666666666666667;0.0195;0.169;0.068;0.024;0.04466666666666667;;20433.109375;0.0;3754.71459960938;41230.17578125;520957.47714778816;408597.2583426223;257672.8712774738;257245.25235782372;252016.0792626166;430346.717906069;460749.49926466384;456967.08645744185;463627.5522679789;500598.5159665525;500179.1220398405;456967.08645744185;467365.80389488576;468806.88306923484;470764.9566105902;428712.094535102;409471.5967172605;461158.26577235275;460476.3112446427;;184395.8529593127;455989.0127896765;200218.61998098818;231089.5609761148;273.2726961100466;4005986.720796131;1650844.6938302484;243549.8713773635;0.0;0;276;247;0;0;0;0;10;94;99;1604511413109.61;586909197274.4326;1115570731960.4102;43390.49083452067;17392.386710990806;375.1897074479099;10245.941511994248;3191226.2171761137;1256174.495594455;43755.095656827085;1583720.6381450575;2.9520641807178847;0.2724049157132373
7262;2019-02-26 18:02:37.863;884;223;207;206;194;36;221;-109;52;-22;449;447;52;140;272;282;289;224;227;223;219;-111;598;357;371;142;362;259;592;114.0;110.0;991.0;437.0;144.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41267.03515625;20364.677734375;0.0;3822.84301757812;438.0;104495;;;Calculated values ==>;1551200557.863;361.56000000000006;295.46000000000004;293.86;293.76000000000005;292.56;276.76000000000005;274.0616903277293;295.26000000000005;262.26000000000005;278.36;270.96000000000004;318.06;317.86;278.36;287.16;300.36;301.36;302.06;295.56;295.46000000000004;295.06;;316.96000000000004;262.06;242.98782864720522;262.3656120759269;274.0616903277293;295.86;5980000.0;3570000.0000000005;3710000.0;1420000.0;3620000.0000000005;2590000.0;5920000.0;0.019;0.018333333333333333;0.16516666666666666;0.07283333333333333;0.024;0.043;;20364.677734375;0.0;3822.84301757812;41267.03515625;520755.81492732384;409037.91188860696;257672.8712774738;257245.25235782372;252399.5659069459;430346.717906069;460749.49926466384;456681.044036732;466277.59502705414;500941.540778338;500731.3541878842;456681.044036732;467146.75039948855;468806.88306923484;470764.9566105902;428448.7855073849;409471.5967172605;461022.1446403203;460476.3112446427;;183977.97901196036;457281.18440967094;199684.91648915032;232050.28660356347;273.0621425770619;4006674.0944317086;1651184.6243919027;243613.0082188268;0.0;0;276;247;0;0;0;0;10;94;99;1604733979719.3767;586994684449.3429;1115724908830.2483;42447.19373327557;18761.594846877917;347.91512781894795;9822.319059566407;3191941.4239163226;1256475.7335813108;43761.120626566946;1583887.8485643193;2.951068176831437;0.2794424802061031
7263;2019-02-26 18:03:37.853;880;223;207;206;193;36;221;-112;52;-14;460;458;54;141;272;282;289;225;226;223;219;-114;598;357;371;143;362;261;593;126.0;83.0;485.0;469.0;144.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41261.4140625;20405.666015625;0.0;3849.203125;435.0;104496;;;Calculated values ==>;1551200617.853;361.16;295.46000000000004;293.86;293.76000000000005;292.46000000000004;276.76000000000005;274.0616903277293;295.26000000000005;261.96000000000004;278.36;271.76000000000005;319.16;318.96000000000004;278.56;287.26000000000005;300.36;301.36;302.06;295.66;295.46000000000004;295.06;;316.66;261.76000000000005;243.1966462407574;262.63441904999945;274.0616903277293;295.76000000000005;5980000.0;3570000.0000000005;3710000.0;1430000.0;3620000.0000000005;2610000.0;5930000.0;0.021;0.013833333333333333;0.08083333333333333;0.07816666666666668;0.024;0.045;;20405.666015625;0.0;3849.203125;41261.4140625;520264.8565041754;408572.2910662101;257607.58195097122;257181.36360528736;251966.25108957692;430346.717906069;460749.49926466384;456353.2889422472;466935.11562751874;501902.75588884496;501692.5804939804;456599.3875696608;466979.25005604076;468806.88306923484;470764.9566105902;428448.7855073849;409447.536033243;461022.1446403203;460476.3112446427;;182724.36793118677;456813.12121425505;197838.9131260917;229715.5364993608;272.3286387754775;4007361.716885795;1651524.3206310626;243676.93128107215;0.0;0;276;247;0;0;0;0;10;94;99;1604956542619.412;587080170199.3564;1115880882830.2732;20896.5787118059;20243.150598891436;262.8506177256299;10384.234863537686;3192469.2007093206;1256800.7189534863;43766.2094928282;1584056.208449047;2.1351100470470814;0.21464757454533936
7264;2019-02-26 18:04:37.874;875;224;207;206;192;37;221;-133;17;-42;470;468;33;141;272;282;289;226;226;223;219;-135;596;360;371;142;365;261;591;122.0;112.0;581.0;443.0;144.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41314.6875;20276.1875;0.0;3870.30517578125;433.0;104497;;;Calculated values ==>;1551200677.874;360.66;295.56;293.86;293.76000000000005;292.36;276.86;274.38016830617;295.26000000000005;259.86;274.86;268.96000000000004;320.16;319.96000000000004;276.46000000000004;287.26000000000005;300.36;301.36;302.06;295.76000000000005;295.46000000000004;295.06;;316.46000000000004;259.66;242.98782864720522;262.63441904999945;274.38016830617;295.76000000000005;5960000.0;3600000.0;3710000.0;1420000.0;3650000.0;2610000.0;5910000.0;0.02033333333333333;0.018666666666666668;0.09683333333333333;0.07383333333333333;0.024;0.044333333333333336;;20276.1875;0.0;3870.30517578125;41314.6875;519809.8922646778;409922.88439367217;257738.61057195795;257309.57042609362;251684.51394483645;430148.3826014536;460749.49926466384;451979.14056569117;464275.94893368555;502952.57572878385;502742.75099219155;453995.204316005;466979.25005604076;468389.4931519048;470357.85320156324;428973.99658198626;410757.31946872716;461022.1446403203;460476.3112446427;;181888.63598580268;454809.7368261775;199360.18262274336;230963.54211404748;272.94629377304227;4008050.0919141294;1651863.454733262;243741.283032302;0.0;0;276;247;0;0;0;0;10;94;99;1605179220529.957;587165700124.5657;1116037537640.6565;24461.935760808778;18860.692085353556;340.04463944750313;10175.066098123056;3192847.320626518;1257126.6983628604;43771.23537842811;1584227.595922108;2.2296297564462324;0.21774437049116138
7265;2019-02-26 18:05:37.854;870;224;207;206;192;38;221;-137;-10;-55;477;474;11;131;272;282;289;225;226;223;219;-139;597;358;371;142;363;262;591;127.0;108.0;781.0;467.0;144.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41301.6328125;20364.564453125;0.0;3871.82666015625;430.0;104498;;;Calculated values ==>;1551200737.854;360.16;295.56;293.86;293.76000000000005;292.36;276.96000000000004;274.1680685717883;295.26000000000005;259.46000000000004;272.16;267.66;320.86;320.56;274.26000000000005;286.26000000000005;300.36;301.36;302.06;295.66;295.46000000000004;295.06;;316.16;259.26000000000005;242.98782864720522;262.7682575881327;274.1680685717883;295.76000000000005;5970000.0;3579999.9999999995;3710000.0;1420000.0;3629999.9999999995;2620000.0;5910000.0;0.021166666666666667;0.018000000000000002;0.13016666666666665;0.07783333333333334;0.024;0.04516666666666667;;20364.564453125;0.0;3871.82666015625;41301.6328125;519114.90910193895;409922.88439367217;257738.61057195795;257309.57042609362;251684.51394483645;430280.9020939914;460749.49926466384;448320.1984203047;462969.1816340708;503591.1303112645;503276.4466535512;451037.43277295196;465670.3027269646;468667.9988650251;470629.4840230157;428712.094535102;410343.13178085274;461022.1446403203;460476.3112446427;;180635.0508419939;454395.59433346;199584.52089010368;230485.5869941148;273.02668989062795;4008738.331760507;1652202.0147753349;243805.77929170022;0.0;0;276;247;0;0;0;0;10;94;99;1605401746330.0278;587250871724.5928;1116194385340.7063;32377.094025181163;19832.795216341234;330.6413295764871;10387.914378648844;3193320.821322025;1257449.036608568;43776.82256515517;1584398.896973412;2.5964445224381487;0.2509964275169701
7266;2019-02-26 18:06:37.855;864;224;207;206;192;37;221;-129;-6;-44;482;479;10;124;272;282;289;225;226;223;219;-130;598;358;371;142;363;263;592;130.0;108.0;702.0;440.0;144.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41301.30859375;20347.0703125;0.0;3892.501953125;426.0;104499;;;Calculated values ==>;1551200797.855;359.56000000000006;295.56;293.86;293.76000000000005;292.36;276.86;274.1680685717883;295.26000000000005;260.26000000000005;272.56;268.76000000000005;321.36;321.06;274.16;285.56;300.36;301.36;302.06;295.66;295.46000000000004;295.06;;315.76000000000005;260.16;242.98782864720522;262.9017227912062;274.1680685717883;295.76000000000005;5980000.0;3579999.9999999995;3710000.0;1420000.0;3629999.9999999995;2630000.0;5920000.0;0.021666666666666667;0.018000000000000002;0.11699999999999999;0.07333333333333333;0.024;0.04566666666666667;;20347.0703125;0.0;3892.501953125;41301.30859375;518294.58684537327;409471.5967172605;257672.8712774738;257245.25235782372;251635.28338961105;430280.9020939914;460749.49926466384;448657.42798409174;464075.2097311296;504020.35038239456;503705.64290091436;450730.499220235;464703.45926080074;468667.9988650251;470629.4840230157;428448.7855073849;409898.63684138574;461022.1446403203;460476.3112446427;;178963.62700411686;455326.4905920987;199470.13640956872;230058.43502627796;272.9814328927961;4009426.7010773583;1652541.2840523657;243870.48310844504;0.0;0;276;247;0;0;0;0;10;94;99;1605624350039.759;587336073144.4899;1116351887965.516;29154.91311421919;18762.799306718865;333.9026759879853;10522.416347305323;3193833.596593679;1257770.6719230374;43782.360524159296;1584573.1526334637;2.424714050238457;0.2320558110832174
7267;2019-02-26 18:07:37.855;859;223;207;206;192;37;220;-136;8;-52;488;484;21;121;272;282;289;225;226;223;219;-137;595;357;371;141;363;262;589;118.0;111.0;577.0;474.0;144.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41223.2109375;20261.462890625;0.0;3875.81689453125;424.0;104500;;;Calculated values ==>;1551200857.855;359.06000000000006;295.46000000000004;293.86;293.76000000000005;292.36;276.86;274.0616903277293;295.16;259.56;273.96000000000004;267.96000000000004;321.96000000000004;321.56;275.26000000000005;285.26000000000005;300.36;301.36;302.06;295.66;295.46000000000004;295.06;;315.56;259.46000000000004;242.77792619122317;262.7682575881327;274.0616903277293;295.76000000000005;5950000.0;3570000.0000000005;3710000.0;1410000.0;3629999.9999999995;2620000.0;5890000.0;0.019666666666666666;0.018500000000000003;0.09616666666666666;0.079;0.024;0.043666666666666666;;20261.462890625;0.0;3875.81689453125;41223.2109375;517920.09959280957;410392.58393637015;257871.46812560686;257439.52141709693;251783.72304960247;430346.717906069;460612.97347564064;450652.81089344603;463418.1608035146;504743.6825328047;504324.8039279406;452311.47088057286;464496.7349973639;468667.9988650251;470764.9566105902;429234.51194742566;411213.34595830535;461022.1446403203;460476.3112446427;;178127.92459426197;454768.14464406035;198727.11965482988;231233.9371349516;272.68256813307056;4010114.405406785;1652879.6884957252;243935.21909884218;0.0;0;276;247;0;0;0;0;10;94;99;1605846950039.759;587420973144.4899;1116509387965.516;24226.853974113586;20227.24097414921;333.3915707987259;10010.25033612318;3194278.4446527483;1258095.588925378;43787.92130954919;1584744.258189159;2.270253207608082;0.22715643776976205
7268;2019-02-26 18:08:37.845;853;223;206;205;191;36;220;-145;19;-85;489;484;29;126;271;282;289;224;226;223;219;-146;594;356;371;142;361;256;589;118.0;110.0;448.0;491.0;144.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41230.390625;20292.603515625;0.0;3786.94873046875;424.0;104501;;;Calculated values ==>;1551200917.845;358.46000000000004;295.46000000000004;293.76000000000005;293.66;292.26000000000005;276.76000000000005;273.955091788801;295.16;258.66;275.06;264.66;322.06;321.56;276.06;285.76000000000005;300.26000000000005;301.36;302.06;295.56;295.46000000000004;295.06;;315.56;258.56;242.98782864720522;261.9595390733887;273.955091788801;295.76000000000005;5940000.0;3560000.0;3710000.0;1420000.0;3610000.0;2560000.0;5890000.0;0.019666666666666666;0.018333333333333333;0.07466666666666667;0.08183333333333334;0.024;0.043666666666666666;;20292.603515625;0.0;3786.94873046875;41230.390625;517260.3427255057;410392.58393637015;257439.52141709693;257011.9199897109;251403.0383300847;430412.23801567365;460612.97347564064;453101.02988815715;459934.7113343082;505412.3702052383;504891.5195121605;454345.6212795007;465952.0268607452;468817.39725562325;470900.2020711838;429493.66046120663;410805.8579723514;461022.1446403203;460476.3112446427;;178127.92459426197;453669.2233870292;199061.80036153432;231147.26536917177;272.81127739692096;4010801.4042343576;1653217.582724072;243999.06483633062;0.0;0;276;247;0;0;0;0;10;94;99;1606069512939.7944;587505858994.5034;1116664762065.5408;18968.262471321174;20835.374117586332;342.6097122956787;10014.035003228897;3194638.3439633003;1258437.7203531202;43793.5537146852;1584911.0994221726;2.083106894671151;0.21410628450876099
7269;2019-02-26 18:09:37.856;852;222;205;204;190;35;220;-147;28;-105;484;477;34;127;270;282;289;224;226;223;219;-149;594;357;371;140;362;252;590;133.0;85.0;493.0;465.0;144.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41261.48046875;20358.6953125;0.0;3723.7548828125;425.0;104502;;;Calculated values ==>;1551200977.856;358.36;295.36;293.66;293.56;292.16;276.66;274.0616903277293;295.16;258.46000000000004;275.96000000000004;262.66;321.56;320.86;276.56;285.86;300.16;301.36;302.06;295.56;295.46000000000004;295.06;;315.66;258.26000000000005;242.56692532238324;261.41265627149306;274.0616903277293;295.76000000000005;5940000.0;3570000.0000000005;3710000.0;1400000.0;3620000.0000000005;2520000.0;5900000.0;0.022166666666666668;0.014166666666666666;0.08216666666666667;0.0775;0.024;0.04616666666666667;;20358.6953125;0.0;3723.7548828125;41261.48046875;517136.7273323435;409521.64261320746;256948.12523316758;256526.04358670686;250976.9010601988;430346.717906069;460612.97347564064;454896.1176830147;458211.12857715157;505267.7437767088;504540.42556123104;455631.0316612243;466640.0001680863;468550.0769906653;470764.9566105902;429493.66046120663;410367.5494261178;461022.1446403203;460476.3112446427;;178545.77502346144;453693.61759634543;200309.05431903692;229753.19226717704;273.30830547804123;4011488.9625217803;1653556.4056533277;244061.6655077085;0.0;0;276;247;0;0;0;0;10;94;99;1606292153749.4902;587590474504.3878;1116817190005.3325;20918.570373073508;19637.30365399141;270.95323966375844;10651.717326126332;3194970.7951747663;1258775.05450068;43798.66767666572;1585083.3455973591;2.137595808373144;0.2116637364525523
7270;2019-02-26 18:10:37.856;857;221;205;204;189;35;220;-150;35;-111;476;468;39;132;270;282;289;223;226;223;219;-152;594;357;371;139;362;247;589;138.0;86.0;376.0;498.0;144.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41101.54296875;20360.92578125;0.0;3671.80249023438;428.0;104503;;;Calculated values ==>;1551201037.856;358.86;295.26000000000005;293.66;293.56;292.06;276.66;274.0616903277293;295.16;258.16;276.66;262.06;320.76000000000005;319.96000000000004;277.06;286.36;300.16;301.36;302.06;295.46000000000004;295.46000000000004;295.06;;315.96000000000004;257.96000000000004;242.35481222062532;260.72004837742526;274.0616903277293;295.76000000000005;5940000.0;3570000.0000000005;3710000.0;1390000.0;3620000.0000000005;2470000.0;5890000.0;0.023;0.014333333333333333;0.06266666666666666;0.083;0.024;0.047;;20360.92578125;0.0;3671.80249023438;41101.54296875;517754.3807075317;409547.6255744872;257011.9199897109;256588.4940061351;250649.44806686149;430346.717906069;460612.97347564064;456575.9506117076;457757.87741369853;504908.544492719;504079.90900300466;457057.75920314965;467918.45279784745;468550.0769906653;470764.9566105902;429493.66046120663;410392.58393637015;461022.1446403203;460476.3112446427;;179799.33570027514;453551.0674850352;200164.33337234613;229192.8882407877;273.2513107203949;4012175.321050426;1653895.7358291089;244123.2951524839;0.0;0;276;247;0;0;0;0;10;94;99;1606514753749.4902;587674174504.3878;1116966890005.3325;16068.461346999984;21031.098931353197;273.7820968559895;10870.320881181186;3195279.0204391005;1259113.9578555578;43803.20713780338;1585262.6959157533;2.00741516782483;0.2055942500675991
7271;2019-02-26 18:11:37.867;864;220;205;204;190;35;220;-142;41;-102;467;459;42;132;270;282;289;222;226;223;218;-145;593;356;370;138;362;246;588;117.0;110.0;605.0;473.0;144.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40979.76171875;20345.98828125;0.0;3656.0654296875;425.0;104504;;;Calculated values ==>;1551201097.867;359.56000000000006;295.16;293.66;293.56;292.16;276.66;273.955091788801;295.16;258.96000000000004;277.26000000000005;262.96000000000004;319.86;319.06;277.36;286.36;300.16;301.36;302.06;295.36;295.46000000000004;294.96000000000004;;315.66;258.66;242.14157278889297;260.58029834229245;273.955091788801;295.76000000000005;5930000.0;3560000.0;3700000.0;1380000.0;3620000.0000000005;2460000.0;5880000.0;0.0195;0.018333333333333333;0.10083333333333333;0.07883333333333334;0.024;0.0435;;20345.98828125;0.0;3656.0654296875;40979.76171875;518697.923542275;409574.2469346701;257076.14392228518;256651.35431552085;251073.27799148278;430412.23801567365;460767.82771810255;457459.7496793268;458829.2679732881;504071.2497010573;503242.27520834375;457579.52890424023;468058.408576903;468550.0769906653;470900.2020711838;429751.4614983676;410418.23415270494;461176.10235696426;460494.97074365144;;178545.77502346144;454440.0398310848;200234.93252639828;231595.60088274968;273.2748044238072;4012859.457326598;1654235.0223049659;244184.37191399618;0.0;0;276;247;0;0;0;0;10;94;99;1606737094505.0698;587757289739.6045;1117114817120.718;25936.835729586957;20039.835959186123;354.4425013371487;9957.122588949225;3195629.1287570773;1259456.278394466;43808.44330258955;1585436.2897648287;2.3451425222588123;0.2329668017540693
7272;2019-02-26 18:12:37.877;871;220;204;203;190;35;220;-136;46;-83;461;454;45;135;270;282;289;222;226;222;218;-139;591;356;370;138;361;247;586;124.0;87.0;484.0;483.0;144.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40956.22265625;20218.552734375;0.0;3660.83959960938;428.0;104505;;;Calculated values ==>;1551201157.877;360.26;295.16;293.56;293.46000000000004;292.16;276.66;273.955091788801;295.16;259.56;277.76000000000005;264.86;319.26000000000005;318.56;277.66;286.66;300.16;301.36;302.06;295.36;295.36;294.96000000000004;;315.96000000000004;259.26000000000005;242.14157278889297;260.72004837742526;273.955091788801;295.76000000000005;5910000.0;3560000.0;3700000.0;1380000.0;3610000.0;2470000.0;5860000.0;0.020666666666666667;0.0145;0.08066666666666666;0.0805;0.024;0.04466666666666667;;20218.552734375;0.0;3660.83959960938;40956.22265625;519718.1821211258;410471.37676886225;256778.3296086882;256354.93968257934;251170.613026919;430412.23801567365;460767.82771810255;457897.57819490344;460748.638071022;503354.07556788315;502627.49625037744;457777.86026779644;468259.52919707954;468689.177056728;470900.2020711838;430263.0964542157;411289.2649652042;461040.14456079;460494.97074365144;;179799.33570027514;455056.60756088217;199452.32229831835;230254.35607702454;272.9659466884463;4013542.3709962596;1654573.1164863494;244245.35628493206;0.0;0;276;247;0;0;0;0;10;94;99;1606959131505.0344;587840103539.5913;1117262741770.6946;20847.917308991196;20576.144963636387;275.1205565906672;10284.080788442669;3196019.066677827;1259794.801313187;43813.69053579792;1585604.994572396;2.1769089803713313;0.22037562949302866
7273;2019-02-26 18:13:37.887;876;219;204;203;189;35;220;-144;49;-98;458;452;47;136;270;281;289;221;225;222;218;-147;591;356;370;138;361;245;586;133.0;113.0;610.0;557.0;144.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40979.83984375;20244.021484375;0.0;3625.28051757812;431.0;104506;;;Calculated values ==>;1551201217.887;360.76;295.06;293.56;293.46000000000004;292.06;276.66;273.955091788801;295.16;258.76000000000005;278.06;263.36;318.96000000000004;318.36;277.86;286.76000000000005;300.16;301.26000000000005;302.06;295.26000000000005;295.36;294.96000000000004;;316.26000000000005;258.46000000000004;242.14157278889297;260.44013211722256;273.955091788801;295.66;5910000.0;3560000.0;3700000.0;1380000.0;3610000.0;2450000.0;5860000.0;0.022166666666666668;0.01883333333333333;0.10166666666666666;0.09283333333333334;0.024;0.04616666666666667;;20244.021484375;0.0;3625.28051757812;40979.83984375;520330.70991527603;410053.53537228843;256778.3296086882;256354.93968257934;250792.66414636286;430412.23801567365;460767.82771810255;458574.65660136164;459234.29461077973;503234.31115124014;502612.4075221937;458336.72780140967;468651.15976657486;468689.177056728;470774.08329350036;430263.0964542157;410883.20082996815;461040.14456079;460494.97074365144;;181052.91087944093;454234.19939265697;199829.91032236224;229434.8647527988;273.1151464249504;4014225.2853170712;1654910.360802805;244306.08407217692;0.0;0;276;247;0;0;0;0;10;94;99;1607181168504.999;587922917339.5781;1117410366370.6711;26305.71587169827;23617.19816869236;364.9880342566622;10667.274893244365;3196412.079112094;1260163.1405522078;43819.025663093846;1585779.6183021541;2.553705883938456;0.2608813689250449
7274;2019-02-26 18:14:37.858;881;219;202;200;189;35;220;-137;53;-85;455;451;52;163;269;281;289;220;225;222;218;-139;574;354;370;139;359;267;575;129.0;84.0;439.0;556.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32569.78515625;11291.833984375;0.0;4003.60009765625;438.0;104507;;;Calculated values ==>;1551201277.858;361.26;295.06;293.36;293.16;292.06;276.66;273.7412296467126;295.16;259.46000000000004;278.46000000000004;264.66;318.66;318.26000000000005;278.36;289.46000000000004;300.06;301.26000000000005;302.06;295.16;295.36;294.96000000000004;;316.96000000000004;259.26000000000005;242.35481222062532;263.43189868330234;273.7412296467126;295.66;5740000.0;3540000.0;3700000.0;1390000.0;3590000.0;2670000.0;5750000.0;0.021500000000000002;0.014;0.07316666666666666;0.09266666666666666;0.024;0.0455;;11291.833984375;0.0;4003.60009765625;32569.78515625;522281.43431966734;414635.9850473435;407785.5411195757;255778.12118366026;251336.54846151455;430542.39183029096;460767.82771810255;455484.92409539985;460394.52767461026;500791.6295081954;500368.50455159944;455359.9999389805;468691.28990224673;468838.78631807904;471044.32488086267;434416.53161586594;414994.3262908665;461040.14456079;460494.97074365144;;183977.97901196036;454891.9853484328;198725.05037993344;308998.71582501946;272.6693368935553;4014837.902616745;1655173.032578768;244369.6273498216;0.0;0;276;247;0;0;0;0;10;94;99;1607403061204.8367;588005977174.5173;1117563892130.5588;18786.264093514957;23738.135973747605;271.9108745499925;6893.079598797755;3196787.6639910545;1260557.577599677;43824.33058870942;1585925.8838602751;3.248642063645931;0.3709164683754205
