;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7275;2019-02-26 18:15:37.868;883;217;199;198;185;34;220;-144;57;-86;469;470;60;197;268;281;289;218;225;222;218;-145;584;352;370;140;358;280;576;120.0;109.0;297.0;560.0;144.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;45492.35546875;24546.02734375;0.0;4144.4775390625;456.0;104508;;;Calculated values ==>;1551201337.868;361.46000000000004;294.86;293.06;292.96000000000004;291.66;276.56;273.5264737036516;295.16;258.76000000000005;278.86;264.56;320.06;320.16;279.16;292.86;299.96000000000004;301.26000000000005;302.06;294.96000000000004;295.36;294.96000000000004;;318.76000000000005;258.66;242.56692532238324;265.11578078379944;273.5264737036516;295.66;5840000.0;3520000.0000000005;3700000.0;1400000.0;3579999.9999999995;2800000.0;5760000.0;0.02;0.018166666666666668;0.0495;0.09333333333333332;0.024;0.044;;24546.02734375;0.0;4144.4775390625;45492.35546875;521738.2445107683;413506.9469047513;255294.75018180851;254878.21037268479;249766.7946486164;430671.36484660726;460767.82771810255;453798.1761961078;460140.37922766;501008.37099051155;501115.1002179061;454183.5177084397;470865.41399649245;468849.6607349397;471313.66630382475;432014.02358961647;413878.1878129305;461040.14456079;460494.97074365144;;191500.00471740507;454107.44513376855;197462.4960868171;229007.36195681244;272.15813672787357;4015488.528874823;1655471.731197929;244437.53931355794;0.0;0;276;248;0;0;0;0;10;94;99;1607625098204.8013;588089691124.504;1117728019480.5327;12688.616165409892;23953.528577715468;329.4676832764618;10185.454786620916;3197049.9983749487;1260955.0743759656;43829.342911938504;1586068.2287003177;1.643647171969878;0.18020927368163658
7276;2019-02-26 18:16:37.859;865;215;200;199;188;35;220;-140;48;-85;483;481;52;163;268;281;289;217;225;222;218;-142;594;357;370;141;362;258;588;119.0;109.0;327.0;564.0;144.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41143.09765625;20362.326171875;0.0;3821.82592773438;452.0;104509;;;Calculated values ==>;1551201397.859;359.66;294.66;293.16;293.06;291.96000000000004;276.66;274.0616903277293;295.16;259.16;277.96000000000004;264.66;321.46000000000004;321.26000000000005;278.36;289.46000000000004;299.96000000000004;301.26000000000005;302.06;294.86;295.36;294.96000000000004;;318.36;258.96000000000004;242.77792619122317;262.23063862743834;274.0616903277293;295.66;5940000.0;3570000.0000000005;3700000.0;1410000.0;3620000.0000000005;2580000.0;5880000.0;0.01983333333333333;0.018166666666666668;0.0545;0.094;0.024;0.043833333333333335;;20362.326171875;0.0;3821.82592773438;41143.09765625;518740.45118469914;407342.4096507654;254991.4366258215;254585.57210226066;250323.1291140051;430346.717906069;460767.82771810255;456354.50165650685;460088.3224911634;504598.53618607146;504389.69509763026;456844.3087148479;469931.02648379013;468292.88811147213;470638.6223113543;429493.66046120663;408257.79972402484;461040.14456079;460494.97074365144;;189828.38726562503;454251.17881678825;198974.9294248481;229645.56454629358;272.7809839956153;4016210.382689124;1655845.9113413915;244503.91521783225;0.0;0;276;248;0;0;0;0;10;94;99;1607847064904.5684;588173978479.4156;1117889395270.3633;14027.186686625402;23995.967442842375;385.7848033921359;10118.898971650853;3197272.596670395;1261354.5935721812;43835.30245525555;1586237.4062676835;2.006596621813943;0.2186809682839362
7277;2019-02-26 18:17:37.879;852;218;203;202;190;38;219;-139;7;-89;479;473;23;143;270;280;289;220;225;222;218;-141;593;359;370;141;364;252;588;127.0;112.0;394.0;568.0;144.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41100.671875;20406.72265625;0.0;3699.86328125;442.0;104510;;;Calculated values ==>;1551201457.879;358.36;294.96000000000004;293.46000000000004;293.36;292.16;276.96000000000004;274.27422755570615;295.06;259.26000000000005;273.86;264.26000000000005;321.06;320.46000000000004;275.46000000000004;287.46000000000004;300.16;301.16;302.06;295.16;295.36;294.96000000000004;;317.36;259.06;242.77792619122317;261.41265627149306;274.27422755570615;295.66;5930000.0;3590000.0;3700000.0;1410000.0;3640000.0;2520000.0;5880000.0;0.021166666666666667;0.018666666666666668;0.06566666666666666;0.09466666666666666;0.024;0.04516666666666667;;20406.72265625;0.0;3699.86328125;41100.671875;517218.33020892186;408703.785319578;256230.6366266126;255813.8383844379;251073.27799148278;430214.79039162316;460631.4671354435;452295.03015126823;459682.43560555455;504748.30572579376;504124.48284082516;454280.97009589704;468474.1116806402;468271.1358727367;470240.1578167507;429751.4614983676;409574.2469346701;461040.14456079;460494.97074365144;;185649.48583044452;454354.6546556138;199979.22020484816;229869.2717352322;273.1868897783406;4016895.975889915;1656185.766662209;244566.61685480166;0.0;0;276;248;0;0;0;0;10;94;99;1608069138904.4978;588258606679.3888;1118042446270.3147;16568.738186481583;24080.87446133915;376.6413385223537;10416.594071880269;3197527.647699604;1261755.3674680383;43841.65812428654;1586408.5924193615;2.1339748478526483;0.22855504701776108
7278;2019-02-26 18:18:37.830;855;219;202;201;189;39;219;-138;1;-89;468;461;15;129;271;280;289;221;225;222;218;-140;593;359;370;142;364;249;588;143.0;109.0;555.0;547.0;144.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40967.578125;20322.216796875;0.0;3648.36450195312;438.0;104511;;;Calculated values ==>;1551201517.83;358.66;295.06;293.36;293.26000000000005;292.06;277.06;274.27422755570615;295.06;259.36;273.26000000000005;264.26000000000005;319.96000000000004;319.26000000000005;274.66;286.06;300.26000000000005;301.16;302.06;295.26000000000005;295.36;294.96000000000004;;316.96000000000004;259.16;242.98782864720522;260.9983114674233;274.27422755570615;295.66;5930000.0;3590000.0;3700000.0;1420000.0;3640000.0;2490000.0;5880000.0;0.02383333333333333;0.018166666666666668;0.0925;0.09116666666666666;0.024;0.04783333333333333;;20322.216796875;0.0;3648.36450195312;40967.578125;517588.79246165825;409142.4841691015;255813.8383844379;255400.8165333511;250696.95443307122;430214.79039162316;460631.4671354435;452070.54640019906;459527.9807975978;503889.87358798913;503162.7603917945;453804.8726206853;467294.95574835443;468400.0510976619;470240.1578167507;429751.4614983676;409999.39716392773;461040.14456079;460494.97074365144;;183977.97901196036;454291.95439668663;200457.59405801003;228232.15567126998;273.3754253129747;4017579.319452931;1656524.8973077848;244627.80207753062;0.0;0;276;248;0;0;0;0;10;94;99;1608290957604.406;588343437344.3538;1118192623525.2527;23274.198091652484;23141.23251754268;358.8291687423243;11109.90465429558;3197859.4010151345;1262148.5636533606;43847.78203989249;1586587.8334088891;2.414800196566903;0.2456238664991209
7279;2019-02-26 18:19:37.840;866;218;202;201;188;40;219;-139;16;-94;458;451;23;125;272;280;289;220;225;222;218;-141;590;361;370;143;366;251;585;152.0;107.0;559.0;575.0;144.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40794.890625;20305.1640625;0.0;3664.6923828125;438.0;104512;;;Calculated values ==>;1551201577.84;359.76;294.96000000000004;293.36;293.26000000000005;291.96000000000004;277.16;274.4858918419099;295.06;259.26000000000005;274.76000000000005;263.76000000000005;318.96000000000004;318.26000000000005;275.46000000000004;285.66;300.36;301.16;302.06;295.16;295.36;294.96000000000004;;316.96000000000004;259.06;243.1966462407574;261.27494424493943;274.4858918419099;295.66;5900000.0;3610000.0;3700000.0;1430000.0;3660000.0;2510000.0;5850000.0;0.025333333333333333;0.017833333333333333;0.09316666666666666;0.09583333333333334;0.024;0.04933333333333333;;20305.1640625;0.0;3664.6923828125;40794.890625;519184.96385680255;410081.53943741135;255997.03024704184;255580.28676063824;250464.67045758004;430081.6785162784;460631.4671354435;453586.768352435;458862.94064316095;502658.70310957317;501929.18281377037;454450.03438531706;466552.4102806059;468249.8692087399;469967.1883525272;430516.96697475365;410910.1862326005;461040.14456079;460494.97074365144;;183977.97901196036;454021.45802252507;201115.82447445104;227814.78944490064;273.6427557099638;4018260.786918057;1656863.5152418104;244688.75437525078;0.0;0;276;248;0;0;0;0;10;94;99;1608512994604.3706;588428951594.3402;1118342648525.2288;23521.87627129884;24236.789881690427;349.6542565683983;11478.888944071707;3198249.4332959782;1262543.4463094336;43853.68705244056;1586776.1047288368;2.4859226624731052;0.25440536332393765
7280;2019-02-26 18:20:37.850;874;217;203;202;188;39;219;-141;32;-95;451;445;35;129;272;280;289;219;225;222;218;-142;590;359;370;143;364;252;585;151.0;113.0;481.0;542.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40851.76171875;20189.9140625;0.0;3686.41796875;436.0;104513;;;Calculated values ==>;1551201637.85;360.56000000000006;294.86;293.46000000000004;293.36;291.96000000000004;277.06;274.27422755570615;295.06;259.06;276.36;263.66;318.26000000000005;317.66;276.66;286.06;300.36;301.16;302.06;295.06;295.36;294.96000000000004;;316.76000000000005;258.96000000000004;243.1966462407574;261.41265627149306;274.27422755570615;295.66;5900000.0;3590000.0;3700000.0;1430000.0;3640000.0;2520000.0;5850000.0;0.025166666666666667;0.01883333333333333;0.08016666666666666;0.09033333333333333;0.024;0.049166666666666664;;20189.9140625;0.0;3686.41796875;40851.76171875;520165.4596614949;409657.9281898322;256417.7026732113;255997.03024704184;250464.67045758004;430214.79039162316;460631.4671354435;455386.4494005837;458760.78976260015;501832.2956088382;501205.7775997033;455753.1787349472;466870.0859039669;468528.86929665285;470240.1578167507;430516.96697475365;410498.8665524361;461040.14456079;460494.97074365144;;183142.23651711168;453917.48324087355;200522.07423034395;227806.71997872667;273.40079565797294;4018941.2890856084;1657201.0304692958;244750.0238380462;0.0;0;276;248;0;0;0;0;10;94;99;1608735031604.3352;588514765894.3265;1118493573675.2048;20431.627409480887;22890.051947284508;377.0075579536475;11440.5056626088;3198615.7735397927;1262936.2354452263;43859.74357681313;1586967.1315163546;2.3093661331715505;0.23475247295384363
7281;2019-02-26 18:21:37.861;879;217;203;202;188;37;219;-145;43;-107;446;441;43;131;272;280;289;219;224;222;218;-147;589;358;370;143;363;249;584;153.0;85.0;372.0;566.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40709.32421875;20093.140625;0.0;3645.60620117188;434.0;104514;;;Calculated values ==>;1551201697.861;361.06000000000006;294.86;293.46000000000004;293.36;291.96000000000004;276.86;274.1680685717883;295.06;258.66;277.46000000000004;262.46000000000004;317.76000000000005;317.26000000000005;277.46000000000004;286.26000000000005;300.36;301.16;302.06;295.06;295.36;294.96000000000004;;316.56;258.46000000000004;243.1966462407574;260.9983114674233;274.1680685717883;295.56;5890000.0;3579999.9999999995;3700000.0;1430000.0;3629999.9999999995;2490000.0;5840000.0;0.025500000000000002;0.014166666666666666;0.062000000000000006;0.09433333333333334;0.024;0.0495;;20093.140625;0.0;3645.60620117188;40709.32421875;520856.1957112732;410110.1649107262;256480.88154827512;256058.8813666388;250512.30975147095;430280.9020939914;460631.4671354435;457214.88426619134;457532.21719713585;501602.06578442955;501081.0209974742;457214.88426619134;467523.5518565875;468667.9988650251;470376.29479287425;430769.5632481684;410937.7716482771;461040.14456079;460494.97074365144;;182306.50109390085;453396.9555774262;200351.0901115754;227565.53444452072;273.3291768116109;4019621.0894107404;1657536.7841361226;244811.1352413251;0.0;0;276;248;0;0;0;0;10;94;99;1608957072304.9138;588600581624.5502;1118643901230.5967;15925.55523758619;23870.659975611925;280.9503809984596;11530.007096806972;3198918.8056083373;1263325.979485576;43865.22756486554;1587158.5875503544;2.1739636497621193;0.2269635707154182
7282;2019-02-26 18:22:37.841;882;217;203;202;188;36;219;-147;49;-117;440;433;47;135;271;280;289;219;225;221;218;-149;589;356;370;143;362;247;584;151.0;108.0;502.0;536.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40687.9609375;20169.638671875;0.0;3582.62475585938;435.0;104515;;;Calculated values ==>;1551201757.841;361.36;294.86;293.46000000000004;293.36;291.96000000000004;276.76000000000005;273.955091788801;295.06;258.46000000000004;278.06;261.46000000000004;317.16;316.46000000000004;277.86;286.66;300.26000000000005;301.16;302.06;295.06;295.26000000000005;294.96000000000004;;316.66;258.26000000000005;243.1966462407574;260.72004837742526;273.955091788801;295.66;5890000.0;3560000.0;3700000.0;1430000.0;3620000.0000000005;2470000.0;5840000.0;0.025166666666666667;0.018000000000000002;0.08366666666666665;0.08933333333333333;0.024;0.049166666666666664;;20169.638671875;0.0;3582.62475585938;40687.9609375;521222.4143619395;410110.1649107262;256480.88154827512;256058.8813666388;250512.30975147095;430412.23801567365;460631.4671354435;458256.2283559787;456504.370543435;501172.0199058231;500443.08161317755;458017.21189582633;468259.52919707954;468678.5276441959;470647.87868409406;430769.5632481684;410937.7716482771;460904.05326945195;460494.97074365144;;182724.36793118677;453188.4355892672;200477.43868124668;227814.712487525;273.3702087908485;4020299.1740170214;1657872.1954559828;244871.35042090018;0.0;0;276;248;0;0;0;0;10;94;99;1609178998304.9844;588686353024.5774;1118792651630.644;21567.49206945257;22575.515723783163;356.9722487980428;11440.112697592884;3199231.143521975;1263712.901932706;43870.5418147749;1587349.9414094803;2.355147875057166;0.23757724087400844
7283;2019-02-26 18:23:37.852;885;217;202;201;187;35;219;-148;52;-122;431;424;49;135;271;280;289;218;224;221;218;-150;589;356;370;143;361;243;585;147.0;109.0;618.0;480.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40636.41796875;20241.734375;0.0;3527.51831054688;435.0;104516;;;Calculated values ==>;1551201817.852;361.66;294.86;293.36;293.26000000000005;291.86;276.66;273.955091788801;295.06;258.36;278.36;260.96000000000004;316.26000000000005;315.56;278.06;286.66;300.26000000000005;301.16;302.06;294.96000000000004;295.26000000000005;294.96000000000004;;316.66;258.16;243.1966462407574;260.1585393101385;273.955091788801;295.56;5890000.0;3560000.0;3700000.0;1430000.0;3610000.0;2430000.0;5850000.0;0.0245;0.018166666666666668;0.103;0.08;0.024;0.0485;;20241.734375;0.0;3527.51831054688;40636.41796875;521588.29155911756;409657.9281898322;255997.03024704184;255580.28676063824;250090.96908928285;430412.23801567365;460631.4671354435;459246.2791289491;455989.0127896765;500627.571812499;499900.2895382272;458891.584256332;468815.41458712897;468817.39725562325;470647.87868409406;430769.5632481684;410081.53943741135;460904.05326945195;460494.97074365144;;182724.36793118677;453084.10856603034;200852.29573779646;228140.4117836086;273.51739873289876;4020977.001419226;1658209.0186371775;244930.6124757578;0.0;0;276;248;0;0;0;0;10;94;99;1609401039004.681;588772168754.4601;1118939678580.443;26614.58028928872;20178.54502625871;375.8324325620861;11269.196109562077;3199632.7344025816;1264069.2510905066;43876.649640007265;1587539.2203440585;2.458560840375325;0.2362127109784329
7284;2019-02-26 18:24:37.842;890;215;199;196;186;34;219;-148;56;-117;425;420;54;167;270;280;289;217;224;221;218;-150;571;354;370;143;359;267;571;152.0;111.0;716.0;503.0;144.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32350.115234375;11215.8291015625;0.0;3956.33447265625;444.0;104517;;;Calculated values ==>;1551201877.842;362.16;294.66;293.06;292.76000000000005;291.76000000000005;276.56;273.7412296467126;295.06;258.36;278.76000000000005;261.46000000000004;315.66;315.16;278.56;289.86;300.16;301.16;302.06;294.86;295.26000000000005;294.96000000000004;;317.56;258.16;243.1966462407574;263.43189868330234;273.7412296467126;295.56;5710000.0;3540000.0;3700000.0;1430000.0;3590000.0;2670000.0;5710000.0;0.025333333333333333;0.018500000000000003;0.11933333333333333;0.08383333333333334;0.024;0.04933333333333333;;11215.8291015625;0.0;3956.33447265625;32350.115234375;523600.92438043567;414753.1347757439;408395.56282606634;254349.3140218359;250385.75850603418;430542.39183029096;460631.4671354435;455859.0675481126;456504.370543435;497610.3552531057;497078.3167690898;455609.74302807474;469155.0100935588;468966.6422690117;470918.5496646508;435116.45866351185;415461.94819717394;460904.05326945195;460494.97074365144;;186485.25045852014;453084.10856603034;200192.1040667117;301480.2731928842;273.2493041498174;4021585.121159164;1658471.1213084634;244992.96752138776;0.0;0;276;248;0;0;0;0;10;94;99;1609623002004.7163;588857954454.4738;1119092653080.4675;30509.590975447172;21200.779710526214;363.60844362725123;7844.725079171183;3200108.68982407;1264414.0213254169;43882.810620308606;1587698.4764735438;3.9492524527344597;0.40574767841812387
7285;2019-02-26 18:25:37.853;890;213;196;195;182;34;219;-150;61;-122;437;438;62;195;269;280;289;214;224;221;217;-151;585;352;370;143;357;274;577;136.0;112.0;463.0;467.0;144.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;43545.640625;22761.15234375;0.0;4063.03173828125;460.0;104518;;;Calculated values ==>;1551201937.853;362.16;294.46000000000004;292.76000000000005;292.66;291.36;276.56;273.5264737036516;295.06;258.16;279.26000000000005;260.96000000000004;316.86;316.96000000000004;279.36;292.66;300.06;301.16;302.06;294.56;295.26000000000005;294.86;;319.16;258.06;243.1966462407574;264.3458800820626;273.5264737036516;295.56;5850000.0;3520000.0000000005;3700000.0;1430000.0;3570000.0000000005;2740000.0;5770000.0;0.02266666666666667;0.018666666666666668;0.07716666666666666;0.07783333333333334;0.024;0.04666666666666667;;22761.15234375;0.0;4063.03173828125;43545.640625;522510.2706962801;411548.79843294434;253998.90528574798;253594.50903460867;248609.27306748205;430671.36484660726;460631.4671354435;455321.8140548362;455989.0127896765;498185.20840923465;498292.0165004799;455447.963381487;471441.3891121253;469115.7338860559;471188.3162249377;431767.5463651947;411944.6306090959;460904.05326945195;460358.3377583031;;193171.6564234249;452979.7365764543;199602.1499463374;227577.62412089139;273.008191167131;4022217.70174231;1658754.314729398;245059.8078248637;0.0;0;276;249;0;0;0;0;10;94;99;1609845042704.4128;588943770184.3564;1119254982835.2456;19733.034080372494;19721.222159377434;370.02776078051113;10863.099969745881;3200527.4551251954;1264755.100526925;43888.92537617007;1587854.4035968045;1.889615125487837;0.18543164079567495
7286;2019-02-26 18:26:37.843;881;213;198;197;186;34;219;-141;60;-113;451;448;60;159;269;280;289;214;224;221;217;-145;591;356;370;142;361;257;586;148.0;110.0;857.0;504.0;144.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40930.2890625;20225.294921875;0.0;3785.2060546875;455.0;104519;;;Calculated values ==>;1551201997.843;361.26;294.46000000000004;292.96000000000004;292.86;291.76000000000005;276.56;273.955091788801;295.06;259.06;279.16;261.86;318.26000000000005;317.96000000000004;279.16;289.06;300.06;301.16;302.06;294.56;295.26000000000005;294.86;;318.66;258.66;242.98782864720522;262.0952818180154;273.955091788801;295.56;5910000.0;3560000.0;3700000.0;1420000.0;3610000.0;2570000.0;5860000.0;0.024666666666666667;0.018333333333333333;0.14283333333333334;0.084;0.024;0.048666666666666664;;20225.294921875;0.0;3785.2060546875;40930.2890625;520942.2627393346;407402.9355684267;254295.52771411597;253894.22311854747;249673.82195600288;430412.23801567365;460631.4671354435;457980.0092832408;457076.07354012894;501346.559674858;501031.94114390074;457980.0092832408;469610.89224374725;468560.8620501192;470647.87868409406;430263.0964542157;407863.55591708503;460904.05326945195;460358.3377583031;;191082.09718829524;453773.11900266074;200869.08512947895;227216.37188354653;273.52398312896776;4022921.550495471;1659112.475419936;245125.1989061519;0.0;0;276;249;0;0;0;0;10;94;99;1610067005704.4482;589029255934.37;1119414256285.271;36724.01033329566;21243.93884534727;410.65824318072896;11346.242339238152;3200997.8520828225;1265096.4199726284;43895.43000858466;1588039.4506031;2.903931485191529;0.276183505274507
7287;2019-02-26 18:27:37.873;874;215;201;200;189;38;219;-130;61;-77;448;443;60;147;271;279;289;218;224;221;217;-132;591;359;370;142;364;254;586;141.0;115.0;932.0;457.0;144.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40822.4921875;20237.861328125;0.0;3725.23095703125;445.0;104520;;;Calculated values ==>;1551202057.873;360.56000000000006;294.66;293.26000000000005;293.16;292.06;276.96000000000004;274.27422755570615;295.06;260.16;279.26000000000005;265.46000000000004;317.96000000000004;317.46000000000004;279.16;287.86;300.26000000000005;301.06;302.06;294.96000000000004;295.26000000000005;294.86;;317.66;259.96000000000004;242.98782864720522;261.6868853414304;274.27422755570615;295.56;5910000.0;3590000.0;3700000.0;1420000.0;3640000.0;2540000.0;5860000.0;0.0235;0.019166666666666665;0.15533333333333335;0.07616666666666667;0.024;0.0475;;20237.861328125;0.0;3725.23095703125;40822.4921875;520085.81664757594;408316.11430939124;255520.09030737155;255108.34031098787;250792.66414636286;430214.79039162316;460631.4671354435;458579.79738821846;460746.61508693505;501324.5069593251;500801.2360177328;458459.42808116745;468653.1776015518;468400.0510976619;470113.2123334561;430263.0964542157;409629.3996292999;460904.05326945195;460358.3377583031;;186903.13564328075;455119.9109949429;201077.4251006046;228585.29804718157;273.6188836836274;4023603.164308818;1659449.8369850095;245187.81717470725;0.0;0;276;249;0;0;0;0;10;94;99;1610289116704.3423;589114498534.3293;1119567632935.198;39998.70182867602;19349.569342285435;395.4791891442199;11009.219386278273;3201637.527695168;1265434.8683469815;43902.15117942347;1588225.8392651477;2.9525809484200556;0.274134554990774
7288;2019-02-26 18:28:37.874;875;217;200;199;188;40;219;-126;61;-59;445;441;59;144;272;279;289;219;224;221;217;-128;591;360;370;142;365;255;585;148.0;110.0;898.0;407.0;144.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40881.11328125;20184.228515625;0.0;3752.34887695312;438.0;104521;;;Calculated values ==>;1551202117.874;360.66;294.86;293.16;293.06;291.96000000000004;277.16;274.38016830617;295.06;260.56;279.26000000000005;267.26000000000005;317.66;317.26000000000005;279.06;287.56;300.36;301.06;302.06;295.06;295.26000000000005;294.86;;316.96000000000004;260.36;242.98782864720522;261.82340779136865;274.38016830617;295.56;5910000.0;3600000.0;3700000.0;1420000.0;3650000.0;2550000.0;5850000.0;0.024666666666666667;0.018333333333333333;0.14966666666666667;0.06783333333333334;0.024;0.048666666666666664;;20184.228515625;0.0;3752.34887695312;40881.11328125;520208.2828413177;409657.9281898322;255167.32827096648;254758.01953237382;250464.67045758004;430148.3826014536;460631.4671354435;458420.64675073535;462566.1447039854;500912.8738278524;500493.69441475184;458179.2719030573;468170.30028699205;468389.4931519048;469976.623456597;430263.0964542157;410498.8665524361;460904.05326945195;460358.3377583031;;183977.97901196036;455532.9094027877;201049.37971481224;227737.68311236775;273.612292507852;4024284.0390373305;1659786.6933488182;245250.13137871554;0.0;0;276;249;0;0;0;0;10;94;99;1610511120404.9563;589199699954.565;1119720335480.6204;38519.89963304316;17262.46609716767;362.34421486595966;11320.87185943552;3202291.8602811866;1265739.973728159;43908.466479727605;1588411.926460778;2.8185141383425596;0.2538019469308533
7289;2019-02-26 18:29:37.874;878;217;201;200;187;40;219;-135;38;-68;446;443;46;143;272;279;289;219;224;221;217;-137;588;361;370;142;366;257;583;161.0;115.0;746.0;452.0;144.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40876.4453125;20143.875;0.0;3790.15112304688;436.0;104522;;;Calculated values ==>;1551202177.874;360.96000000000004;294.86;293.26000000000005;293.16;291.86;277.16;274.4858918419099;295.06;259.66;276.96000000000004;266.36;317.76000000000005;317.46000000000004;277.76000000000005;287.46000000000004;300.36;301.06;302.06;295.06;295.26000000000005;294.86;;316.76000000000005;259.46000000000004;242.98782864720522;262.0952818180154;274.4858918419099;295.56;5880000.0;3610000.0;3700000.0;1420000.0;3660000.0;2570000.0;5830000.0;0.026833333333333334;0.019166666666666665;0.12433333333333334;0.07533333333333332;0.024;0.050833333333333335;;20143.875;0.0;3790.15112304688;40876.4453125;520813.2885049566;410555.67608615116;255701.82570597288;255286.40151578514;250184.90564495587;430081.6785162784;460631.4671354435;455290.22753941757;461657.6030519332;500822.10642557463;500507.21948075504;456273.6486729509;467775.22087852657;468249.8692087399;469839.80088582047;431020.9025787104;411370.50541625806;460904.05326945195;460358.3377583031;;183142.23651711168;454602.7486414227;200934.13511128843;226791.66771992634;273.5714600590351;4024965.352025612;1660122.7608781152;245312.9855453822;0.0;0;276;249;0;0;0;0;10;94;99;1610733120404.9563;589284899954.565;1119873935480.6204;31624.940825230722;19109.70221927011;376.6326122803365;11872.972393617485;3202876.400618339;1266043.075130796;43914.62461995382;1588605.2084962202;2.6315776429168762;0.24356179645196127
7290;2019-02-26 18:30:37.845;878;216;202;201;187;40;219;-128;1;-67;449;446;19;135;273;279;289;218;224;221;217;-131;590;359;370;142;364;259;584;162.0;87.0;983.0;392.0;144.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40962.3828125;20077.6484375;0.0;3820.70703125;432.0;104523;;;Calculated values ==>;1551202237.845;360.96000000000004;294.76000000000005;293.36;293.26000000000005;291.86;277.16;274.27422755570615;295.06;260.36;273.26000000000005;266.46000000000004;318.06;317.76000000000005;275.06;286.66;300.46000000000004;301.06;302.06;294.96000000000004;295.26000000000005;294.86;;316.36;260.06;242.98782864720522;262.3656120759269;274.27422755570615;295.56;5900000.0;3590000.0;3700000.0;1420000.0;3640000.0;2590000.0;5840000.0;0.027000000000000003;0.0145;0.16383333333333333;0.06533333333333333;0.024;0.051000000000000004;;20077.6484375;0.0;3820.70703125;40962.3828125;520654.76596961886;409687.08960201003;256058.8813666388;255640.8633898268;250137.8244906483;430214.79039162316;460631.4671354435;450294.1775594128;461758.67109383823;500941.540778338;500626.2335121546;452581.53297078336;466567.0082877189;468657.5909490478;470113.2123334561;430516.96697475365;410526.96681012196;460904.05326945195;460358.3377583031;;181470.77258748977;455223.22098560305;201091.26499652144;226958.378582459;273.62430900050526;4025647.0126308748;1660457.778236491;245376.37870844296;0.0;0;276;249;0;0;0;0;10;94;99;1610955013104.794;589370058774.5027;1120028660660.507;40827.743841553696;16603.287791286664;289.85500238715963;11903.39791796805;3203479.8811668074;1266340.539536679;43920.17599894132;1588803.2491494026;2.9133504455667576;0.2569753616457548
7291;2019-02-26 18:31:37.865;875;217;202;201;188;37;219;-127;7;-49;454;452;19;127;272;279;289;219;224;221;217;-129;591;358;370;141;363;259;585;151.0;111.0;877.0;434.0;144.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40888.45703125;20138.150390625;0.0;3834.7666015625;428.0;104524;;;Calculated values ==>;1551202297.865;360.66;294.86;293.36;293.26000000000005;291.96000000000004;276.86;274.1680685717883;295.06;260.46000000000004;273.86;268.26000000000005;318.56;318.36;275.06;285.86;300.36;301.06;302.06;295.06;295.26000000000005;294.86;;315.96000000000004;260.26000000000005;242.77792619122317;262.3656120759269;274.1680685717883;295.56;5910000.0;3579999.9999999995;3700000.0;1410000.0;3629999.9999999995;2590000.0;5850000.0;0.025166666666666667;0.018500000000000003;0.14616666666666667;0.07233333333333333;0.024;0.049166666666666664;;20138.150390625;0.0;3834.7666015625;40888.45703125;520208.2828413177;409657.9281898322;255997.03024704184;255580.28676063824;250464.67045758004;430280.9020939914;460631.4671354435;451061.0075656279;463719.3146973145;501466.6909325596;501256.68476527696;452581.53297078336;465636.126174972;468667.9988650251;470249.5686241133;430263.0964542157;410498.8665524361;460904.05326945195;460358.3377583031;;179799.33570027514;455593.18005200895;200084.15037611543;227377.21716056764;273.22400371754196;4026329.3303261334;1660793.0216038376;245440.195587234;0.0;0;276;249;0;0;0;0;10;94;99;1611177087104.7234;589454987074.4757;1120184112460.4578;36684.45062586707;18481.819813222963;365.638253182923;11454.905096055327;3204126.0314321485;1266633.0128919224;43925.640263550595;1588997.9665586327;2.7942704598759724;0.256062055369299
7292;2019-02-26 18:32:37.856;871;218;202;201;188;37;219;-131;29;-46;460;458;34;126;272;279;289;219;224;221;217;-132;589;358;370;141;363;258;583;164.0;83.0;591.0;400.0;144.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40813.71875;20070.171875;0.0;3823.42163085938;423.0;104525;;;Calculated values ==>;1551202357.856;360.26;294.96000000000004;293.36;293.26000000000005;291.96000000000004;276.86;274.1680685717883;295.06;260.06;276.06;268.56;319.16;318.96000000000004;276.56;285.76000000000005;300.36;301.06;302.06;295.06;295.26000000000005;294.86;;315.46000000000004;259.96000000000004;242.77792619122317;262.23063862743834;274.1680685717883;295.56;5890000.0;3579999.9999999995;3700000.0;1410000.0;3629999.9999999995;2580000.0;5830000.0;0.02733333333333333;0.013833333333333333;0.0985;0.06666666666666667;0.024;0.05133333333333333;;20070.171875;0.0;3823.42163085938;40813.71875;519877.91888723767;410965.9556650806;256121.13582342508;255701.82570597288;250560.18253955376;430280.9020939914;460631.4671354435;454006.31235741987;464020.2239062102;502192.91975439986;501983.31568759435;454627.8331398351;465663.9400551689;468667.9988650251;470249.5686241133;430769.5632481684;411370.50541625806;460904.05326945195;460358.3377583031;;177710.07569661198;455284.0913825784;199470.92246311743;225956.7365017028;272.98174400692125;4027010.0796625433;1661128.0406952968;245504.00424970195;0.0;0;276;249;0;0;0;0;10;94;99;1611399053804.4905;589539574384.387;1120339189195.2952;25071.73590458879;17054.211261297398;268.35363334142613;12032.615531172147;3204640.589124129;1266929.1020638605;43930.92273677623;1589193.6665375868;2.2778874310828443;0.20620207806313645
7293;2019-02-26 18:33:37.866;867;217;202;201;187;36;219;-143;45;-68;465;462;46;132;272;279;289;219;224;221;217;-144;589;357;370;141;362;256;583;160.0;108.0;852.0;432.0;144.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40790.40234375;20030.619140625;0.0;3777.86596679688;420.0;104526;;;Calculated values ==>;1551202417.866;359.86;294.86;293.36;293.26000000000005;291.86;276.76000000000005;274.0616903277293;295.06;258.86;277.66;266.36;319.66;319.36;277.76000000000005;286.36;300.36;301.06;302.06;295.06;295.26000000000005;294.86;;315.16;258.76000000000005;242.77792619122317;261.9595390733887;274.0616903277293;295.56;5890000.0;3570000.0000000005;3700000.0;1410000.0;3620000.0000000005;2560000.0;5830000.0;0.02666666666666667;0.018000000000000002;0.142;0.07200000000000001;0.024;0.050666666666666665;;20030.619140625;0.0;3777.86596679688;40790.40234375;519387.842079871;410555.67608615116;256121.13582342508;255701.82570597288;250184.90564495587;430346.717906069;460631.4671354435;456315.5696674215;461807.73342499847;502908.7054674671;502595.0935943876;456437.8594934476;466647.04510449234;468806.88306923484;470385.6934277256;430769.5632481684;411370.50541625806;460904.05326945195;460358.3377583031;;176456.53798984195;454044.101771914;199911.84519775346;226537.298652019;273.15175310912105;4027690.22734394;1661462.2696492504;245567.35887034956;0.0;0;276;249;0;0;0;0;10;94;99;1611621090804.455;589624188484.3735;1120493414895.2708;36409.32887469286;18297.52247333956;349.18304097438585;11846.932648051727;3205153.0167209096;1267223.748944566;43936.06973341787;1589392.6959384212;2.8100472052378795;0.255319404660212
7294;2019-02-26 18:34:37.866;865;217;201;200;187;35;219;-142;46;-73;465;461;48;135;271;279;289;219;224;221;217;-143;587;357;370;140;362;254;582;162.0;112.0;693.0;414.0;144.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40772.08984375;20054.748046875;0.0;3758.01782226562;421.0;104527;;;Calculated values ==>;1551202477.866;359.66;294.86;293.26000000000005;293.16;291.86;276.66;274.0616903277293;295.06;258.96000000000004;277.76000000000005;265.86;319.66;319.26000000000005;277.96000000000004;286.66;300.26000000000005;301.06;302.06;295.06;295.26000000000005;294.86;;315.26000000000005;258.86;242.56692532238324;261.6868853414304;274.0616903277293;295.56;5870000.0;3570000.0000000005;3700000.0;1400000.0;3620000.0000000005;2540000.0;5820000.0;0.027000000000000003;0.018666666666666668;0.11549999999999999;0.06899999999999999;0.024;0.051000000000000004;;20054.748046875;0.0;3758.01782226562;40772.08984375;519303.1310046754;410994.7368150381;255763.17935536936;255346.49719440468;250232.21492800536;430346.717906069;460631.4671354435;456765.0488544147;461453.7569614343;503100.44681710604;502683.0111748399;457008.179664001;467276.8468306185;468678.5276441959;470385.6934277256;431271.00189346663;411797.3062825721;460904.05326945195;460358.3377583031;;176874.38241465177;454314.10897859343;199905.23606257173;226191.32702388827;273.14914501967644;4028369.914778836;1661796.314375813;245630.1579019251;0.0;0;276;249;0;0;0;0;10;94;99;1611843090804.455;589708488484.3735;1120646414895.2708;29667.308377457863;17554.212231205496;363.5089847366979;11942.517547455158;3205703.655364678;1267522.513400437;43942.00883363213;1589590.9413567171;2.4998165886306385;0.22647436389605902
7295;2019-02-26 18:35:37.867;866;217;201;200;186;35;219;-144;35;-76;464;459;41;137;271;279;289;218;224;221;217;-146;587;356;370;140;361;251;582;154.0;111.0;709.0;434.0;144.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40790.98046875;20097.830078125;0.0;3715.72192382812;422.0;104528;;;Calculated values ==>;1551202537.867;359.76;294.86;293.26000000000005;293.16;291.76000000000005;276.66;273.955091788801;295.06;258.76000000000005;276.66;265.56;319.56;319.06;277.26000000000005;286.86;300.26000000000005;301.06;302.06;294.96000000000004;295.26000000000005;294.86;;315.36;258.56;242.56692532238324;261.27494424493943;273.955091788801;295.56;5870000.0;3560000.0;3700000.0;1400000.0;3610000.0;2510000.0;5820000.0;0.025666666666666667;0.018500000000000003;0.11816666666666667;0.07233333333333333;0.024;0.049666666666666665;;20097.830078125;0.0;3715.72192382812;40790.98046875;519425.6240351142;410994.7368150381;255763.17935536936;255346.49719440468;249858.64144031837;430412.23801567365;460631.4671354435;455918.5686477417;461151.12740067847;503283.3775912362;502762.85541933245;456647.6984805424;467928.28969245596;468817.39725562325;470521.5878349826;431271.00189346663;411398.76184487593;460904.05326945195;460358.3377583031;;177292.22831007556;454004.05102216784;199580.71590659657;226729.28884828545;273.0167184077728;4029049.6183615243;1662130.9247711936;245692.44010466753;0.0;0;276;249;0;0;0;0;10;94;99;1612065094505.069;589792489884.6058;1120797917420.6897;30290.58959891198;18403.28790669299;367.63644089892796;11603.57609586421;3206203.3128433484;1267822.1642298456;43948.10181374392;1589787.1620745782;2.5475027848593323;0.23508898050660604
7296;2019-02-26 18:36:37.887;869;216;200;199;186;35;219;-146;28;-83;461;456;34;134;271;279;289;218;224;221;217;-148;587;356;370;140;361;247;582;140.0;113.0;747.0;426.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40624.3125;20038.119140625;0.0;3625.60717773438;425.0;104529;;;Calculated values ==>;1551202597.887;360.06000000000006;294.76000000000005;293.16;293.06;291.76000000000005;276.66;273.955091788801;295.06;258.56;275.96000000000004;264.86;319.26000000000005;318.76000000000005;276.56;286.56;300.26000000000005;301.06;302.06;294.96000000000004;295.26000000000005;294.86;;315.66;258.36;242.56692532238324;260.72004837742526;273.955091788801;295.56;5870000.0;3560000.0;3700000.0;1400000.0;3610000.0;2470000.0;5820000.0;0.02333333333333333;0.01883333333333333;0.1245;0.071;0.024;0.04733333333333333;;20038.119140625;0.0;3625.60717773438;40624.3125;519792.86645662267;410584.9928662564;255346.49719440468;254933.6083891616;249858.64144031837;430412.23801567365;460631.4671354435;455729.33194869943;460443.92892427085;503354.07556788315;502835.16760248423;456455.2765819175;468145.89225998265;468817.39725562325;470521.5878349826;431271.00189346663;411398.76184487593;460904.05326945195;460358.3377583031;;178545.77502346144;453797.1374491696;199815.7217454134;227972.1712688456;273.10954616362653;4029728.3052896396;1662465.5025033248;245753.63823974194;0.0;0;276;249;0;0;0;0;10;94;99;1612287168504.9985;589876517884.5791;1120947367220.642;31861.24447030911;18032.680514966687;374.26052091512474;10999.611880500988;3206721.417437744;1268125.898510953;43954.28634924863;1589975.5847609546;2.589101841460937;0.23955853529850601
7297;2019-02-26 18:37:37.878;874;216;200;199;186;35;219;-146;30;-91;456;450;33;133;271;280;289;217;224;221;217;-148;587;356;370;139;361;244;583;143.0;84.0;676.0;430.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40671.65625;20096.568359375;0.0;3588.505859375;428.0;104530;;;Calculated values ==>;1551202657.878;360.56000000000006;294.76000000000005;293.16;293.06;291.76000000000005;276.66;273.955091788801;295.06;258.56;276.16;264.06;318.76000000000005;318.16;276.46000000000004;286.46000000000004;300.26000000000005;301.16;302.06;294.86;295.26000000000005;294.86;;315.96000000000004;258.36;242.35481222062532;260.2995467637923;273.955091788801;295.56;5870000.0;3560000.0;3700000.0;1390000.0;3610000.0;2440000.0;5830000.0;0.02383333333333333;0.014;0.11266666666666666;0.07166666666666667;0.024;0.04783333333333333;;20096.568359375;0.0;3588.505859375;40671.65625;520404.15562889917;410139.41029100574;255286.40151578514;254874.721730474;249812.10784668638;430412.23801567365;460631.4671354435;456464.7380476893;459788.0157187745;503122.89659920044;502501.3649922475;456824.9666708395;468450.69370080234;468817.39725562325;470647.87868409406;431271.00189346663;410555.67608615116;460904.05326945195;460358.3377583031;;179799.33570027514;453964.3956599594;199967.329568346;227723.24023186945;273.1693609656682;4030405.670075218;1662799.9080637812;245813.74683068015;0.0;0;276;249;0;0;0;0;10;94;99;1612509135204.7656;589960205329.4913;1121094645125.4875;28898.708022006012;18203.12306989896;290.0145613024166;11127.712165014409;3207227.674424708;1268427.8182457555;43959.821144584115;1590159.951468652;2.4707356741949957;0.23030529691406867
7298;2019-02-26 18:38:37.848;880;215;200;199;186;36;219;-152;36;-114;448;442;37;131;271;280;289;217;224;221;217;-154;587;357;370;138;362;240;582;139.0;86.0;474.0;450.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40501.390625;20120.400390625;0.0;3522.98168945312;433.0;104531;;;Calculated values ==>;1551202717.848;361.16;294.66;293.16;293.06;291.76000000000005;276.76000000000005;274.0616903277293;295.06;257.96000000000004;276.76000000000005;261.76000000000005;317.96000000000004;317.36;276.86;286.26000000000005;300.26000000000005;301.16;302.06;294.86;295.26000000000005;294.86;;316.46000000000004;257.76000000000005;242.14157278889297;259.7329541166123;274.0616903277293;295.56;5870000.0;3570000.0000000005;3700000.0;1380000.0;3620000.0000000005;2400000.0;5820000.0;0.023166666666666665;0.014333333333333333;0.079;0.075;0.024;0.04716666666666666;;20120.400390625;0.0;3522.98168945312;40501.390625;521136.4317492705;410169.27401590144;255346.49719440468;254933.6083891616;249858.64144031837;430346.717906069;460631.4671354435;457829.3643582183;457611.00429721543;502679.4835579623;502059.45346711896;457947.90315330983;468780.3820241826;468678.5276441959;470512.2013880543;431271.00189346663;410994.7368150381;460904.05326945195;460358.3377583031;;181888.63598580268;453512.47676936386;200499.45245417565;228407.48935379751;273.3832115366297;4031081.773911804;1663134.881899488;245872.9795957505;0.0;0;276;249;0;0;0;0;10;94;99;1612731024204.8716;590043263779.531;1121239772525.557;20329.063040419373;18975.976823639114;290.62646612414255;10940.348349745846;3207637.700734711;1268737.4891654332;43964.657400477365;1590343.7600227774;2.1374274843069108;0.2068497110171246
7299;2019-02-26 18:39:37.858;886;213;197;195;184;35;219;-156;45;-135;445;442;46;175;270;280;289;214;224;221;217;-159;568;354;370;139;359;268;569;140.0;112.0;741.0;448.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32484.67578125;11144.103515625;0.0;4012.08251953125;447.0;104532;;;Calculated values ==>;1551202777.858;361.76;294.46000000000004;292.86;292.66;291.56;276.66;273.7412296467126;295.06;257.56;277.66;259.66;317.66;317.36;277.76000000000005;290.66;300.16;301.16;302.06;294.56;295.26000000000005;294.86;;317.86;257.26000000000005;242.35481222062532;263.56353331371673;273.7412296467126;295.56;5680000.0;3540000.0;3700000.0;1390000.0;3590000.0;2680000.0;5690000.0;0.02333333333333333;0.018666666666666668;0.1235;0.07466666666666667;0.024;0.04733333333333333;;11144.103515625;0.0;4012.08251953125;32484.67578125;523353.0618005752;414814.7394023791;408477.7841261618;254055.2717185912;249724.17642491695;430542.39183029096;460631.4671354435;454313.26469778223;455303.2091288528;499634.3376428262;499316.1298181041;454439.26461370324;469943.0349668157;468966.6422690117;470918.5496646508;435807.3797591917;415169.9963038007;460904.05326945195;460358.3377583031;;187738.9118479558;452826.11469964654;200611.9310060783;306008.70160217694;273.41431621573577;4031690.092501296;1663395.4628549207;245935.78226284904;0.0;0;276;249;0;0;0;0;10;94;99;1612953061204.8362;590126377629.5178;1121392197925.5327;31332.114710925438;18831.992382453096;385.2311578339651;7305.882778056638;3208068.2823008727;1269052.6080865022;43970.29048603393;1590495.837290806;3.817267807024031;0.3834111383628117
7300;2019-02-26 18:40:37.859;886;211;195;195;182;35;219;-151;52;-129;459;460;55;197;269;280;289;211;224;221;217;-152;586;352;370;139;357;269;580;138.0;110.0;537.0;468.0;144.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40932.51953125;19910.5703125;0.0;4031.43237304688;460.0;104533;;;Calculated values ==>;1551202837.859;361.76;294.26000000000005;292.66;292.66;291.36;276.66;273.5264737036516;295.06;258.06;278.36;260.26000000000005;319.06;319.16;278.66;292.86;300.06;301.16;302.06;294.26000000000005;295.26000000000005;294.86;;319.16;257.96000000000004;242.35481222062532;263.6948088759802;273.5264737036516;295.56;5860000.0;3520000.0000000005;3700000.0;1390000.0;3570000.0000000005;2690000.0;5800000.0;0.023;0.018333333333333333;0.0895;0.078;0.024;0.047;;19910.5703125;0.0;4031.43237304688;40932.51953125;521945.8749404331;409382.6920102664;253427.27949899028;253427.27949899028;248475.94122565686;430671.36484660726;460631.4671354435;455025.47894782707;455918.8816010826;501019.3385343507;501125.1896645077;455401.81048351765;472338.68848114344;469115.7338860559;471188.3162249377;431519.8777536054;409382.6920102664;460904.05326945195;460358.3377583031;;193171.6564234249;453551.0674850352;199950.9739469376;227258.02359053894;273.1457392125108;4032301.9126583273;1663654.2561163248;246002.8126706944;0.0;0;276;250;0;0;0;0;10;94;99;1613175064904.568;590209779019.4171;1121553300610.3381;22829.168197579605;19780.807295971616;405.8484052945485;10955.714765884915;3208519.6338469656;1269374.386779656;43976.88292559087;1590648.019806488;2.2542616577898804;0.21875033782882672
7301;2019-02-26 18:41:37.869;876;212;198;197;186;36;219;-137;54;-98;470;467;54;156;269;280;289;214;224;221;217;-139;592;358;370;138;363;254;587;152.0;112.0;706.0;467.0;144.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41045.28125;20308.298828125;0.0;3766.546875;453.0;104534;;;Calculated values ==>;1551202897.869;360.76;294.36;292.96000000000004;292.86;291.76000000000005;276.76000000000005;274.1680685717883;295.06;259.46000000000004;278.56;263.36;320.16;319.86;278.56;288.76000000000005;300.06;301.16;302.06;294.56;295.26000000000005;294.86;;318.46000000000004;259.26000000000005;242.14157278889297;261.6868853414304;274.1680685717883;295.56;5920000.0;3579999.9999999995;3700000.0;1380000.0;3629999.9999999995;2540000.0;5870000.0;0.025333333333333333;0.018666666666666668;0.11766666666666666;0.07783333333333334;0.024;0.04933333333333333;;20308.298828125;0.0;3766.546875;41045.28125;520251.19072705304;406423.8703246193;254239.1526043093;253838.91416064493;249628.1575704748;430280.9020939914;460631.4671354435;457735.39621690055;459234.29461077973;503621.87712692283;503309.0671460355;457735.39621690055;469680.0744639328;468281.95141195797;470376.29479287425;430007.9339934546;407372.321271439;460904.05326945195;460358.3377583031;;190246.288480595;455056.60756088217;201023.98527982304;226912.44505930285;273.5935247170123;4032985.174856119;1663989.4692186506;246067.8066616112;0.0;0;276;250;0;0;0;0;10;94;99;1613397101904.5327;590292892869.4039;1121710226760.3132;30206.376020262785;19772.205767542437;422.53143747762437;11516.664039817346;3208961.6703758556;1269704.0501565398;43983.787241473765;1590835.3208414763;2.5718867746289664;0.24233739923449643
7302;2019-02-26 18:42:37.860;872;215;201;200;189;40;219;-137;42;-82;466;461;47;143;272;278;289;217;224;221;217;-137;590;361;370;139;366;250;585;174.0;109.0;496.0;494.0;144.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40801.61328125;20188.029296875;0.0;3699.8154296875;442.0;104535;;;Calculated values ==>;1551202957.86;360.36;294.66;293.26000000000005;293.16;292.06;277.16;274.4858918419099;295.06;259.46000000000004;277.36;264.96000000000004;319.76000000000005;319.26000000000005;277.86;287.46000000000004;300.36;300.96000000000004;302.06;294.86;295.26000000000005;294.86;;317.36;259.46000000000004;242.35481222062532;261.13683023647616;274.4858918419099;295.56;5900000.0;3610000.0;3700000.0;1390000.0;3660000.0;2500000.0;5850000.0;0.029;0.018166666666666668;0.08266666666666667;0.08233333333333334;0.024;0.053000000000000005;;20188.029296875;0.0;3699.8154296875;40801.61328125;519920.572581984;408790.63517347805;255580.28676063824;255167.32827096648;250840.872472533;430081.6785162784;460631.4671354435;456931.82408805063;460697.3650072661;503586.8808991045;503066.9779386896;457535.0496650144;468751.8857350399;468249.8692087399;469712.3226808355;430516.96697475365;409657.9281898322;460904.05326945195;460358.3377583031;;185649.48583044452;455097.675750156;200904.06161456;225663.10696372748;273.55965129753037;4033667.1300012125;1664326.887998928;246130.01701446544;0.0;0;276;250;0;0;0;0;10;94;99;1613619068604.2998;590375980404.3168;1121861404080.1545;21164.961697808558;20928.60756383074;378.9392045927399;12438.847232112508;3209389.7006422183;1270043.1727245955;43990.46516164571;1591034.9201574773;2.2987153645253278;0.22128731339427613
7303;2019-02-26 18:43:37.850;874;215;200;199;187;41;219;-143;0;-100;459;453;18;136;273;277;289;217;224;221;217;-143;588;360;370;139;365;248;583;163.0;87.0;331.0;537.0;143.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40772.84375;20136.892578125;0.0;3662.92700195312;434.0;104536;;;Calculated values ==>;1551203017.85;360.56000000000006;294.66;293.16;293.06;291.86;277.26000000000005;274.38016830617;295.06;258.86;273.16;263.16;319.06;318.46000000000004;274.96000000000004;286.76000000000005;300.46000000000004;300.86;302.06;294.86;295.26000000000005;294.86;;316.56;258.86;242.35481222062532;260.85938512811435;274.38016830617;295.56;5880000.0;3600000.0;3700000.0;1390000.0;3650000.0;2480000.0;5830000.0;0.027166666666666665;0.0145;0.05516666666666667;0.0895;0.02383333333333333;0.051;;20136.892578125;0.0;3662.92700195312;40772.84375;520324.6291217982;409716.8823175172;255286.40151578514;254874.721730474;250184.90564495587;430148.3826014536;460631.4671354435;452121.0117312498;458876.0959046701;503050.7582839787;502427.2804011725;454343.13228414016;468233.70632623415;468518.44712403516;469722.02148053906;431020.9025787104;410555.67608615116;460904.05326945195;460358.3377583031;;182306.50109390085;454480.1275864492;200729.80441653266;226225.20763611796;273.4868241989767;4034346.8038453907;1664662.8730077706;246191.3629753744;0.0;0;276;250;0;0;0;0;10;94;99;1613841031604.3352;590459366504.3301;1122010779180.1782;13868.414936861896;22710.65392370753;296.7457841421091;11940.78963623144;3209681.596790086;1270406.7726269641;43996.094931434694;1591238.0499374722;2.051133375893547;0.21046091565402955
