;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7304;2019-02-26 18:44:37.851;879;215;201;200;186;40;219;-146;-4;-113;452;446;9;124;273;277;290;217;224;221;217;-148;586;360;370;139;365;247;582;179.0;112.0;341.0;529.0;143.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40716.30078125;20109.7109375;0.0;3651.99829101562;432.0;104537;;;Calculated values ==>;1551203077.851;361.06000000000006;294.66;293.26000000000005;293.16;291.76000000000005;277.16;274.38016830617;295.06;258.56;272.76000000000005;261.86;318.36;317.76000000000005;274.06;285.56;300.46000000000004;300.86;302.16;294.86;295.26000000000005;294.86;;316.36;258.36;242.35481222062532;260.72004837742526;274.38016830617;295.56;5860000.0;3600000.0;3700000.0;1390000.0;3650000.0;2470000.0;5820000.0;0.029833333333333333;0.018666666666666668;0.05683333333333333;0.08816666666666667;0.02383333333333333;0.05366666666666667;;20109.7109375;0.0;3651.99829101562;40716.30078125;521093.5664458069;410169.27401590144;255763.17935536936;255346.49719440468;249858.64144031837;430148.3826014536;460631.4671354435;451798.52295244276;457554.11881338083;502419.7623889969;501796.1810204476;453407.9779049476;467006.4500247621;468518.44712403516;469722.02148053906;431762.2496712532;410994.7368150381;460904.05326945195;460358.3377583031;;181470.77258748977;453964.3956599594;201209.19930750458;225436.58796230168;273.67494525043855;4035025.8913696324;1664998.2669611345;246252.32170227956;0.0;0;276;250;0;0;0;0;10;94;99;1614063035304.9492;590542767894.5608;1122159281655.5889;14241.82656048732;22284.58314507477;387.6602399826823;12607.467239052075;3209915.852707412;1270781.7391862462;44001.798410041236;1591442.622154812;2.0840898568511954;0.2085620399699521
7305;2019-02-26 18:45:37.841;882;214;202;201;187;38;219;-146;12;-110;446;440;19;120;273;277;290;215;224;221;217;-148;587;358;370;138;363;246;582;183.0;87.0;379.0;540.0;143.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40776.9921875;20166.783203125;0.0;3634.92602539062;432.0;104538;;;Calculated values ==>;1551203137.841;361.36;294.56;293.36;293.26000000000005;291.86;276.96000000000004;274.1680685717883;295.06;258.56;274.36;262.16;317.76000000000005;317.16;275.06;285.16;300.46000000000004;300.86;302.16;294.66;295.26000000000005;294.86;;316.36;258.36;242.14157278889297;260.58029834229245;274.1680685717883;295.56;5870000.0;3579999.9999999995;3700000.0;1380000.0;3629999.9999999995;2460000.0;5820000.0;0.030500000000000003;0.0145;0.06316666666666666;0.09000000000000001;0.02383333333333333;0.05433333333333333;;20166.783203125;0.0;3634.92602539062;40776.9921875;521380.2198264328;409747.30472410313;256183.79969162782;255763.17935536936;250232.21492800536;430280.9020939914;460631.4671354435;453947.13357886666;458017.63267245644;501893.1085979731;501269.5165262922;454802.2009434103;466691.50693750323;468796.4894181295;469995.85107478517;431514.67614607647;410169.27401590144;460904.05326945195;460358.3377583031;;181470.77258748977;454131.2187374133;200592.0095422027;224977.3653439444;273.423949483972;4035704.888959351;1665333.8484727845;246313.03595086437;0.0;0;276;250;0;0;0;0;10;94;99;1614284998304.9846;590625854044.574;1122307157005.6123;16003.598668315939;22818.528827568956;309.50833088753797;12789.032834513488;3210167.8559101573;1271157.5358095334;44007.607179843064;1591654.224382542;2.181384041070563;0.21817520686392483
7306;2019-02-26 18:46:37.872;884;212;201;200;186;37;219;-146;24;-104;440;435;27;122;272;277;290;214;224;221;217;-147;587;357;370;138;362;244;582;182.0;108.0;501.0;526.0;143.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40650.5859375;20105.744140625;0.0;3595.72680664062;433.0;104539;;;Calculated values ==>;1551203197.872;361.56000000000006;294.36;293.26000000000005;293.16;291.76000000000005;276.86;274.0616903277293;295.06;258.56;275.56;262.76000000000005;317.16;316.66;275.86;285.36;300.36;300.86;302.16;294.56;295.26000000000005;294.86;;316.46000000000004;258.46000000000004;242.14157278889297;260.2995467637923;274.0616903277293;295.56;5870000.0;3570000.0000000005;3700000.0;1380000.0;3620000.0000000005;2440000.0;5820000.0;0.030333333333333334;0.018000000000000002;0.08349999999999999;0.08766666666666666;0.02383333333333333;0.05416666666666667;;20105.744140625;0.0;3595.72680664062;40650.5859375;521623.8574878543;408883.40150316205;255763.17935536936;255346.49719440468;249858.64144031837;430346.717906069;460631.4671354435;455741.8913505225;458626.5587268162;501464.24612545135;500945.0933490257;456103.71717112977;467203.1165933392;468806.88306923484;470132.41473000357;431514.67614607647;409747.30472410313;460904.05326945195;460358.3377583031;;181888.63598580268;454234.19939265697;200323.4978024802;224716.9576857514;273.31399089586023;4036383.802700211;1665669.6262623542;246373.32252300726;0.0;0;276;250;0;0;0;0;10;94;99;1614507113004.6106;590708696824.4344;1122454232955.3647;21327.43586126153;22259.504839405494;391.8126855955201;12763.908087263217;3210479.1085948893;1271533.3801754368;44013.45454121384;1591867.2755761382;2.3940565376627823;0.23335185466682248
7307;2019-02-26 18:47:37.842;887;212;200;198;186;36;219;-145;26;-100;437;433;34;144;272;277;290;213;224;221;217;-145;571;354;370;139;359;265;571;173.0;109.0;345.0;543.0;143.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32405.0390625;11243.8515625;0.0;3960.40405273438;438.0;104540;;;Calculated values ==>;1551203257.842;361.86;294.36;293.16;292.96000000000004;291.76000000000005;276.76000000000005;273.7412296467126;295.06;258.66;275.76000000000005;263.16;316.86;316.46000000000004;276.56;287.56;300.36;300.86;302.16;294.46000000000004;295.26000000000005;294.86;;316.96000000000004;258.66;242.35481222062532;263.1675429290057;273.7412296467126;295.56;5710000.0;3540000.0;3700000.0;1390000.0;3590000.0;2650000.0;5710000.0;0.028833333333333332;0.018166666666666668;0.0575;0.0905;0.02383333333333333;0.05266666666666667;;11243.8515625;0.0;3960.40405273438;32405.0390625;523239.8038493618;413659.9853182301;408838.15953564516;255183.45587343728;250385.75850603418;430542.39183029096;460631.4671354435;452422.89199155435;458876.0959046701;499084.18887107976;498660.43248604477;453437.080001802;466760.25467865175;469222.07547389006;470540.7144074192;435341.2750416352;414028.5480786454;460904.05326945195;460358.3377583031;;183977.97901196036;454273.9572453088;199091.65985887463;294008.5885100714;272.8147506490796;4036992.2951770634;1665930.7422700226;246436.25879632015;0.0;0;276;250;0;0;0;0;10;94;99;1614729002004.7166;590791755274.4741;1122606856605.4375;14566.545847629084;23093.997913472293;387.1812064943143;8761.086793740204;3210778.0755510153;1271911.1370589628;44019.94291117647;1592046.5608460868;3.0786651412538957;0.3401494334149281
7308;2019-02-26 18:48:37.882;886;210;195;194;182;34;219;-151;29;-121;450;451;41;183;270;278;290;211;224;221;217;-150;570;351;370;139;356;280;569;159.0;86.0;724.0;549.0;143.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32595.060546875;11098.5478515625;0.0;4197.82763671875;452.0;104541;;;Calculated values ==>;1551203317.882;361.76;294.16;292.66;292.56;291.36;276.56;273.4187578820637;295.06;258.06;276.06;261.06;318.16;318.26000000000005;277.26000000000005;291.46000000000004;300.16;300.96000000000004;302.16;294.26000000000005;295.26000000000005;294.86;;318.36;258.16;242.35481222062532;265.11578078379944;273.4187578820637;295.56;5700000.0;3510000.0;3700000.0;1390000.0;3560000.0;2800000.0;5690000.0;0.026500000000000003;0.014333333333333333;0.12066666666666667;0.0915;0.02383333333333333;0.050333333333333334;;11098.5478515625;0.0;4197.82763671875;32595.060546875;523197.298416843;413724.8881689366;254055.2717185912;253645.2309869933;248974.0343403811;430735.4089219946;460631.4671354435;450146.0135066748;456737.6665463825;498976.47187998483;499083.60991721024;451724.0083656932;469226.95813152613;469381.02069560625;471072.33732336207;435571.5138990036;414092.32817246125;460904.05326945195;460358.3377583031;;189828.38726562503;453757.8149880411;199514.3762877774;225340.03207124223;272.9692834006847;4037534.3237851285;1666117.0530561293;246504.28938386508;0.0;0;276;250;0;0;0;0;10;94;99;1614951150004.5754;590875210874.4211;1122770465605.3335;30242.884224413618;23263.274641074127;307.8683287471074;11829.254719582064;3211151.7364093233;1272297.7052037416;44025.738852019436;1592218.2614160415;4.29142720536032;0.4217563111300218
7309;2019-02-26 18:49:37.863;871;210;196;195;184;34;219;-140;28;-99;466;465;33;153;269;278;290;211;224;221;217;-142;589;356;370;138;361;259;584;175.0;85.0;731.0;558.0;144.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41102.703125;20090.064453125;0.0;3867.15258789062;449.0;104542;;;Calculated values ==>;1551203377.863;360.26;294.16;292.76000000000005;292.66;291.56;276.56;273.955091788801;295.06;259.16;275.96000000000004;263.26000000000005;319.76000000000005;319.66;276.46000000000004;288.46000000000004;300.06;300.96000000000004;302.16;294.26000000000005;295.26000000000005;294.86;;318.06;258.96000000000004;242.14157278889297;262.3656120759269;273.955091788801;295.56;5890000.0;3560000.0;3700000.0;1380000.0;3610000.0;2590000.0;5840000.0;0.029166666666666667;0.014166666666666666;0.12183333333333332;0.093;0.024;0.05316666666666667;;20090.064453125;0.0;3867.15258789062;41102.703125;519877.91888723767;406998.32968561776;253605.6494732291;253208.7205529094;249028.84130222024;430412.23801567365;460631.4671354435;453711.02531543287;459133.086558101;502725.24998934363;502620.46530327824;454334.68066206237;468646.9574326309;468560.8620501192;470395.2103354103;431015.8983637461;407466.2655376794;460904.05326945195;460358.3377583031;;188574.69595719432;454748.5011084966;200301.08484962408;224363.33345714485;273.3008436110356;4038148.2773349714;1666376.8758551546;246571.47626975697;0.0;0;277;250;0;0;0;0;10;94;99;1615173079704.378;590958284559.3472;1122932114400.1895;30873.777746751035;23663.609712075147;333.6197983692781;12547.067728678247;3211660.880645216;1272688.6387381693;44031.082893591425;1592421.3331098564;2.8141029431945928;0.274036646000338
7310;2019-02-26 18:50:37.903;853;213;199;198;187;38;219;-132;34;-69;468;463;37;133;272;276;290;215;224;221;217;-134;590;359;370;138;364;254;585;185.0;110.0;878.0;555.0;143.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41132.22265625;20197.841796875;0.0;3781.57934570312;434.0;104543;;;Calculated values ==>;1551203437.903;358.46000000000004;294.46000000000004;293.06;292.96000000000004;291.86;276.96000000000004;274.27422755570615;295.06;259.96000000000004;276.56;266.26000000000005;319.96000000000004;319.46000000000004;276.86;286.46000000000004;300.36;300.76000000000005;302.16;294.66;295.26000000000005;294.86;;316.56;259.76000000000005;242.14157278889297;261.6868853414304;274.27422755570615;295.56;5900000.0;3590000.0;3700000.0;1380000.0;3640000.0;2540000.0;5850000.0;0.030833333333333334;0.018333333333333333;0.14633333333333332;0.0925;0.02383333333333333;0.05466666666666667;;20197.841796875;0.0;3781.57934570312;41132.22265625;517586.16055830446;407894.29094597505;254758.01953237382;254352.23326560177;250090.96908928285;430214.79039162316;460631.4671354435;455298.37176911125;462155.92074512586;503413.35314824403;502891.76165468333;455666.3346708236;467046.6375946803;468528.86929665285;469731.8396837668;430764.6614733871;408790.63517347805;460904.05326945195;460358.3377583031;;182306.50109390085;455569.3431428432;200498.77920069874;224154.48458920338;273.3916311707711;4038834.0252461345;1666712.83223006;246635.25819570487;0.0;0;277;250;0;0;0;0;10;94;99;1615395227705.119;591041139759.6235;1123086117000.7031;37285.67371251102;23594.027164648363;402.8571488316659;12912.477306577452;3212229.2547395583;1273082.7149225504;44037.224293043844;1592633.6374277752;3.0941128599984005;0.29501064206216004
7311;2019-02-26 18:51:37.864;853;214;199;198;187;40;219;-125;43;-51;465;461;43;132;273;276;290;216;224;221;217;-128;590;360;370;139;365;254;584;199.0;111.0;915.0;534.0;143.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40966.76953125;20175.833984375;0.0;3774.091796875;424.0;104544;;;Calculated values ==>;1551203497.864;358.46000000000004;294.56;293.06;292.96000000000004;291.86;277.16;274.38016830617;295.06;260.66;277.46000000000004;268.06;319.66;319.26000000000005;277.46000000000004;286.36;300.46000000000004;300.76000000000005;302.16;294.76000000000005;295.26000000000005;294.86;;315.56;260.36;242.35481222062532;261.6868853414304;274.38016830617;295.56;5900000.0;3600000.0;3700000.0;1390000.0;3650000.0;2540000.0;5840000.0;0.033166666666666664;0.018500000000000003;0.1525;0.089;0.02383333333333333;0.056999999999999995;;20175.833984375;0.0;3774.091796875;40966.76953125;517586.16055830446;408820.9020700213;254816.1937465936;254409.27364309234;250137.8244906483;430148.3826014536;460631.4671354435;456399.65931981895;463811.30063969846;503100.44681710604;502683.0111748399;456399.65931981895;466931.4430095743;468518.44712403516;469594.5845458418;430764.6614733871;409687.08960201003;460904.05326945195;460358.3377583031;;178127.92459426197;456021.3602698665;200495.2925066218;223208.4178788907;273.3945939709032;4039517.738811098;1667049.0608373007;246698.18119530496;0.0;0;277;250;0;0;0;0;10;94;99;1615617083404.992;591124185744.5759;1123238417940.616;39025.415939012564;22741.820030928775;389.9350796204757;13517.545433126505;3212864.7671345547;1273468.5959964537;44043.826600652596;1592853.7444545235;3.1597056781667687;0.2947410236519467
7312;2019-02-26 18:52:37.864;859;214;200;199;186;41;219;-126;48;-43;466;462;48;135;274;275;290;216;224;221;217;-129;588;360;370;139;365;258;582;198.0;87.0;1125.0;536.0;144.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41061.0;20106.564453125;0.0;3834.61547851562;420.0;104545;;;Calculated values ==>;1551203557.864;359.06000000000006;294.56;293.16;293.06;291.76000000000005;277.26000000000005;274.38016830617;295.06;260.56;277.96000000000004;268.86;319.76000000000005;319.36;277.96000000000004;286.66;300.56;300.66;302.16;294.76000000000005;295.26000000000005;294.86;;315.16;260.26000000000005;242.35481222062532;262.23063862743834;274.38016830617;295.56;5880000.0;3600000.0;3700000.0;1390000.0;3650000.0;2580000.0;5820000.0;0.033;0.0145;0.1875;0.08933333333333333;0.024;0.057;;20106.564453125;0.0;3834.61547851562;41061.0;518486.5743034535;409747.30472410313;255346.49719440468;254933.6083891616;249858.64144031837;430148.3826014536;460631.4671354435;456354.50165650685;464610.6245850049;502821.3202741017;502402.45487011207;456354.50165650685;466709.514661873;468647.30412562937;469467.0563939442;431265.89775697165;410584.9928662564;460904.05326945195;460358.3377583031;;176456.53798984195;455918.8816010826;200513.39539831126;223601.01720719272;273.4017183488512;4040201.303557192;1667384.7474909467;246761.58708926654;0.0;0;277;250;0;0;0;0;10;94;99;1615839083404.992;591207585744.5759;1123392017940.616;47970.20742341167;22816.223434114243;299.8731209153713;13495.167271413291;3213589.730662575;1273848.2463586624;44049.57500232373;1593078.8503937281;3.532886494791005;0.32607993699303944
7313;2019-02-26 18:53:37.854;862;213;201;200;186;40;219;-124;50;-37;470;468;50;138;274;275;290;215;224;221;217;-127;589;359;370;139;364;261;583;199.0;94.0;1030.0;502.0;143.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40981.91015625;20125.78125;0.0;3881.8974609375;414.0;104546;;;Calculated values ==>;1551203617.854;359.36;294.46000000000004;293.26000000000005;293.16;291.76000000000005;277.16;274.27422755570615;295.06;260.76000000000005;278.16;269.46000000000004;320.16;319.96000000000004;278.16;286.96000000000004;300.56;300.66;302.16;294.66;295.26000000000005;294.86;;314.56;260.46000000000004;242.35481222062532;262.63441904999945;274.27422755570615;295.56;5890000.0;3590000.0;3700000.0;1390000.0;3640000.0;2610000.0;5830000.0;0.033166666666666664;0.015666666666666666;0.1716666666666667;0.08366666666666665;0.02383333333333333;0.056999999999999995;;20125.78125;0.0;3881.8974609375;40981.91015625;518774.35058240424;408851.8247524569;255701.82570597288;255286.40151578514;249812.10784668638;430214.79039162316;460631.4671354435;456106.798836512;465209.04391629796;502952.57572878385;502742.75099219155;456106.798836512;466630.4999812997;468786.216530776;469604.5352940741;431015.8983637461;409716.8823175172;460904.05326945195;460358.3377583031;;173949.5011765382;456123.8012917765;200123.30831282842;223362.27903569292;273.24373565996177;4040884.880526783;1667719.9611602682;246825.8806463931;0.0;0;277;250;0;0;0;0;10;94;99;1616061046405.0273;591290971844.5892;1123547691990.6406;43943.83253989903;21418.707912571983;333.6845847242533;13508.775347188779;3214355.5533373356;1274216.8093492053;44054.853769930305;1593303.8457434431;3.299152797654676;0.3011103251964525
7314;2019-02-26 18:54:37.845;862;214;202;201;187;38;219;-115;51;-22;478;476;52;141;273;276;290;216;224;221;217;-117;587;359;370;139;364;264;581;194.0;113.0;986.0;500.0;143.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40862.64453125;19865.46484375;0.0;3925.21069335938;414.0;104547;;;Calculated values ==>;1551203677.845;359.36;294.56;293.36;293.26000000000005;291.86;276.96000000000004;274.27422755570615;295.06;261.66;278.26000000000005;270.96000000000004;320.96000000000004;320.76000000000005;278.36;287.26000000000005;300.46000000000004;300.76000000000005;302.16;294.76000000000005;295.26000000000005;294.86;;314.56;261.46000000000004;242.35481222062532;263.0348170998261;274.27422755570615;295.56;5870000.0;3590000.0;3700000.0;1390000.0;3640000.0;2640000.0;5810000.0;0.03233333333333333;0.01883333333333333;0.16433333333333333;0.08333333333333333;0.02383333333333333;0.05616666666666666;;19865.46484375;0.0;3925.21069335938;40862.64453125;518935.413503665;410199.75446230825;256246.87920074293;255824.93012437472;250279.75475718672;430214.79039162316;460631.4671354435;455734.44449998223;466701.2384870821;503505.3403500104;503295.2308053148;455858.54699093295;466552.3422650513;468657.5909490478;469731.8396837668;431514.67614607647;411024.1135744509;460904.05326945195;460358.3377583031;;173949.5011765382;457146.17888438946;199914.3134205579;223818.04311363347;273.16126630282236;4041566.8161761034;1668053.1715549754;246890.9301220588;0.0;0;277;250;0;0;0;0;10;94;99;1616283013104.7944;591374359334.5017;1123705168365.4753;42039.77487405206;21435.988788652627;385.90559509894825;13285.679882542277;3215071.9759188574;1274573.87825297;44060.84945526815;1593527.0993770543;3.242755718306917;0.29752111661665376
7315;2019-02-26 18:55:37.865;859;214;201;200;187;37;219;-123;36;-20;487;486;44;142;273;276;290;216;224;221;217;-122;587;357;370;139;362;265;581;190.0;87.0;768.0;502.0;144.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40894.08984375;19933.380859375;0.0;3937.50634765625;410.0;104548;;;Calculated values ==>;1551203737.865;359.06000000000006;294.56;293.26000000000005;293.16;291.86;276.86;274.0616903277293;295.06;260.86;276.76000000000005;271.16;321.86;321.76000000000005;277.56;287.36;300.46000000000004;300.76000000000005;302.16;294.76000000000005;295.26000000000005;294.86;;314.16;260.96000000000004;242.35481222062532;263.1675429290057;274.0616903277293;295.56;5870000.0;3570000.0000000005;3700000.0;1390000.0;3620000.0000000005;2650000.0;5810000.0;0.03166666666666666;0.0145;0.128;0.08366666666666665;0.024;0.05566666666666666;;19933.380859375;0.0;3937.50634765625;40894.08984375;518567.335752338;410199.75446230825;255824.93012437472;255406.97271468653;250279.75475718672;430346.717906069;460631.4671354435;453689.4726371599;466899.7960275644;504355.37152653624;504250.386271288;454694.582168557;466526.4813903868;468935.14373327745;470005.64315248356;431514.67614607647;411024.1135744509;460904.05326945195;460358.3377583031;;172278.17009871884;456635.44777279784;198705.2344127063;223331.6900488747;272.6738696001465;4042248.3493977184;1668384.9391547453;246956.47460492712;0.0;0;277;250;0;0;0;0;10;94;99;1616505087104.7239;591457787134.4752;1123863921265.4248;32637.98249273006;21580.161184460987;297.11315728857085;13194.48338915818;3215694.498001598;1274932.4656586042;44066.543175477214;1593747.8409602575;2.836498687141116;0.26533962333364447
7316;2019-02-26 18:56:37.886;854;214;200;199;186;36;219;-133;-5;-36;495;493;13;135;272;276;290;215;224;221;217;-132;587;356;370;139;361;262;581;187.0;82.0;693.0;495.0;143.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40956.4296875;19913.912109375;0.0;3884.73828125;408.0;104549;;;Calculated values ==>;1551203797.886;358.56000000000006;294.56;293.16;293.06;291.76000000000005;276.76000000000005;273.955091788801;295.06;259.86;272.66;269.56;322.66;322.46000000000004;274.46000000000004;286.66;300.36;300.76000000000005;302.16;294.66;295.26000000000005;294.86;;313.96000000000004;259.96000000000004;242.35481222062532;262.7682575881327;273.955091788801;295.56;5870000.0;3560000.0;3700000.0;1390000.0;3610000.0;2620000.0;5810000.0;0.03116666666666667;0.013666666666666666;0.11549999999999999;0.0825;0.02383333333333333;0.055;;19913.912109375;0.0;3884.73828125;40956.4296875;517953.06296241994;410199.75446230825;255406.97271468653;254992.8587426861;249905.39796973363;430412.23801567365;460631.4671354435;448972.56749355764;465308.69301614567;505476.09793951066;505266.91630333225;451293.2194436414;466137.84949713206;468945.52311177674;470142.1937278385;431514.67614607647;410614.91557801457;460904.05326945195;460358.3377583031;;171442.51209473662;455611.21795654646;198481.1677905176;223149.01659099077;272.58064442070656;4042930.67579012;1668717.1161502493;247021.68279161537;0.0;0;277;250;0;0;0;0;10;94;99;1616727164804.3853;591541216324.3479;1124022076600.1836;28931.756665701123;21213.22913869738;285.63006109684596;13046.512664202179;3216207.7587388745;1275289.2020581414;44071.40106862407;1593966.5924632736;2.667257490983735;0.25071885588846704
7317;2019-02-26 18:57:37.876;851;214;199;198;186;35;219;-135;-3;-42;499;495;10;124;272;276;290;216;224;221;217;-135;589;356;370;139;362;260;583;193.0;108.0;811.0;492.0;143.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;41001.859375;20020.6328125;0.0;3847.3671875;405.0;104550;;;Calculated values ==>;1551203857.876;358.26;294.56;293.06;292.96000000000004;291.76000000000005;276.66;273.955091788801;295.06;259.66;272.86;268.96000000000004;323.06;322.66;274.16;285.56;300.36;300.76000000000005;302.16;294.76000000000005;295.26000000000005;294.86;;313.66;259.66;242.35481222062532;262.5002047102346;273.955091788801;295.56;5890000.0;3560000.0;3700000.0;1390000.0;3620000.0000000005;2600000.0;5830000.0;0.03216666666666666;0.018000000000000002;0.13516666666666666;0.082;0.02383333333333333;0.055999999999999994;;20020.6328125;0.0;3847.3671875;41001.859375;517421.09246019146;409287.79445583984;254874.721730474;254466.65332887578;249812.10784668638;430412.23801567365;460631.4671354435;449598.35616603773;464710.4241775296;506080.8010262111;505663.3383104991;451265.47346842394;465140.7782723502;468806.88306923484;470142.1937278385;431015.8983637461;410139.41029100574;460904.05326945195;460358.3377583031;;170189.03402730724;455303.2091288528;198878.44209810367;222710.19206068985;272.7385317812661;4043613.547701459;1669049.8485600054;247086.1062648298;0.0;0;277;250;0;0;0;0;10;94;99;1616949127804.4207;591624602424.3612;1124178650500.2085;33888.97505151575;21026.83089652143;375.7767853093269;13308.29615906634;3216731.177585585;1275641.1438917408;44076.91187372438;1594186.179266268;2.87413603537845;0.2654994461630967
7318;2019-02-26 18:58:37.867;849;215;199;198;184;36;219;-140;11;-57;499;494;21;124;272;276;290;217;224;221;217;-143;588;359;370;139;364;258;582;190.0;82.0;779.0;497.0;143.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40854.5625;20079.755859375;0.0;3836.70581054688;406.0;104551;;;Calculated values ==>;1551203917.867;358.06000000000006;294.66;293.06;292.96000000000004;291.56;276.76000000000005;274.27422755570615;295.06;259.16;274.26000000000005;267.46000000000004;323.06;322.56;275.26000000000005;285.56;300.36;300.76000000000005;302.16;294.86;295.26000000000005;294.86;;313.76000000000005;258.86;242.35481222062532;262.23063862743834;274.27422755570615;295.56;5880000.0;3590000.0;3700000.0;1390000.0;3640000.0;2580000.0;5820000.0;0.03166666666666666;0.013666666666666666;0.12983333333333333;0.08283333333333333;0.02383333333333333;0.055499999999999994;;20079.755859375;0.0;3836.70581054688;40854.5625;517256.1565403003;410169.27401590144;254933.6083891616;254524.3769063687;249118.73317459726;430214.79039162316;460631.4671354435;451746.1665618609;463210.70102101896;506267.02401553694;505746.0426706515;453006.29281710915;465430.8827442879;468528.86929665285;469731.8396837668;431265.89775697165;410994.7368150381;460904.05326945195;460358.3377583031;;170606.85888663295;454480.1275864492;199798.26192549738;223475.00229878264;273.11542700551865;4044295.582231885;1669383.9683410958;247150.13060157624;0.0;0;277;250;0;0;0;0;10;94;99;1617171094505.0698;591707989914.6051;1124334027190.663;32711.23628528786;21096.147872248843;277.0391995397588;13147.025118003385;3217286.096098084;1275992.116062117;44082.35119092738;1594406.6072084033;2.8110951110979894;0.26153456907337014
7319;2019-02-26 18:59:37.877;849;214;200;199;185;37;219;-136;12;-64;498;493;23;125;273;277;290;216;224;221;217;-138;585;358;370;139;364;258;580;188.0;87.0;904.0;510.0;143.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40840.9375;19943.53515625;0.0;3828.36010742188;406.0;104552;;;Calculated values ==>;1551203977.877;358.06000000000006;294.56;293.16;293.06;291.66;276.86;274.1680685717883;295.06;259.56;274.36;266.76000000000005;322.96000000000004;322.46000000000004;275.46000000000004;285.66;300.46000000000004;300.86;302.16;294.76000000000005;295.26000000000005;294.86;;313.76000000000005;259.36;242.35481222062532;262.23063862743834;274.1680685717883;295.56;5850000.0;3579999.9999999995;3700000.0;1390000.0;3640000.0;2580000.0;5800000.0;0.03133333333333333;0.0145;0.15066666666666664;0.08499999999999999;0.02383333333333333;0.05516666666666666;;19943.53515625;0.0;3828.36010742188;40840.9375;517500.8519725418;410645.44259121857;255467.83359256244;255052.47792985634;249579.71312995945;430280.9020939914;460631.4671354435;451872.7010204095;462508.7637815252;506162.8578063177;505641.80103158846;453256.9557527015;465547.44405867514;468657.5909490478;469995.85107478517;432008.6341301962;411457.0303389459;460904.05326945195;460358.3377583031;;170606.85888663295;454994.85026863415;200104.35305927417;224022.71473981865;273.2319695194017;4044976.491531082;1669717.5513540772;247214.01679680738;0.0;0;277;250;0;0;0;0;10;94;99;1617393131505.0344;591791403814.5918;1124488852990.6384;37933.09775947772;21665.692262795597;297.99825497312884;13037.848536519725;3217874.8969988273;1276348.524121297;44087.14396837736;1594624.850856703;3.0681035737703506;0.2854344618084644
7320;2019-02-26 19:00:37.867;849;215;200;199;185;37;219;-136;8;-68;496;491;20;126;273;277;290;216;224;221;217;-137;589;358;370;139;363;256;583;193.0;111.0;964.0;500.0;143.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41089.0078125;20120.453125;0.0;3804.72241210938;406.0;104553;;;Calculated values ==>;1551204037.867;358.06000000000006;294.66;293.16;293.06;291.66;276.86;274.1680685717883;295.06;259.56;273.96000000000004;266.36;322.76000000000005;322.26000000000005;275.16;285.76000000000005;300.46000000000004;300.86;302.16;294.76000000000005;295.26000000000005;294.86;;313.76000000000005;259.46000000000004;242.35481222062532;261.9595390733887;274.1680685717883;295.56;5890000.0;3579999.9999999995;3700000.0;1390000.0;3629999.9999999995;2560000.0;5830000.0;0.03216666666666666;0.018500000000000003;0.16066666666666668;0.08333333333333333;0.02383333333333333;0.055999999999999994;;20120.453125;0.0;3804.72241210938;41089.0078125;517174.507012468;409716.8823175172;255286.40151578514;254874.721730474;249441.72198737483;430280.9020939914;460631.4671354435;451719.24484936637;462107.0426974006;506140.9264212184;505620.60403371585;453225.9738641032;465952.0268607452;468796.4894181295;469995.85107478517;431015.8983637461;410139.41029100574;460904.05326945195;460358.3377583031;;170606.85888663295;455097.675750156;200381.34537033222;223748.67581318866;273.34108635076666;4045659.1272838707;1670051.3622787124;247277.61521631008;0.0;0;277;250;0;0;0;0;10;94;99;1617615094505.0698;591874789914.6051;1124643027290.6628;40381.62251629816;21226.360864985312;386.2150293456971;13250.141068926407;3218527.410897451;1276705.8983251227;44092.84479545136;1594843.8809256866;3.1449858899821694;0.2886309459219871
7321;2019-02-26 19:01:37.848;850;215;201;200;186;36;219;-143;9;-83;493;488;20;124;272;277;290;216;224;221;217;-142;585;357;370;138;362;254;579;195.0;111.0;716.0;468.0;143.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40999.09375;20079.951171875;0.0;3766.09301757812;406.0;104554;;;Calculated values ==>;1551204097.848;358.16;294.66;293.26000000000005;293.16;291.76000000000005;276.76000000000005;274.0616903277293;295.06;258.86;274.06;264.86;322.46000000000004;321.96000000000004;275.16;285.56;300.36;300.86;302.16;294.76000000000005;295.26000000000005;294.86;;313.76000000000005;258.96000000000004;242.14157278889297;261.6868853414304;274.0616903277293;295.56;5850000.0;3570000.0000000005;3700000.0;1380000.0;3620000.0000000005;2540000.0;5790000.0;0.0325;0.018500000000000003;0.11933333333333333;0.078;0.02383333333333333;0.05633333333333333;;20079.951171875;0.0;3766.09301757812;40999.09375;517623.82426836446;411487.0392916384;255949.64689747032;255529.08547970883;249999.58920139854;430346.717906069;460631.4671354435;452196.10302430677;460748.638071022;506015.4457336849;505495.7851928348;453569.25385851675;466007.6901925634;468806.88306923484;470132.41473000357;432008.6341301962;411883.98442384374;460904.05326945195;460358.3377583031;;170606.85888663295;454748.5011084966;200198.1782822931;223785.33808102194;273.2646442500825;4046342.9781749034;1670386.2595631548;247340.68536629394;0.0;0;277;250;0;0;0;0;10;94;99;1617837024204.8723;591957863599.5311;1124795978840.5266;30071.752352546962;19854.925180443875;372.30601956752025;13326.945648486839;3219114.3364355406;1277048.1339662473;44099.16380253391;1595065.2865141558;2.6681963975050564;0.24391189155790782
7322;2019-02-26 19:02:37.878;853;214;200;199;186;36;219;-156;14;-126;488;481;22;126;272;277;290;216;224;221;217;-156;585;356;370;138;361;249;579;176.0;84.0;735.0;491.0;143.0;0;98;1;1;1;0;0;0;0;0;1;1;1;0;0;40973.23828125;20137.75;0.0;3691.71069335938;408.0;104555;;;Calculated values ==>;1551204157.878;358.46000000000004;294.56;293.16;293.06;291.76000000000005;276.76000000000005;273.955091788801;295.06;257.56;274.56;260.56;321.96000000000004;321.26000000000005;275.36;285.76000000000005;300.36;300.86;302.16;294.76000000000005;295.26000000000005;294.86;;313.96000000000004;257.56;242.14157278889297;260.9983114674233;273.955091788801;295.56;5850000.0;3560000.0;3700000.0;1380000.0;3610000.0;2490000.0;5790000.0;0.029333333333333333;0.014;0.1225;0.08183333333333334;0.02383333333333333;0.05316666666666667;;20137.75;0.0;3691.71069335938;40973.23828125;517992.4944601533;411084.6475503405;255529.08547970883;255112.47121233703;249999.58920139854;430412.23801567365;460631.4671354435;453681.6753649552;456387.7538821508;505963.31076918205;505238.2698313311;454664.42385083163;466951.62806064705;468945.52311177674;470268.74577182234;432008.6341301962;411883.98442384374;460904.05326945195;460358.3377583031;;171442.51209473662;453305.8979690103;200892.9497867579;225385.01061463245;273.53334108147016;4047026.4224928883;1670721.5746465155;247402.86480470424;0.0;0;277;250;0;0;0;0;10;94;99;1618059135204.7664;592040704999.4917;1124946954290.4546;30966.61888332917;20655.792926247654;281.7450958889342;12492.748559805155;3219623.2438554773;1277385.892078301;44104.616953706434;1595280.5582145147;2.702407171271676;0.25354375203062757
7323;2019-02-26 19:03:37.859;857;214;200;199;185;35;219;-150;16;-128;478;470;23;124;271;277;290;216;224;221;217;-151;587;356;370;137;361;245;582;181.0;84.0;603.0;496.0;143.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;40857.62109375;20136.423828125;0.0;3637.0888671875;407.0;104556;;;Calculated values ==>;1551204217.859;358.86;294.56;293.16;293.06;291.66;276.66;273.955091788801;295.06;258.16;274.76000000000005;260.36;320.96000000000004;320.16;275.46000000000004;285.56;300.26000000000005;300.86;302.16;294.76000000000005;295.26000000000005;294.86;;313.86;258.06;241.92719264551067;260.44013211722256;273.955091788801;295.56;5870000.0;3560000.0;3700000.0;1370000.0;3610000.0;2450000.0;5820000.0;0.030166666666666668;0.014;0.1005;0.08266666666666667;0.02383333333333333;0.054;;20136.423828125;0.0;3637.0888671875;40857.62109375;518321.7487571963;409747.30472410313;255346.49719440468;254933.6083891616;249487.50260103217;430412.23801567365;460631.4671354435;454604.88135033794;456344.99155994895;505303.4785085403;504476.505357402;455455.10963595036;467289.37834224635;468817.39725562325;470268.74577182234;431514.67614607647;410584.9928662564;460904.05326945195;460358.3377583031;;171024.68490186572;453989.1659222935;201059.37637738182;225019.43278736412;273.5985622875947;4047708.1303778607;1671057.0864823814;247463.91879443338;0.0;0;277;250;0;0;0;0;10;94;99;1618281064904.5688;592123178874.4182;1125095107360.3228;25481.32324978209;20908.862602379366;293.01556591748107;12708.300868430704;3220093.494412987;1277732.1545228902;44109.405109154366;1595490.5004567937;2.498221573214128;0.2369818209705824
7324;2019-02-26 19:04:37.869;864;214;200;200;185;35;219;-152;14;-123;467;460;21;124;271;278;290;216;224;221;217;-153;584;356;370;136;362;241;579;174.0;86.0;719.0;498.0;143.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40616.8671875;20050.083984375;0.0;3582.9951171875;415.0;104557;;;Calculated values ==>;1551204277.869;359.56000000000006;294.56;293.16;293.16;291.66;276.66;273.955091788801;295.06;257.96000000000004;274.56;260.86;319.86;319.16;275.26000000000005;285.56;300.26000000000005;300.96000000000004;302.16;294.76000000000005;295.26000000000005;294.86;;314.66;257.86;241.71165711629368;259.87524604437704;273.955091788801;295.56;5840000.0;3560000.0;3700000.0;1360000.0;3620000.0000000005;2410000.0;5790000.0;0.029;0.014333333333333333;0.11983333333333333;0.083;0.02383333333333333;0.05283333333333333;;20050.083984375;0.0;3582.9951171875;40616.8671875;519421.3939963137;411084.6475503405;255529.08547970883;255529.08547970883;249626.14750550452;430412.23801567365;460631.4671354435;455033.3221605745;457014.6005700059;504544.9649911885;503822.8329761004;455876.44775408454;467852.0681612153;468678.5276441959;470395.2103354103;432253.8449880426;411883.98442384374;460904.05326945195;460358.3377583031;;174367.33720873808;453950.52898301266;200875.27272259686;225529.8317896852;273.52640957957055;4048387.1976057747;1671392.0298620267;247524.0961888547;0.0;0;277;250;0;0;0;0;10;94;99;1618503101904.5334;592205092524.4052;1125240931660.2996;30456.606257650987;21005.246269614512;291.9680014201838;12406.772732008643;3220559.7215170437;1278081.4969774748;44114.28078469192;1595699.8276188108;2.7148638983928395;0.2565363309605115
7325;2019-02-26 19:05:37.839;872;214;200;199;186;35;219;-142;15;-109;457;450;21;124;271;278;290;215;224;221;217;-144;585;355;370;137;360;240;581;167.0;110.0;681.0;504.0;143.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40659.39453125;20086.37890625;0.0;3568.10546875;424.0;104558;;;Calculated values ==>;1551204337.839;360.36;294.56;293.16;293.06;291.76000000000005;276.66;273.8482719121499;295.06;258.96000000000004;274.66;262.26000000000005;318.86;318.16;275.26000000000005;285.56;300.26000000000005;300.96000000000004;302.16;294.66;295.26000000000005;294.86;;315.56;258.76000000000005;241.92719264551067;259.7329541166123;273.8482719121499;295.56;5850000.0;3550000.0;3700000.0;1370000.0;3600000.0;2400000.0;5810000.0;0.02783333333333333;0.018333333333333333;0.11349999999999999;0.084;0.02383333333333333;0.051666666666666666;;20086.37890625;0.0;3568.10546875;40659.39453125;520319.01715137926;410199.75446230825;255406.97271468653;254992.8587426861;249905.39796973363;430477.46260093397;460631.4671354435;455320.69718484103;458276.5452544923;503608.5368999116;502886.04166607856;456041.3353794571;467992.0890576114;468956.02269969863;470531.0922463426;432008.6341301962;410614.91557801457;460904.05326945195;460358.3377583031;;178127.92459426197;454708.3128622604;200379.57868844827;225763.18302958398;273.32738775687653;4049064.1611359967;1671726.3331510127;247583.65889751347;0.0;0;277;250;0;0;0;0;10;94;99;1618724990904.6394;592286951574.4442;1125385159510.3684;28935.816949340577;21363.613670600218;392.2181734566629;12120.749660983822;3221054.410908908;1278434.394273562;44119.979485376214;1595904.12144084;2.655411864346812;0.25383323738912683
7326;2019-02-26 19:06:37.860;878;211;196;194;184;34;219;-143;21;-95;453;450;29;157;270;278;290;213;224;221;217;-142;569;352;370;137;357;265;569;163.0;85.0;675.0;512.0;143.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32479.017578125;11214.8125;0.0;3998.20556640625;434.0;104559;;;Calculated values ==>;1551204397.86;360.96000000000004;294.26000000000005;292.76000000000005;292.56;291.56;276.56;273.5264737036516;295.06;258.86;275.26000000000005;263.66;318.46000000000004;318.16;276.06;288.86;300.16;300.96000000000004;302.16;294.46000000000004;295.26000000000005;294.86;;316.56;258.96000000000004;241.92719264551067;263.1675429290057;273.5264737036516;295.56;5690000.0;3520000.0000000005;3700000.0;1370000.0;3570000.0000000005;2650000.0;5690000.0;0.027166666666666665;0.014166666666666666;0.1125;0.08533333333333333;0.02383333333333333;0.051;;11214.8125;0.0;3998.20556640625;32479.017578125;522311.64677422313;414092.32817246125;254469.04542941754;253645.2309869933;249724.17642491695;430671.36484660726;460631.4671354435;451785.1617156287;459692.06448788795;500776.0334285352;500459.1922885886;452804.09003365895;468273.5721768372;469243.13556305086;470937.3663064545;435800.7769928642;414814.7394023791;460904.05326945195;460358.3377583031;;182306.50109390085;454913.42930244573;199108.1309994213;224979.40800428882;272.81288837382954;4049673.8612230136;1671987.267707475;247646.7335577841;0.0;0;277;250;0;0;0;0;10;94;99;1618947068604.3008;592369180344.3188;1125536712535.1372;28426.165955573335;21828.71878852475;297.30219919853926;12004.325417454727;3221532.59473817;1278794.456354475;44125.72749957399;1596105.2340976559;4.112038261420995;0.397460662377963
7327;2019-02-26 19:07:37.860;879;210;194;193;181;34;219;-151;27;-106;468;469;37;187;269;278;290;211;224;221;217;-150;572;352;370;137;357;277;571;155.0;85.0;309.0;511.0;143.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32608.470703125;11160.5009765625;0.0;4183.85205078125;451.0;104560;;;Calculated values ==>;1551204457.86;361.06000000000006;294.16;292.56;292.46000000000004;291.26000000000005;276.56;273.5264737036516;295.06;258.06;275.86;262.56;319.96000000000004;320.06;276.86;291.86;300.06;300.96000000000004;302.16;294.26000000000005;295.26000000000005;294.86;;318.26000000000005;258.16;241.92719264551067;264.73235714968143;273.5264737036516;295.56;5720000.0;3520000.0000000005;3700000.0;1370000.0;3570000.0000000005;2770000.0;5710000.0;0.025833333333333333;0.014166666666666666;0.0515;0.08516666666666667;0.02383333333333333;0.049666666666666665;;11160.5009765625;0.0;4183.85205078125;32608.470703125;522196.7746964886;412909.5351854959;253530.27943955857;253126.09222421964;248511.7181970623;430671.36484660726;460631.4671354435;450424.372875344;458580.4044120716;501194.3955409614;501300.8505645886;451732.25126087875;470106.7772883819;469115.7338860559;470937.3663064545;435110.04896539473;413287.03664204053;460904.05326945195;460358.3377583031;;189410.48811896544;454092.02071006625;198568.09923322516;224942.568258412;272.5987283341271;4050216.2569586905;1672173.7286531131;247714.91737126064;0.0;0;277;250;0;0;0;0;10;94;99;1619169068604.3008;592451380344.3188;1125699312535.1372;12970.59809256912;21762.12064577763;309.1593412475178;11692.316551827924;3221877.5677719046;1279157.713349761;44130.78134574438;1596302.7061140665;3.0456933927511654;0.3108940990569136
7328;2019-02-26 19:08:37.861;867;210;196;195;184;35;219;-156;12;-138;483;481;22;154;269;278;290;212;224;221;217;-160;590;357;370;137;362;255;585;169.0;109.0;284.0;524.0;143.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40994.2421875;20250.20703125;0.0;3803.91015625;450.0;104561;;;Calculated values ==>;1551204517.861;359.86;294.16;292.76000000000005;292.66;291.56;276.66;274.0616903277293;295.06;257.56;274.36;259.36;321.46000000000004;321.26000000000005;275.36;288.56;300.06;300.96000000000004;302.16;294.36;295.26000000000005;294.86;;318.16;257.16;241.92719264551067;261.82340779136865;274.0616903277293;295.56;5900000.0;3570000.0000000005;3700000.0;1370000.0;3620000.0000000005;2550000.0;5850000.0;0.028166666666666666;0.018166666666666668;0.04733333333333333;0.08733333333333333;0.02383333333333333;0.052;;20250.20703125;0.0;3803.91015625;40994.2421875;519307.66473139956;406488.1619228986;253550.75500905965;253154.84274108894;248984.20344353234;430346.717906069;460631.4671354435;452397.8611071685;455323.1994649583;504881.5676396674;504673.2690452184;453646.7552543951;469314.69043555163;468421.5306378192;470259.0980145848;430764.6614733871;407434.2508989722;460904.05326945195;460358.3377583031;;188992.59102226305;453061.63502253743;201021.52512505866;225097.42215522577;273.5881498988217;4050829.6231237412;1672435.4889165005;247781.48316591475;0.0;0;277;251;0;0;0;0;10;94;99;1619391072304.9148;592533581714.5461;1125858915195.5786;11898.479903153198;22011.502931046478;423.8357921018704;12233.56761136002;3222084.8135431474;1279522.4996269133;44136.889740344064;1596502.091805684;1.9359424365763398;0.19620597617624422
7329;2019-02-26 19:09:37.841;854;213;200;199;187;39;219;-150;-5;-134;478;471;6;126;272;277;290;215;224;221;217;-152;587;361;370;137;366;245;583;173.0;87.0;473.0;521.0;143.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40824.3984375;20163.6875;0.0;3655.14111328125;438.0;104562;;;Calculated values ==>;1551204577.841;358.56000000000006;294.46000000000004;293.16;293.06;291.86;277.06;274.4858918419099;295.06;258.16;272.66;259.76000000000005;320.96000000000004;320.26000000000005;273.76000000000005;285.76000000000005;300.36;300.86;302.16;294.66;295.26000000000005;294.86;;316.96000000000004;257.96000000000004;241.92719264551067;260.44013211722256;274.4858918419099;295.56;5870000.0;3610000.0;3700000.0;1370000.0;3660000.0;2450000.0;5830000.0;0.028833333333333332;0.0145;0.07883333333333334;0.08683333333333333;0.02383333333333333;0.05266666666666667;;20163.6875;0.0;3655.14111328125;40824.3984375;517953.06296241994;408851.8247524569;255286.40151578514;254874.721730474;250184.90564495587;430081.6785162784;460631.4671354435;452025.162021778;455732.3621493468;505303.4785085403;504579.92676101346;453382.0466509043;467516.8934235771;468249.8692087399;469584.7532979428;431514.67614607647;409716.8823175172;460904.05326945195;460358.3377583031;;183977.97901196036;453886.2708008162;202456.38586622974;226363.63978359185;274.1662736457865;4051511.217855165;1672772.1591102164;247843.62120692708;0.0;0;277;251;0;0;0;0;10;94;99;1619612998304.9854;592615754314.5723;1126008865195.6262;19674.33852026239;21832.49500848659;316.06801051410963;12323.720760001459;3222347.832661153;1279887.7444876425;44143.05355007949;1596706.6676608203;2.273269738759222;0.2235750727686712
7330;2019-02-26 19:10:37.862;857;214;202;201;188;41;219;-152;5;-139;464;455;12;117;273;276;290;216;224;221;217;-153;587;359;370;137;364;241;583;172.0;110.0;241.0;524.0;143.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40775.14453125;20185.1953125;0.0;3564.87939453125;436.0;104563;;;Calculated values ==>;1551204637.862;358.86;294.56;293.36;293.26000000000005;291.96000000000004;277.26000000000005;274.27422755570615;295.06;257.96000000000004;273.66;259.26000000000005;319.56;318.66;274.36;284.86;300.46000000000004;300.76000000000005;302.16;294.76000000000005;295.26000000000005;294.86;;316.76000000000005;257.86;241.92719264551067;259.87524604437704;274.27422755570615;295.56;5870000.0;3590000.0;3700000.0;1370000.0;3640000.0;2410000.0;5830000.0;0.028666666666666667;0.018333333333333333;0.04016666666666667;0.08733333333333333;0.02383333333333333;0.0525;;20185.1953125;0.0;3564.87939453125;40775.14453125;518321.7487571963;409287.79445583984;256121.13582342508;255701.82570597288;250560.18253955376;430214.79039162316;460631.4671354435;453942.650543536;455220.814317045;504235.56419097836;503306.5977803684;454791.6079974886;467059.7508092891;468657.5909490478;469731.8396837668;431514.67614607647;410139.41029100574;460904.05326945195;460358.3377583031;;183142.23651711168;453783.3351572945;201954.19740309461;226544.26786057797;273.9616476055484;4052191.4520442006;1673108.517484049;247903.80910279352;0.0;0;277;251;0;0;0;0;10;94;99;1619835076004.6465;592697983084.4468;1126154716225.4038;10121.536201141063;21993.07803053346;391.87987400963;12275.23866963057;3222596.2185214204;1280253.085420332;44148.95518062285;1596911.7307360529;1.8855407120911927;0.19242765298739448
7331;2019-02-26 19:11:37.862;868;212;202;200;187;40;219;-146;21;-129;449;442;26;136;273;276;290;213;224;221;217;-147;570;356;370;137;361;260;570;176.0;113.0;451.0;529.0;143.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32431.828125;11259.1884765625;0.0;3913.39379882812;440.0;104564;;;Calculated values ==>;1551204697.862;359.96000000000004;294.36;293.36;293.16;291.86;277.16;273.955091788801;295.06;258.56;275.26000000000005;260.26000000000005;318.06;317.36;275.76000000000005;286.76000000000005;300.46000000000004;300.76000000000005;302.16;294.46000000000004;295.26000000000005;294.86;;317.16;258.46000000000004;241.92719264551067;262.5002047102346;273.955091788801;295.56;5700000.0;3560000.0;3700000.0;1370000.0;3610000.0;2600000.0;5700000.0;0.029333333333333333;0.01883333333333333;0.07516666666666666;0.08816666666666667;0.02383333333333333;0.05316666666666667;;11259.1884765625;0.0;3913.39379882812;32431.828125;521024.73226567893;414060.1800916437;410160.8172457533;409312.6207987806;250818.64523784845;430412.23801567365;460631.4671354435;452659.8574337333;456242.97825588286;500843.76285622496;500107.10432509246;453289.01750892913;466540.5182392082;469073.5550868863;470142.1937278385;435571.5138990036;414423.96788644406;460904.05326945195;460358.3377583031;;184813.72873217988;454400.3449409896;201129.0468538604;294832.9439260882;273.6258452885776;4052801.5101496694;1673370.5540156246;247966.1280460715;0.0;0;277;251;0;0;0;0;10;94;99;1620057076004.6465;592780183084.4468;1126305016225.4038;18906.732595253776;22330.086114681893;398.27878323653823;8800.433438746091;3222838.1207613903;1280622.445121542;44155.5398360999;1597087.361336956;3.324123080467516;0.35539071385783916
7332;2019-02-26 19:12:37.842;875;210;198;197;185;38;219;-151;33;-124;453;453;40;176;271;277;290;211;224;221;217;-150;572;352;370;137;358;276;572;190.0;110.0;283.0;512.0;143.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32682.53515625;11186.375;0.0;4173.1220703125;455.0;104565;;;Calculated values ==>;1551204757.842;360.66;294.16;292.96000000000004;292.86;291.66;276.96000000000004;273.5264737036516;295.06;258.06;276.46000000000004;260.76000000000005;318.46000000000004;318.46000000000004;277.16;290.76000000000005;300.26000000000005;300.86;302.16;294.26000000000005;295.26000000000005;294.86;;318.66;258.16;241.92719264551067;264.60387354146746;273.5264737036516;295.56;5720000.0;3520000.0000000005;3700000.0;1370000.0;3579999.9999999995;2760000.0;5720000.0;0.03166666666666666;0.018333333333333333;0.04716666666666667;0.08533333333333333;0.02383333333333333;0.055499999999999994;;11186.375;0.0;4173.1220703125;32682.53515625;521713.36040543846;412493.9136223494;255121.6144438953;254703.87863885745;249957.54979359594;430671.36484660726;460631.4671354435;451388.50338001444;456752.68400888506;499694.00030891644;499694.00030891644;452297.24279538274;468958.85422962083;469232.5458497044;470811.76568160555;435110.04896539473;412876.7333045026;460904.05326945195;460358.3377583031;;191082.09718829524;454092.02071006625;199537.46796093936;223406.93627043697;272.9826535031007;4053343.948970621;1673557.5380292013;248033.49321579168;0.0;0;277;251;0;0;0;0;10;94;99;1620279002004.717;592862355684.4729;1126465762625.4548;11878.973837266376;21721.988501258827;407.6107871163554;13150.80278257657;3223094.582799225;1280989.4233765844;44162.253343939505;1597270.227329869;3.0703724016699616;0.3031243586197045
