;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7333;2019-02-26 19:13:37.853;871;210;199;199;188;37;218;-148;43;-116;469;468;44;160;270;277;290;212;224;221;217;-151;597;356;370;137;361;258;591;183.0;85.0;407.0;533.0;143.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41348.4140625;20415.37890625;0.0;3856.11596679688;458.0;104566;;;Calculated values ==>;1551204817.853;360.26;294.16;293.06;293.06;291.96000000000004;276.86;273.955091788801;294.96000000000004;258.36;277.46000000000004;261.56;320.06;319.96000000000004;277.56;289.16;300.16;300.86;302.16;294.36;295.26000000000005;294.86;;318.96000000000004;258.06;241.92719264551067;262.23063862743834;273.955091788801;295.56;5970000.0;3560000.0;3700000.0;1370000.0;3610000.0;2580000.0;5910000.0;0.030500000000000003;0.014166666666666666;0.06783333333333334;0.08883333333333333;0.02383333333333333;0.05433333333333333;;20415.37890625;0.0;3856.11596679688;41348.4140625;519238.0278852509;259052.86004708035;254416.14228951844;254416.14228951844;250183.60302061887;430412.23801567365;460494.97074365144;455740.0746669138;457566.3715567419;503135.2920779864;503030.65156638535;455863.1555877597;469588.0216328587;468689.177056728;470268.74577182234;428969.8886616317;259953.66589547062;460904.05326945195;460358.3377583031;;192335.8262164488;453989.1659222935;200274.43993115317;224023.71427853426;273.2903567927515;4053960.9866494397;1673820.9342585173;248100.41579956756;0.0;0;277;252;0;0;0;0;10;94;99;1620501042704.4136;592944570754.3606;1126625991995.2358;17329.08555624243;22538.3248255463;2394.3964891872815;12840.847875734105;3223338.027917262;1281358.3269403935;44185.6076853879;1597486.8641278585;2.270262092834701;0.21595399757160316
7334;2019-02-26 19:14:37.893;866;217;203;202;190;40;218;-136;49;-92;470;464;49;138;273;275;290;219;224;221;217;-139;595;362;370;137;368;251;590;226.0;111.0;410.0;518.0;143.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41118.87890625;20410.048828125;0.0;3743.47387695312;447.0;104567;;;Calculated values ==>;1551204877.893;359.76;294.86;293.46000000000004;293.36;292.16;277.16;274.5913991737795;294.96000000000004;259.56;278.06;263.96000000000004;320.16;319.56;278.06;286.96000000000004;300.46000000000004;300.66;302.16;295.06;295.26000000000005;294.86;;317.86;259.26000000000005;241.92719264551067;261.27494424493943;274.5913991737795;295.56;5950000.0;3620000.0000000005;3700000.0;1370000.0;3679999.9999999995;2510000.0;5900000.0;0.03766666666666666;0.018500000000000003;0.06833333333333333;0.08633333333333333;0.02383333333333333;0.06149999999999999;;20410.048828125;0.0;3743.47387695312;41118.87890625;518783.064666784;407284.70059412403;256107.92443781885;255693.62230588583;250976.9010601988;430014.67791919125;460494.97074365144;457614.78646836826;459994.5828749552;503907.4853697655;503283.3775912362;457614.78646836826;468042.5697714938;468099.5313471361;469191.38263189426;429489.31122475845;408202.1863385318;460904.05326945195;460358.3377583031;;187738.9118479558;455220.814317045;201398.57128517516;222600.29892969562;273.7579842171315;4054648.6722420366;1674161.3729640194;248163.78793483545;0.0;0;277;252;0;0;0;0;10;94;99;1620723190704.2725;593026825554.3083;1126778793795.1387;17508.108037518195;21913.320315084762;393.8118103951934;14622.119387959357;3223628.5314036566;1281729.004269914;44208.85824458242;1597715.874760284;2.2538062135140398;0.2125532493601211
7335;2019-02-26 19:15:37.854;869;217;202;201;190;43;218;-139;53;-88;463;457;51;135;274;273;290;219;224;221;217;-141;594;361;370;137;366;251;588;237.0;106.0;483.0;530.0;143.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41039.28125;20324.6953125;0.0;3742.73559570312;441.0;104568;;;Calculated values ==>;1551204937.854;360.06000000000006;294.86;293.36;293.26000000000005;292.16;277.46000000000004;274.4858918419099;294.96000000000004;259.26000000000005;278.46000000000004;264.36;319.46000000000004;318.86;278.26000000000005;286.66;300.56;300.46000000000004;302.16;295.06;295.26000000000005;294.86;;317.26000000000005;259.06;241.92719264551067;261.27494424493943;274.4858918419099;295.56;5940000.0;3610000.0;3700000.0;1370000.0;3660000.0;2510000.0;5880000.0;0.0395;0.017666666666666667;0.0805;0.08833333333333333;0.02383333333333333;0.06333333333333332;;20324.6953125;0.0;3742.73559570312;41039.28125;519232.50046627794;408257.79972402484;255813.8383844379;255400.8165333511;251073.27799148278;430081.6785162784;460494.97074365144;458096.219176611;460397.5116797571;503179.30487556977;502554.53470188443;457855.67570293584;467699.5583842701;468508.1463748558;469073.5550868863;429746.99611929536;409142.4841691015;460904.05326945195;460358.3377583031;;185231.60634950487;455015.92941394635;200998.77115740642;221626.54645599984;273.5968327784426;4055332.878555633;1674500.6085198151;248226.13246368515;0.0;0;277;252;0;0;0;0;10;94;99;1620945046405.0276;593108972124.5879;1126929295905.651;20696.34456554597;22438.18231266103;364.01304445342464;15119.680115812538;3223946.6949023134;1282098.3598890966;44215.16934684301;1597963.5619889114;2.435582770011966;0.22779593940856005
7336;2019-02-26 19:16:37.844;876;217;203;202;188;42;218;-140;56;-89;458;453;53;138;274;273;290;218;224;221;217;-141;594;360;370;138;365;252;588;221.0;112.0;446.0;533.0;143.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41107.3046875;20345.677734375;0.0;3767.15991210938;436.0;104569;;;Calculated values ==>;1551204997.844;360.76;294.86;293.46000000000004;293.36;291.96000000000004;277.36;274.38016830617;294.96000000000004;259.16;278.76000000000005;264.26000000000005;318.96000000000004;318.46000000000004;278.46000000000004;286.96000000000004;300.56;300.46000000000004;302.16;294.96000000000004;295.26000000000005;294.86;;316.76000000000005;259.06;242.14157278889297;261.41265627149306;274.38016830617;295.56;5940000.0;3600000.0;3700000.0;1380000.0;3650000.0;2520000.0;5880000.0;0.036833333333333336;0.018666666666666668;0.07433333333333333;0.08883333333333333;0.02383333333333333;0.06066666666666667;;20345.677734375;0.0;3767.15991210938;41107.3046875;520092.0363204773;408257.79972402484;256230.6366266126;255813.8383844379;250323.1291140051;430148.3826014536;460494.97074365144;458297.0064650394;460143.737624023;502562.4740736022;502041.0006307735;457936.00528730644;467902.5440753885;468647.30412562937;469211.7246618552;429746.99611929536;408703.785319578;460904.05326945195;460358.3377583031;;183142.23651711168;454851.24243990355;200668.7101336347;222496.6098273046;273.4628095803557;4056017.319346074;1674839.4718086305;248288.7044958498;0.0;0;277;252;0;0;0;0;10;94;99;1621167009405.063;593191458374.601;1127080170755.6748;19150.37002730108;22579.881619873548;392.8066015947238;14430.278161147242;3224278.6955146473;1282473.4478968384;44221.475126089346;1598209.7705996498;2.34536213609691;0.22348337635340834
7337;2019-02-26 19:17:37.854;880;217;204;203;189;40;218;-140;59;-88;457;452;55;139;274;273;291;219;224;221;217;-141;589;359;370;138;364;254;584;265.0;113.0;579.0;515.0;143.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40835.796875;20065.248046875;0.0;3788.708984375;433.0;104570;;;Calculated values ==>;1551205057.854;361.16;294.86;293.56;293.46000000000004;292.06;277.16;274.27422755570615;294.96000000000004;259.16;279.06;264.36;318.86;318.36;278.66;287.06;300.56;300.46000000000004;302.26000000000005;295.06;295.26000000000005;294.86;;316.46000000000004;259.06;242.14157278889297;261.6868853414304;274.27422755570615;295.56;5890000.0;3590000.0;3700000.0;1380000.0;3640000.0;2540000.0;5840000.0;0.04416666666666667;0.01883333333333333;0.0965;0.08583333333333334;0.02383333333333333;0.068;;20065.248046875;0.0;3788.708984375;40835.796875;520978.30673064745;410110.1649107262;256907.02110685836;256480.88154827512;250889.31983847287;430214.79039162316;460494.97074365144;458338.9730458517;460244.63067514834;502265.31231013825;501742.8125651096;457856.28665042523;467736.5532230337;468786.216530776;469349.65363169165;431261.1029273354;410937.7716482771;460904.05326945195;460358.3377583031;;181888.63598580268;454851.24243990355;200714.2291056274;220409.25179233332;273.47634079736264;4056700.2923355163;1675176.2856497066;248351.6805642395;0.0;0;277;252;0;0;0;0;10;94;99;1621389046405.0276;593274272174.5878;1127231996055.6506;24860.787790231643;21813.426977858708;382.7560724222646;16316.537845685945;3224645.5162896765;1282843.453792467;44227.93922554218;1598466.0367702437;2.6567293888882153;0.23892050491369832
7338;2019-02-26 19:18:37.865;881;216;203;202;189;37;218;-134;61;-73;458;454;58;142;273;274;291;218;224;221;217;-132;588;355;370;138;361;254;583;262.0;85.0;708.0;523.0;143.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40986.890625;20040.158203125;0.0;3798.77587890625;430.0;104571;;;Calculated values ==>;1551205117.865;361.26;294.76000000000005;293.46000000000004;293.36;292.06;276.86;273.8482719121499;294.96000000000004;259.76000000000005;279.26000000000005;265.86;318.96000000000004;318.56;278.96000000000004;287.36;300.46000000000004;300.56;302.26000000000005;294.96000000000004;295.26000000000005;294.86;;316.16;259.96000000000004;242.14157278889297;261.6868853414304;273.8482719121499;295.56;5880000.0;3550000.0;3700000.0;1380000.0;3610000.0;2540000.0;5830000.0;0.043666666666666666;0.014166666666666666;0.11800000000000001;0.08716666666666667;0.02383333333333333;0.0675;;20040.158203125;0.0;3798.77587890625;40986.890625;521179.3810673414;410139.41029100574;256544.482688719;256121.13582342508;250938.00884647178;430477.46260093397;460494.97074365144;458579.79738821846;461754.41870950727;502369.76191793784;501951.8630538374;458218.4318360977;468080.71843515267;469073.5550868863;470025.58275069686;431509.7816416055;410965.9556650806;460904.05326945195;460358.3377583031;;180635.0508419939;455774.17023966566;199614.85870952118;219715.93581822555;273.0259687242777;4057382.273070635;1675510.5586401483;248414.92119667117;0.0;0;277;252;0;0;0;0;10;94;99;1621611087104.724;593357087354.4746;1127384423995.4424;30557.86276408628;22328.55332171093;291.0375346674362;16243.362130955235;3225107.4230443807;1283211.3710669305;44233.55520166715;1598737.4190139698;2.9120771722652763;0.2625540830492399
7339;2019-02-26 19:19:37.875;880;217;201;200;188;35;218;-138;60;-73;460;456;58;142;272;274;291;219;224;222;217;-138;591;357;370;137;363;252;586;311.0;85.0;601.0;498.0;143.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40997.19921875;20203.83984375;0.0;3759.9619140625;431.0;104572;;;Calculated values ==>;1551205177.875;361.16;294.86;293.26000000000005;293.16;291.96000000000004;276.66;274.0616903277293;294.96000000000004;259.36;279.16;265.86;319.16;318.76000000000005;278.96000000000004;287.36;300.36;300.56;302.26000000000005;295.06;295.36;294.86;;316.26000000000005;259.36;241.92719264551067;261.41265627149306;274.0616903277293;295.56;5910000.0;3570000.0000000005;3700000.0;1370000.0;3629999.9999999995;2520000.0;5860000.0;0.05183333333333333;0.014166666666666666;0.10016666666666667;0.083;0.02383333333333333;0.07566666666666666;;20203.83984375;0.0;3759.9619140625;40997.19921875;520820.0294447958;409198.67075710587;255520.09030737155;255108.34031098787;250417.26219395304;430346.717906069;460494.97074365144;458777.14900429564;461904.2716184608;502770.9490906854;502353.93395156483;458537.2466056057;468359.9113430797;468667.9988650251;469751.83341811056;430760.0735049824;410053.53537228843;461040.14456079;460358.3377583031;;181052.91087944093;455323.1994649583;199910.10424672955;217426.02496627098;273.1510661072172;4058065.5876860158;1675845.9811849273;248477.92117651616;0.0;0;277;252;0;0;0;0;10;94;99;1621833124104.6887;593439601104.4615;1127536249295.4182;25929.848983216205;21199.286903112985;293.34262354649786;18381.878334597095;3225578.2324306886;1283574.16352408;44238.42584795727;1599026.010775082;2.7459898687828086;0.23593731742426854
7340;2019-02-26 19:20:37.876;880;216;201;200;187;36;218;-138;48;-64;461;458;51;143;273;274;291;217;224;222;217;-136;590;357;370;137;362;252;585;323.0;84.0;567.0;479.0;143.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41122.3828125;20155.392578125;0.0;3746.0;434.0;104573;;;Calculated values ==>;1551205237.876;361.16;294.76000000000005;293.26000000000005;293.16;291.86;276.76000000000005;274.0616903277293;294.96000000000004;259.36;277.96000000000004;266.76000000000005;319.26000000000005;318.96000000000004;278.26000000000005;287.46000000000004;300.46000000000004;300.56;302.26000000000005;294.86;295.36;294.86;;316.56;259.56;241.92719264551067;261.41265627149306;274.0616903277293;295.56;5900000.0;3570000.0000000005;3700000.0;1370000.0;3620000.0000000005;2520000.0;5850000.0;0.05383333333333333;0.014;0.0945;0.07983333333333334;0.02383333333333333;0.07766666666666666;;20155.392578125;0.0;3746.0;41122.3828125;520899.1871355862;409227.7343440904;255580.28676063824;255167.32827096648;250090.96908928285;430346.717906069;460494.97074365144;457332.5974416616;462805.26073636377;502875.16233608517;502562.4740736022;457694.9053075404;468474.1116806402;468935.14373327745;469751.83341811056;431011.2056898868;409657.9281898322;461040.14456079;460358.3377583031;;182306.50109390085;455527.8560378548;199688.18865590653;216839.6264863285;273.0634355833039;4058749.928940947;1676182.313726819;248540.4719015525;0.0;0;277;252;0;0;0;0;10;94;99;1622055127804.4207;593521802474.3623;1127687451815.2356;24347.396630253854;20424.533445992205;298.94588500076475;18913.286575456692;3225997.2164599122;1283921.034474323;44243.361667784826;1599336.8089955077;2.677005631682859;0.22512182410544482
7341;2019-02-26 19:21:37.856;882;215;201;200;186;36;218;-150;0;-92;462;458;18;136;273;275;291;217;224;222;217;-150;590;358;370;137;363;249;585;331.0;115.0;497.0;485.0;143.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40927.72265625;20190.248046875;0.0;3714.06030273438;430.0;104574;;;Calculated values ==>;1551205297.856;361.36;294.66;293.26000000000005;293.16;291.76000000000005;276.76000000000005;274.1680685717883;294.96000000000004;258.16;273.16;263.96000000000004;319.36;318.96000000000004;274.96000000000004;286.76000000000005;300.46000000000004;300.66;302.26000000000005;294.86;295.36;294.86;;316.16;258.16;241.92719264551067;260.9983114674233;274.1680685717883;295.56;5900000.0;3579999.9999999995;3700000.0;1370000.0;3629999.9999999995;2490000.0;5850000.0;0.05516666666666667;0.019166666666666665;0.08283333333333333;0.08083333333333333;0.02383333333333333;0.079;;20190.248046875;0.0;3714.06030273438;40927.72265625;521143.4549218504;408790.63517347805;255580.28676063824;255167.32827096648;249719.70033872424;430280.9020939914;460494.97074365144;451945.8565117083;459994.5828749552;503266.67994586343;502850.9080865508;454173.85357743653;468094.0458089337;468796.4894181295;469741.7770699598;431011.2056898868;409657.9281898322;461040.14456079;460358.3377583031;;180635.0508419939;454092.02071006625;200316.11624009607;216988.6402578968;273.31540708986637;4059433.4519031113;1676518.415327577;248602.61834837197;0.0;0;277;252;0;0;0;0;10;94;99;1622277053804.4912;593603975074.3884;1127837701715.2834;20843.330152498544;20513.552277989253;409.2711520843803;19226.206102532098;3226373.6803200915;1284262.0714718932;44249.26150915953;1599654.5321582234;2.551521625017063;0.21354721043188316
7342;2019-02-26 19:22:37.867;884;215;202;201;187;37;218;-151;-14;-104;461;456;4;124;273;275;291;216;224;222;217;-151;587;357;370;137;363;247;582;331.0;86.0;511.0;497.0;143.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40789.078125;20089.763671875;0.0;3678.44091796875;431.0;104575;;;Calculated values ==>;1551205357.867;361.56000000000006;294.66;293.36;293.26000000000005;291.86;276.86;274.0616903277293;294.96000000000004;258.06;271.76000000000005;262.76000000000005;319.26000000000005;318.76000000000005;273.56;285.56;300.46000000000004;300.66;302.26000000000005;294.76000000000005;295.36;294.86;;316.26000000000005;258.06;241.92719264551067;260.72004837742526;274.0616903277293;295.56;5870000.0;3570000.0000000005;3700000.0;1370000.0;3629999.9999999995;2470000.0;5820000.0;0.05516666666666667;0.014333333333333333;0.08516666666666667;0.08283333333333333;0.02383333333333333;0.079;;20089.763671875;0.0;3678.44091796875;40789.078125;521623.8574878543;410169.27401590144;256183.79969162782;255763.17935536936;250232.21492800536;430346.717906069;460494.97074365144;450547.8225156603;458782.81324599974;503354.07556788315;502835.16760248423;452791.08330226666;467006.4500247621;468796.4894181295;469878.7828576268;431757.2579064459;410584.9928662564;461040.14456079;460358.3377583031;;181052.91087944093;453989.1659222935;200455.21278041313;217267.8455405475;273.3658147226041;4060114.5500898426;1676854.1436316816;248664.23381947083;0.0;0;277;252;0;0;0;0;10;94;99;1622499094505.0698;593686190144.6027;1127986528995.6714;21299.553929118552;21001.06245191909;303.46913224271606;19204.148885202692;3226724.935406649;1284608.09002065;44255.20210045317;1599974.8438303317;2.6004586995558747;0.22000420195039103
7343;2019-02-26 19:23:37.847;884;215;201;200;186;36;219;-150;2;-115;457;451;12;120;273;275;291;216;224;222;217;-153;588;356;370;136;361;244;583;320.0;112.0;708.0;499.0;143.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;40793.55859375;20142.458984375;0.0;3626.95947265625;430.0;104576;;;Calculated values ==>;1551205417.847;361.56000000000006;294.66;293.26000000000005;293.16;291.76000000000005;276.76000000000005;273.955091788801;295.06;258.16;273.36;261.66;318.86;318.26000000000005;274.36;285.16;300.46000000000004;300.66;302.26000000000005;294.76000000000005;295.36;294.86;;316.16;257.86;241.71165711629368;260.2995467637923;273.955091788801;295.56;5880000.0;3560000.0;3700000.0;1360000.0;3610000.0;2440000.0;5830000.0;0.05333333333333334;0.018666666666666668;0.11800000000000001;0.08316666666666667;0.02383333333333333;0.07716666666666666;;20142.458984375;0.0;3626.95947265625;40793.55859375;521545.13263070007;409716.8823175172;255701.82570597288;255286.40151578514;249812.10784668638;430412.23801567365;460631.4671354435;453062.6282332388;457826.2188360959;503226.4324077186;502604.99158830085;454286.27478383254;466975.56397755997;469073.5550868863;470015.5537842264;431509.7816416055;410139.41029100574;461040.14456079;460358.3377583031;;180635.0508419939;453950.52898301266;200705.74326731806;217691.5743444836;273.45989498046225;4060794.1787749114;1677189.3003964173;248725.09186305795;0.0;0;277;252;0;0;0;0;10;94;99;1622721020504.2583;593768062844.3032;1128133779895.1328;29778.112425978652;21061.524678688602;398.9135985445286;18725.785243433067;3227150.440742312;1284958.4947382705;44261.05333879186;1600290.8212526534;2.9434601470423716;0.24992973051618342
7344;2019-02-26 19:24:37.848;886;214;200;197;186;35;219;-145;20;-100;452;448;28;146;272;275;291;215;224;222;217;-146;570;354;370;137;360;266;570;331.0;116.0;678.0;484.0;143.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32546.09375;11188.7333984375;0.0;4009.73510742188;437.0;104577;;;Calculated values ==>;1551205477.848;361.76;294.56;293.16;292.86;291.76000000000005;276.66;273.7412296467126;295.06;258.66;275.16;263.16;318.36;317.96000000000004;275.96000000000004;287.76000000000005;300.36;300.66;302.26000000000005;294.66;295.36;294.86;;316.86;258.56;241.92719264551067;263.299902668528;273.7412296467126;295.56;5700000.0;3540000.0;3700000.0;1370000.0;3600000.0;2660000.0;5700000.0;0.05516666666666667;0.01933333333333333;0.113;0.08066666666666666;0.02383333333333333;0.079;;11188.7333984375;0.0;4009.73510742188;32546.09375;523197.298416843;414783.6859332011;409312.6207987806;254825.3617714336;250435.1306385547;430542.39183029096;460631.4671354435;451480.44502878666;459187.24286811694;500572.4214277874;500149.45733787527;452503.1439155924;466851.7329410491;469083.92018553516;470288.3955190339;435794.4462760172;415139.4733805545;461040.14456079;460358.3377583031;;183560.10687098323;454503.04025927914;199928.42606125592;263097.07552848384;273.1454466290794;4061405.352732196;1677450.3980185506;248788.73204538663;0.0;0;277;252;0;0;0;0;10;94;99;1622943024204.8723;593849964209.5298;1128286782445.556;28425.378143330974;20535.685545307206;399.32947597894446;15583.639716155722;3227635.477915549;1285305.1439351528;44267.70547529838;1600576.7378933053;4.273064279847364;0.3799347087028856
7345;2019-02-26 19:25:37.858;884;212;195;194;182;34;219;-153;33;-118;465;466;42;183;271;276;291;213;224;222;217;-152;570;351;370;137;356;279;569;305.0;110.0;511.0;487.0;143.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32611.064453125;11105.9814453125;0.0;4224.77001953125;455.0;104578;;;Calculated values ==>;1551205537.858;361.56000000000006;294.36;292.66;292.56;291.36;276.56;273.4187578820637;295.06;257.86;276.46000000000004;261.36;319.66;319.76000000000005;277.36;291.46000000000004;300.26000000000005;300.76000000000005;302.26000000000005;294.46000000000004;295.36;294.86;;318.66;257.96000000000004;241.92719264551067;264.9883086891361;273.4187578820637;295.56;5700000.0;3510000.0;3700000.0;1370000.0;3560000.0;2790000.0;5690000.0;0.05083333333333333;0.018333333333333333;0.08516666666666667;0.08116666666666666;0.02383333333333333;0.07466666666666666;;11105.9814453125;0.0;4224.77001953125;32611.064453125;522956.46419423673;414455.5629231307;254055.2717185912;253645.2309869933;248974.0343403811;430735.4089219946;460631.4671354435;450853.6058379327;457363.1585810947;500679.2211178553;500785.9348842068;452030.6435628596;469364.82695016207;469508.10652753955;470821.47912831884;435794.4462760172;414814.7394023791;461040.14456079;460358.3377583031;;191082.09718829524;453886.2708008162;199357.2946309986;216816.69356744;272.90723326351946;4061948.419546522;1677636.2182737673;248857.36435824633;0.0;0;277;252;0;0;0;0;10;94;99;1623165061204.837;593932177909.5167;1128450309695.53;21419.10250445722;20659.268565783528;384.62795935003163;18184.442766251108;3228050.9178159935;1285648.4924345713;44274.239542754854;1600858.1854807285;3.955934054173254;0.33855632392942125
7346;2019-02-26 19:26:37.848;874;210;196;195;185;34;219;-151;45;-122;480;477;46;153;270;276;291;212;224;222;217;-153;590;355;370;137;360;254;584;311.0;109.0;585.0;507.0;143.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40995.52734375;20262.01171875;0.0;3804.78369140625;452.0;104579;;;Calculated values ==>;1551205597.848;360.56000000000006;294.16;292.76000000000005;292.66;291.66;276.56;273.8482719121499;295.06;258.06;277.66;260.96000000000004;321.16;320.86;277.76000000000005;288.46000000000004;300.16;300.76000000000005;302.26000000000005;294.36;295.36;294.86;;318.36;257.86;241.92719264551067;261.6868853414304;273.8482719121499;295.56;5900000.0;3550000.0;3700000.0;1370000.0;3600000.0;2540000.0;5840000.0;0.05183333333333333;0.018166666666666668;0.09749999999999999;0.0845;0.02383333333333333;0.07566666666666666;;20262.01171875;0.0;3804.78369140625;40995.52734375;520165.4596614949;406998.32968561776;253605.6494732291;253208.7205529094;249396.1548959605;430477.46260093397;460631.4671354435;456643.3452794333;456956.3161006409;504663.551840149;504351.2129909939;456765.0488544147;469338.2714708672;468828.0317483648;470278.5116790441;431011.2056898868;407925.71057899826;461040.14456079;460358.3377583031;;189828.38726562503;453783.3351572945;200563.13280852165;217270.35722053304;273.39952527927557;4062561.7055802164;1677897.5746501854;248924.26615369017;0.0;0;277;253;0;0;0;0;10;94;99;1623387024204.8723;594014364209.5298;1128610183045.5554;24967.820715913884;21397.107098471308;419.3864945144755;18393.6571940246;3228437.411083276;1285998.9038201962;44280.938546518046;1601162.9521775292;2.7082114752768036;0.23307057759109875
7347;2019-02-26 19:27:37.849;866;213;199;198;187;37;219;-143;52;-100;475;469;51;138;272;275;291;215;224;222;217;-145;588;358;370;137;363;246;583;720.0;81.0;806.0;491.0;143.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40991.1171875;20205.4921875;0.0;3675.37646484375;445.0;104580;;;Calculated values ==>;1551205657.849;359.76;294.46000000000004;293.06;292.96000000000004;291.86;276.86;274.1680685717883;295.06;258.86;278.36;263.16;320.66;320.06;278.26000000000005;286.96000000000004;300.36;300.66;302.26000000000005;294.66;295.36;294.86;;317.66;258.66;241.92719264551067;260.58029834229245;274.1680685717883;295.56;5880000.0;3579999.9999999995;3700000.0;1370000.0;3629999.9999999995;2460000.0;5830000.0;0.12000000000000001;0.013500000000000002;0.13433333333333333;0.08183333333333334;0.02383333333333333;0.14383333333333334;;20205.4921875;0.0;3675.37646484375;40991.1171875;519345.44384484;408851.8247524569;254874.721730474;254466.65332887578;250184.90564495587;430280.9020939914;460631.4671354435;458772.7244909774;459187.24286811694;504899.2825558749;504278.3450830057;458653.7746065562;468738.86379623227;468667.9988650251;469741.7770699598;431509.7816416055;409716.8823175172;461040.14456079;460358.3377583031;;186903.13564328075;454605.6961720488;201381.13315320082;210245.07656751145;273.7333792420108;4063244.9390041856;1678234.8094694836;248986.60186049476;0.0;0;277;253;0;0;0;0;10;94;99;1623609027904.6042;594096565579.4305;1128760185545.3743;34576.27043637465;20722.210073709062;294.2041408751921;35974.6240679422;3228933.6201122915;1286349.9039794456;44286.88523424892;1601616.0287386484;3.8343374377177177;0.25408804822396003
7348;2019-02-26 19:28:37.899;869;214;198;197;187;40;219;-136;57;-81;465;458;53;138;273;274;291;216;224;222;217;-138;590;360;370;136;365;244;585;927.0;112.0;642.0;499.0;143.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40933.58203125;20217.310546875;0.0;3649.70263671875;442.0;104581;;;Calculated values ==>;1551205717.899;360.06000000000006;294.56;292.96000000000004;292.86;291.86;277.16;274.38016830617;295.06;259.56;278.86;265.06;319.66;318.96000000000004;278.46000000000004;286.96000000000004;300.46000000000004;300.56;302.26000000000005;294.76000000000005;295.36;294.86;;317.36;259.36;241.71165711629368;260.2995467637923;274.38016830617;295.56;5900000.0;3600000.0;3700000.0;1360000.0;3650000.0;2440000.0;5850000.0;0.1545;0.018666666666666668;0.107;0.08316666666666667;0.02383333333333333;0.17833333333333334;;20217.310546875;0.0;3649.70263671875;40933.58203125;519552.946801999;408346.2808160662;254352.23326560177;253949.84950427813;250090.96908928285;430148.3826014536;460631.4671354435;459679.7108140594;461252.6085501916;504054.18603426433;503329.9532841727;459207.1340917995;469015.616736206;468518.44712403516;469339.4365814483;431011.2056898868;409227.7343440904;461040.14456079;460358.3377583031;;185649.48583044452;455486.7566063475;201628.18342415322;208674.48167399166;273.8388969988855;4063928.2137519885;1678571.9468725768;249047.6950548975;0.0;0;277;253;0;0;0;0;10;94;99;1623831212904.4277;594178533829.3655;1128907308045.2573;27611.513430719962;21112.571336319157;406.6247984548666;44883.62100170221;3229452.283503716;1286698.8176769007;44292.730342273;1602290.4089626174;3.9390907376638946;0.228684180663998
7349;2019-02-26 19:29:37.879;878;213;200;199;185;41;219;-134;59;-71;457;451;54;140;274;274;291;215;224;222;217;-136;585;361;370;137;366;246;580;1218.0;84.0;726.0;483.0;143.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40658.5546875;20099.162109375;0.0;3667.43920898438;441.0;104582;;;Calculated values ==>;1551205777.879;360.96000000000004;294.46000000000004;293.16;293.06;291.66;277.26000000000005;274.4858918419099;295.06;259.76000000000005;279.06;266.06;318.86;318.26000000000005;278.56;287.16;300.56;300.56;302.26000000000005;294.66;295.36;294.86;;317.26000000000005;259.56;241.92719264551067;260.58029834229245;274.4858918419099;295.56;5850000.0;3610000.0;3700000.0;1370000.0;3660000.0;2460000.0;5800000.0;0.20299999999999999;0.014;0.121;0.0805;0.02383333333333333;0.22683333333333333;;20099.162109375;0.0;3667.43920898438;40658.5546875;521050.78519479977;410230.8499467507;255467.83359256244;255052.47792985634;249579.71312995945;430081.6785162784;460631.4671354435;459603.13925995375;462104.6850660232;503034.8810887444;502412.33020919474;459010.3828277451;468965.2516123479;468508.1463748558;469201.49363940477;432248.6656911983;411054.08436424367;461040.14456079;460358.3377583031;;185231.60634950487;455527.8560378548;201971.6998952979;207592.52805011702;273.97750987708883;4064607.9215800366;1678907.8054879506;249108.65091157038;0.0;0;277;253;0;0;0;0;10;94;99;1624053138904.4983;594260406529.3915;1129054259045.304;31173.404163123356;20411.27056947583;296.72413857736507;57335.711168806876;3229941.9945257157;1287044.7343488869;44298.58962966975;1603141.9527883865;4.595402959682532;0.23046293663965325
7350;2019-02-26 19:30:37.850;885;213;201;200;186;40;219;-141;59;-77;454;450;55;141;274;274;291;215;224;222;217;-140;586;359;370;137;364;247;581;1352.0;86.0;474.0;485.0;143.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40938.62890625;20127.439453125;0.0;3683.80615234375;442.0;104583;;;Calculated values ==>;1551205837.85;361.66;294.46000000000004;293.26000000000005;293.16;291.76000000000005;277.16;274.27422755570615;295.06;259.06;279.06;265.46000000000004;318.56;318.16;278.66;287.26000000000005;300.56;300.56;302.26000000000005;294.66;295.36;294.86;;317.36;259.16;241.92719264551067;260.72004837742526;274.27422755570615;295.56;5860000.0;3590000.0;3700000.0;1370000.0;3640000.0;2470000.0;5810000.0;0.22533333333333333;0.014333333333333333;0.079;0.08083333333333333;0.02383333333333333;0.24916666666666665;;20127.439453125;0.0;3683.80615234375;40938.62890625;521824.22843400505;409778.35514596227;255824.93012437472;255406.97271468653;249905.39796973363;430214.79039162316;460631.4671354435;459446.40199091076;461503.1061225798;502627.49625037744;502211.9655471084;458971.30092268524;468940.207244286;468786.216530776;469477.1400903877;432003.5474553084;410614.91557801457;461040.14456079;460358.3377583031;;185649.48583044452;455118.3910259499;201418.1474416417;206622.27448085966;273.75231148096674;4065287.5694541647;1679242.865143581;249169.88168035395;0.0;0;277;253;0;0;0;0;10;94;99;1624275031604.336;594342566799.3314;1129202087560.1958;20384.23210939226;20507.436356398248;306.57039024121127;63222.56909996298;3230371.4338316377;1287385.5587615613;44303.614654136596;1604146.1195412627;4.385356805190077;0.190601441086954
7351;2019-02-26 19:31:37.870;889;213;201;200;186;38;219;-148;58;-101;453;448;54;142;274;275;291;215;224;222;217;-148;586;358;370;137;363;246;581;1429.0;112.0;327.0;466.0;143.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40789.640625;20049.283203125;0.0;3665.05078125;440.0;104584;;;Calculated values ==>;1551205897.87;362.06000000000006;294.46000000000004;293.26000000000005;293.16;291.76000000000005;276.96000000000004;274.1680685717883;295.06;258.36;278.96000000000004;263.06;318.46000000000004;317.96000000000004;278.56;287.36;300.56;300.66;302.26000000000005;294.66;295.36;294.86;;317.16;258.36;241.92719264551067;260.58029834229245;274.1680685717883;295.56;5860000.0;3579999.9999999995;3700000.0;1370000.0;3629999.9999999995;2460000.0;5810000.0;0.23816666666666667;0.018666666666666668;0.0545;0.07766666666666668;0.02383333333333333;0.262;;20049.283203125;0.0;3665.05078125;40789.640625;522310.59305428085;409778.35514596227;255824.93012437472;255406.97271468653;249905.39796973363;430280.9020939914;460631.4671354435;459484.7451588682;459086.18359659234;502619.9090528034;502100.8445953151;459010.3828277451;469191.427330055;468924.88479177706;469741.7770699598;432003.5474553084;410614.91557801457;461040.14456079;460358.3377583031;;184813.72873217988;454297.61003333225;201492.15860155615;206434.64354288124;273.77679111021337;4065968.8653896796;1679577.7827676174;249231.14256827257;0.0;0;277;253;0;0;0;0;10;94;99;1624497105604.2654;594424794199.3053;1129350036860.1487;14060.595967373507;19634.55672786795;399.2544617094845;66528.00788444054;3230658.5697455974;1287720.186876027;44309.49848852557;1605227.7347673918;4.243105250507562;0.1613028058245651
7352;2019-02-26 19:32:37.861;891;214;200;199;186;38;219;-152;52;-114;451;446;50;142;274;275;291;216;224;222;217;-153;587;358;370;137;363;245;582;1359.0;111.0;320.0;467.0;143.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40805.19921875;20139.630859375;0.0;3659.71850585938;438.0;104585;;;Calculated values ==>;1551205957.861;362.26;294.56;293.16;293.06;291.76000000000005;276.96000000000004;274.1680685717883;295.06;257.96000000000004;278.36;261.76000000000005;318.26000000000005;317.76000000000005;278.16;287.36;300.56;300.66;302.26000000000005;294.76000000000005;295.36;294.86;;316.96000000000004;257.86;241.92719264551067;260.44013211722256;274.1680685717883;295.56;5870000.0;3579999.9999999995;3700000.0;1370000.0;3629999.9999999995;2450000.0;5820000.0;0.2265;0.018500000000000003;0.05333333333333334;0.07783333333333334;0.02383333333333333;0.25033333333333335;;20139.630859375;0.0;3659.71850585938;40805.19921875;522475.41812149016;409747.30472410313;255346.49719440468;254933.6083891616;249858.64144031837;430280.9020939914;460631.4671354435;458930.94477207353;457769.4473931412;502508.70338174305;501989.9497574387;458693.4995836547;469329.1428163483;468924.88479177706;469741.7770699598;431757.2579064459;410584.9928662564;461040.14456079;460358.3377583031;;183977.97901196036;453783.3351572945;201628.98841485422;206743.23858494454;273.8302505997279;4066648.7203968163;1679912.6401496418;249292.17315654873;0.0;0;277;253;0;0;0;0;10;94;99;1624719072304.9146;594506981869.5457;1129497314765.5796;13722.771005718365;19626.013321453273;391.6869032435057;63488.313159730766;3230890.063075175;1288047.309218349;44316.088677909414;1606311.041592194;4.085354725376477;0.16103282389455914
7353;2019-02-26 19:33:37.861;893;212;198;195;183;36;219;-157;47;-127;451;448;51;172;273;275;291;214;224;222;217;-156;570;354;370;137;359;269;570;1316.0;112.0;204.0;454.0;143.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32516.818359375;11228.5849609375;0.0;4060.69946289062;446.0;104586;;;Calculated values ==>;1551206017.861;362.46000000000004;294.36;292.96000000000004;292.66;291.46000000000004;276.76000000000005;273.7412296467126;295.06;257.46000000000004;277.86;260.46000000000004;318.26000000000005;317.96000000000004;278.26000000000005;290.36;300.46000000000004;300.66;302.26000000000005;294.56;295.36;294.86;;317.76000000000005;257.56;241.92719264551067;263.6948088759802;273.7412296467126;295.56;5700000.0;3540000.0;3700000.0;1370000.0;3590000.0;2690000.0;5700000.0;0.21933333333333332;0.018666666666666668;0.034;0.07566666666666667;0.02383333333333333;0.24316666666666664;;11228.5849609375;0.0;4060.69946289062;32516.818359375;524039.1397326519;414060.1800916437;408436.34826987004;253996.44356229494;249300.70461531894;430542.39183029096;460631.4671354435;454396.0792389939;456446.9686200086;500171.8257260647;499853.68112466676;454899.8186926762;469458.74458663235;469349.65363169165;470288.3955190339;435794.4462760172;414783.6859332011;461040.14456079;460358.3377583031;;187321.02276691253;453474.2831973729;200763.26101246814;221117.7856716926;273.473690334732;4067259.7372099673;1680174.0419481443;249356.50997295498;0.0;0;277;253;0;0;0;0;10;94;99;1624941072304.9146;594589181869.5457;1129651514765.5796;8623.515819701875;19121.800678657797;392.2008597325666;58175.327582394115;3231076.2821320537;1288370.2076683498;44322.621075934214;1607324.9052650451;5.645316193213666;0.22164005231880718
7354;2019-02-26 19:34:37.872;891;210;195;193;181;35;219;-165;44;-152;465;466;54;201;271;276;291;211;224;222;217;-163;568;353;370;137;358;279;568;1266.0;112.0;154.0;464.0;143.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32657.892578125;11080.3798828125;0.0;4214.9990234375;460.0;104587;;;Calculated values ==>;1551206077.872;362.26;294.16;292.66;292.46000000000004;291.26000000000005;276.66;273.6339639331285;295.06;256.66;277.56;257.96000000000004;319.66;319.76000000000005;278.56;293.26000000000005;300.26000000000005;300.76000000000005;302.26000000000005;294.26000000000005;295.36;294.86;;319.16;256.86;241.92719264551067;264.9883086891361;273.6339639331285;295.56;5680000.0;3529999.9999999995;3700000.0;1370000.0;3579999.9999999995;2790000.0;5680000.0;0.211;0.018666666666666668;0.025666666666666667;0.07733333333333332;0.02383333333333333;0.23483333333333334;;11080.3798828125;0.0;4214.9990234375;32657.892578125;523953.7833450006;414124.9905646017;254114.46702698618;253295.64132145524;248648.50668211924;430607.02586249536;460631.4671354435;452290.7400483067;453886.2708008162;500679.2211178553;500785.9348842068;453583.5494244003;471465.6458342994;469232.5458497044;470550.4541030693;436249.9653712119;414487.66532706947;461040.14456079;460358.3377583031;;193171.6564234249;452751.7079183823;200904.43226451505;206304.7409735522;273.52461299694744;4067802.959372846;1680359.9840713956;249425.4867703417;0.0;0;277;253;0;0;0;0;10;94;99;1625163113004.611;594671396939.4333;1129815944905.355;6452.248566450652;19476.189317232398;406.22960082399163;59660.25297828567;3231201.9365341845;1288691.916553694;44329.27588292074;1608307.0484616233;5.622281147128264;0.2128328363026797
7355;2019-02-26 19:35:37.852;873;210;195;195;184;35;219;-160;37;-155;476;472;43;160;271;276;291;211;224;222;217;-162;587;355;370;136;360;252;582;1218.0;111.0;353.0;437.0;143.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40921.58984375;20144.501953125;0.0;3765.43139648438;456.0;104588;;;Calculated values ==>;1551206137.852;360.46000000000004;294.16;292.66;292.66;291.56;276.66;273.8482719121499;295.06;257.16;276.86;257.66;320.76000000000005;320.36;277.46000000000004;289.16;300.26000000000005;300.76000000000005;302.26000000000005;294.26000000000005;295.36;294.86;;318.76000000000005;256.96000000000004;241.71165711629368;261.41265627149306;273.8482719121499;295.56;5870000.0;3550000.0;3700000.0;1360000.0;3600000.0;2520000.0;5820000.0;0.20299999999999999;0.018500000000000003;0.05883333333333333;0.07283333333333333;0.02383333333333333;0.22683333333333333;;20144.501953125;0.0;3765.43139648438;40921.58984375;520281.97537879995;407990.5965687149;253317.38281904632;253317.38281904632;249118.73317459726;430477.46260093397;460631.4671354435;455997.1873575369;453745.0331752005;504436.4627654099;504020.45882939076;456726.9655403573;470407.13857563434;468956.02269969863;470278.5116790441;431757.2579064459;408440.79746900813;461040.14456079;460358.3377583031;;191500.00471740507;453024.5181573709;201552.94284995354;206991.8222882932;273.78709614372144;4068415.917339105;1680620.1046843282;249491.96818933325;0.0;0;278;253;0;0;0;0;10;94;99;1625385039004.6816;594753269639.4594;1129975191805.4055;14969.80305186282;18315.513068223565;431.3545180925985;57471.97125911391;3231380.3941253615;1289006.7424300553;44336.25342395804;1609282.824963289;3.813839234260461;0.15788689583837356
7356;2019-02-26 19:36:37.872;860;212;198;197;185;37;219;-151;40;-145;466;458;42;139;272;276;291;214;224;222;217;-154;587;358;370;139;363;241;583;1205.0;84.0;428.0;525.0;143.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40762.64453125;20141.787109375;0.0;3540.7548828125;445.0;104589;;;Calculated values ==>;1551206197.872;359.16;294.36;292.96000000000004;292.86;291.66;276.86;274.1680685717883;295.06;258.06;277.16;258.66;319.76000000000005;318.96000000000004;277.36;287.06;300.36;300.76000000000005;302.26000000000005;294.56;295.36;294.86;;317.66;257.76000000000005;242.35481222062532;259.87524604437704;274.1680685717883;295.56;5870000.0;3579999.9999999995;3700000.0;1390000.0;3629999.9999999995;2410000.0;5830000.0;0.20083333333333334;0.014;0.07133333333333333;0.0875;0.02383333333333333;0.22466666666666668;;20141.787109375;0.0;3540.7548828125;40762.64453125;518690.0685743626;408408.6241320832;254466.65332887578;254062.07108020896;249441.72198737483;430280.9020939914;460631.4671354435;458143.4761249606;454273.9572453088;504441.84534213564;503616.3820484466;458380.3735720064;469541.1319525471;468667.9988650251;469868.8588437585;431757.2579064459;409287.79445583984;461040.14456079;460358.3377583031;;186903.13564328075;453344.15158614254;202270.2190251185;207807.37785704527;274.08015688904663;4069096.846192665;1680955.9356661008;249552.8733699366;0.0;0;278;253;0;0;0;0;10;94;99;1625607113004.611;594835797139.4331;1130123141105.3584;18252.292339788735;21968.9690990896;314.57248830848454;56739.78232448259;3231657.337203802;1289342.5583493488;44342.4715543622;1610234.9068310542;4.107482055083408;0.1984476424911953
7357;2019-02-26 19:37:37.853;866;211;197;196;185;39;219;-142;47;-137;445;434;45;150;273;276;291;212;224;222;217;-143;568;357;370;141;362;254;568;-1.0;110.0;307.0;522.0;143.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32310.9453125;11218.7041015625;0.0;3749.57006835938;442.0;104590;;;Calculated values ==>;1551206257.853;359.76;294.26000000000005;292.86;292.76000000000005;291.66;277.06;274.0616903277293;295.06;258.96000000000004;277.86;259.46000000000004;317.66;316.56;277.66;288.16;300.46000000000004;300.76000000000005;302.26000000000005;294.36;295.36;294.86;;317.36;258.86;242.77792619122317;261.6868853414304;274.0616903277293;295.56;5680000.0;3570000.0000000005;3700000.0;1410000.0;3620000.0000000005;2540000.0;5680000.0;0.0;0.018333333333333333;0.051166666666666666;0.087;0.02383333333333333;0.02383333333333333;;11218.7041015625;0.0;3749.57006835938;32310.9453125;520941.5177117252;414487.66532706947;408960.1154121848;254529.4838341754;250152.1398262474;430346.717906069;460631.4671354435;456886.66015253164;454768.14464406035;501010.5967018258;499858.23479267105;456643.3452794333;468995.97474667826;468935.14373327745;470005.64315248356;436249.9653712119;414846.29353119736;461040.14456079;460358.3377583031;;185649.48583044452;454147.6612539926;201843.7804739525;408960.1154121848;273.9095603802545;4069705.5999410697;1681217.190335774;249613.60683945144;0.0;0;278;253;0;0;0;0;10;94;99;1625829042704.4136;594919770539.3584;1130271594080.2263;13049.694010220632;21950.437627863485;392.40065040026616;1224.9909659158195;3231918.104487356;1289708.4375066466;44348.36113155597;1610717.793645448;2.4463423664420567;0.3297289552946127
7358;2019-02-26 19:38:40.823;877;208;195;193;181;38;219;-153;54;-156;434;430;54;190;273;276;291;209;224;222;217;-155;568;354;370;143;359;270;568;-2.0;111.0;300.0;514.0;143.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32468.427734375;11086.6708984375;0.0;4019.69140625;456.0;104591;;;Calculated values ==>;1551206320.823;360.86;293.96000000000004;292.66;292.46000000000004;291.26000000000005;276.96000000000004;273.7412296467126;295.06;257.86;278.56;257.56;316.56;316.16;278.56;292.16;300.46000000000004;300.76000000000005;302.26000000000005;294.06;295.36;294.86;;318.76000000000005;257.66;243.1966462407574;263.82572766246335;273.7412296467126;295.56;5680000.0;3540000.0;3700000.0;1430000.0;3590000.0;2700000.0;5680000.0;0.0;0.018500000000000003;0.05;0.08566666666666665;0.02383333333333333;0.02383333333333333;;11086.6708984375;0.0;4019.69140625;32468.427734375;522269.6058792138;413386.9064550017;254114.46702698618;253295.64132145524;248648.50668211924;430542.39183029096;460631.4671354435;455109.19043650426;452457.19469507295;498266.3791714697;497840.32254807727;455109.19043650426;471401.6916483124;469349.65363169165;470414.5981067386;436249.9653712119;413758.1227596048;461040.14456079;460358.3377583031;;191500.00471740507;452561.79470949783;201512.99818183924;254114.46702698618;273.7412296467126;4070272.149541433;1681412.2694280501;249681.55550546234;0.0;0;278;253;0;0;0;0;10;94;99;1626062031704.5195;595009187939.399;1130436575480.3013;12679.809612733252;21506.51356920275;416.09908831473047;4915.478919096386;3232143.130437894;1290088.5047591636;44355.432135524024;1610771.497171675;2.6159773208328736;0.31657042526859175
7359;2019-02-26 19:39:37.874;880;203;195;194;182;37;219;-153;59;-169;439;436;60;202;272;276;291;204;224;222;217;-155;582;355;370;145;360;268;577;222.0;86.0;417.0;499.0;143.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40773.51953125;19815.333984375;0.0;3927.09912109375;464.0;104592;;;Calculated values ==>;1551206377.874;361.16;293.46000000000004;292.66;292.56;291.36;276.86;273.8482719121499;295.06;257.86;279.06;256.26000000000005;317.06;316.76000000000005;279.16;293.36;300.36;300.76000000000005;302.26000000000005;293.56;295.36;294.86;;319.56;257.66;243.61107973660833;263.56353331371673;273.8482719121499;295.56;5820000.0;3550000.0;3700000.0;1450000.0;3600000.0;2680000.0;5770000.0;0.037000000000000005;0.014333333333333333;0.06949999999999999;0.08316666666666667;0.02383333333333333;0.060833333333333336;;19815.333984375;0.0;3927.09912109375;40773.51953125;521531.079647154;407246.5360021193;253594.50903460867;253193.49240078937;248609.27306748205;430477.46260093397;460631.4671354435;456067.3960220159;450743.3372405192;498997.7382460969;498679.160904994;456191.89878656593;473042.2377934136;469083.92018553516;470278.5116790441;432977.1417913399;407709.78654575796;461040.14456079;460358.3377583031;;194843.3435325042;452219.6127237667;202357.0780952058;222430.920901602;273.8482719121499;4070852.500422282;1681657.1291897479;249744.5238870339;0.0;0;279;253;0;0;0;0;10;94;99;1626273120404.957;595091341379.5693;1130590042670.6194;17632.867095913298;20780.234129941982;362.16542518667455;14473.917858782652;3232383.320510462;1290423.5743769393;44361.59890897566;1610925.1339047123;2.242785491835686;0.2083070314533049
7360;2019-02-26 19:40:37.884;873;210;196;195;186;39;219;-142;60;-151;436;429;59;157;273;276;291;212;224;222;217;-144;592;360;370;145;364;252;587;-2.0;110.0;573.0;521.0;143.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40831.40234375;20249.275390625;0.0;3670.2080078125;456.0;104593;;;Calculated values ==>;1551206437.884;360.46000000000004;294.16;292.76000000000005;292.66;291.76000000000005;277.06;274.38016830617;295.06;258.96000000000004;279.16;258.06;316.76000000000005;316.06;279.06;288.86;300.46000000000004;300.76000000000005;302.26000000000005;294.36;295.36;294.86;;318.76000000000005;258.76000000000005;243.61107973660833;261.41265627149306;274.38016830617;295.56;5920000.0;3600000.0;3700000.0;1450000.0;3640000.0;2520000.0;5870000.0;0.0;0.018333333333333333;0.0955;0.08683333333333333;0.02383333333333333;0.02383333333333333;;20249.275390625;0.0;3670.2080078125;40831.40234375;519883.5476793842;259339.8761184086;253441.88933029122;253047.97527536913;249628.1575704748;430148.3826014536;460631.4671354435;458777.14900429564;452639.65811955725;500264.8431334057;499532.01844701084;458657.2398049888;470067.14075640636;468657.5909490478;469594.5845458418;430507.6895871916;406423.8703246193;461040.14456079;460358.3377583031;;191500.00471740507;453372.940763054;203368.67420703857;253441.88933029122;274.38016830617;4071532.6547779683;1681991.0565797773;249807.84533158017;0.0;0;279;253;0;0;0;0;10;94;99;1626495157404.9216;595178355879.5555;1130746068670.5945;24391.509343138052;21708.703812614007;441.53668648049273;4931.508687534283;3232733.5820145877;1290777.7078721514;44368.29754282476;1611086.872744554;2.1519385545395697;0.2415824282447023
7361;2019-02-26 19:41:37.845;873;214;197;196;186;42;219;-134;61;-124;420;412;58;143;275;275;291;216;224;222;217;-136;590;362;370;144;367;248;585;-2.0;113.0;844.0;525.0;143.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40807.5625;20226.2734375;0.0;3608.11450195312;446.0;104594;;;Calculated values ==>;1551206497.845;360.46000000000004;294.56;292.86;292.76000000000005;291.76000000000005;277.36;274.5913991737795;295.06;259.76000000000005;279.26000000000005;260.76000000000005;315.16;314.36;278.96000000000004;287.46000000000004;300.66;300.66;302.26000000000005;294.76000000000005;295.36;294.86;;317.76000000000005;259.56;243.40439225979637;260.85938512811435;274.5913991737795;295.56;5900000.0;3620000.0000000005;3700000.0;1440000.0;3670000.0000000005;2480000.0;5850000.0;0.0;0.01883333333333333;0.14066666666666666;0.0875;0.02383333333333333;0.02383333333333333;;20226.2734375;0.0;3608.11450195312;40807.5625;520043.0357171231;408346.2808160662;253949.84950427813;253550.75500905965;249719.70033872424;430014.67791919125;460631.4671354435;459526.9035189652;455619.51444201753;498987.5890625916;498150.87024429423;459170.38311674347;469028.6571578269;468497.967278903;469191.38263189426;431011.2056898868;409227.7343440904;461040.14456079;460358.3377583031;;187321.02276691253;454374.6892208476;203064.00939193362;253949.84950427813;274.4067343388791;4072212.537273551;1682328.1335772625;249868.45859487992;0.0;0;279;253;0;0;0;0;10;94;99;1626717013104.7947;595264999524.506;1130895971170.5085;36075.78044053577;21989.684485029975;410.25537701249925;4919.402303387595;3233237.148564677;1291141.6244081534;44375.391196142795;1611168.91031033;2.65981751941814;0.2847615678482859
