;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7362;2019-02-26 19:42:37.875;880;212;196;195;183;44;219;-137;63;-117;407;401;58;141;276;274;291;214;224;222;217;-137;586;362;370;143;367;250;580;174.0;112.0;630.0;463.0;143.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40702.2890625;20029.67578125;0.0;3665.064453125;441.0;104595;;;Calculated values ==>;1551206557.875;361.16;294.36;292.76000000000005;292.66;291.46000000000004;277.56;274.5913991737795;295.06;259.46000000000004;279.46000000000004;261.46000000000004;313.86;313.26000000000005;278.96000000000004;287.26000000000005;300.76000000000005;300.56;302.26000000000005;294.56;295.36;294.86;;317.26000000000005;259.46000000000004;243.1966462407574;261.13683023647616;274.5913991737795;295.56;5860000.0;3620000.0000000005;3700000.0;1430000.0;3670000.0000000005;2500000.0;5800000.0;0.029;0.018666666666666668;0.105;0.07716666666666666;0.02383333333333333;0.05283333333333333;;20029.67578125;0.0;3665.064453125;40702.2890625;521215.4372307253;409810.0318441408;253828.39767979394;253427.27949899028;248841.55687050507;430014.67791919125;460631.4671354435;459451.0062173106;456504.370543435;497425.33872840955;496795.22129479883;458854.5569072512;468524.2328038917;468627.09467156144;469063.3101005199;432003.5474553084;410645.44259121857;461040.14456079;460358.3377583031;;185231.60634950487;454436.928063167;202785.8835917576;225811.37101948378;274.2988791027631;4072892.1256606295;1682663.7675537139;249929.09872438898;0.0;0;279;253;0;0;0;0;10;94;99;1626939124104.6887;595351142574.465;1131045445870.4373;26949.837875683064;19419.07226504376;398.6846241296764;12391.898076034286;3233762.6246571383;1291486.8699173925;44382.1357333991;1611313.2432771747;2.4967352355720496;0.23187540116041416
7363;2019-02-26 19:43:37.875;886;211;198;197;183;41;219;-143;64;-117;402;398;58;140;276;274;291;213;224;222;217;-143;584;360;370;142;365;251;578;266.0;112.0;752.0;470.0;143.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40719.875;19934.80859375;0.0;3705.48852539062;437.0;104596;;;Calculated values ==>;1551206617.875;361.76;294.26000000000005;292.96000000000004;292.86;291.46000000000004;277.26000000000005;274.38016830617;295.06;258.86;279.56;261.46000000000004;313.36;312.96000000000004;278.96000000000004;287.16;300.76000000000005;300.56;302.26000000000005;294.46000000000004;295.36;294.86;;316.86;258.86;242.98782864720522;261.27494424493943;274.38016830617;295.56;5840000.0;3600000.0;3700000.0;1420000.0;3650000.0;2510000.0;5780000.0;0.044333333333333336;0.018666666666666668;0.12533333333333332;0.07833333333333334;0.02383333333333333;0.06816666666666667;;19934.80859375;0.0;3705.48852539062;40719.875;522102.82182294584;410294.87899649126;254758.8055299642;254348.47887533004;248931.66804924145;430148.3826014536;460631.4671354435;459413.1853069431;456665.4047045899;496798.6333444734;496377.8237757454;458696.0885306946;468270.9600689488;468904.7291277699;469339.4365814483;432492.62769616814;411115.8014440576;461040.14456079;460358.3377583031;;183560.10687098323;453980.78109637805;202171.49428768622;220557.76692251692;274.0508492648582;4073570.6436944837;1682996.8049235055;249990.51999920994;0.0;0;279;253;0;0;0;0;10;94;99;1627161124104.6887;595436642574.465;1131195745870.4373;32240.95860774686;19725.060800014195;399.0340900393967;16346.405578639424;3234255.8812945;1291813.071026268;44388.783389350516;1611552.7291409636;2.906539572246192;0.25105329292987105
7364;2019-02-26 19:44:37.866;887;212;199;198;184;38;219;-141;66;-103;404;401;60;139;275;274;291;214;224;222;217;-143;583;359;370;140;364;253;578;-2.0;113.0;705.0;455.0;143.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40795.26171875;19985.974609375;0.0;3755.14013671875;431.0;104597;;;Calculated values ==>;1551206677.866;361.86;294.36;293.06;292.96000000000004;291.56;276.96000000000004;274.27422755570615;295.06;259.06;279.76000000000005;262.86;313.56;313.26000000000005;279.16;287.06;300.66;300.56;302.26000000000005;294.56;295.36;294.86;;316.26000000000005;258.86;242.56692532238324;261.54996906429363;274.27422755570615;295.56;5830000.0;3590000.0;3700000.0;1400000.0;3640000.0;2530000.0;5780000.0;0.0;0.01883333333333333;0.1175;0.07583333333333334;0.02383333333333333;0.02383333333333333;;19985.974609375;0.0;3755.14013671875;40795.26171875;522302.6133824563;410708.3027145816;255172.84397889598;254758.8055299642;249301.03961690285;430214.79039162316;460631.4671354435;459337.80062851607;458414.77532386186;496805.72363943746;496489.6393071877;458618.4759770321;467876.8917749025;468914.74651439214;469477.1400903877;432735.44824046333;411517.6292186897;461040.14456079;460358.3377583031;;181052.91087944093;454314.10897859343;201149.63013609493;255172.84397889598;273.6471832776301;4074249.8346058396;1683329.428215537;250052.68257887647;0.0;0;279;253;0;0;0;0;10;94;99;1627383090804.4558;595521229884.3762;1131346923190.2786;30337.11003285948;19198.306312222805;399.6022582434035;4890.254268409202;3234777.286976706;1292137.3837643208;44395.43769395046;1611729.6747603451;2.309296486625826;0.2452754184257665
7365;2019-02-26 19:45:37.836;885;212;199;198;184;37;219;-138;66;-80;410;409;61;141;275;275;291;214;224;222;217;-138;585;357;370;138;363;253;579;179.0;113.0;651.0;477.0;143.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40782.16015625;19938.603515625;0.0;3789.55419921875;429.0;104598;;;Calculated values ==>;1551206737.836;361.66;294.36;293.06;292.96000000000004;291.56;276.86;274.0616903277293;295.06;259.36;279.76000000000005;265.16;314.16;314.06;279.26000000000005;287.26000000000005;300.66;300.66;302.26000000000005;294.56;295.36;294.86;;316.06;259.36;242.14157278889297;261.54996906429363;274.0616903277293;295.56;5850000.0;3570000.0000000005;3700000.0;1380000.0;3629999.9999999995;2530000.0;5790000.0;0.029833333333333333;0.01883333333333333;0.1085;0.07949999999999999;0.02383333333333333;0.05366666666666667;;19938.603515625;0.0;3789.55419921875;40782.16015625;521902.7993078962;410262.55872579635;255112.47121233703;254699.6584104359;249255.1423540352;430346.717906069;460631.4671354435;459337.80062851607;461050.68122579856;497437.3516245302;497332.1298651259;458738.57249859604;468105.98308444046;469053.1854526702;469878.7828576268;432248.6656911983;411084.6475503405;461040.14456079;460358.3377583031;;180217.192455513;455159.2317139344;200084.35176907794;224522.30543487312;273.21979016928407;4074929.3065491975;1683661.9666809952;250115.52359547952;0.0;0;279;253;0;0;0;0;10;94;99;1627604979804.5618;595604588184.416;1131498647290.3508;28128.999201249037;20278.452955616085;398.58900831948864;12656.533734690742;3235264.2609451003;1292466.1922718794;44402.08596204471;1611875.8248821574;2.5902801068043257;0.24189636716636842
7366;2019-02-26 19:46:37.867;883;213;199;198;184;36;219;-146;63;-85;420;419;59;140;274;275;291;214;224;222;217;-146;584;357;370;137;362;252;578;-1.0;108.0;719.0;479.0;143.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40768.078125;19933.9921875;0.0;3767.35424804688;425.0;104599;;;Calculated values ==>;1551206797.867;361.46000000000004;294.46000000000004;293.06;292.96000000000004;291.56;276.76000000000005;274.0616903277293;295.06;258.56;279.46000000000004;264.66;315.16;315.06;279.06;287.16;300.56;300.66;302.26000000000005;294.56;295.36;294.86;;315.66;258.56;241.92719264551067;261.41265627149306;274.0616903277293;295.56;5840000.0;3570000.0000000005;3700000.0;1370000.0;3620000.0000000005;2520000.0;5780000.0;0.0;0.018000000000000002;0.11983333333333333;0.07983333333333334;0.02383333333333333;0.02383333333333333;;19933.9921875;0.0;3767.35424804688;40768.078125;521738.2445107683;411115.8014440576;255172.84397889598;254758.8055299642;249301.03961690285;430346.717906069;460631.4671354435;459136.37690239534;460699.3913920448;498588.50676226197;498483.57933725877;458657.2398049888;468131.3414059152;469063.3101005199;469878.7828576268;432492.62769616814;411517.6292186897;461040.14456079;460358.3377583031;;178545.77502346144;454503.04025927914;199756.9769183866;255172.84397889598;273.0906115132941;4075609.242988845;1683994.409986291;250178.53036937336;0.0;0;279;253;0;0;0;0;10;94;99;1627827094505.0698;595687130809.6049;1131650225565.6975;31082.298098083716;20337.227390047923;377.5499725946122;4890.254268409202;3235757.9433612544;1292804.8311486028;44408.557128609966;1612022.1236645218;2.391734574374929;0.2567679628010923
7367;2019-02-26 19:47:37.867;881;213;198;197;184;36;219;-149;53;-96;428;426;52;140;274;275;291;215;224;222;217;-149;583;357;370;136;362;251;578;-3.0;112.0;726.0;486.0;143.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40747.84765625;19896.302734375;0.0;3760.33935546875;424.0;104600;;;Calculated values ==>;1551206857.867;361.26;294.46000000000004;292.96000000000004;292.86;291.56;276.76000000000005;274.0616903277293;295.06;258.26000000000005;278.46000000000004;263.56;315.96000000000004;315.76000000000005;278.36;287.16;300.56;300.66;302.26000000000005;294.66;295.36;294.86;;315.56;258.26000000000005;241.71165711629368;261.27494424493943;274.0616903277293;295.56;5830000.0;3570000.0000000005;3700000.0;1360000.0;3620000.0000000005;2510000.0;5780000.0;0.0;0.018666666666666668;0.121;0.081;0.02383333333333333;0.02383333333333333;;19896.302734375;0.0;3760.33935546875;40747.84765625;521573.8204280557;411115.8014440576;254758.8055299642;254348.47887533004;249301.03961690285;430346.717906069;460631.4671354435;458096.219176611;459745.36586501705;499526.3709513541;499316.9922694277;457975.9904348966;468270.9600689488;469063.3101005199;469878.7828576268;432735.44824046333;411914.0225132457;461040.14456079;460358.3377583031;;178127.92459426197;454361.04284760536;200075.42270236873;254758.8055299642;273.2162702856486;4076288.542370355;1684326.32911064;250241.26114940265;0.0;0;279;253;0;0;0;0;10;94;99;1628049094505.0698;595769030809.6049;1131801125565.6975;31220.516373383314;20597.13523176417;388.6666135747292;4900.1221847754105;3236277.13348185;1293145.9508371179;44414.942266828046;1612103.7101349651;2.413970680480241;0.25966800976973947
7368;2019-02-26 19:48:37.847;881;213;198;197;183;35;219;-151;41;-102;433;430;44;137;274;276;291;215;224;222;218;-150;582;356;370;135;361;246;577;146.0;86.0;790.0;475.0;143.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;40638.20703125;19882.759765625;0.0;3685.82543945312;423.0;104601;;;Calculated values ==>;1551206917.847;361.26;294.46000000000004;292.96000000000004;292.86;291.46000000000004;276.66;273.955091788801;295.06;258.06;277.26000000000005;262.96000000000004;316.46000000000004;316.16;277.56;286.86;300.56;300.76000000000005;302.26000000000005;294.66;295.36;294.96000000000004;;315.46000000000004;258.16;241.49495122638035;260.58029834229245;273.955091788801;295.56;5820000.0;3560000.0;3700000.0;1350000.0;3610000.0;2460000.0;5770000.0;0.024333333333333332;0.014333333333333333;0.13166666666666668;0.07916666666666666;0.02383333333333333;0.04816666666666666;;19882.759765625;0.0;3685.82543945312;40638.20703125;521652.5948810817;411548.79843294434;254818.3210958024;254406.80044678904;248977.03821585295;430412.23801567365;460631.4671354435;457459.7496793268;459295.6812261077;500541.25048698875;500228.8869381966;457818.8331626912;468625.5897561908;469201.49363940477;470142.1937278385;432977.1417913399;412335.26090508327;461040.14456079;460494.97074365144;;177710.07569661198;454424.4977128195;200332.42027985997;227292.57189466886;273.31317429598397;4076966.5334178973;1684657.7107995325;250303.29183867574;0.0;0;279;253;0;0;0;0;10;94;99;1628271020504.2583;595850303709.3076;1131950175865.1523;33855.0983709298;20115.622796775962;295.86695936967845;11232.582211225994;3236819.2495038067;1293485.1107284543;44420.64481176625;1612238.1045247058;2.7790879159003947;0.262991119784008
7369;2019-02-26 19:49:40.938;883;213;196;196;183;35;219;-148;36;-93;434;431;39;143;273;276;291;214;224;222;217;-148;568;355;370;134;360;257;568;-4.0;110.0;762.0;484.0;143.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32518.123046875;11214.1005859375;0.0;3919.91625976562;424.0;104602;;;Calculated values ==>;1551206980.938;361.46000000000004;294.46000000000004;292.76000000000005;292.76000000000005;291.46000000000004;276.66;273.8482719121499;295.06;258.36;276.76000000000005;263.86;316.56;316.26000000000005;277.06;287.46000000000004;300.46000000000004;300.76000000000005;302.26000000000005;294.56;295.36;294.86;;315.56;258.36;241.2770596917726;262.0952818180154;273.8482719121499;295.56;5680000.0;3550000.0;3700000.0;1340000.0;3600000.0;2570000.0;5680000.0;0.0;0.018333333333333333;0.127;0.08066666666666666;0.02383333333333333;0.02383333333333333;;11214.1005859375;0.0;3919.91625976562;32518.123046875;522992.2205102383;415201.0134024272;254529.4838341754;254529.4838341754;249395.20219305123;430477.46260093397;460631.4671354435;455043.3806885206;460353.49006412283;499561.5707045622;499246.0190046633;455413.50032756815;467775.22087852657;469211.7246618552;470278.5116790441;436249.9653712119;415551.95554976206;461040.14456079;460358.3377583031;;178127.92459426197;454794.22612831404;199550.29090093417;254529.4838341754;273.00045430104825;4077607.575921622;1684930.2013577174;250369.9382067528;0.0;0;279;253;0;0;0;0;10;94;99;1628504457204.5547;595935161104.4154;1132108849730.3538;32447.62240302348;20589.67744167531;379.4635133932466;4905.58768519171;3237400.2363040373;1293841.7965757605;44426.56248883725;1612379.5174800153;3.8537257912358376;0.412462089758366
7370;2019-02-26 19:50:37.848;886;211;193;191;180;34;219;-154;39;-101;445;446;46;184;272;276;291;212;224;222;218;-153;566;352;370;134;357;272;566;161.0;110.0;632.0;485.0;143.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32518.77734375;11093.81640625;0.0;4132.9267578125;442.0;104603;;;Calculated values ==>;1551207037.848;361.76;294.26000000000005;292.46000000000004;292.26000000000005;291.16;276.56;273.5264737036516;295.06;257.76000000000005;277.06;263.06;317.66;317.76000000000005;277.76000000000005;291.56;300.36;300.76000000000005;302.26000000000005;294.36;295.36;294.96000000000004;;317.36;257.86;241.2770596917726;264.08650396036035;273.5264737036516;295.56;5660000.0;3520000.0000000005;3700000.0;1340000.0;3570000.0000000005;2720000.0;5660000.0;0.026833333333333334;0.018333333333333333;0.10533333333333333;0.08083333333333333;0.02383333333333333;0.050666666666666665;;11093.81640625;0.0;4132.9267578125;32518.77734375;523508.6782495521;415264.52354227717;253410.37462381402;252601.19691996908;248369.59637365956;430671.36484660726;460631.4671354435;452865.23023255164;459550.90772862127;499237.8559876212;499344.2874117478;453758.9345247691;470438.96332174126;469497.6653810156;470686.08075178356;436701.7194395038;415614.3946099609;461040.14456079;460494.97074365144;;185649.48583044452;454283.616747677;198921.53983436493;224552.8009359808;272.7389704459574;4078121.6384225683;1685106.5268518757;250433.58922020023;0.0;0;279;253;0;0;0;0;10;94;99;1628715024204.8723;596011420504.5304;1132259376680.5808;26748.735388609;20641.767883826054;386.6009552082864;11954.403270255312;3237868.1341827875;1294167.6967920123;44432.61759008362;1612512.7816587265;3.92280258846648;0.3742915722078944
7371;2019-02-26 19:51:40.849;882;207;192;192;180;34;219;-156;41;-109;465;467;48;192;271;276;291;206;224;222;218;-156;585;352;370;135;358;266;578;281.0;83.0;796.0;495.0;143.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41108.8359375;19845.080078125;0.0;3999.68896484375;452.0;104604;;;Calculated values ==>;1551207100.849;361.36;293.86;292.36;292.36;291.16;276.56;273.5264737036516;295.06;257.56;277.26000000000005;262.26000000000005;319.66;319.86;277.96000000000004;292.36;300.26000000000005;300.76000000000005;302.26000000000005;293.76000000000005;295.36;294.96000000000004;;318.36;257.56;241.49495122638035;263.299902668528;273.5264737036516;295.56;5850000.0;3520000.0000000005;3700000.0;1350000.0;3579999.9999999995;2660000.0;5780000.0;0.04683333333333333;0.013833333333333333;0.13266666666666665;0.0825;0.02383333333333333;0.07066666666666666;;19845.080078125;0.0;3999.68896484375;41108.8359375;521537.8742599355;408576.12474653235;252348.17446939377;252348.17446939377;247837.2898611838;430671.36484660726;460631.4671354435;454148.83295247785;458590.13686321577;501944.94617383066;502155.82415184577;455027.1040612277;472165.4052990502;469232.5458497044;470686.08075178356;432248.6656911983;408128.50150039693;461040.14456079;460494.97074365144;;189828.38726562503;453809.7265396699;199415.1907634333;217267.5885699247;272.93434864695695;4078765.8902640953;1685377.2464928715;250504.75073722156;0.0;0;279;254;0;0;0;0;10;94;99;1628948127904.6042;596096156849.4329;1132428849370.3857;33794.663197079906;20987.54920153952;333.6622713060858;17188.068340276688;3238397.897328608;1294531.9590979398;44438.91999334493;1612767.7823325908;3.032276927484978;0.2631981515187867
7372;2019-02-26 19:52:37.869;866;209;196;195;184;37;219;-140;44;-88;475;471;45;150;273;275;291;211;224;222;218;-142;587;358;370;136;364;253;581;-2.0;115.0;987.0;492.0;143.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41021.83203125;20037.056640625;0.0;3817.94018554688;441.0;104605;;;Calculated values ==>;1551207157.869;359.76;294.06;292.76000000000005;292.66;291.56;276.86;274.1680685717883;295.06;259.16;277.56;264.36;320.66;320.26000000000005;277.66;288.16;300.46000000000004;300.66;302.26000000000005;294.26000000000005;295.36;294.96000000000004;;317.26000000000005;258.96000000000004;241.71165711629368;261.54996906429363;274.1680685717883;295.56;5870000.0;3579999.9999999995;3700000.0;1360000.0;3640000.0;2530000.0;5810000.0;0.0;0.019166666666666665;0.16449999999999998;0.082;0.02383333333333333;0.02383333333333333;;20037.056640625;0.0;3817.94018554688;41021.83203125;519425.6240351142;408024.0591874085;253772.22685945037;253372.1749000503;249163.99128532832;430280.9020939914;460631.4671354435;456685.11439293623;460550.0577404505;504237.73758466105;503821.3081317565;456806.6196380586;469134.08981747733;468657.5909490478;469741.7770699598;431757.2579064459;408915.6305346913;461040.14456079;460494.97074365144;;185231.60634950487;455077.93986522715;200676.08348932044;253772.22685945037;273.45698912302515;4079416.3195260414;1685693.0908588357;250566.66201694464;0.0;0;279;254;0;0;0;0;10;94;99;1629159101904.5337;596173418949.407;1132576816270.3362;42113.48558364479;20860.95222282435;437.7978579586289;4926.892062573458;3238999.0476955567;1294863.3759799425;44445.0295289777;1612942.9205328336;2.8647720318296064;0.2969045175964555
7373;2019-02-26 19:53:37.849;860;212;199;198;186;40;219;-137;50;-76;470;465;49;141;274;274;292;214;224;222;217;-139;585;359;370;136;364;249;580;-2.0;110.0;815.0;498.0;143.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40911.07421875;19983.853515625;0.0;3731.70166015625;431.0;104606;;;Calculated values ==>;1551207217.849;359.16;294.36;293.06;292.96000000000004;291.76000000000005;277.16;274.27422755570615;295.06;259.46000000000004;278.16;265.56;320.16;319.66;278.06;287.26000000000005;300.56;300.56;302.36;294.56;295.36;294.86;;316.26000000000005;259.26000000000005;241.71165711629368;260.9983114674233;274.27422755570615;295.56;5850000.0;3590000.0;3700000.0;1360000.0;3640000.0;2490000.0;5800000.0;0.0;0.018333333333333333;0.13583333333333333;0.083;0.02383333333333333;0.02383333333333333;;19983.853515625;0.0;3731.70166015625;40911.07421875;518851.3024404335;409810.0318441408;255052.47792985634;254640.87459571127;249952.3797661672;430214.79039162316;460631.4671354435;458056.21065356245;461753.56903826573;504097.4828749436;503578.34578081174;457936.27873354324;468663.14200787095;468786.216530776;469477.1400903877;432487.65687956195;410645.44259121857;461040.14456079;460358.3377583031;;181052.91087944093;455384.60872326925;200342.43589146654;255052.47792985634;273.3300900930493;4080098.866153602;1686026.4872743823;250629.55472778482;0.0;0;279;254;0;0;0;0;10;94;99;1629381027904.6042;596254991749.4329;1132727366070.384;35006.12107185136;21168.500345039625;400.4405952862954;4893.122992577981;3239641.496863427;1295213.50466964;44452.01252098348;1613024.726713833;2.591893149839801;0.27638041626377763
7374;2019-02-26 19:54:37.830;865;214;199;198;186;41;219;-144;56;-85;463;457;53;140;275;274;292;215;224;222;218;-145;585;360;370;137;365;247;580;-1.0;87.0;992.0;506.0;143.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40794.609375;20005.25;0.0;3700.73706054688;424.0;104607;;;Calculated values ==>;1551207277.83;359.66;294.56;293.06;292.96000000000004;291.76000000000005;277.26000000000005;274.38016830617;295.06;258.76000000000005;278.76000000000005;264.66;319.46000000000004;318.86;278.46000000000004;287.16;300.66;300.56;302.36;294.66;295.36;294.96000000000004;;315.56;258.66;241.92719264551067;260.72004837742526;274.38016830617;295.56;5850000.0;3600000.0;3700000.0;1370000.0;3650000.0;2470000.0;5800000.0;0.0;0.0145;0.16533333333333333;0.08433333333333333;0.02383333333333333;0.02383333333333333;;20005.25;0.0;3700.73706054688;40794.609375;519463.5365395812;410645.44259121857;255052.47792985634;254640.87459571127;249952.3797661672;430148.3826014536;460631.4671354435;459090.19580080523;460699.3913920448;503561.5318017876;502938.97998393106;458733.2694977361;468826.89582385984;468776.0646351771;469339.4365814483;432487.65687956195;411054.08436424367;461040.14456079;460494.97074365144;;178127.92459426197;454605.6961720488;200961.10908905065;255052.47792985634;273.5776616162307;4080779.53123739;1686359.6242765817;250691.47210368892;0.0;0;279;254;0;0;0;0;10;94;99;1629602957604.4067;596336865814.36;1132876118950.2515;42677.34233634343;21390.693510666177;310.78680147211514;4896.379412062116;3240288.6540598907;1295568.052309138;44457.93753910112;1613106.2800670564;2.9222660876178552;0.30471475657328434
7375;2019-02-26 19:55:37.870;874;214;201;200;186;41;219;-149;59;-100;457;451;55;143;275;274;292;215;224;222;218;-151;586;359;370;137;364;246;581;86.0;110.0;685.0;495.0;143.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40787.1875;20086.025390625;0.0;3677.87670898438;425.0;104608;;;Calculated values ==>;1551207337.87;360.56000000000006;294.56;293.26000000000005;293.16;291.76000000000005;277.26000000000005;274.27422755570615;295.06;258.26000000000005;279.06;263.16;318.86;318.26000000000005;278.66;287.46000000000004;300.66;300.56;302.36;294.66;295.36;294.96000000000004;;315.66;258.06;241.92719264551067;260.58029834229245;274.27422755570615;295.56;5860000.0;3590000.0;3700000.0;1370000.0;3640000.0;2460000.0;5810000.0;0.014333333333333333;0.018333333333333333;0.11416666666666667;0.0825;0.02383333333333333;0.03816666666666667;;20086.025390625;0.0;3677.87670898438;40787.1875;520483.6433611404;410199.75446230825;255824.93012437472;255406.97271468653;249905.39796973363;430214.79039162316;460631.4671354435;459603.13925995375;459187.24286811694;503034.8810887444;502412.33020919474;459129.0920975687;469304.43624199764;468914.74651439214;469477.1400903877;432243.78735188785;410614.91557801457;461040.14456079;460494.97074365144;;178545.77502346144;453989.1659222935;200725.65770907333;235132.6269465759;273.48083108214496;4081459.8327764543;1686693.9409672655;250753.00154402797;0.0;0;279;254;0;0;0;0;10;94;99;1629825105604.2656;596419120614.3077;1133024117550.1575;29555.179143725512;20894.239427590666;396.5293158543435;8601.329454921717;3240890.9930302943;1295920.6616663602;44463.835769609075;1613218.8359614813;2.50157895336008;0.2530866114320668
7376;2019-02-26 19:56:37.881;883;213;201;200;187;39;219;-149;59;-105;451;445;55;142;275;274;292;215;224;222;218;-150;587;358;370;137;363;244;582;296.0;109.0;615.0;472.0;143.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40882.28515625;20088.96484375;0.0;3646.50512695312;422.0;104609;;;Calculated values ==>;1551207397.881;361.46000000000004;294.46000000000004;293.26000000000005;293.16;291.86;277.06;274.1680685717883;295.06;258.26000000000005;279.06;262.66;318.26000000000005;317.66;278.66;287.36;300.66;300.56;302.36;294.66;295.36;294.96000000000004;;315.36;258.16;241.92719264551067;260.2995467637923;274.1680685717883;295.56;5870000.0;3579999.9999999995;3700000.0;1370000.0;3629999.9999999995;2440000.0;5820000.0;0.04933333333333333;0.018166666666666668;0.10250000000000001;0.07866666666666666;0.02383333333333333;0.07316666666666666;;20088.96484375;0.0;3646.50512695312;40882.28515625;521502.0574009057;409318.78771956236;255763.17935536936;255346.49719440468;250232.21492800536;430280.9020939914;460631.4671354435;459915.53801019466;458681.62512211513;502604.99158830085;501983.000865426;459443.57720766263;469466.61297580093;469053.1854526702;469614.60532078164;431998.7638493496;410169.27401590144;461040.14456079;460494.97074365144;;177292.22831007556;454092.02071006625;200930.05032105884;218791.41125934225;273.55668878724083;4082140.536489836;1687028.793931882;250814.04924951436;0.0;0;279;254;0;0;0;0;10;94;99;1630047146304.8442;596501335684.522;1133171144500.5408;26546.012488136425;19915.40833726858;396.56906530764127;17684.643768935286;3241358.5886719325;1296260.80441336;44470.446134480735;1613437.9258980437;2.7192481859138837;0.23110372357950398
7377;2019-02-26 19:57:37.851;891;213;201;200;187;38;219;-151;56;-109;446;440;52;142;275;275;292;215;225;222;218;-153;577;357;370;137;362;248;582;0.0;110.0;788.0;502.0;143.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;28696.5546875;7191.451171875;0.0;3722.37524414062;427.0;104610;;;Calculated values ==>;1551207457.851;362.26;294.46000000000004;293.26000000000005;293.16;291.86;276.96000000000004;274.0616903277293;295.06;258.06;278.76000000000005;262.26000000000005;317.76000000000005;317.16;278.36;287.36;300.66;300.66;302.36;294.66;295.36;294.96000000000004;;315.86;257.86;241.92719264551067;260.85938512811435;274.0616903277293;295.66;5770000.0;3570000.0000000005;3700000.0;1370000.0;3620000.0000000005;2480000.0;5820000.0;0.0;0.018333333333333333;0.13133333333333333;0.08366666666666665;0.02383333333333333;0.02383333333333333;;7191.451171875;0.0;3722.37524414062;28696.5546875;523255.142860427;409318.78771956236;255763.17935536936;255346.49719440468;250232.21492800536;430346.717906069;460631.4671354435;458932.3024112177;458276.5452544923;501699.16681836394;501074.4351209881;458455.16512809304;468915.25533387746;469191.38263189426;469878.7828576268;434398.77422585496;410169.27401590144;461040.14456079;460494.97074365144;;179381.48055642567;453783.3351572945;200485.96240377752;255763.17935536936;273.3779072132991;4082720.0702436445;1687256.0170637204;250875.4258823012;0.0;0;279;254;0;0;0;0;10;94;99;1630269035304.9502;596583494584.5612;1133318670700.611;33942.619320977145;21192.54685371092;444.2075038491479;4879.441028087389;3241862.4085679497;1296603.199423635;44477.449102658014;1613625.8659210885;5.539653316998301;0.5950079452726114
7378;2019-02-26 19:58:37.872;896;211;198;195;184;36;219;-146;59;-100;448;447;58;185;273;275;292;212;225;222;218;-143;571;352;370;137;357;273;570;-2.0;85.0;640.0;470.0;143.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32773.64453125;11150.865234375;0.0;4124.56396484375;437.0;104611;;;Calculated values ==>;1551207517.872;362.76;294.26000000000005;292.96000000000004;292.66;291.56;276.76000000000005;273.5264737036516;295.06;258.56;279.06;263.16;317.96000000000004;317.86;278.96000000000004;291.66;300.46000000000004;300.66;302.36;294.36;295.36;294.96000000000004;;316.86;258.86;241.92719264551067;264.2163659402789;273.5264737036516;295.66;5710000.0;3520000.0000000005;3700000.0;1370000.0;3570000.0000000005;2730000.0;5700000.0;0.0;0.014166666666666666;0.10666666666666667;0.07833333333333334;0.02383333333333333;0.02383333333333333;;11150.865234375;0.0;4124.56396484375;32773.64453125;524322.2462526399;413692.17508436856;408436.34826987004;253996.44356229494;249676.23824324622;430671.36484660726;460631.4671354435;455236.62953312014;459187.24286811694;499458.0402984536;499351.5497254927;455110.46648142725;470418.9485437014;469624.79440365924;470560.3111177254;435788.38794253615;414060.1800916437;461040.14456079;460494.97074365144;;183560.10687098323;454810.8905119923;199067.42254338486;408436.34826987004;272.7967688372175;4083232.5011911;1687408.9231986287;250940.83992918232;0.0;0;279;254;0;0;0;0;10;94;99;1630491113004.6113;596665723354.4358;1133475025405.3726;27324.71541223843;20033.23832420758;307.81627788764297;1240.7305022917901;3242373.1483863406;1296946.8678748002;44483.718160898956;1613676.8852009308;3.2016449344105324;0.3787868437950975
7379;2019-02-26 19:59:37.862;893;209;196;196;183;35;219;-145;61;-98;466;468;62;194;272;275;292;210;224;222;218;-144;589;354;370;138;359;265;584;134.0;111.0;780.0;509.0;143.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;41161.5859375;20011.455078125;0.0;3988.69213867188;446.0;104612;;;Calculated values ==>;1551207577.862;362.46000000000004;294.06;292.76000000000005;292.76000000000005;291.46000000000004;276.66;273.7412296467126;295.06;258.66;279.26000000000005;263.36;319.76000000000005;319.96000000000004;279.36;292.56;300.36;300.66;302.36;294.16;295.36;294.96000000000004;;317.76000000000005;258.76000000000005;242.14157278889297;263.1675429290057;273.7412296467126;295.56;5890000.0;3540000.0;3700000.0;1380000.0;3590000.0;2650000.0;5840000.0;0.022333333333333334;0.018500000000000003;0.13;0.08483333333333333;0.02383333333333333;0.04616666666666666;;20011.455078125;0.0;3988.69213867188;41161.5859375;522562.3186695196;406521.4056181068;253605.6494732291;253605.6494732291;248663.79364348197;430542.39183029096;460631.4671354435;456807.9033684444;459234.29461077973;502147.05690983235;502357.7077819011;456931.3067663924;472526.22393596603;469222.07547389006;470288.3955190339;431505.1945150613;406998.32968561776;461040.14456079;460494.97074365144;;187321.02276691253;454542.8999884959;199768.8600924107;227561.85966445776;273.08251497527147;4083848.525423951;1687668.5659202738;251008.43912831112;0.0;0;280;254;0;0;0;0;10;94;99;1630713076004.6467;596748209604.4489;1133636398505.3982;33415.07562588438;21613.331051184563;453.37699934470504;10753.745294822773;3242879.2289509177;1297293.864777193;44490.06038099735;1613776.8225069284;2.759796778449778;0.26800060190468034
7380;2019-02-26 20:00:37.862;878;213;198;197;187;37;219;-144;59;-97;476;472;59;159;273;275;292;215;225;222;218;-144;591;359;370;138;364;254;586;-2.0;86.0;316.0;485.0;143.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;41074.39453125;20129.15234375;0.0;3803.1484375;436.0;104613;;;Calculated values ==>;1551207637.862;360.96000000000004;294.46000000000004;292.96000000000004;292.86;291.86;276.86;274.27422755570615;295.06;258.76000000000005;279.06;263.46000000000004;320.76000000000005;320.36;279.06;289.06;300.46000000000004;300.66;302.36;294.66;295.36;294.96000000000004;;316.76000000000005;258.76000000000005;242.14157278889297;261.6868853414304;274.27422755570615;295.66;5910000.0;3590000.0;3700000.0;1380000.0;3640000.0;2540000.0;5860000.0;0.0;0.014333333333333333;0.05266666666666667;0.08083333333333333;0.02383333333333333;0.02383333333333333;;20129.15234375;0.0;3803.1484375;41074.39453125;520575.4471910967;407402.9355684267;254295.52771411597;253894.22311854747;250044.33710563334;430214.79039162316;460631.4671354435;458338.9730458517;459335.47050702886;504247.06911831495;503830.33746722003;458338.9730458517;470021.3903004044;468657.5909490478;469604.5352940741;431006.8248215166;408316.11430939124;461040.14456079;460494.97074365144;;183142.23651711168;454542.8999884959;199856.21261827042;254295.52771411597;273.13832105297064;4084533.8252611905;1688003.0709821228;251073.37113311255;0.0;0;280;254;0;0;0;0;10;94;99;1630935076004.6467;596831009604.4489;1133792098505.3982;13613.425382519279;20587.173895759894;325.2335173404632;4914.420058870595;3243271.133125988;1297645.5356517509;44496.54880196972;1613907.3905515424;1.6479925275462897;0.1968645589823936
7381;2019-02-26 20:01:37.873;873;215;199;199;187;41;219;-161;56;-135;470;463;56;149;275;274;292;216;225;222;218;-163;590;361;370;137;367;249;585;94.0;110.0;254.0;464.0;143.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40973.734375;20116.462890625;0.0;3708.7919921875;433.0;104614;;;Calculated values ==>;1551207697.873;360.46000000000004;294.66;293.06;293.06;291.86;277.26000000000005;274.4858918419099;295.06;257.06;278.76000000000005;259.66;320.16;319.46000000000004;278.76000000000005;288.06;300.66;300.56;302.36;294.76000000000005;295.36;294.96000000000004;;316.46000000000004;256.86;241.92719264551067;260.9983114674233;274.4858918419099;295.66;5900000.0;3610000.0;3700000.0;1370000.0;3670000.0000000005;2490000.0;5850000.0;0.015666666666666666;0.018333333333333333;0.042333333333333334;0.07733333333333332;0.02383333333333333;0.03949999999999999;;20116.462890625;0.0;3708.7919921875;40973.734375;520043.0357171231;408790.63517347805;254758.01953237382;254758.01953237382;250090.96908928285;430081.6785162784;460631.4671354435;458774.03931581206;455630.1278140129;504097.4828749436;503370.5839900445;458774.03931581206;469570.86605612683;468497.967278903;469201.49363940477;431256.6176743092;409227.7343440904;461040.14456079;460494.97074365144;;181888.63598580268;452751.7079183823;201635.75066917838;233688.42766258324;273.84632810038767;4085217.685019116;1688338.5125949741;251135.98211318336;0.0;0;280;254;0;0;0;0;10;94;99;1631157116704.3433;596913524729.336;1133943026170.192;10885.520886040826;19419.634027271768;403.86286105401103;8958.858451702192;3243475.3284402257;1297978.9868388325;44502.62571901195;1614023.0224009259;1.6649507600728812;0.17763140644226963
7382;2019-02-26 20:02:37.873;879;214;199;198;185;43;219;-160;48;-150;459;451;49;144;276;273;292;215;225;222;218;-161;587;361;370;137;366;248;582;148.0;86.0;389.0;492.0;143.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40864.921875;20020.28125;0.0;3701.99365234375;431.0;104615;;;Calculated values ==>;1551207757.873;361.06000000000006;294.56;293.06;292.96000000000004;291.66;277.46000000000004;274.4858918419099;295.06;257.16;277.96000000000004;258.16;319.06;318.26000000000005;278.06;287.56;300.76000000000005;300.46000000000004;302.36;294.66;295.36;294.96000000000004;;316.26000000000005;257.06;241.92719264551067;260.85938512811435;274.4858918419099;295.66;5870000.0;3610000.0;3700000.0;1370000.0;3660000.0;2480000.0;5820000.0;0.024666666666666667;0.014333333333333333;0.06483333333333334;0.082;0.02383333333333333;0.0485;;20020.28125;0.0;3701.99365234375;40864.921875;521014.48101263196;409747.30472410313;254933.6083891616;254524.3769063687;249487.50260103217;430081.6785162784;460631.4671354435;457976.7042204709;454092.02071006625;503050.7582839787;502219.32816352573;458096.4450345903;469142.00543350016;468766.03395886085;469073.5550868863;431998.7638493496;410169.27401590144;461040.14456079;460494.97074365144;;181052.91087944093;452958.3683122721;202738.52415694913;228387.65489648996;274.27588184138955;4085899.673821199;1688672.9854628127;251197.73866022113;0.0;0;280;254;0;0;0;0;10;94;99;1631379116704.3433;596995724729.336;1134092126170.192;16547.942007451664;20518.027220736487;312.88935427942334;11257.204818587332;3243703.940631005;1298311.800682566;44508.59865413973;1614191.4895948449;2.050227627884444;0.2051685058955711
7383;2019-02-26 20:03:37.874;886;214;201;200;185;40;219;-163;39;-162;447;439;41;142;276;273;292;215;225;222;218;-165;586;358;370;137;364;243;581;167.0;85.0;416.0;469.0;144.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40753.33984375;20041.908203125;0.0;3619.74853515625;428.0;104616;;;Calculated values ==>;1551207817.874;361.76;294.56;293.26000000000005;293.16;291.66;277.16;274.1680685717883;295.06;256.86;277.06;256.96000000000004;317.86;317.06;277.26000000000005;287.36;300.76000000000005;300.46000000000004;302.36;294.66;295.36;294.96000000000004;;315.96000000000004;256.66;241.92719264551067;260.1585393101385;274.1680685717883;295.66;5860000.0;3579999.9999999995;3700000.0;1370000.0;3640000.0;2430000.0;5810000.0;0.02783333333333333;0.014166666666666666;0.06933333333333333;0.07816666666666668;0.024;0.05183333333333333;;20041.908203125;0.0;3619.74853515625;40753.33984375;521945.8749404331;410199.75446230825;255824.93012437472;255406.97271468653;249533.4989114586;430280.9020939914;460631.4671354435;457704.0882764364;452855.05934343074;502286.968465353;501457.77576194407;457942.23701191135;469603.8390560123;469043.1813691076;469487.34316061536;432243.78735188785;410614.91557801457;461040.14456079;460494.97074365144;;179799.33570027514;452544.87690438;202358.13814762904;227114.46626547913;274.11434105219075;4086579.8373399395;1689006.8426067051;251258.75419552767;0.0;0;280;254;0;0;0;0;10;94;99;1631601120404.9573;597077926099.5634;1134239428625.5994;17703.985875597307;19556.263412819368;306.40901679653814;12096.889482118597;3243989.3781213653;1298645.7586713096;44513.75955992663;1614386.1102915131;2.098904076610288;0.2021042273526746
7384;2019-02-26 20:04:37.854;894;213;201;200;185;38;219;-165;35;-167;435;427;38;144;275;274;292;214;225;223;218;-165;570;357;370;136;362;253;570;0.0;87.0;289.0;462.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32515.005859375;11266.1044921875;0.0;3823.46850585938;429.0;104617;;;Calculated values ==>;1551207877.854;362.56000000000006;294.46000000000004;293.26000000000005;293.16;291.66;276.96000000000004;274.0616903277293;295.06;256.66;276.66;256.46000000000004;316.66;315.86;276.96000000000004;287.56;300.66;300.56;302.36;294.56;295.46000000000004;294.96000000000004;;316.06;256.66;241.71165711629368;261.54996906429363;274.0616903277293;295.66;5700000.0;3570000.0000000005;3700000.0;1360000.0;3620000.0000000005;2530000.0;5700000.0;0.0;0.0145;0.04816666666666667;0.077;0.024;0.024;;11266.1044921875;0.0;3823.46850585938;32515.005859375;524159.2672181876;414423.96788644406;409740.0552820453;409312.6207987806;250054.354912771;430346.717906069;460631.4671354435;455587.36484581936;452508.6189967966;500061.6913813497;499223.17221243907;455954.1324085096;468449.191335225;469191.38263189426;469751.83341811056;436016.55874953815;414783.6859332011;461176.10235696426;460494.97074365144;;180217.192455513;452715.10516232083;202361.50903203845;409740.0552820453;274.0616903277293;4087190.203364477;1689267.6557458804;251320.76032861962;0.0;0;280;254;0;0;0;0;10;94;99;1631823046405.0278;597159798799.5894;1134388179025.6467;12197.045388363782;19277.226902031744;307.8766558368871;1218.1179710785482;3244238.4703235575;1298969.2632198965;44518.87690085111;1614497.03170086;2.186958300382811;0.2919735383498251
7385;2019-02-26 20:05:37.874;899;210;196;194;182;36;219;-177;39;-209;434;432;46;183;274;274;292;212;225;223;218;-173;570;353;370;135;358;268;570;150.0;117.0;209.0;447.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32625.361328125;11180.4775390625;0.0;4066.17211914062;445.0;104618;;;Calculated values ==>;1551207937.874;363.06000000000006;294.16;292.76000000000005;292.56;291.36;276.76000000000005;273.6339639331285;295.06;255.46000000000004;277.06;252.26000000000002;316.56;316.36;277.76000000000005;291.46000000000004;300.56;300.56;302.36;294.36;295.46000000000004;294.96000000000004;;317.66;255.86;241.49495122638035;263.56353331371673;273.6339639331285;295.66;5700000.0;3529999.9999999995;3700000.0;1350000.0;3579999.9999999995;2680000.0;5700000.0;0.025;0.0195;0.034833333333333334;0.0745;0.024;0.049;;11180.4775390625;0.0;4066.17211914062;32625.361328125;524759.4029708446;413319.79636540654;254408.99050994855;253587.5818169393;248927.68156218325;430607.02586249536;460631.4671354435;453554.9008109037;448312.310549315;498466.6717972738;498254.0986060623;454439.26461370324;470865.51175648876;469614.60532078164;470298.3970741498;436016.55874953815;414060.1800916437;461176.10235696426;460494.97074365144;;186903.13564328075;452059.9735664277;203262.27608946353;228313.7280505174;273.63396393312854;4087733.220702998;1689454.7729476981;251386.52924947545;0.0;0;280;254;0;0;0;0;10;94;99;1632045120404.9573;597241125899.5635;1134544531125.597;8718.526427796833;18535.42846203383;428.1493838289416;11376.880891963569;3244412.824854114;1299284.4737163172;44525.01249569649;1614602.0250107932;2.5618077440776212;0.25372764074025583
7386;2019-02-26 20:06:37.865;897;207;195;194;181;34;219;-182;43;-242;444;443;52;198;272;275;292;207;225;223;218;-178;573;352;370;135;357;274;573;185.0;87.0;233.0;463.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32780.03515625;11189.744140625;0.0;4164.77978515625;455.0;104619;;;Calculated values ==>;1551207997.865;362.86;293.86;292.66;292.56;291.26000000000005;276.56;273.5264737036516;295.06;254.96000000000004;277.46000000000004;248.96000000000004;317.56;317.46000000000004;278.36;292.96000000000004;300.36;300.66;302.36;293.86;295.46000000000004;294.96000000000004;;318.66;255.36;241.49495122638035;264.3458800820626;273.5264737036516;295.66;5730000.0;3520000.0000000005;3700000.0;1350000.0;3570000.0000000005;2740000.0;5730000.0;0.030833333333333334;0.0145;0.03883333333333334;0.07716666666666666;0.024;0.05483333333333333;;11189.744140625;0.0;4164.77978515625;32780.03515625;524288.0420344246;410875.9032434079;253822.11113379887;253416.69641017896;248421.58722096225;430671.36484660726;460631.4671354435;453031.6629465932;444819.19585044106;498932.4061659112;498825.72878805536;454181.43656811543;471787.8111634533;469497.6653810156;470560.3111177254;435329.15079982847;410875.9032434079;461176.10235696426;460494.97074365144;;191082.09718829524;451543.01873345184;204454.10487035388;226061.98603125382;273.5264737036516;4088278.1839163834;1689641.163498723;251455.11022658276;0.0;0;280;254;0;0;0;0;10;94;99;1632267087104.7244;597322113749.4785;1134707106735.4263;9653.095171960627;19067.02785310239;354.57208956809825;12854.741995063136;3244565.8987360913;1299597.7805155441;44531.53419623278;1614803.924911778;2.730754617490418;0.26199850025256344
7387;2019-02-26 20:07:37.865;887;208;196;195;184;35;219;-178;47;-245;449;445;50;168;273;275;292;210;225;223;218;-179;589;357;370;135;362;249;584;-2.0;86.0;268.0;462.0;144.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41066.35546875;20226.107421875;0.0;3760.56103515625;452.0;104620;;;Calculated values ==>;1551208057.865;361.86;293.96000000000004;292.76000000000005;292.66;291.56;276.66;274.0616903277293;295.06;255.36;277.86;248.66000000000003;318.06;317.66;278.16;289.96000000000004;300.46000000000004;300.66;302.36;294.16;295.46000000000004;294.96000000000004;;318.36;255.26000000000002;241.49495122638035;260.9983114674233;274.0616903277293;295.66;5890000.0;3570000.0000000005;3700000.0;1350000.0;3620000.0000000005;2490000.0;5840000.0;0.0;0.014333333333333333;0.04466666666666667;0.077;0.024;0.024;;20226.107421875;0.0;3760.56103515625;41066.35546875;521832.0215559266;258656.51900405073;253605.6494732291;253208.7205529094;249028.84130222024;430346.717906069;460631.4671354435;457696.1591200651;444498.58065570676;501914.49455748184;501497.89000798756;458056.21065356245;471713.39605685597;468935.14373327745;469878.7828576268;431505.1945150613;406998.32968561776;461176.10235696426;460494.97074365144;;189828.38726562503;451439.4965554794;206627.22695742053;253605.6494732291;274.0616903277293;4088893.570504925;1689902.9622617438;251521.1547334187;0.0;0;280;255;0;0;0;0;10;94;99;1632489087104.7244;597403113749.4785;1134864006735.4263;11214.412303264791;18850.544759050536;351.265062555357;4965.343710490136;3244739.794631718;1299913.760287312;44537.416172500474;1614952.4256259908;1.4750512726993301;0.17531489709511927
7388;2019-02-26 20:08:37.876;879;212;199;198;185;38;219;-165;53;-231;433;423;50;141;274;274;292;214;225;223;218;-168;588;358;370;134;364;236;584;-2.0;111.0;247.0;488.0;144.0;0;97;1;1;0;1;0;0;0;0;1;1;1;0;0;40780.09375;20204.248046875;0.0;3525.67456054688;441.0;104621;;;Calculated values ==>;1551208117.876;361.06000000000006;294.36;293.06;292.96000000000004;291.66;276.96000000000004;274.1680685717883;295.06;256.66;278.46000000000004;250.06000000000003;316.46000000000004;315.46000000000004;278.16;287.26000000000005;300.56;300.56;302.36;294.56;295.46000000000004;294.96000000000004;;317.26000000000005;256.36;241.2770596917726;259.15941142434775;274.1680685717883;295.66;5880000.0;3579999.9999999995;3700000.0;1340000.0;3640000.0;2360000.0;5840000.0;0.0;0.018500000000000003;0.04116666666666667;0.08133333333333333;0.024;0.024;;20204.248046875;0.0;3525.67456054688;40780.09375;520935.35744418413;407925.71057899826;254816.1937465936;254409.27364309234;249396.1548959605;430280.9020939914;460631.4671354435;460454.876889412;446178.2815808361;501518.0371000345;500485.8475335284;460105.8036471257;470446.5383737949;468786.216530776;469614.60532078164;431752.57135052065;408820.9020700213;461176.10235696426;460494.97074365144;;185231.60634950487;452745.9349077956;206856.98728999286;254816.1937465936;274.1680685717883;4089575.749290669;1690239.9436587882;251581.88449504873;0.0;0;280;255;0;0;0;0;10;94;99;1632711127804.421;597483828544.3682;1135009533410.2273;10439.779788509422;19998.96773958129;424.2358816892378;4936.290647929388;3244920.2793150297;1300237.5655777801;44543.87986515345;1615034.9543730286;1.5086131821817486;0.18309697391827098
7389;2019-02-26 20:09:37.856;886;212;196;194;184;40;219;-172;59;-233;412;405;54;167;275;274;292;214;225;223;218;-174;571;357;370;134;363;258;571;0.0;81.0;262.0;501.0;144.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32587.9765625;11264.990234375;0.0;3924.95458984375;444.0;104622;;;Calculated values ==>;1551208177.856;361.76;294.36;292.76000000000005;292.56;291.56;277.16;274.0616903277293;295.06;255.96000000000004;279.06;249.86;314.36;313.66;278.56;289.86;300.66;300.56;302.36;294.56;295.46000000000004;294.96000000000004;;317.56;255.76000000000002;241.2770596917726;262.23063862743834;274.0616903277293;295.66;5710000.0;3570000.0000000005;3700000.0;1340000.0;3629999.9999999995;2580000.0;5710000.0;0.0;0.013500000000000002;0.043666666666666666;0.08349999999999999;0.024;0.024;;11264.990234375;0.0;3924.95458984375;32587.9765625;523119.36155461177;413659.9853182301;254349.3140218359;253530.27943955857;249628.53657050818;430346.717906069;460631.4671354435;457697.8658057291;445966.51015693747;497142.1687254227;496401.83137838833;457088.64538944094;470387.5990001706;469053.1854526702;469751.83341811056;435788.38794253615;414392.8819201362;461176.10235696426;460494.97074365144;;186485.25045852014;452128.3024226628;206280.43039945443;254349.3140218359;274.0616903277293;4090186.9460766055;1690502.0998966645;251643.95237512962;0.0;0;280;255;0;0;0;0;10;94;99;1632933053804.4915;597564201744.3937;1135157684010.2744;10978.561346073995;20528.297313937896;288.8393313023991;4947.495761323574;3245098.705995816;1300575.1802109305;44549.82017783246;1615117.2918048364;2.418915550901459;0.295172373700305
7390;2019-02-26 20:10:37.857;893;210;195;194;181;39;219;-179;64;-249;411;409;61;190;274;274;292;211;225;223;218;-181;572;355;370;134;360;269;571;-3.0;85.0;415.0;491.0;143.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32755.6875;11230.4375;0.0;4097.36279296875;456.0;104623;;;Calculated values ==>;1551208237.857;362.46000000000004;294.16;292.66;292.56;291.26000000000005;277.06;273.8482719121499;295.06;255.26000000000002;279.56;248.26000000000002;314.26000000000005;314.06;279.26000000000005;292.16;300.56;300.56;302.36;294.26000000000005;295.46000000000004;294.96000000000004;;318.76000000000005;255.06000000000003;241.2770596917726;263.6948088759802;273.8482719121499;295.66;5720000.0;3550000.0;3700000.0;1340000.0;3600000.0;2690000.0;5710000.0;0.0;0.014166666666666666;0.06916666666666667;0.08183333333333334;0.02383333333333333;0.02383333333333333;;11230.4375;0.0;4097.36279296875;32755.6875;523884.29943714675;412909.5351854959;253937.9774112232;253530.27943955857;248511.7181970623;430477.46260093397;460631.4671354435;456525.10104843223;444264.1320196399;495914.32927973906;495700.527869241;456151.60580436233;471535.8240182168;469339.4365814483;470025.58275069686;435559.2556813297;413287.03664204053;461176.10235696426;460494.97074365144;;191500.00471740507;451405.80063136015;205580.12265056637;253937.9774112232;273.8482719121499;4090731.4856874747;1690689.5649193344;251710.80613438203;0.0;0;280;255;0;0;0;0;10;94;99;1633155057505.1055;597644603084.6161;1135315786645.7117;17357.027672519056;20116.73464809496;315.5231030565965;4922.941674422873;3245334.8398404554;1300913.8944566941;44554.856615405275;1615199.546821256;2.786585568816855;0.3220621980776092
