;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7391;2019-02-26 20:11:37.867;892;205;195;194;182;38;219;-164;68;-221;419;419;67;195;273;274;292;206;225;223;218;-166;586;354;370;134;359;266;579;-2.0;84.0;505.0;484.0;143.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41113.23046875;19913.833984375;0.0;4045.3095703125;461.0;104624;;;Calculated values ==>;1551208297.867;362.36;293.66;292.66;292.56;291.36;276.96000000000004;273.7412296467126;295.06;256.76000000000005;279.96000000000004;251.06000000000003;315.06;315.06;279.86;292.66;300.46000000000004;300.56;302.36;293.76000000000005;295.46000000000004;294.96000000000004;;319.26000000000005;256.56;241.2770596917726;263.299902668528;273.7412296467126;295.66;5860000.0;3540000.0;3700000.0;1340000.0;3590000.0;2660000.0;5790000.0;0.0;0.014;0.08416666666666667;0.08066666666666666;0.02383333333333333;0.02383333333333333;;19913.833984375;0.0;4045.3095703125;41113.23046875;522674.98143930815;407172.0969612037;253482.70063520953;253083.80352523713;248520.18275059506;430542.39183029096;460631.4671354435;457508.28347498295;447233.86461781646;497073.3082029044;497073.3082029044;457385.16926669824;472507.8131696969;469349.65363169165;470162.10623240744;432243.78735188785;407636.7622318586;461176.10235696426;460494.97074365144;;193589.57483703562;452951.4807920536;204245.05392887534;253482.70063520953;273.7412296467126;4091347.1625995026;1690949.143770929;251778.67304666576;0.0;0;280;256;0;0;0;0;10;94;99;1633377094505.07;597725016484.6033;1135476313395.6863;21316.321820130725;20062.318433629716;344.49835168040914;4933.792437584531;3245657.1714658285;1301248.775703229;44560.35771089034;1615281.6999620846;1.9473538750051507;0.2192426876540173
7392;2019-02-26 20:12:37.857;883;211;198;197;186;39;219;-147;68;-165;422;418;66;154;274;274;292;212;225;223;218;-149;590;359;370;135;364;249;585;-1.0;112.0;716.0;501.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41072.84375;20112.978515625;0.0;3785.0205078125;449.0;104625;;;Calculated values ==>;1551208357.857;361.46000000000004;294.26000000000005;292.96000000000004;292.86;291.76000000000005;277.06;274.27422755570615;295.06;258.46000000000004;279.96000000000004;256.66;315.36;314.96000000000004;279.76000000000005;288.56;300.56;300.56;302.36;294.36;295.46000000000004;294.96000000000004;;318.06;258.26000000000005;241.49495122638035;260.9983114674233;274.27422755570615;295.66;5900000.0;3590000.0;3700000.0;1350000.0;3640000.0;2490000.0;5850000.0;0.0;0.018666666666666668;0.11933333333333333;0.08349999999999999;0.024;0.024;;20112.978515625;0.0;3785.0205078125;41072.84375;521265.53159475076;406965.70713894354;254352.23326560177;253949.84950427813;249719.70033872424;430214.79039162316;460631.4671354435;460200.91894008935;452884.8757868745;499097.1577999453;498678.68919323036;459963.89658476645;470136.4717467167;468786.216530776;469477.1400903877;431256.6176743092;407434.2508989722;461176.10235696426;460494.97074365144;;188574.69595719432;454526.82332085253;203434.01847623597;254352.23326560177;274.27422755570615;4092031.9324041093;1691282.6449490201;251843.91492186874;0.0;0;280;256;0;0;0;0;10;94;99;1633599057505.1055;597805703034.6161;1135630787645.711;30640.850122019838;20966.24920452548;444.6841798062901;4947.425699473192;3246090.07573601;1301590.6234494797;44566.93313590026;1615364.0297226592;2.3851038386069026;0.2586332444904775
7393;2019-02-26 20:13:37.888;882;214;202;201;188;41;219;-146;66;-139;414;408;63;142;276;273;292;216;225;223;218;-147;590;360;370;135;365;244;585;-1.0;113.0;652.0;490.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40923.4609375;20157.18359375;0.0;3671.42456054688;441.0;104626;;;Calculated values ==>;1551208417.888;361.36;294.56;293.36;293.26000000000005;291.96000000000004;277.26000000000005;274.38016830617;295.06;258.56;279.76000000000005;259.26000000000005;314.56;313.96000000000004;279.46000000000004;287.36;300.76000000000005;300.46000000000004;302.36;294.76000000000005;295.46000000000004;294.96000000000004;;317.26000000000005;258.46000000000004;241.49495122638035;260.2995467637923;274.38016830617;295.66;5900000.0;3600000.0;3700000.0;1350000.0;3650000.0;2440000.0;5850000.0;0.0;0.01883333333333333;0.10866666666666666;0.08166666666666668;0.024;0.024;;20157.18359375;0.0;3671.42456054688;40923.4609375;521143.4549218504;408346.2808160662;255997.03024704184;255580.28676063824;250464.67045758004;430148.3826014536;460631.4671354435;460738.5639917429;455547.9938484094;498760.1322539588;498134.46203153237;460386.28536087857;469466.61297580093;468904.7291277699;469211.7246618552;431256.6176743092;409227.7343440904;461176.10235696426;460494.97074365144;;185231.60634950487;454731.3593681076;202669.06524836287;255997.03024704184;274.2443083333959;4092715.5879816655;1691618.4030181197;251906.08406813885;0.0;0;280;256;0;0;0;0;10;94;99;1633821172204.7314;597886744884.4796;1135778764060.4617;28043.55219678063;20585.08735311249;414.8773027191204;4907.950571918631;3246579.3650901304;1301937.0634884646;44574.09984913229;1615446.2002909859;2.264146821970469;0.2475947675878679
7394;2019-02-26 20:14:37.888;889;215;201;200;188;41;219;-151;14;-142;404;398;30;137;276;273;292;217;225;223;218;-153;587;360;370;135;366;243;582;0.0;109.0;525.0;506.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40870.74609375;20100.064453125;0.0;3649.05395507812;436.0;104627;;;Calculated values ==>;1551208477.888;362.06000000000006;294.66;293.26000000000005;293.16;291.96000000000004;277.26000000000005;274.38016830617;295.06;258.06;274.56;258.96000000000004;313.56;312.96000000000004;276.16;286.86;300.76000000000005;300.46000000000004;302.36;294.86;295.46000000000004;294.96000000000004;;316.76000000000005;257.86;241.49495122638035;260.1585393101385;274.38016830617;295.66;5870000.0;3600000.0;3700000.0;1350000.0;3660000.0;2430000.0;5820000.0;0.0;0.018166666666666668;0.0875;0.08433333333333333;0.024;0.024;;20100.064453125;0.0;3649.05395507812;40870.74609375;522232.2996489822;410169.27401590144;255763.17935536936;255346.49719440468;250608.29132948688;430148.3826014536;460631.4671354435;454698.09829496976;455242.0359307814;497817.75180669775;497191.6092359032;456628.26628617605;469040.93700051634;468766.03395886085;469211.7246618552;431998.7638493496;410994.7368150381;461176.10235696426;460494.97074365144;;183142.23651711168;454117.2883982557;202467.4501346962;255763.17935536936;274.16599420390804;4093397.2063735924;1691953.880085177;251967.08805576907;0.0;0;280;256;0;0;0;0;10;94;99;1634043172204.7314;597967744884.4796;1135924864060.4617;22070.181714023936;21222.469693560182;381.5731577899922;4913.56299331877;3246996.979539387;1302285.4597971868;44580.7369363032;1615528.0462373628;2.045877523685692;0.23245684072828532
7395;2019-02-26 20:15:37.879;898;214;201;200;187;41;220;-155;-71;-150;397;393;-51;132;276;274;292;215;225;223;218;-157;572;357;370;135;362;258;572;226.0;113.0;311.0;498.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32582.21484375;11309.552734375;0.0;3924.333984375;440.0;104628;;;Calculated values ==>;1551208537.879;362.96000000000004;294.56;293.26000000000005;293.16;291.86;277.26000000000005;274.0616903277293;295.16;257.66;266.06;258.16;312.86;312.46000000000004;268.06;286.36;300.76000000000005;300.56;302.36;294.66;295.46000000000004;294.96000000000004;;317.16;257.46000000000004;241.49495122638035;262.23063862743834;274.0616903277293;295.66;5720000.0;3570000.0000000005;3700000.0;1350000.0;3620000.0000000005;2580000.0;5720000.0;0.03766666666666666;0.01883333333333333;0.05183333333333333;0.083;0.024;0.06166666666666666;;11309.552734375;0.0;3924.333984375;32582.21484375;524485.3573185935;413997.43385177746;408798.784684045;408355.43058103987;250718.40865380294;430346.717906069;460767.82771810255;440889.5769951121;454424.4977128195;495554.4634484753;495130.2602898993;443637.78986773745;466361.5613869483;469319.3617850966;469751.83341811056;435559.2556813297;414362.3066904215;461176.10235696426;460494.97074365144;;184813.72873217988;453707.12672258995;201889.31311243033;282416.24258895067;273.9273093923832;4094009.2225645618;1692215.5876327767;252030.19015513005;0.0;0;280;256;0;0;0;0;10;94;99;1634265138904.4985;598048732734.3947;1136075141515.304;12388.180344585671;20900.87852964325;399.209205995438;10981.52156953988;3247284.089483288;1302636.4350444933;44587.242480016626;1615660.485406392;2.9322647906252497;0.30162269863408325
7396;2019-02-26 20:16:37.879;901;211;199;198;185;38;220;-164;-63;-162;406;407;-58;158;275;274;292;213;225;223;218;-160;573;354;370;134;359;273;573;-2.0;110.0;177.0;492.0;144.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32827.484375;11197.6328125;0.0;4168.27734375;452.0;104629;;;Calculated values ==>;1551208597.879;363.26;294.26000000000005;293.06;292.96000000000004;291.66;276.96000000000004;273.7412296467126;295.16;256.76000000000005;266.86;256.96000000000004;313.76000000000005;313.86;267.36;288.96000000000004;300.66;300.56;302.36;294.46000000000004;295.46000000000004;294.96000000000004;;318.36;257.16;241.2770596917726;264.2163659402789;273.7412296467126;295.66;5730000.0;3540000.0;3700000.0;1340000.0;3590000.0;2730000.0;5730000.0;0.0;0.018333333333333333;0.029500000000000002;0.082;0.024;0.024;;11197.6328125;0.0;4168.27734375;32827.484375;524768.7191053749;412461.07453998976;255480.59832792685;255060.17505673622;249909.5079829319;430542.39183029096;460767.82771810255;438782.24551054003;453362.08432878787;494966.38219091395;495073.80266778293;439511.2014370352;467266.2472545882;469604.5352940741;470162.10623240744;435329.15079982847;413223.11698683957;461176.10235696426;460494.97074365144;;189828.38726562503;453567.1449922383;201597.75548659885;255480.59832792685;273.74122964671267;4094554.303391385;1692403.147512334;252097.62858286442;0.0;0;280;256;0;0;0;0;10;94;99;1634487138904.4985;598129432734.3947;1136234441515.304;6996.942455706265;20661.489939462437;405.27728657146315;4920.34493797739;3247445.6321732905;1302982.7881150693;44593.94653412135;1615793.0009606213;2.146573439797282;0.2719562408751214
7397;2019-02-26 20:17:37.889;893;208;199;198;186;37;220;-173;-59;-177;426;428;-58;149;273;274;292;209;225;223;218;-172;593;354;370;134;359;263;587;219.0;86.0;151.0;512.0;144.0;0;98;1;1;1;0;0;0;0;0;1;1;1;0;0;41318.1015625;20238.322265625;0.0;4004.97998046875;459.0;104630;;;Calculated values ==>;1551208657.889;362.46000000000004;293.96000000000004;293.06;292.96000000000004;291.76000000000005;276.86;273.7412296467126;295.16;255.86;267.26000000000005;255.46000000000004;315.76000000000005;315.96000000000004;267.36;288.06;300.46000000000004;300.56;302.36;294.06;295.46000000000004;294.96000000000004;;319.06;255.96000000000004;241.2770596917726;262.9017227912062;273.7412296467126;295.66;5930000.0;3540000.0;3700000.0;1340000.0;3590000.0;2630000.0;5870000.0;0.0365;0.014333333333333333;0.025166666666666667;0.08533333333333333;0.024;0.0605;;20238.322265625;0.0;4004.97998046875;41318.1015625;522249.737626544;258445.82295809477;254642.713344534;254239.1526043093;249628.1575704748;430542.39183029096;460767.82771810255;441508.82125065225;451818.91694565275;498119.05283530446;498330.84975176957;441648.36441663216;467625.5578671582;469349.65363169165;470162.10623240744;430503.52530117356;258890.30278368178;461176.10235696426;460494.97074365144;;192753.74022246967;452334.347272053;201746.15526136826;222729.91383981417;273.7412296467126;4095172.2862540795;1692665.1574656586;252165.75041230168;0.0;0;281;256;0;0;0;0;10;94;99;1634709175904.4631;598209846134.3818;1136395268315.2783;6034.027094063647;21383.5257182451;2459.7895227507156;14384.785942682154;3247554.2416847567;1303333.2216413496;44617.826070121366;1615953.9038639497;1.825746667200564;0.1693870896418052
7398;2019-02-26 20:18:37.860;874;215;200;199;187;38;220;-163;-37;-169;432;428;-34;91;274;274;292;217;225;223;218;-166;595;359;370;134;364;246;590;0.0;84.0;337.0;501.0;144.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41283.80078125;20391.107421875;0.0;3724.74243164062;447.0;104631;;;Calculated values ==>;1551208717.86;360.56000000000006;294.66;293.16;293.06;291.86;276.96000000000004;274.27422755570615;295.16;256.86;269.46000000000004;256.26000000000005;316.36;315.96000000000004;269.76000000000005;282.26000000000005;300.56;300.56;302.36;294.86;295.46000000000004;294.96000000000004;;317.86;256.56;241.2770596917726;260.58029834229245;274.27422755570615;295.66;5950000.0;3590000.0;3700000.0;1340000.0;3640000.0;2460000.0;5900000.0;0.0;0.014;0.05616666666666667;0.08349999999999999;0.024;0.024;;20391.107421875;0.0;3724.74243164062;41283.80078125;519766.8553259482;406332.94845697924;254875.9304530648;254472.29091102755;249859.99800995857;430214.79039162316;460767.82771810255;447813.16166035633;452643.1002709737;500437.1461059116;500020.56014269975;448196.98454543133;463352.7013555795;468786.216530776;469477.1400903877;429995.1607431928;407284.70059412403;461176.10235696426;460494.97074365144;;187738.9118479558;452951.4807920536;202942.44707957513;254875.9304530648;274.2742275557062;4095860.3027376677;1693003.5723998263;252230.13363208467;0.0;0;281;256;0;0;0;0;10;94;99;1634931068604.3008;598290207274.323;1136547894510.1667;13753.571802287212;20875.75431499195;317.9464420869631;4934.85696697408;3247719.0586420544;1303685.2120970467;44640.96268170823;1616114.8230728507;1.6537725093078637;0.19795751610433515
7399;2019-02-26 20:19:37.840;868;216;200;200;188;41;220;-162;-9;-166;420;413;-4;86;276;274;292;218;225;223;218;-163;591;361;370;134;367;238;587;-1.0;110.0;292.0;493.0;144.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40964.59765625;20320.00390625;0.0;3601.11328125;437.0;104632;;;Calculated values ==>;1551208777.84;359.96000000000004;294.76000000000005;293.16;293.16;291.96000000000004;277.26000000000005;274.4858918419099;295.16;256.96000000000004;272.26000000000005;256.56;315.16;314.46000000000004;272.76000000000005;281.76000000000005;300.76000000000005;300.56;302.36;294.96000000000004;295.46000000000004;294.96000000000004;;316.86;256.86;241.2770596917726;259.4470641161187;274.4858918419099;295.66;5910000.0;3610000.0;3700000.0;1340000.0;3670000.0000000005;2380000.0;5870000.0;0.0;0.018333333333333333;0.048666666666666664;0.08216666666666667;0.024;0.024;;20320.00390625;0.0;3601.11328125;40964.59765625;519350.191080788;408286.6200951816;255049.71139683787;255049.71139683787;250370.08253931557;430081.6785162784;460767.82771810255;452751.46412642405;452951.4807920536;499978.7619806588;499253.61963138357;453360.4037392222;463960.56887907383;468627.09467156144;469201.49363940477;431006.8248215166;409170.2535447666;461176.10235696426;460494.97074365144;;183560.10687098323;453259.4940014377;203474.00218107365;255049.71139683787;274.4858918419099;4096545.4775904245;1693342.7185745814;252291.1620801123;0.0;0;281;256;0;0;0;0;10;94;99;1635152994604.3713;598370580474.3485;1136693046110.213;12131.503148007052;20524.041244573244;400.33714007375016;4930.6862243235255;3247934.695697056;1304030.095394054;44646.94638299597;1616197.0085285178;1.587993046446321;0.1913595505033549
7400;2019-02-26 20:20:37.861;874;213;199;197;184;41;220;-171;6;-177;408;403;14;126;276;273;292;214;225;223;218;-171;572;357;370;133;362;262;572;85.0;86.0;276.0;509.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32695.3515625;11301.87109375;0.0;4007.31005859375;443.0;104633;;;Calculated values ==>;1551208837.861;360.56000000000006;294.46000000000004;293.06;292.86;291.56;277.26000000000005;274.0616903277293;295.16;256.06;273.76000000000005;255.46000000000004;313.96000000000004;313.46000000000004;274.56;285.76000000000005;300.76000000000005;300.46000000000004;302.36;294.56;295.46000000000004;294.96000000000004;;317.46000000000004;256.06;241.05796691057077;262.7682575881327;274.0616903277293;295.66;5720000.0;3570000.0000000005;3700000.0;1330000.0;3620000.0000000005;2620000.0;5720000.0;0.014166666666666666;0.014333333333333333;0.046;0.08483333333333333;0.024;0.03816666666666667;;11301.87109375;0.0;4007.31005859375;32695.3515625;521592.417307027;413628.3206433206;255543.36869745434;254703.87863885745;249581.06887107433;430346.717906069;460767.82771810255;450395.7594886955;451990.86232966173;496311.33267870423;495780.0820588544;451420.9266542574;465084.3702638353;469319.3617850966;469624.79440365924;435559.2556813297;413997.43385177746;461176.10235696426;460494.97074365144;;186067.36719380575;452607.6978580252;202595.3671566323;235890.1803526077;274.0616903277293;4097159.5253436016;1693606.3264306951;252354.58779933426;0.0;0;281;256;0;0;0;0;10;94;99;1635375072304.9148;598450708509.5446;1136843098610.58;11398.818047274906;21209.37938783483;309.0527795569154;8572.416166591503;3248130.8503376003;1304377.9956226521;44652.860034727964;1616309.5737660995;2.710116626643112;0.3002509441343965
7401;2019-02-26 20:21:37.911;877;210;198;197;183;39;220;-178;13;-221;415;415;27;156;275;274;292;211;225;223;218;-178;575;355;370;134;360;273;575;0.0;115.0;321.0;501.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32786.015625;11308.6572265625;0.0;4181.6005859375;454.0;104634;;;Calculated values ==>;1551208897.911;360.86;294.16;292.96000000000004;292.86;291.46000000000004;277.06;273.8482719121499;295.16;255.36;274.46000000000004;251.06000000000003;314.66;314.66;275.86;288.76000000000005;300.66;300.56;302.36;294.26000000000005;295.46000000000004;294.96000000000004;;318.56;255.36;241.2770596917726;264.2163659402789;273.8482719121499;295.66;5750000.0;3550000.0;3700000.0;1340000.0;3600000.0;2730000.0;5750000.0;0.0;0.019166666666666665;0.0535;0.08349999999999999;0.024;0.024;;11308.6572265625;0.0;4181.6005859375;32786.015625;521718.8904620497;411212.7896738466;254938.47875286022;254524.52222042507;249068.4183557512;430477.46260093397;460767.82771810255;449308.2132420199;447233.86461781646;495932.29646705836;495932.29646705836;451141.2435561192;467030.8609544498;469467.0563939442;470025.58275069686;434865.97744815657;411612.8677169474;461176.10235696426;460494.97074365144;;190664.19178205615;451715.702805254;204441.37946413085;254938.47875286022;273.8482719121499;4097705.6581347804;1693794.9045174392;252422.8855887528;0.0;0;281;256;0;0;0;0;10;94;99;1635597257304.7383;598530875259.481;1137003732360.4526;13100.375607117063;20647.405998983784;445.68460318150915;4933.355807778989;3248335.1804178474;1304727.0928393858;44659.15475414428;1616422.2156558796;2.5258986965012045;0.3020593583170672
7402;2019-02-26 20:22:37.871;872;208;198;197;185;38;220;-177;18;-246;427;427;33;154;274;274;292;209;225;223;218;-177;593;356;370;134;361;258;588;281.0;114.0;281.0;504.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41252.125;20231.998046875;0.0;3934.265625;457.0;104635;;;Calculated values ==>;1551208957.871;360.36;293.96000000000004;292.96000000000004;292.86;291.66;276.96000000000004;273.955091788801;295.16;255.46000000000004;274.96000000000004;248.56000000000003;315.86;315.86;276.46000000000004;288.56;300.56;300.56;302.36;294.06;295.46000000000004;294.96000000000004;;318.86;255.46000000000004;241.2770596917726;262.23063862743834;273.955091788801;295.66;5930000.0;3560000.0;3700000.0;1340000.0;3610000.0;2580000.0;5880000.0;0.04683333333333333;0.019;0.04683333333333333;0.084;0.024;0.07083333333333333;;20231.998046875;0.0;3934.265625;41252.125;519681.0365636995;258376.6300897483;254183.10364678683;253783.91860937167;249215.97950179424;430412.23801567365;460767.82771810255;452629.4584523774;444584.46526334767;498725.2443207906;498725.2443207906;454503.73903592775;468900.5031935218;469201.49363940477;469888.8255188759;430503.52530117356;258819.4547383674;461176.10235696426;460494.97074365144;;191917.91438739494;451818.91694565275;205392.67499197496;221924.0202303112;273.955091788801;4098322.2313173776;1694057.568085689;252490.47271907466;0.0;0;281;257;0;0;0;0;10;94;99;1635819109304.8794;598611221659.5321;1137162926160.554;11578.92269206218;20699.804324108936;3261.997340693317;16898.7756613616;3248540.704129925;1305071.4232189066;44690.031505463194;1616604.0287952854;2.1699465308431516;0.18243745800537053
7403;2019-02-26 20:23:37.852;864;214;201;200;186;39;220;-171;31;-244;422;415;37;122;275;274;292;216;225;223;218;-173;592;360;370;133;365;242;588;-2.0;110.0;498.0;511.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41029.5625;20267.7421875;0.0;3682.7080078125;446.0;104636;;;Calculated values ==>;1551209017.852;359.56000000000006;294.56;293.26000000000005;293.16;291.76000000000005;277.06;274.38016830617;295.16;256.06;276.26000000000005;248.76000000000002;315.36;314.66;276.86;285.36;300.66;300.56;302.36;294.76000000000005;295.46000000000004;294.96000000000004;;317.76000000000005;255.86;241.05796691057077;260.01710675043796;274.38016830617;295.66;5920000.0;3600000.0;3700000.0;1330000.0;3650000.0;2420000.0;5880000.0;0.0;0.018333333333333333;0.083;0.08516666666666667;0.024;0.024;;20267.7421875;0.0;3682.7080078125;41029.5625;518778.46987604897;406872.13563511794;255400.8165333511;254991.4366258215;249582.70503955754;430148.3826014536;460767.82771810255;456910.9799825661;444989.28877188935;499791.2193729684;499063.5684790636;457626.76246798836;467485.278197434;468776.0646351771;469339.4365814483;430755.79960171226;407804.146292199;461176.10235696426;460494.97074365144;;187321.02276691253;452402.2519114501;206773.6961178704;255400.8165333511;274.38016830617;4099007.694913703;1694394.9590463606;252553.9273989445;0.0;0;281;257;0;0;0;0;10;94;99;1636041039004.682;598691296294.4608;1137312878660.4204;20761.394560769742;20919.36533508654;420.7803106744103;4922.259701047208;3248810.121430955;1305418.13980406;44720.71160075625;1616785.813173189;1.9633785387792517;0.2237439761418034
7404;2019-02-26 20:24:37.862;870;214;200;199;186;40;220;-167;43;-241;402;393;41;123;276;274;292;216;225;223;218;-171;574;359;370;134;364;251;574;0.0;110.0;544.0;499.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32575.716796875;11404.1748046875;0.0;3824.61938476562;442.0;104637;;;Calculated values ==>;1551209077.862;360.16;294.56;293.16;293.06;291.76000000000005;277.16;274.27422755570615;295.16;256.46000000000004;277.46000000000004;249.06000000000003;313.36;312.46000000000004;277.26000000000005;285.46000000000004;300.76000000000005;300.56;302.36;294.76000000000005;295.46000000000004;294.96000000000004;;317.36;256.06;241.2770596917726;261.27494424493943;274.27422755570615;295.66;5740000.0;3590000.0;3700000.0;1340000.0;3640000.0;2510000.0;5740000.0;0.0;0.018333333333333333;0.09066666666666667;0.08316666666666667;0.024;0.024;;11404.1748046875;0.0;3824.61938476562;32575.716796875;520949.7129933215;413191.96058999427;255841.41803513296;255418.2423654602;250239.13694024138;430214.79039162316;460767.82771810255;456890.0076126557;445117.1731145082;496798.6333444734;495851.35866774665;456647.6984805424;466322.2672470897;469043.1813691076;469477.1400903877;435098.06192037073;413936.7654363244;461176.10235696426;460494.97074365144;;185649.48583044452;452437.30664671835;206260.2351695915;255841.41803513296;274.27422755570615;4099621.174470634;1694658.9356766937;252616.49888738297;0.0;0;281;257;0;0;0;0;10;94;99;1636263076004.6465;598771409644.4481;1137460803310.397;22723.766034837823;20473.726444514385;387.95710220751596;4911.685265004444;3249172.5581652503;1305763.1397259072;44727.45220244227;1616867.7763728166;3.184568275284161;0.3573362041353642
7405;2019-02-26 20:25:37.883;879;211;198;196;184;39;220;-162;51;-210;393;390;50;163;275;274;292;213;225;223;218;-160;573;355;370;134;360;270;572;0.0;83.0;499.0;499.0;144.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32776.5078125;11244.806640625;0.0;4146.5380859375;451.0;104638;;;Calculated values ==>;1551209137.883;361.06000000000006;294.26000000000005;292.96000000000004;292.76000000000005;291.56;277.06;273.8482719121499;295.16;256.96000000000004;278.26000000000005;252.16000000000003;312.46000000000004;312.16;278.16;289.46000000000004;300.66;300.56;302.36;294.46000000000004;295.46000000000004;294.96000000000004;;318.26000000000005;257.16;241.2770596917726;263.82572766246335;273.8482719121499;295.66;5730000.0;3550000.0;3700000.0;1340000.0;3600000.0;2700000.0;5720000.0;0.0;0.013833333333333333;0.08316666666666667;0.08316666666666667;0.024;0.024;;11244.806640625;0.0;4146.5380859375;32776.5078125;522118.2200820772;412876.7333045026;255121.6144438953;254290.01040859421;249581.06887107433;430477.46260093397;460767.82771810255;454731.5826876494;448388.92348472885;493882.1084836105;493559.73755032296;454605.4929423079;468273.5709170919;469467.0563939442;470025.58275069686;435329.15079982847;413628.3206433206;461176.10235696426;460494.97074365144;;189410.48811896544;453567.1449922383;204298.85891386343;255121.6144438953;273.8482719121499;4100165.9669522033;1694847.743247979;252682.94844874676;0.0;0;281;257;0;0;0;0;10;94;99;1636485153704.3076;598851837784.3254;1137617158015.1584;20827.654860519866;20730.812458851513;300.19481716502514;4928.960551194148;3249535.6136971354;1306106.6310628166;44733.18880887139;1616949.8104563768;3.0398658154270377;0.3463864981339115
7406;2019-02-26 20:26:37.863;878;208;197;197;183;37;220;-158;55;-193;404;405;56;172;274;275;292;209;225;223;218;-156;590;353;370;135;358;264;584;257.0;83.0;736.0;506.0;144.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;41167.37890625;20009.119140625;0.0;4029.20532226562;458.0;104639;;;Calculated values ==>;1551209197.863;360.96000000000004;293.96000000000004;292.86;292.86;291.46000000000004;276.86;273.6339639331285;295.16;257.36;278.66;253.86;313.56;313.66;278.76000000000005;290.36;300.56;300.66;302.36;294.06;295.46000000000004;294.96000000000004;;318.96000000000004;257.56;241.49495122638035;263.0348170998261;273.6339639331285;295.66;5900000.0;3529999.9999999995;3700000.0;1350000.0;3579999.9999999995;2640000.0;5840000.0;0.04283333333333333;0.013833333333333333;0.12266666666666667;0.08433333333333333;0.024;0.06683333333333333;;20009.119140625;0.0;4029.20532226562;41167.37890625;520654.76596961886;258656.51900405073;254005.7974257321;254005.7974257321;248663.79364348197;430607.02586249536;460767.82771810255;456230.2461447043;449985.4480900186;495680.95971560053;495787.4465403712;456353.9449326525;470143.3791476609;469614.60532078164;470424.46853803104;431256.6176743092;406521.4056181068;461176.10235696426;460494.97074365144;;192335.8262164488;453809.7265396699;202474.7747264263;220979.68063340895;273.6339639331285;4100781.9606087035;1695108.1058131119;252751.0569334384;0.0;0;282;257;0;0;0;0;10;94;99;1636707079704.3782;598932510884.3511;1137777304615.2095;31127.33782730877;21195.914269583544;342.17043344413327;16007.605222367873;3249968.4276502472;1306455.9039892014;44738.54006828025;1617124.2236807514;2.8568142450493554;0.25513858940980105
7407;2019-02-26 20:27:37.864;867;213;199;198;187;38;220;-144;48;-147;411;408;50;136;275;274;292;215;225;223;218;-145;593;359;370;134;364;252;588;-2.0;83.0;700.0;491.0;144.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;41190.30078125;20276.65625;0.0;3822.56811523438;448.0;104640;;;Calculated values ==>;1551209257.864;359.86;294.46000000000004;293.06;292.96000000000004;291.86;276.96000000000004;274.27422755570615;295.16;258.76000000000005;277.96000000000004;258.46000000000004;314.26000000000005;313.96000000000004;278.16;286.76000000000005;300.66;300.56;302.36;294.66;295.46000000000004;294.96000000000004;;317.96000000000004;258.66;241.2770596917726;261.41265627149306;274.27422755570615;295.66;5930000.0;3590000.0;3700000.0;1340000.0;3640000.0;2520000.0;5880000.0;0.0;0.013833333333333333;0.11666666666666667;0.08183333333333334;0.024;0.024;;20276.65625;0.0;3822.56811523438;41190.30078125;519066.89382350264;406392.82598738564;254585.57210226066;254183.10364678683;249951.73424762682;430214.79039162316;460767.82771810255;457332.5974416616;454896.2346991914;497643.4768232768;497328.12061508774;457574.2241985461;467673.517277496;468914.74651439214;469477.1400903877;430503.52530117356;407342.4096507654;461176.10235696426;460494.97074365144;;188156.80290529504;455100.1399323485;202842.14284667547;254585.57210226066;274.27422755570615;4101468.286046564;1695443.826204209;252816.48946945596;0.0;0;282;257;0;0;0;0;10;94;99;1636929083404.9922;599013212229.5742;1137932107195.6377;29690.553036081714;20643.11276151091;320.3954331639793;4941.825567393379;3250475.251855773;1306804.568359734;44744.061542540294;1617298.805180792;2.3069575167884984;0.2508769388155674
7408;2019-02-26 20:28:37.864;864;215;200;200;188;41;220;-149;16;-140;406;401;27;124;276;273;293;216;225;223;218;-150;591;360;370;134;365;245;586;-1.0;87.0;575.0;502.0;144.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;41138.58203125;20243.916015625;0.0;3729.15698242188;438.0;104641;;;Calculated values ==>;1551209317.864;359.56000000000006;294.66;293.16;293.16;291.96000000000004;277.26000000000005;274.38016830617;295.16;258.26000000000005;274.76000000000005;259.16;313.76000000000005;313.26000000000005;275.86;285.56;300.76000000000005;300.46000000000004;302.46000000000004;294.76000000000005;295.46000000000004;294.96000000000004;;316.96000000000004;258.16;241.2770596917726;260.44013211722256;274.38016830617;295.66;5910000.0;3600000.0;3700000.0;1340000.0;3650000.0;2450000.0;5860000.0;0.0;0.0145;0.09583333333333334;0.08366666666666665;0.024;0.024;;20243.916015625;0.0;3729.15698242188;41138.58203125;518858.97595118894;408316.11430939124;255108.34031098787;255108.34031098787;250417.26219395304;430148.3826014536;460767.82771810255;454604.88135033794;455609.2582366682;497825.1068418037;497302.5305717517;455938.9057791105;467289.37834224635;468904.7291277699;469211.7246618552;431252.4422578426;408761.0257102114;461176.10235696426;460494.97074365144;;183977.97901196036;454590.0962081861;202544.41890957832;255108.34031098787;274.1959036055586;4102154.360070002;1695781.4976397557;252879.42051193642;0.0;0;282;257;0;0;0;0;10;94;99;1637151083404.9922;599093612229.5742;1138081207195.6377;24155.794317239466;21087.82166731685;326.12553994065166;4929.279130383926;3250923.971417051;1307152.3261466408;44749.44921731616;1617381.064386607;2.1064892539640256;0.2364634882593185
7409;2019-02-26 20:29:37.884;871;215;200;199;186;42;220;-162;6;-166;398;393;17;113;277;273;293;216;225;223;218;-164;587;361;370;134;367;243;583;-2.0;86.0;550.0;488.0;144.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;41048.94140625;20083.572265625;0.0;3688.71899414062;435.0;104642;;;Calculated values ==>;1551209377.884;360.26;294.66;293.16;293.06;291.76000000000005;277.36;274.4858918419099;295.16;256.96000000000004;273.76000000000005;256.56;312.96000000000004;312.46000000000004;274.86;284.46000000000004;300.86;300.46000000000004;302.46000000000004;294.76000000000005;295.46000000000004;294.96000000000004;;316.66;256.76000000000005;241.2770596917726;260.1585393101385;274.4858918419099;295.66;5870000.0;3610000.0;3700000.0;1340000.0;3670000.0000000005;2430000.0;5830000.0;0.0;0.014333333333333333;0.09166666666666666;0.08133333333333333;0.024;0.024;;20083.572265625;0.0;3688.71899414062;41048.94140625;520037.49874458805;409716.8823175172;255286.40151578514;254874.721730474;249812.10784668638;430081.6785162784;460767.82771810255;453724.05737480865;452951.4807920536;497191.6092359032;496669.31769292895;455061.78815090534;466320.4225354996;468756.1247288724;469073.5550868863;432239.21024980966;410139.41029100574;461176.10235696426;460494.97074365144;;182724.36793118677;453156.8634281717;203377.11957801925;255286.40151578514;274.4858918419099;4102839.4843971063;1696117.6720627935;252941.25675026583;0.0;0;282;257;0;0;0;0;10;94;99;1637373157404.9216;599174039029.5487;1138227655995.591;22948.469298039025;20315.419166479067;316.7637994095229;4925.005661468791;3251316.63779223;1307497.4681624817;44754.80841427943;1617463.2107995262;2.0404283876284057;0.22852114257562448
7410;2019-02-26 20:30:37.855;879;214;201;200;185;41;220;-169;12;-179;390;385;21;115;277;273;293;215;225;223;218;-170;572;358;370;133;363;253;572;-2.0;110.0;526.0;471.0;144.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32745.818359375;11324.0087890625;0.0;3861.34130859375;435.0;104643;;;Calculated values ==>;1551209437.855;361.06000000000006;294.56;293.26000000000005;293.16;291.66;277.26000000000005;274.1680685717883;295.16;256.26000000000005;274.36;255.26000000000002;312.16;311.66;275.26000000000005;284.66;300.86;300.46000000000004;302.46000000000004;294.66;295.46000000000004;294.96000000000004;;316.66;256.16;241.05796691057077;261.54996906429363;274.1680685717883;295.66;5720000.0;3579999.9999999995;3700000.0;1330000.0;3629999.9999999995;2530000.0;5720000.0;0.0;0.018333333333333333;0.08766666666666666;0.0785;0.024;0.024;;11324.0087890625;0.0;3861.34130859375;32745.818359375;522196.7746964886;413997.43385177746;408798.784684045;408355.43058103987;249957.54979359594;430280.9020939914;460767.82771810255;452745.49504557555;451784.91558675154;495329.08297091105;494800.7168963062;453864.0491720343;465109.14786145877;469309.5044865895;469487.34316061536;435782.6023192661;414362.3066904215;461176.10235696426;460494.97074365144;;182724.36793118677;452710.35929286707;202933.61847649937;408798.784684045;274.1680685717883;4103454.1434991434;1696379.2754019676;253004.14350944417;0.0;0;282;257;0;0;0;0;10;94;99;1637595050104.7593;599254100314.4901;1138376384075.4822;21900.174512555677;19607.474154084866;392.7054198621518;1240.7084654305545;3251690.1958500077;1307829.9981393672;44760.717800184684;1617514.5669164197;2.8409659490558448;0.34659783819744877
7411;2019-02-26 20:31:37.855;883;211;198;196;183;38;220;-184;19;-192;394;394;34;151;276;273;293;212;225;223;218;-181;571;354;370;131;360;268;570;0.0;86.0;512.0;451.0;144.0;0;87;100;1;0;0;0;0;0;0;1;1;1;0;0;32712.146484375;11239.0771484375;0.0;4076.22802734375;447.0;104644;;;Calculated values ==>;1551209497.855;361.46000000000004;294.26000000000005;292.96000000000004;292.76000000000005;291.46000000000004;276.96000000000004;273.7412296467126;295.16;254.76000000000002;275.06;253.96000000000004;312.56;312.56;276.56;288.26000000000005;300.76000000000005;300.46000000000004;302.46000000000004;294.36;295.46000000000004;294.96000000000004;;317.86;255.06000000000003;240.61611355647437;263.56353331371673;273.7412296467126;295.66;5710000.0;3540000.0;3700000.0;1310000.0;3600000.0;2680000.0;5700000.0;0.0;0.014333333333333333;0.08533333333333333;0.07516666666666666;0.024;0.024;;11239.0771484375;0.0;4076.22802734375;32712.146484375;522757.8268371941;413692.17508436856;408436.34826987004;254408.99050994855;249300.70461531894;430542.39183029096;460767.82771810255;450996.1641088872;450792.4679083579;494198.38458101137;494198.38458101137;452919.762561323;467152.7328217582;469594.5845458418;470035.7298321475;436010.7066681224;414060.1800916437;461176.10235696426;460494.97074365144;;187738.9118479558;451923.36154572497;201976.5778563927;408436.34826987004;273.74122964671255;4103999.626539508;1696567.3011181133;253070.289920577;0.0;0;282;257;0;0;0;0;10;94;99;1637817050104.7593;599333300314.4901;1138532684075.4822;21249.671360212866;18787.666573981474;314.624214262861;1249.4069393707537;3252049.7778989472;1308149.9576454344;44766.61221380239;1617535.3178781264;2.716326485848547;0.33068955047540194
7412;2019-02-26 20:32:37.856;878;208;196;195;182;36;220;-188;23;-244;411;413;38;167;275;274;293;209;225;223;218;-186;572;353;370;132;358;275;572;92.0;84.0;514.0;485.0;144.0;0;86;100;1;0;0;0;0;0;0;1;1;1;0;0;32820.32421875;11235.841796875;0.0;4143.12646484375;457.0;104645;;;Calculated values ==>;1551209557.856;360.96000000000004;293.96000000000004;292.76000000000005;292.66;291.36;276.76000000000005;273.6339639331285;295.16;254.36;275.46000000000004;248.76000000000002;314.26000000000005;314.46000000000004;276.96000000000004;289.86;300.66;300.56;302.46000000000004;294.06;295.46000000000004;294.96000000000004;;318.86;254.56000000000003;240.83765695389522;264.4750485637546;273.6339639331285;295.66;5720000.0;3529999.9999999995;3700000.0;1320000.0;3579999.9999999995;2750000.0;5720000.0;0.015333333333333334;0.014;0.08566666666666665;0.08083333333333333;0.024;0.03933333333333333;;11235.841796875;0.0;4143.12646484375;32820.32421875;522075.9746184377;411713.27117565356;254290.01040859421;253879.86823860797;248835.63648226002;430607.02586249536;460767.82771810255;450259.9024812768;445180.2123424644;495297.0812995004;495512.0932678609;452213.70399271353;468042.62232120614;469741.7770699598;470298.3970741498;435782.6023192661;412106.16055564437;461176.10235696426;460494.97074365144;;191917.91438739494;451236.5956625094;203876.2002404147;234637.16915659205;273.6339639331285;4104545.739563106;1696754.5952306145;253138.7856828395;0.0;0;282;257;0;0;0;0;10;94;99;1638039053804.4912;599412201629.3948;1138695586790.2854;21106.87049196718;19994.965296619317;331.47018469070457;8883.74019575767;3252402.7549634753;1308473.1516304424;44771.996423522505;1617619.7621781987;3.271808960961563;0.3366711531004227
7413;2019-02-26 20:33:37.866;866;209;196;196;184;36;220;-189;22;-252;422;420;30;142;274;274;293;210;225;223;218;-187;590;355;370;132;360;248;585;127.0;110.0;524.0;485.0;144.0;0;86;1;1;0;1;0;0;0;0;1;1;1;0;0;41117.6328125;20206.2734375;0.0;3709.201171875;455.0;104646;;;Calculated values ==>;1551209617.866;359.76;294.06;292.76000000000005;292.76000000000005;291.56;276.76000000000005;273.8482719121499;295.16;254.26000000000002;275.36;247.96000000000004;315.36;315.16;276.16;287.36;300.56;300.56;302.46000000000004;294.16;295.46000000000004;294.96000000000004;;318.66;254.46000000000004;240.83765695389522;260.85938512811435;273.8482719121499;295.66;5900000.0;3550000.0;3700000.0;1320000.0;3600000.0;2480000.0;5850000.0;0.021166666666666667;0.018333333333333333;0.08733333333333333;0.08083333333333333;0.024;0.04516666666666667;;20206.2734375;0.0;3709.201171875;41117.6328125;519184.96385680255;406001.0669843764;253550.75500905965;253550.75500905965;248984.20344353234;430477.46260093397;460767.82771810255;454832.45891504135;444331.0410573635;499196.58798907715;498987.5890625916;455806.4905757951;468915.25533387746;469339.4365814483;470025.58275069686;431500.91503168567;406488.1619228986;461176.10235696426;460494.97074365144;;191082.09718829524;451133.5228432422;204613.97673946712;230617.28327386314;273.8482719121499;4105161.9918965423;1697016.6565271304;253204.23265247903;0.0;0;282;258;0;0;0;0;10;94;99;1638261090804.4558;599491414829.3822;1138852512940.2605;21852.41411000015;19926.996643388484;458.56714032776273;10382.808884052105;3252760.8086674414;1308805.8900937256;44778.581165170675;1617780.3435129342;2.200281936162825;0.21780489943874337
7414;2019-02-26 20:34:37.867;861;212;199;198;185;38;220;-181;25;-248;407;398;28;118;275;274;293;214;225;223;218;-181;573;359;370;132;364;241;574;-2.0;84.0;545.0;496.0;144.0;0;83;100;1;0;0;0;0;0;0;1;1;1;0;0;32522.79296875;11417.0244140625;0.0;3619.40405273438;445.0;104647;;;Calculated values ==>;1551209677.867;359.26;294.36;293.06;292.96000000000004;291.66;276.96000000000004;274.27422755570615;295.16;255.06000000000003;275.66;248.36;313.86;312.96000000000004;275.96000000000004;284.96000000000004;300.66;300.56;302.46000000000004;294.56;295.46000000000004;294.96000000000004;;317.66;255.06000000000003;240.83765695389522;259.87524604437704;274.27422755570615;295.66;5730000.0;3590000.0;3700000.0;1320000.0;3640000.0;2410000.0;5740000.0;0.0;0.014;0.09083333333333334;0.08266666666666667;0.024;0.024;;11417.0244140625;0.0;3619.40405273438;32522.79296875;519936.8465510214;412428.78793315636;255418.2423654602;254999.13176056792;249861.70320782275;430214.79039162316;460767.82771810255;456356.27246831194;444756.0861054208;498331.20579549484;497394.0609193863;456715.2278139931;467173.10333096184;468914.74651439214;469477.1400903877;435553.53808211087;413191.96058999427;461176.10235696426;460494.97074365144;;186903.13564328075;451751.31777459657;206091.0637799264;255418.2423654602;274.27422755570615;4105775.67234092;1697280.1884020802;253265.30538071485;0.0;0;282;258;0;0;0;0;10;94;99;1638483094505.0698;599570616149.6012;1138999215385.6663;22732.423122528355;20307.914330226067;313.06208488963244;4921.84148107659;3253132.3551710784;1309141.186607615;44785.01151590266;1617907.8843919756;3.210552367892482;0.36001853177642723
7415;2019-02-26 20:35:37.867;869;211;194;193;182;39;220;-184;32;-255;389;384;37;151;275;274;293;212;225;223;218;-184;570;354;370;132;359;257;570;207.0;112.0;461.0;492.0;144.0;0;79;100;1;0;0;0;0;0;0;1;1;1;0;0;32462.16796875;11291.9248046875;0.0;3828.873046875;453.0;104648;;;Calculated values ==>;1551209737.867;360.06000000000006;294.26000000000005;292.56;292.46000000000004;291.36;277.06;273.7412296467126;295.16;254.76000000000002;276.36;247.66000000000003;312.06;311.56;276.86;288.26000000000005;300.66;300.56;302.46000000000004;294.36;295.46000000000004;294.96000000000004;;318.46000000000004;254.76000000000002;240.83765695389522;262.0952818180154;273.7412296467126;295.66;5700000.0;3540000.0;3700000.0;1320000.0;3590000.0;2570000.0;5700000.0;0.034499999999999996;0.018666666666666668;0.07683333333333334;0.082;0.024;0.058499999999999996;;11291.9248046875;0.0;3828.873046875;32462.16796875;521145.7335946381;413692.17508436856;253587.5818169393;253182.27455349846;248927.68156218325;430542.39183029096;460767.82771810255;454548.466256717;444011.6440359856;494809.464527701;494278.81360651535;455166.8545106976;468694.8896085733;469604.5352940741;470162.10623240744;436237.86205143447;414060.1800916437;461176.10235696426;460494.97074365144;;190246.288480595;451442.61230735405;204598.70404948213;224696.70518484918;273.7412296467126;4106317.213682066;1697469.4296455698;253327.37435654493;0.0;0;282;258;0;0;0;0;10;94;99;1638705094505.0698;599649816149.6012;1139148615385.6663;19204.47339625588;20241.2004771455;413.98339658276086;13794.198535189931;3253481.8293087347;1309479.0958976764;44791.07022824827;1618063.851392111;3.5483481977526585;0.33112065885389114
7416;2019-02-26 20:36:37.847;875;206;193;192;180;38;220;-181;40;-250;388;386;44;165;274;274;293;207;225;223;219;-181;570;353;370;132;358;265;570;147.0;113.0;510.0;507.0;144.0;0;78;100;1;0;0;0;0;0;0;1;1;1;0;0;32645.498046875;11210.65234375;0.0;3953.5849609375;460.0;104649;;;Calculated values ==>;1551209797.847;360.66;293.76000000000005;292.46000000000004;292.36;291.16;276.96000000000004;273.6339639331285;295.16;255.06000000000003;277.16;248.16000000000003;311.96000000000004;311.76000000000005;277.56;289.66;300.56;300.56;302.46000000000004;293.86;295.46000000000004;295.06;;319.16;255.06000000000003;240.83765695389522;263.1675429290057;273.6339639331285;295.66;5700000.0;3529999.9999999995;3700000.0;1320000.0;3579999.9999999995;2650000.0;5700000.0;0.0245;0.01883333333333333;0.08499999999999999;0.0845;0.024;0.0485;;11210.65234375;0.0;3953.5849609375;32645.498046875;521870.98398745566;411783.0505335988;253182.27455349846;252780.39870376242;248188.8936744402;430607.02586249536;460767.82771810255;454192.9094692754;444543.67949382926;493869.4292148242;493655.4185357506;454694.582168557;469199.6805854995;469614.60532078164;470298.3970741498;436237.86205143447;412174.699919609;461176.10235696426;460631.4671354435;;193171.6564234249;451751.31777459657;204323.26697528278;228500.92020986375;273.6339639331285;4106859.5967089185;1697656.8886139626;253392.2065551007;0.0;0;282;258;0;0;0;0;10;94;99;1638927020504.2583;599728989749.3116;1139305163185.0938;21238.91961198937;20907.670292542018;453.1895534827128;11258.33152589062;3253818.745239813;1309821.8888504182;44798.294260658644;1618272.552884829;3.551653136373456;0.3509548871567642
7417;2019-02-26 20:37:37.848;874;203;193;192;182;38;220;-176;47;-222;394;394;49;170;274;274;293;205;225;223;219;-176;571;355;370;132;360;271;571;97.0;111.0;548.0;506.0;144.0;0;78;100;1;0;0;0;0;0;0;1;1;1;0;0;32629.4921875;11208.046875;0.0;4039.98291015625;464.0;104650;;;Calculated values ==>;1551209857.848;360.56000000000006;293.46000000000004;292.46000000000004;292.36;291.36;276.96000000000004;273.8482719121499;295.16;255.56000000000003;277.86;250.96000000000004;312.56;312.56;278.06;290.16;300.56;300.56;302.46000000000004;293.66;295.46000000000004;295.06;;319.56;255.56000000000003;240.83765695389522;263.95629194202945;273.8482719121499;295.66;5710000.0;3550000.0;3700000.0;1320000.0;3600000.0;2710000.0;5710000.0;0.016166666666666666;0.018500000000000003;0.09133333333333334;0.08433333333333333;0.024;0.04016666666666667;;11208.046875;0.0;4039.98291015625;32629.4921875;521671.3270735784;410122.9869772851;253126.09222421964;252725.2952970939;248881.54970092364;430477.46260093397;460767.82771810255;454056.57264714385;447497.2195483416;493884.9194073971;493884.9194073971;454309.9641204512;468950.4321581911;469339.4365814483;470025.58275069686;436010.7066681224;410947.0822304514;461176.10235696426;460631.4671354435;;194843.3435325042;452264.9879804794;203805.74366546207;233275.16355119273;273.84827191215;4107403.564028347;1697843.714221677;253458.82073109515;0.0;0;282;258;0;0;0;0;10;94;99;1639149024204.8723;599808191069.5306;1139465965865.5386;22856.242380326938;20953.39627056646;463.6770520969132;9132.144860634075;3254186.2110484266;1310170.736886779;44805.93494306885;1618442.476353864;3.5024499109789167;0.35992190272774277
7418;2019-02-26 20:38:37.858;867;204;194;193;183;39;220;-174;53;-209;403;404;54;171;275;274;293;206;225;223;219;-175;587;355;370;132;360;263;582;213.0;110.0;596.0;523.0;144.0;0;77;0;1;0;1;0;0;0;0;1;1;1;0;0;41085.63671875;19966.458984375;0.0;3891.06494140625;465.0;104651;;;Calculated values ==>;1551209917.858;359.86;293.56;292.56;292.46000000000004;291.46000000000004;277.06;273.8482719121499;295.16;255.76000000000002;278.46000000000004;252.26000000000002;313.46000000000004;313.56;278.56;290.26000000000005;300.66;300.56;302.46000000000004;293.76000000000005;295.46000000000004;295.06;;319.66;255.66000000000003;240.83765695389522;262.9017227912062;273.8482719121499;295.66;5870000.0;3550000.0;3700000.0;1320000.0;3600000.0;2630000.0;5820000.0;0.0355;0.018333333333333333;0.09933333333333333;0.08716666666666667;0.024;0.0595;;19966.458984375;0.0;3891.06494140625;41085.63671875;519548.0775381414;257037.483201149;252921.57164570826;252528.8460235;248752.27076607425;430477.46260093397;460767.82771810255;456147.5771645451;448854.6089128418;495677.31759971863;495783.71917625587;456271.17482691904;470164.8308995012;469467.0563939442;470025.58275069686;432239.21024980966;257908.91643533218;461176.10235696426;460631.4671354435;;195261.2709748474;452367.5979307808;203089.09745168683;223189.5912442333;273.8482719121499;4108017.959151258;1698103.5450683886;253524.92381185858;0.0;0;282;259;0;0;0;0;10;94;99;1639371061204.837;599887404269.5181;1139626192565.5132;25137.142318143917;21728.77595842769;3196.055386598754;14127.791615527007;3254586.222578329;1310526.4809360923;44836.43779634819;1618636.3414632685;2.6905459878563396;0.24064422122027454
7419;2019-02-26 20:39:37.869;860;213;197;196;186;41;220;-170;46;-200;404;400;49;133;277;273;293;215;225;223;219;-171;591;363;370;132;369;244;587;-1.0;112.0;422.0;508.0;144.0;0;74;0;1;0;1;0;0;0;0;1;1;1;0;0;40926.47265625;20247.0703125;0.0;3587.97924804688;453.0;104652;;;Calculated values ==>;1551209977.869;359.16;294.46000000000004;292.86;292.76000000000005;291.76000000000005;277.26000000000005;274.69669130483857;295.16;256.16;277.76000000000005;253.16000000000003;313.56;313.16;278.06;286.46000000000004;300.86;300.46000000000004;302.46000000000004;294.66;295.46000000000004;295.06;;318.46000000000004;256.06;240.83765695389522;260.2995467637923;274.69669130483857;295.66;5910000.0;3629999.9999999995;3700000.0;1320000.0;3690000.0;2440000.0;5870000.0;0.0;0.018666666666666668;0.07033333333333333;0.08466666666666667;0.024;0.024;;20247.0703125;0.0;3587.97924804688;40926.47265625;518367.1129199385;406902.6083803825;253838.91416064493;253441.88933029122;249628.1575704748;429947.3805835815;460767.82771810255;458377.10004900565;449789.5646587384;497716.9904477296;497299.22734988545;458733.3067217822;468450.69370080234;468477.97496338596;468796.4894181295;431252.4422578426;407833.50716705766;461176.10235696426;460631.4671354435;;190246.288480595;452777.63046111906;205434.1353243231;253838.91416064493;274.69669130483857;4108701.518691394;1698438.7192494075;253587.26060633635;0.0;0;282;259;0;0;0;0;10;94;99;1639593101904.5334;599966618789.4098;1139778320450.3052;17790.32185230267;20941.74925491539;437.1534550279851;4963.021271395167;3254944.0170295527;1310882.1338367977;44866.720087389425;1618795.4607369618;1.851569291749718;0.21469783006018736
