;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7420;2019-02-26 20:40:37.859;866;214;196;195;184;46;220;-176;16;-231;390;383;27;117;279;270;293;216;225;223;219;-178;577;363;370;131;368;241;578;-1.0;112.0;376.0;529.0;144.0;0;71;100;1;0;0;0;0;0;0;1;1;1;0;0;29225.2421875;7993.32177734375;0.0;3561.81616210938;445.0;104653;;;Calculated values ==>;1551210037.859;359.76;294.56;292.76000000000005;292.66;291.56;277.76000000000005;274.69669130483857;295.16;255.56000000000003;274.76000000000005;250.06000000000003;312.16;311.46000000000004;275.86;284.86;301.06;300.16;302.46000000000004;294.76000000000005;295.46000000000004;295.06;;317.66;255.36;240.61611355647437;259.87524604437704;274.69669130483857;295.66;5770000.0;3629999.9999999995;3700000.0;1310000.0;3679999.9999999995;2410000.0;5780000.0;0.0;0.018666666666666668;0.06266666666666666;0.08816666666666667;0.024;0.024;;7993.32177734375;0.0;3561.81616210938;29225.2421875;520225.240859035;411517.6292186897;253941.7324591653;253538.4424150588;249301.03961690285;429947.3805835815;460767.82771810255;455274.66811231;446738.67865193536;496559.8197106972;495828.88531306863;456595.6620896033;467059.7508092891;468875.40457176813;468410.7303370065;434627.4565045005;412305.2019079441;461176.10235696426;460631.4671354435;;186903.13564328075;452230.90999810933;207012.32065479388;253941.7324591653;274.69669130483857;4109286.0188822476;1698674.0166274267;253646.8323044924;0.0;0;282;259;0;0;0;0;10;94;99;1639815064904.5688;600045505639.4224;1139923796200.3284;15557.773774004343;21620.105627102315;416.6820858023855;4960.553632230677;3255221.8715096833;1311236.7568471835;44873.83419768145;1618878.1434117623;3.6827872884011392;0.4373558297760153
7421;2019-02-26 20:41:37.879;876;209;194;193;180;43;220;-152;10;-184;380;377;28;145;278;270;293;210;225;223;219;-155;567;356;370;133;362;268;567;-2.0;87.0;741.0;494.0;144.0;0;76;100;1;0;0;0;0;0;0;1;1;1;0;0;32521.595703125;11129.966796875;0.0;3962.6748046875;451.0;104654;;;Calculated values ==>;1551210097.879;360.76;294.06;292.56;292.46000000000004;291.16;277.46000000000004;273.955091788801;295.16;257.96000000000004;274.16;254.76000000000002;311.16;310.86;275.96000000000004;287.66;300.96000000000004;300.16;302.46000000000004;294.16;295.46000000000004;295.06;;318.26000000000005;257.66;241.05796691057077;263.56353331371673;273.955091788801;295.66;5670000.0;3560000.0;3700000.0;1330000.0;3620000.0000000005;2680000.0;5670000.0;0.0;0.0145;0.1235;0.08233333333333334;0.024;0.024;;11129.966796875;0.0;3962.6748046875;32521.595703125;522227.64821752;414158.1654738015;253761.5890112568;253352.83482457785;248324.10308058927;430412.23801567365;460767.82771810255;449828.1324052855;451269.30121400836;492695.56611155457;492372.88905529375;452153.6674001687;466449.47765752365;469575.04177178163;469381.02069560625;436913.7406670735;414520.2733586181;461176.10235696426;460631.4671354435;;189410.48811896544;454245.492575108;203162.73535641315;253761.5890112568;273.955091788801;4109800.7473835;1698833.4304857405;253709.55729722622;0.0;0;282;259;0;0;0;0;10;94;99;1640037138904.4983;600124732039.3972;1140076547100.2798;30463.176535535735;20672.480344339212;324.7052759726039;4964.877074980482;3255605.507264781;1311589.3125429056;44880.01448510362;1618960.882904937;3.7385926678989376;0.40513281153331393
7422;2019-02-26 20:42:37.860;875;205;194;193;181;41;220;-145;14;-138;392;395;30;158;276;270;293;205;225;223;219;-146;586;354;370;133;359;268;579;152.0;108.0;868.0;502.0;144.0;0;77;0;1;1;0;0;0;0;0;1;1;1;0;0;41123.06640625;19896.9921875;0.0;3979.45263671875;457.0;104655;;;Calculated values ==>;1551210157.86;360.66;293.66;292.56;292.46000000000004;291.26000000000005;277.26000000000005;273.7412296467126;295.16;258.66;274.56;259.36;312.36;312.66;276.16;288.96000000000004;300.76000000000005;300.16;302.46000000000004;293.66;295.46000000000004;295.06;;318.86;258.56;241.05796691057077;263.56353331371673;273.7412296467126;295.66;5860000.0;3540000.0;3700000.0;1330000.0;3590000.0;2680000.0;5790000.0;0.025333333333333333;0.018000000000000002;0.14466666666666667;0.08366666666666665;0.024;0.04933333333333333;;19896.9921875;0.0;3979.45263671875;41123.06640625;520605.7042601029;407172.0969612037;253083.80352523713;252688.09867291935;248156.10579946416;430542.39183029096;460767.82771810255;450348.5946956786;455974.99466606084;493983.9940018432;494305.5433283643;452409.5171516808;467970.2509041353;469731.8396837668;469656.07375970454;432482.985221204;407172.0969612037;461176.10235696426;460631.4671354435;;191917.91438739494;455162.4263917647;201178.93982006115;226429.95459555218;273.6364909705464;4110414.258560451;1699091.9066003496;253775.7207341205;0.0;0;283;259;0;0;0;0;10;94;99;1640259068604.3008;600204506769.3262;1140237296180.1367;36046.543405339326;21249.95170983253;455.5959886800059;11553.941285301307;3256159.5794187007;1311938.555514406;44886.51493650826;1619098.4961331573;2.9026948065087788;0.276399749114468
7423;2019-02-26 20:43:37.880;858;211;196;195;184;39;220;-133;32;-99;407;407;34;122;276;271;293;212;225;223;219;-136;590;359;370;134;364;256;584;0.0;86.0;969.0;486.0;144.0;0;79;0;1;1;0;0;0;0;0;1;1;1;0;0;41072.9765625;20123.29296875;0.0;3801.51489257812;443.0;104656;;;Calculated values ==>;1551210217.88;358.96000000000004;294.26000000000005;292.76000000000005;292.66;291.56;277.06;274.27422755570615;295.16;259.86;276.36;263.26000000000005;313.86;313.86;276.56;285.36;300.76000000000005;300.26000000000005;302.46000000000004;294.36;295.46000000000004;295.06;;317.46000000000004;259.56;241.2770596917726;261.9595390733887;274.27422755570615;295.66;5900000.0;3590000.0;3700000.0;1340000.0;3640000.0;2560000.0;5840000.0;0.0;0.014333333333333333;0.1615;0.081;0.024;0.024;;20123.29296875;0.0;3801.51489257812;41072.9765625;518201.9040257174;407466.2655376794;253605.6494732291;253208.7205529094;249028.84130222024;430214.79039162316;460767.82771810255;454716.9444498576;459751.7317352714;496817.02587648184;496817.02587648184;454963.98106415354;465487.4149848492;469043.1813691076;469094.4051697779;431500.91503168567;407925.71057899826;461176.10235696426;460631.4671354435;;186067.36719380575;456015.9008626859;201510.23662057033;253605.6494732291;273.78832459730387;4111099.4539100365;1699425.5201453296;253840.5837442337;0.0;0;283;259;0;0;0;0;10;94;99;1640481142605.1123;600284633469.619;1140394548580.7114;40892.88331442989;20614.958803611364;337.91126382185286;4968.619623893146;3256800.9550310057;1312287.5460613782;44893.129701156766;1619236.2300372398;2.7926816964643004;0.2910668990713961
7424;2019-02-26 20:44:37.851;851;212;195;194;184;41;220;-125;52;-65;411;409;49;117;277;270;293;213;225;223;219;-127;584;361;370;133;366;255;578;-1.0;110.0;891.0;469.0;144.0;0;82;0;1;1;0;0;0;0;0;1;1;1;0;0;40864.609375;19928.080078125;0.0;3790.08666992188;431.0;104657;;;Calculated values ==>;1551210277.851;358.26;294.36;292.66;292.56;291.56;277.26000000000005;274.4858918419099;295.16;260.66;278.36;266.66;314.26000000000005;314.06;278.06;284.86;300.86;300.16;302.46000000000004;294.46000000000004;295.46000000000004;295.06;;316.26000000000005;260.46000000000004;241.05796691057077;261.82340779136865;274.4858918419099;295.66;5840000.0;3610000.0;3700000.0;1330000.0;3660000.0;2550000.0;5780000.0;0.0;0.018333333333333333;0.1485;0.07816666666666668;0.024;0.024;;19928.080078125;0.0;3790.08666992188;40864.609375;517828.06644316134;410708.3027145816;253538.4424150588;253138.49193899822;249301.03961690285;430081.6785162784;460767.82771810255;457331.6862898286;463295.3669994605;497340.41436702275;497129.57693594863;456967.08645744185;465050.8018704278;468894.83285808144;468689.177056728;432967.13840144867;411115.8014440576;461176.10235696426;460631.4671354435;;181052.91087944093;457088.62035273004;201140.14720184795;253538.4424150588;273.6522939029818;4111781.937099295;1699759.1202691125;253903.81651325754;0.0;0;283;259;0;0;0;0;10;94;99;1640703035304.95;600364694754.5604;1140547774485.5994;38044.44355456513;20006.638984627287;400.60784421883614;4970.232593289234;3257458.448145755;1312625.8957612638;44899.28105246175;1619319.0137741677;2.673980820289287;0.2791460579819027
7425;2019-02-26 20:45:37.861;851;210;194;193;181;41;220;-128;63;-47;415;414;58;124;278;270;293;212;225;223;219;-129;583;360;370;133;365;254;577;-1.0;84.0;769.0;462.0;144.0;0;82;0;1;1;0;0;0;0;0;1;1;1;0;0;40817.05078125;19867.474609375;0.0;3790.20239257812;425.0;104658;;;Calculated values ==>;1551210337.861;358.26;294.16;292.56;292.46000000000004;291.26000000000005;277.26000000000005;274.38016830617;295.16;260.36;279.46000000000004;268.46000000000004;314.66;314.56;278.96000000000004;285.56;300.96000000000004;300.16;302.46000000000004;294.36;295.46000000000004;295.06;;315.66;260.26000000000005;241.05796691057077;261.6868853414304;274.38016830617;295.66;5830000.0;3600000.0;3700000.0;1330000.0;3650000.0;2540000.0;5770000.0;0.0;0.014;0.12816666666666668;0.077;0.024;0.024;;19867.474609375;0.0;3790.20239257812;40817.05078125;517909.33574064006;410327.80889682093;253193.49240078937;252795.74279168146;248243.79704926815;430148.3826014536;460767.82771810255;458820.28058645286;465077.93568829907;497862.5567181342;497757.3302252896;458218.4318360977;466007.6901925634;469161.7719456585;468828.0317483648;433207.54502583336;411147.54430251865;461176.10235696426;460631.4671354435;;178545.77502346144;456886.44960597146;199945.15742150877;253193.49240078937;273.17771036969;4112462.731047239;1700090.8051630594;253966.9961169476;0.0;0;283;259;0;0;0;0;10;94;99;1640925072304.9146;600444508054.5477;1140700499935.5752;33179.16161897367;19784.479498203626;308.84001012640584;4978.5113936317;3258052.0771104475;1312957.543680677;44905.194103257934;1619401.9337917455;2.462244814489873;0.2612637071302574
7426;2019-02-26 20:46:37.851;853;209;195;194;180;40;220;-144;63;-58;422;421;59;129;278;270;293;211;225;223;219;-144;581;359;370;134;365;255;575;-2.0;112.0;776.0;459.0;144.0;0;81;0;1;1;0;0;0;0;0;1;1;1;0;0;40665.29296875;19809.85546875;0.0;3779.19995117188;420.0;104659;;;Calculated values ==>;1551210397.851;358.46000000000004;294.06;292.66;292.56;291.16;277.16;274.27422755570615;295.16;258.76000000000005;279.46000000000004;267.36;315.36;315.26000000000005;279.06;286.06;300.96000000000004;300.16;302.46000000000004;294.26000000000005;295.46000000000004;295.06;;315.16;258.76000000000005;241.2770596917726;261.82340779136865;274.27422755570615;295.66;5810000.0;3590000.0;3700000.0;1340000.0;3650000.0;2550000.0;5750000.0;0.0;0.018666666666666668;0.12933333333333333;0.0765;0.024;0.024;;19809.85546875;0.0;3779.19995117188;40665.29296875;518316.81366950815;410807.08112801187;253707.63404286117;253304.44562726302;247967.6546060511;430214.79039162316;460767.82771810255;458661.67608000233;463843.75504648115;498498.6054360694;498393.4128255475;458179.2719030573;466442.7937339026;469161.7719456585;468966.6422690117;433685.0872486156;411612.8677169474;461176.10235696426;460631.4671354435;;176456.53798984195;455202.0369400525;199546.30090775352;253707.63404286117;273.0157934968643;4113141.637408675;1700421.3944730267;254030.0639567634;0.0;0;283;259;0;0;0;0;10;94;99;1641147035304.95;600524594704.5604;1140853174485.5994;33512.255188944175;19557.66380647087;412.0147645911393;4966.171994221977;3258607.7462903005;1313285.340233069;44911.20022519435;1619484.7923412637;2.4777637219363378;0.261466986652892
7427;2019-02-26 20:47:37.852;855;208;195;194;180;39;220;-157;13;-91;429;428;29;128;278;271;293;210;225;223;219;-156;580;358;370;133;363;254;574;130.0;111.0;447.0;456.0;144.0;0;81;0;1;1;0;0;0;0;0;1;1;1;0;0;40717.9765625;19779.115234375;0.0;3764.57592773438;418.0;104660;;;Calculated values ==>;1551210457.852;358.66;293.96000000000004;292.66;292.56;291.16;277.06;274.1680685717883;295.16;257.46000000000004;274.46000000000004;264.06;316.06;315.96000000000004;276.06;285.96000000000004;300.96000000000004;300.26000000000005;302.46000000000004;294.16;295.46000000000004;295.06;;314.96000000000004;257.56;241.05796691057077;261.6868853414304;274.1680685717883;295.66;5800000.0;3579999.9999999995;3700000.0;1330000.0;3629999.9999999995;2540000.0;5740000.0;0.021666666666666667;0.018500000000000003;0.0745;0.076;0.024;0.04566666666666667;;19779.115234375;0.0;3764.57592773438;40717.9765625;518642.5268987564;410841.1965318206;253764.7012984487;253360.40669193043;248011.50083032323;430280.9020939914;460767.82771810255;452696.9722455791;460706.0013642585;499333.71192298405;499228.7520554732;454683.1238903817;466470.0584006672;469437.5237767039;469232.5458497044;433922.24958854954;411645.76415621204;461176.10235696426;460631.4671354435;;175620.85347054448;454143.42324623466;199599.48619382558;228065.8766137735;273.03260870006534;4113819.842623848;1700751.3080602891;254092.92980342498;0.0;0;283;259;0;0;0;0;10;94;99;1641369039004.682;600604696039.4636;1141005877030.4148;18855.762710855637;19345.33921598309;412.1149804982439;10620.495300489598;3259044.153712274;1313609.537327726;44918.06808752426;1619614.6834000442;2.0911636951414847;0.2062691903625776
7428;2019-02-26 20:48:37.862;855;208;194;193;179;37;220;-161;-33;-120;433;431;-18;112;277;271;293;209;226;223;219;-163;579;357;370;133;362;252;573;200.0;113.0;760.0;448.0;144.0;0;81;0;1;1;0;0;0;0;0;1;1;1;0;0;40769.1953125;19814.568359375;0.0;3739.10009765625;415.0;104661;;;Calculated values ==>;1551210517.862;358.66;293.96000000000004;292.56;292.46000000000004;291.06;276.86;274.0616903277293;295.16;257.06;269.86;261.16;316.46000000000004;316.26000000000005;271.36;284.36;300.86;300.26000000000005;302.46000000000004;294.06;295.46000000000004;295.06;;314.66;256.86;241.05796691057077;261.41265627149306;274.0616903277293;295.76000000000005;5790000.0;3570000.0000000005;3700000.0;1330000.0;3620000.0000000005;2520000.0;5730000.0;0.03333333333333333;0.01883333333333333;0.12666666666666665;0.07466666666666667;0.024;0.05733333333333333;;19814.568359375;0.0;3739.10009765625;40769.1953125;518723.2948293135;411280.3686545574;253416.69641017896;253014.70776115457;247691.75540255712;430346.717906069;460767.82771810255;447198.939582793;457795.1741226257;499950.88270999544;499741.48656630865;449133.7740112231;464906.507516796;469447.2480146191;469370.4459139141;434158.3568032665;411679.23262263404;461176.10235696426;460631.4671354435;;174367.33720873808;453427.858262395;200844.88242123945;222851.6882770746;273.5188840368129;4114499.015565993;1701081.3104147452;254155.4708587322;0.0;0;283;259;0;0;0;0;10;94;99;1641591076004.6465;600684509339.4509;1141157702330.3906;31204.84724046344;18859.528862806284;423.35683873524476;13632.70732121315;3259461.394990427;1313927.9642906487;44925.03151306096;1619816.8271068633;2.722312253829694;0.24522984999926842
7429;2019-02-26 20:49:37.863;853;208;194;193;179;36;220;-149;-46;-104;434;430;-23;95;277;272;293;209;225;223;219;-150;577;357;370;133;362;249;572;326.0;82.0;666.0;458.0;144.0;0;81;0;1;1;0;0;0;0;0;1;1;1;0;0;40668.9453125;19774.55078125;0.0;3696.3330078125;414.0;104662;;;Calculated values ==>;1551210577.863;358.46000000000004;293.96000000000004;292.56;292.46000000000004;291.06;276.76000000000005;274.0616903277293;295.16;258.26000000000005;268.56;262.76000000000005;316.56;316.16;270.86;282.66;300.86;300.36;302.46000000000004;294.06;295.46000000000004;295.06;;314.56;258.16;241.05796691057077;260.9983114674233;274.0616903277293;295.66;5770000.0;3570000.0000000005;3700000.0;1330000.0;3620000.0000000005;2490000.0;5720000.0;0.05433333333333333;0.013666666666666666;0.111;0.07633333333333334;0.024;0.07833333333333334;;19774.55078125;0.0;3696.3330078125;40668.9453125;518640.47055870487;411713.27117565356;253473.31916534808;253070.23805554165;247735.30642808502;430346.717906069;460767.82771810255;446078.37633248477;459404.2861085855;500350.8518742927;499933.2349170124;449045.92230193777;463371.68810698186;469447.2480146191;469497.6653810156;434627.4565045005;412106.16055564437;461176.10235696426;460631.4671354435;;173949.5011765382;454755.2723586367;200766.035820514;216914.65029212274;273.487941646215;4115177.678047901;1701411.2252390073;254217.43383390197;0.0;0;283;259;0;0;0;0;10;94;99;1641813079704.3784;600764310669.3545;1141308004835.209;27229.669796828755;19387.845055743368;307.7910446343667;19091.150652726796;3259948.357414388;1314246.6977183868;44931.12451363;1620089.5304679635;2.8126958125325108;0.2324441458860263
7430;2019-02-26 20:50:37.873;852;207;193;192;179;36;220;-146;-28;-92;433;429;-14;90;276;272;293;209;226;223;219;-146;576;355;370;133;361;245;571;0.0;82.0;721.0;437.0;144.0;0;83;0;1;1;0;0;0;0;0;1;1;1;0;0;40532.265625;19731.591796875;0.0;3619.75170898438;413.0;104663;;;Calculated values ==>;1551210637.873;358.36;293.86;292.46000000000004;292.36;291.06;276.76000000000005;273.8482719121499;295.16;258.56;270.36;263.96000000000004;316.46000000000004;316.06;271.76000000000005;282.16;300.76000000000005;300.36;302.46000000000004;294.06;295.46000000000004;295.06;;314.46000000000004;258.56;241.05796691057077;260.44013211722256;273.8482719121499;295.76000000000005;5760000.0;3550000.0;3700000.0;1330000.0;3610000.0;2450000.0;5710000.0;0.0;0.013666666666666666;0.12016666666666667;0.07283333333333333;0.024;0.024;;19731.591796875;0.0;3619.75170898438;40532.265625;518599.18739565753;411747.87782547576;253126.09222421964;252725.2952970939;247779.05387064497;430477.46260093397;460767.82771810255;449144.71553947777;460606.04280326504;500639.32957615756;500223.19831014174;450905.2827696204;463385.388042372;469457.09229445044;469772.3021140567;434860.4737050251;412527.30331773806;461176.10235696426;460631.4671354435;;173531.66647045466;455162.4263917647;199655.4645920382;253126.09222421964;273.04200929315766;4115854.4675850654;1701740.4979634152;254278.41136776103;0.0;0;283;259;0;0;0;0;10;94;99;1642035116704.343;600844123969.3418;1141456229535.1855;29980.291655517325;18609.423717746748;305.2199952929229;4980.128997869373;3260425.186551362;1314563.3943987666;44936.23379036614;1620290.1578973527;2.3071505223203923;0.24533809382339794
7431;2019-02-26 20:51:37.873;851;206;192;191;178;35;220;-164;-23;-122;430;425;-9;91;276;272;293;208;226;223;219;-162;576;356;370;133;361;240;571;221.0;86.0;446.0;450.0;144.0;0;82;0;1;1;0;0;0;0;0;1;1;1;0;0;40078.63671875;19117.6953125;0.0;3541.32250976562;415.0;104664;;;Calculated values ==>;1551210697.873;358.26;293.76000000000005;292.36;292.26000000000005;290.96000000000004;276.66;273.955091788801;295.16;256.76000000000005;270.86;260.96000000000004;316.16;315.66;272.26000000000005;282.26000000000005;300.76000000000005;300.36;302.46000000000004;293.96000000000004;295.46000000000004;295.06;;314.66;256.96000000000004;241.05796691057077;259.7329541166123;273.955091788801;295.76000000000005;5760000.0;3560000.0;3700000.0;1330000.0;3610000.0;2400000.0;5710000.0;0.036833333333333336;0.014333333333333333;0.07433333333333333;0.075;0.024;0.060833333333333336;;19117.6953125;0.0;3541.32250976562;40078.63671875;518477.05392514984;411350.26539781695;252725.2952970939;252327.77500386347;247416.09939449522;430412.23801567365;460767.82771810255;450676.5090730861;457593.4655240329;500817.75117089105;500299.70997748274;452404.53544486524;464239.3839080832;469457.09229445044;469635.1023199616;434860.4737050251;412140.1516344429;461176.10235696426;460631.4671354435;;174367.33720873808;453530.1987722743;200335.31159774648;221004.23667365342;273.31431192700575;4116526.2251045965;1702064.24202266;254338.08698625062;0.0;0;283;259;0;0;0;0;10;94;99;1642257116704.343;600923923969.3418;1141601729535.1855;18608.695679000244;18989.616538089587;325.65794967834466;14577.323186425565;3260830.0947791496;1314876.719734232;44941.491106574234;1620453.1366655552;2.317015404860309;0.2094685913458568
7432;2019-02-26 20:52:37.884;853;204;189;186;176;35;220;-176;-34;-163;428;426;-4;130;275;273;293;205;226;223;219;-174;559;353;370;132;358;264;559;-1.0;112.0;281.0;431.0;144.0;0;80;100;1;0;0;0;0;0;0;1;1;1;0;0;32326.54296875;10980.7333984375;0.0;3919.8759765625;426.0;104665;;;Calculated values ==>;1551210757.884;358.46000000000004;293.56;292.06;291.76000000000005;290.76000000000005;276.66;273.6339639331285;295.16;255.56000000000003;269.76000000000005;256.86;315.96000000000004;315.76000000000005;272.76000000000005;286.16;300.66;300.46000000000004;302.46000000000004;293.66;295.46000000000004;295.06;;315.76000000000005;255.76000000000002;240.83765695389522;263.0348170998261;273.6339639331285;295.76000000000005;5590000.0;3529999.9999999995;3700000.0;1320000.0;3579999.9999999995;2640000.0;5590000.0;0.0;0.018666666666666668;0.04683333333333333;0.07183333333333333;0.024;0.024;;10980.7333984375;0.0;3919.8759765625;32326.54296875;520088.7920708606;415502.1240201951;252186.74541440952;250995.64159748814;247212.35156638254;430607.02586249536;460767.82771810255;444742.456678358;453595.7795116107;498230.6104935457;498018.6083115751;448733.7273057856;465263.5446437968;469741.7770699598;470172.2393017612;438676.87292094657;415848.0560780784;461176.10235696426;460631.4671354435;;178963.62700411686;452470.1669646005;200502.4825070374;252186.74541440952;273.3669751203067;4117129.7122225896;1702315.1082462822;254400.2750395187;0.0;0;283;259;0;0;0;0;10;94;99;1642479157404.9216;601003438544.5491;1141752957255.5796;11438.57212369018;18099.678666868283;426.13791440020583;5002.673321304816;3261080.534583706;1315185.85385928;44947.75722070157;1620616.3332174285;2.3466867123522244;0.2753392733217908
7433;2019-02-26 20:53:37.854;851;201;187;186;173;35;220;-182;-39;-186;438;439;-9;152;274;273;293;201;226;223;219;-179;560;352;370;132;357;269;559;146.0;117.0;312.0;442.0;144.0;0;80;100;1;0;0;0;0;0;0;1;1;1;0;0;32328.609375;10979.4443359375;0.0;4016.3017578125;438.0;104666;;;Calculated values ==>;1551210817.854;358.26;293.26000000000005;291.86;291.76000000000005;290.46000000000004;276.66;273.5264737036516;295.16;254.96000000000004;269.26000000000005;254.56000000000003;316.96000000000004;317.06;272.26000000000005;288.36;300.56;300.46000000000004;302.46000000000004;293.26000000000005;295.46000000000004;295.06;;316.96000000000004;255.26000000000002;240.83765695389522;263.6948088759802;273.5264737036516;295.76000000000005;5600000.0;3520000.0000000005;3700000.0;1320000.0;3570000.0000000005;2690000.0;5590000.0;0.024333333333333332;0.0195;0.052000000000000005;0.07366666666666667;0.024;0.04833333333333333;;10979.4443359375;0.0;4016.3017578125;32328.609375;519767.08106853033;414441.78793705173;251389.4556693861;250995.64159748814;246125.29796540938;430671.36484660726;460767.82771810255;443051.5216654163;451236.5956625094;498791.87643112725;498898.1498142705;447135.109357414;467128.1626512014;469751.83341811056;470308.5161263299;438459.4890413894;414441.78793705173;461176.10235696426;460631.4671354435;;183977.97901196036;451956.9107188608;201274.22736779717;226159.03038651717;273.5264737036516;4117668.2357625766;1702498.0182267488;254466.3767865961;0.0;0;283;259;0;0;0;0;10;94;99;1642701046405.0276;601082598944.5868;1141912777305.6558;12572.419303476196;18466.957673528355;468.345171534584;11332.834442864774;3261280.52613323;1315490.423467944;44955.20751940839;1620752.3943842459;2.8568472901297794;0.27940252245077524
7434;2019-02-26 20:54:37.865;844;197;186;185;175;35;220;-177;-26;-223;449;448;-8;157;274;274;293;198;226;224;219;-178;558;353;370;133;359;271;558;160.0;83.0;431.0;454.0;144.0;0;81;100;1;0;0;0;0;0;0;1;1;1;0;0;32252.869140625;10923.8447265625;0.0;4031.6630859375;446.0;104667;;;Calculated values ==>;1551210877.865;357.56000000000006;292.86;291.76000000000005;291.66;290.66;276.66;273.6339639331285;295.16;255.46000000000004;270.56;250.86;318.06;317.96000000000004;272.36;288.86;300.56;300.56;302.46000000000004;292.96000000000004;295.56;295.06;;317.76000000000005;255.36;241.05796691057077;263.95629194202945;273.6339639331285;295.76000000000005;5580000.0;3529999.9999999995;3700000.0;1330000.0;3590000.0;2710000.0;5580000.0;0.02666666666666667;0.013833333333333333;0.07183333333333333;0.07566666666666667;0.024;0.050666666666666665;;10923.8447265625;0.0;4031.6630859375;32252.869140625;519081.995571199;413384.41883874475;251048.26350210488;250656.5635399332;246891.3269566959;430607.02586249536;460767.82771810255;444443.3837747374;447208.106515036;499762.31162106554;499656.0432488738;446887.8863462354;467431.4022179774;469477.1400903877;470298.3970741498;438893.4246420604;413753.7550397062;461311.9274164422;460631.4671354435;;187321.02276691253;451887.91011740494;203216.99707341718;225873.91275016402;273.6339639331285;4118206.513415619;1702680.5790987117;254533.45545570418;0.0;0;283;259;0;0;0;0;10;94;99;1642923087104.724;601162113519.4781;1142074807005.4343;17328.095444711504;18816.099086995077;347.7654294992335;11894.382755520828;3261529.742770466;1315801.1725674157;44962.00968791002;1620945.9900133274;3.2353527090724885;0.31024105400703433
7435;2019-02-26 20:55:37.865;834;198;187;187;177;37;220;-177;-2;-241;454;450;1;139;274;274;293;199;226;223;219;-178;581;355;370;134;360;251;576;122.0;83.0;523.0;429.0;144.0;0;83;1;1;0;1;0;0;0;0;1;1;1;0;0;40850.91796875;19903.38671875;0.0;3719.580078125;446.0;104668;;;Calculated values ==>;1551210937.865;356.56000000000006;292.96000000000004;291.86;291.86;290.86;276.86;273.8482719121499;295.16;255.46000000000004;272.96000000000004;249.06000000000003;318.56;318.16;273.26000000000005;287.06;300.56;300.56;302.46000000000004;293.06;295.46000000000004;295.06;;317.76000000000005;255.36;241.2770596917726;261.27494424493943;273.8482719121499;295.76000000000005;5810000.0;3550000.0;3700000.0;1340000.0;3600000.0;2510000.0;5760000.0;0.02033333333333333;0.013833333333333333;0.08716666666666667;0.0715;0.024;0.044333333333333336;;19903.38671875;0.0;3719.580078125;40850.91796875;515982.08151503425;254878.21037268479;250520.99974899553;250520.99974899553;246845.13409381625;430477.46260093397;460767.82771810255;451342.93557448447;445117.1731145082;502241.9322882799;501824.9000233897;451719.41024123173;468156.7931448628;469339.4365814483;470025.58275069686;433685.0872486156;255294.75018180851;461176.10235696426;460631.4671354435;;187321.02276691253;451715.702805254;204345.47370697084;229342.75096280372;273.8482719121499;4118815.71164153;1702937.4726940894;254598.04914873804;0.0;0;283;260;0;0;0;0;10;94;99;1643145087104.724;601242213519.4781;1142231407005.4343;21529.945426118273;17686.971380527248;2467.732996090831;10253.799750320366;3261853.559777723;1316105.3648213118;44985.47217478993;1621130.5582008762;2.1986421095900397;0.20294020118076864
7436;2019-02-26 20:56:37.846;829;206;189;188;178;40;220;-163;16;-203;440;430;15;106;276;273;293;208;226;224;219;-165;579;360;370;134;365;233;575;-3.0;117.0;504.0;452.0;144.0;0;85;1;1;0;1;0;0;0;0;1;1;1;0;0;40543.7578125;20063.65234375;0.0;3444.92700195312;433.0;104669;;;Calculated values ==>;1551210997.846;356.06000000000006;293.76000000000005;292.06;291.96000000000004;290.96000000000004;277.16;274.38016830617;295.16;256.86;274.76000000000005;252.86;317.16;316.16;274.66;283.76000000000005;300.76000000000005;300.46000000000004;302.46000000000004;293.96000000000004;295.56;295.06;;316.46000000000004;256.66;241.2770596917726;258.7245704691294;274.38016830617;295.76000000000005;5790000.0;3600000.0;3700000.0;1340000.0;3650000.0;2330000.0;5750000.0;0.0;0.0195;0.084;0.07533333333333332;0.024;0.024;;20063.65234375;0.0;3444.92700195312;40543.7578125;515531.1979458135;409553.55127222603;251336.54846151455;250951.88126911208;247244.9710687888;430148.3826014536;460767.82771810255;456593.7068642942;449120.78452894744;502529.04545020557;501500.70141809224;456475.40041117155;466951.4183293143;468904.7291277699;469211.7246618552;434158.3568032665;410395.48984594806;461311.9274164422;460631.4671354435;;181888.63598580268;453054.1924212535;204879.1884956156;251336.54846151455;274.38016830617;4119493.7858142643;1703270.4258840717;254657.7344680141;0.0;0;283;260;0;0;0;0;10;94;99;1643367016804.5266;601322588059.4066;1142376561025.3052;21144.019542969003;18695.850295731383;463.3759056677097;5023.078048174296;3262209.063540297;1316408.4589914535;45009.89034741213;1621257.8252017673;1.9280758367403046;0.2131796359099032
7437;2019-02-26 20:57:37.866;839;202;188;187;177;42;220;-160;25;-186;418;411;31;142;277;272;293;203;226;223;219;-162;559;357;370;135;362;258;559;0.0;112.0;477.0;425.0;144.0;0;89;100;1;0;0;0;0;0;0;1;1;1;0;0;32329.201171875;11083.0615234375;0.0;3883.7548828125;436.0;104670;;;Calculated values ==>;1551211057.866;357.06000000000006;293.36;291.96000000000004;291.86;290.86;277.36;274.0616903277293;295.16;257.16;275.66;254.56000000000003;314.96000000000004;314.26000000000005;276.26000000000005;287.36;300.86;300.36;302.46000000000004;293.46000000000004;295.46000000000004;295.06;;316.76000000000005;256.96000000000004;241.49495122638035;262.23063862743834;274.0616903277293;295.76000000000005;5590000.0;3570000.0000000005;3700000.0;1350000.0;3620000.0000000005;2580000.0;5590000.0;0.0;0.018666666666666668;0.07949999999999999;0.07083333333333333;0.024;0.024;;11083.0615234375;0.0;3883.7548828125;32329.201171875;518395.6632798926;414799.1197306568;251786.45387986567;251389.4556693861;247579.21277832674;430346.717906069;460767.82771810255;453507.1766613264;450713.59164668014;497775.94029773865;497036.46857007965;454255.2369266638;467519.2371468644;469447.2480146191;469497.6653810156;438676.87292094657;415152.5206096065;461176.10235696426;460631.4671354435;;183142.23651711168;453193.5252972451;203402.96607243273;251786.45387986567;274.06169032772925;4120101.2628971604;1703530.068351532;254718.8271744841;0.0;0;283;260;0;0;0;0;10;94;99;1643589090804.456;601403314959.381;1142523910125.2583;19883.284741817042;17693.49794509088;439.1212431450142;5012.280318133869;3262551.0717072957;1316711.8046415534;45017.4136639197;1621341.481064122;2.8749055965047208;0.3159928767939827
7438;2019-02-26 20:58:37.866;846;198;187;186;175;41;220;-161;42;-189;417;414;44;167;276;272;293;199;226;224;219;-163;561;355;370;136;360;269;561;125.0;111.0;433.0;462.0;144.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32528.8671875;10956.3857421875;0.0;4102.30078125;443.0;104671;;;Calculated values ==>;1551211117.866;357.76;292.96000000000004;291.86;291.76000000000005;290.66;277.26000000000005;273.8482719121499;295.16;257.06;277.36;254.26000000000002;314.86;314.56;277.56;289.86;300.76000000000005;300.36;302.46000000000004;293.06;295.56;295.06;;317.46000000000004;256.86;241.71165711629368;263.6948088759802;273.8482719121499;295.76000000000005;5610000.0;3550000.0;3700000.0;1360000.0;3600000.0;2690000.0;5610000.0;0.020833333333333332;0.018500000000000003;0.07216666666666667;0.077;0.024;0.044833333333333336;;10956.3857421875;0.0;4102.30078125;32528.8671875;519081.7213532996;412510.3609889117;251283.1065911808;250891.26112239627;246761.28800696306;430477.46260093397;460767.82771810255;453763.8861497668;450225.65801902005;496555.18199670524;496234.85841827566;454017.10370795045;468878.4190942471;469594.5845458418;469772.3021140567;438241.26418102067;412891.042670691;461311.9274164422;460631.4671354435;;186067.36719380575;452921.4223978162;202930.77084932814;228814.5490903199;273.8482719121499;4120641.7468001554;1703713.730412079;254785.3776383513;0.0;0;283;260;0;0;0;0;10;94;99;1643811090804.456;601484614959.381;1142682010125.2583;18101.789820848324;19249.28016923358;468.9790979410993;10393.125159023044;3262867.613995318;1317019.6611258395;45024.98116676209;1621469.8594430983;3.2016852314447575;0.3185634373420033
7439;2019-02-26 20:59:37.867;844;197;187;186;176;41;220;-159;53;-194;424;422;53;178;275;273;293;199;226;223;219;-162;577;357;370;137;362;267;570;134.0;84.0;442.0;524.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41720.9375;20927.021484375;0.0;4048.501953125;447.0;104672;;;Calculated values ==>;1551211177.867;357.56000000000006;292.86;291.86;291.76000000000005;290.76000000000005;277.26000000000005;274.0616903277293;295.16;257.26000000000005;278.46000000000004;253.76000000000002;315.56;315.36;278.46000000000004;290.96000000000004;300.66;300.46000000000004;302.46000000000004;293.06;295.46000000000004;295.06;;317.86;256.96000000000004;241.92719264551067;263.43189868330234;274.0616903277293;295.76000000000005;5770000.0;3570000.0000000005;3700000.0;1370000.0;3620000.0000000005;2670000.0;5700000.0;0.022333333333333334;0.014;0.07366666666666667;0.08733333333333333;0.024;0.04633333333333334;;20927.021484375;0.0;4048.501953125;41720.9375;517539.4412260184;254825.3617714336;250818.64523784845;250435.1306385547;246738.59939027522;430346.717906069;460767.82771810255;455484.92409539985;449525.63188362384;497503.9908843942;497291.19731329876;455484.92409539985;470425.3756555644;469191.38263189426;469624.79440365924;434627.4565045005;408878.1747392821;461176.10235696426;460631.4671354435;;187738.9118479558;452855.05934343074;203820.5010939845;228164.8635282162;274.0616903277293;4121260.505486735;1703979.4299012863;254853.30212671487;0.0;0;283;261;0;0;0;0;10;94;99;1644033094505.07;601566516324.6075;1142842812805.7031;18539.279161104267;21749.018087118304;360.489944713057;10770.952633801533;3263172.961326716;1317361.319306462;45031.893524007355;1621646.2296979816;2.058805292125809;0.21115405870332993
7440;2019-02-26 21:00:37.887;838;206;189;188;178;43;220;-150;58;-178;423;417;55;140;277;272;293;208;225;223;219;-153;585;362;370;140;368;250;580;-1.0;98.0;546.0;512.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40875.89453125;20047.046875;0.0;3729.50219726562;438.0;104673;;;Calculated values ==>;1551211237.887;356.96000000000004;293.76000000000005;292.06;291.96000000000004;290.96000000000004;277.46000000000004;274.5913991737795;295.16;258.16;278.96000000000004;255.36;315.46000000000004;314.86;278.66;287.16;300.86;300.36;302.46000000000004;293.96000000000004;295.46000000000004;295.06;;316.96000000000004;257.86;242.56692532238324;261.13683023647616;274.5913991737795;295.66;5850000.0;3620000.0000000005;3700000.0;1400000.0;3679999.9999999995;2500000.0;5800000.0;0.0;0.01633333333333333;0.091;0.08533333333333333;0.024;0.024;;20047.046875;0.0;3729.50219726562;40875.89453125;516145.39944787027;407135.9298292719;251085.55246107563;250705.2271708967;247035.21273514995;430014.67791919125;460767.82771810255;458854.5569072512;450672.3068670926;499102.30563715514;498474.002219574;458495.7030266401;468410.3235161741;468617.1724972484;468806.88306923484;432725.62315401825;408058.1989351721;461176.10235696426;460631.4671354435;;183977.97901196036;453279.1131313583;204802.90623845693;251085.55246107563;274.5913991737795;4121949.041855755;1704320.9942876957;254918.1404335146;0.0;0;283;261;0;0;0;0;10;94;99;1644255168504.9995;601649644024.5812;1142997964505.6538;23118.700210860276;21203.30298819425;402.9012622411535;5029.101952184829;3263520.226871315;1317719.3746273122;45038.25723792775;1621777.9407085301;2.0925663460353268;0.23561863771476907
7441;2019-02-26 21:01:37.887;844;208;187;186;176;45;220;-139;62;-153;405;395;56;130;279;270;293;210;226;223;219;-140;578;363;370;145;368;250;572;-1.0;110.0;760.0;590.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40651.73828125;19785.55859375;0.0;3651.27124023438;424.0;104674;;;Calculated values ==>;1551211297.887;357.56000000000006;293.96000000000004;291.86;291.76000000000005;290.76000000000005;277.66;274.69669130483857;295.16;259.26000000000005;279.36;257.86;313.66;312.66;278.76000000000005;286.16;301.06;300.16;302.46000000000004;294.16;295.46000000000004;295.06;;315.56;259.16;243.61107973660833;261.13683023647616;274.69669130483857;295.76000000000005;5780000.0;3629999.9999999995;3700000.0;1450000.0;3679999.9999999995;2500000.0;5720000.0;0.0;0.018333333333333333;0.12666666666666665;0.09833333333333334;0.024;0.024;;19785.55859375;0.0;3651.27124023438;40651.73828125;517457.8312750614;411713.27117565356;250718.40865380294;250336.63736129412;246654.90276112134;429947.3805835815;460767.82771810255;459331.87845589657;452429.730084615;497215.3773348035;496164.3953846252;458615.40399587416;467268.1335664135;468875.40457176813;468410.7303370065;434393.4216162545;412493.9136223494;461176.10235696426;460631.4671354435;;178127.92459426197;453790.95653589733;204396.8509169523;250718.40865380294;274.69669130483857;4122628.438795859;1704652.932666602;254979.6468788271;0.0;0;283;261;0;0;0;0;10;94;99;1644477168504.9995;601735144024.5812;1143147964505.6538;32291.770154932936;24523.753719196262;401.4909798882603;5037.913403559374;3263981.98079103;1318100.433433207;45044.96050661216;1621861.8325031614;2.656286225507538;0.2973800536207722
7442;2019-02-26 21:02:37.868;853;204;187;186;174;45;220;-138;63;-138;385;377;56;130;279;270;293;206;225;223;219;-140;572;361;370;148;366;250;566;-2.0;119.0;680.0;548.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40297.76953125;19531.08203125;0.0;3607.01953125;416.0;104675;;;Calculated values ==>;1551211357.868;358.46000000000004;293.56;291.86;291.76000000000005;290.56;277.66;274.4858918419099;295.16;259.36;279.46000000000004;259.36;311.66;310.86;278.76000000000005;286.16;301.06;300.16;302.46000000000004;293.76000000000005;295.46000000000004;295.06;;314.76000000000005;259.16;244.22491754036054;261.13683023647616;274.4858918419099;295.66;5720000.0;3610000.0;3700000.0;1480000.0;3660000.0;2500000.0;5660000.0;0.0;0.01983333333333333;0.11333333333333333;0.09133333333333334;0.024;0.024;;19531.08203125;0.0;3607.01953125;40297.76953125;519044.113787911;412702.44267607504;251022.3019509767;250635.1866375135;246190.6739612708;430081.6785162784;460767.82771810255;459451.0062173106;453496.27280632383;495111.40105877223;494267.505738355;458615.40399587416;467268.1335664135;469152.14324221393;468689.177056728;435782.6023192661;413456.12472789927;461176.10235696426;460631.4671354435;;174785.17458790913;453285.9962099811;203186.72525081714;251022.3019509767;274.4495888452781;4123302.8044102727;1704980.4675859394;255040.11348137943;0.0;0;283;261;0;0;0;0;10;94;99;1644699098204.802;601823016189.5029;1143297917005.5203;29043.285176202593;22842.400080936975;442.80847222877594;5030.619964427205;3264492.9443952716;1318495.0263871732;45051.9941073611;1621945.7103780792;2.4789896240561786;0.27576604922258363
7443;2019-02-26 21:03:37.879;857;201;188;186;173;41;220;-144;56;-144;370;362;52;129;278;270;293;202;225;223;219;-145;570;359;370;149;364;250;564;-2.0;86.0;598.0;600.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40276.90234375;19506.755859375;0.0;3583.10083007812;410.0;104676;;;Calculated values ==>;1551211417.879;358.86;293.26000000000005;291.96000000000004;291.76000000000005;290.46000000000004;277.26000000000005;274.27422755570615;295.16;258.76000000000005;278.76000000000005;258.76000000000005;310.16;309.36;278.36;286.06;300.96000000000004;300.16;302.46000000000004;293.36;295.46000000000004;295.06;;314.16;258.66;244.42749628697553;261.13683023647616;274.27422755570615;295.66;5700000.0;3590000.0;3700000.0;1490000.0;3640000.0;2500000.0;5640000.0;0.0;0.014333333333333333;0.09966666666666667;0.1;0.024;0.024;;19506.755859375;0.0;3583.10083007812;40276.90234375;519691.29186718917;412393.57479488134;251517.75870307357;250736.7969957744;245917.0658465515;430214.79039162316;460767.82771810255;458615.40399587416;452694.60910639307;493527.9694092638;492681.4587891614;458136.0969033482;467153.5991862525;469299.76755215897;468966.6422690117;436237.86205143447;412776.28256325866;461176.10235696426;460631.4671354435;;172278.17009871884;452588.9450907775;202705.16095129983;251517.75870307357;274.2537004161875;4123974.3831085064;1705305.8425423913;255100.04213588138;0.0;0;283;261;0;0;0;0;10;94;99;1644921138904.4985;601912132524.3811;1143447944505.3152;25505.72089010924;24988.378413947765;336.2826393305199;5018.729002376879;3264947.602783962;1318893.6892822196;45058.48772355997;1622029.47030586;2.418772524096042;0.2802175050258588
7444;2019-02-26 21:04:37.879;858;200;187;186;173;39;220;-148;13;-144;356;349;24;122;277;270;293;201;225;223;219;-149;567;358;370;150;363;247;562;135.0;110.0;520.0;638.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40249.61328125;19489.130859375;0.0;3527.85791015625;406.0;104677;;;Calculated values ==>;1551211477.879;358.96000000000004;293.16;291.86;291.76000000000005;290.46000000000004;277.06;274.1680685717883;295.16;258.36;274.46000000000004;258.76000000000005;308.76000000000005;308.06;275.56;285.36;300.86;300.16;302.46000000000004;293.26000000000005;295.46000000000004;295.06;;313.76000000000005;258.26000000000005;244.62907804385475;260.72004837742526;274.1680685717883;295.66;5670000.0;3579999.9999999995;3700000.0;1500000.0;3629999.9999999995;2470000.0;5620000.0;0.022500000000000003;0.018333333333333333;0.08666666666666667;0.10633333333333334;0.024;0.0465;;19489.130859375;0.0;3527.85791015625;40249.61328125;520052.92097006313;412852.2589437246;251230.37358079918;250839.4955825179;245999.81922640474;430280.9020939914;460767.82771810255;453899.64000490285;452523.87881312385;492364.97055315005;491624.512618588;455243.5230260007;466777.8777914036;469309.5044865895;469105.00981247745;436913.7406670735;413228.8405538616;461176.10235696426;460631.4671354435;;170606.85888663295;451993.721978184;202234.82966314125;227522.85233031953;274.066391518426;4124645.4374053814;1705630.8082650476;255159.30012538334;0.0;0;283;261;0;0;0;0;10;94;99;1645143138904.4985;602001832524.3811;1143597044505.3152;21810.95022961934;26557.695549499545;434.223168742219;10839.550588438266;3265341.9083766267;1319323.2398985818;45064.90860529391;1622161.6226357834;2.591234680326692;0.2769871904967268
7445;2019-02-26 21:05:37.859;858;199;187;186;173;37;220;-156;-6;-145;344;337;7;109;277;271;293;201;225;223;219;-156;567;356;370;150;361;242;562;-2.0;111.0;599.0;602.0;144.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40094.99609375;19481.94921875;0.0;3447.30126953125;404.0;104678;;;Calculated values ==>;1551211537.859;358.96000000000004;293.06;291.86;291.76000000000005;290.46000000000004;276.86;273.955091788801;295.16;257.56;272.56;258.66;307.56;306.86;273.86;284.06;300.86;300.26000000000005;302.46000000000004;293.26000000000005;295.46000000000004;295.06;;313.56;257.56;244.62907804385475;260.01710675043796;273.955091788801;295.66;5670000.0;3560000.0;3700000.0;1500000.0;3610000.0;2420000.0;5620000.0;0.0;0.018500000000000003;0.09983333333333334;0.10033333333333333;0.024;0.024;;19481.94921875;0.0;3447.30126953125;40094.99609375;520052.92097006313;412470.8940225629;251230.37358079918;250839.4955825179;245999.81922640474;430412.23801567365;460767.82771810255;452425.23211812135;452417.9478114493;491631.7274255004;490893.3793083083;454016.14750056056;466007.52585792186;469584.7532979428;469508.10652753955;436913.7406670735;413228.8405538616;461176.10235696426;460631.4671354435;;169771.2103021376;451249.3576028748;201386.50418619326;251230.37358079918;273.72656155264553;4125314.752637582;1705955.4590128018;255217.40707645705;0.0;0;283;261;0;0;0;0;10;94;99;1645365064904.569;602091802524.4097;1143743695605.3618;25062.033005204157;25069.572959473713;438.17065209442103;5025.626245311464;3265732.3863676433;1319753.323727214;45072.17613048702;1622293.7883728377;2.4246498109695134;0.2811868784816484
7446;2019-02-26 21:06:37.860;857;198;183;180;170;35;220;-163;2;-153;334;330;17;133;275;271;293;199;225;223;219;-160;551;353;370;150;358;263;550;-1.0;109.0;521.0;634.0;144.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32208.19140625;10851.8125;0.0;3844.47534179688;413.0;104679;;;Calculated values ==>;1551211597.86;358.86;292.96000000000004;291.46000000000004;291.16;290.16;276.66;273.6339639331285;295.16;256.86;273.36;257.86;306.56;306.16;274.86;286.46000000000004;300.66;300.26000000000005;302.46000000000004;293.06;295.46000000000004;295.06;;314.46000000000004;257.16;244.62907804385475;262.9017227912062;273.6339639331285;295.66;5510000.0;3529999.9999999995;3700000.0;1500000.0;3579999.9999999995;2630000.0;5500000.0;0.0;0.018166666666666668;0.08683333333333333;0.10566666666666666;0.024;0.024;;10851.8125;0.0;3844.47534179688;32208.19140625;521208.12889904814;416852.97288067103;411439.0319898053;249128.39008894507;245426.33005622245;430607.02586249536;460767.82771810255;449698.2626861094;451568.6816922734;488276.73122752405;487843.8117069473;451626.9769977667;465760.16325167747;469741.7770699598;469919.66317881;440386.69687624637;417183.44266475714;461176.10235696426;460631.4671354435;;173531.66647045466;450822.8542224779;200774.45958213706;411439.0319898053;273.47368341518296;4125917.2892414634;1706208.2445731752;255278.1728942248;0.0;0;283;261;0;0;0;0;10;94;99;1645587068604.301;602181804024.3009;1143895198130.1787;21614.883569528265;26421.780366996012;421.52578484205435;1180.618443495318;3266121.367154868;1320182.4254893265;45079.340386855125;1622345.5079404938;3.3776426196339675;0.4387445301808511
7447;2019-02-26 21:07:37.860;852;196;180;178;167;34;220;-169;14;-165;344;345;28;158;274;272;293;196;225;223;219;-167;551;352;370;149;357;273;550;-1.0;111.0;545.0;596.0;144.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32226.94140625;10708.4970703125;0.0;4048.02685546875;430.0;104680;;;Calculated values ==>;1551211657.86;358.36;292.76000000000005;291.16;290.96000000000004;289.86;276.56;273.5264737036516;295.16;256.26000000000005;274.56;256.66;307.56;307.66;275.96000000000004;288.96000000000004;300.56;300.36;302.46000000000004;292.76000000000005;295.46000000000004;295.06;;316.16;256.46000000000004;244.42749628697553;264.2163659402789;273.5264737036516;295.66;5510000.0;3520000.0000000005;3700000.0;1490000.0;3570000.0000000005;2730000.0;5500000.0;0.0;0.018500000000000003;0.09083333333333334;0.09933333333333333;0.024;0.024;;10708.4970703125;0.0;4048.02685546875;32226.94140625;520608.19996319356;416182.2575204337;249128.39008894507;248367.96295545803;244359.8885674051;430671.36484660726;460767.82771810255;449440.0561512203;450465.04826632916;488254.75690382236;488363.8778639249;451271.15189489577;467266.2472545882;469751.83341811056;470182.4899568726;440386.69687624637;416182.2575204337;461176.10235696426;460631.4671354435;;180635.0508419939;450251.5051268402;200808.9286338687;249128.39008894507;273.48278648234367;4126454.2486815676;1706387.9138195945;255343.94374586866;0.0;0;283;261;0;0;0;0;10;94;99;1645809068604.301;602271504024.3009;1144055998130.1787;22583.994082826102;24777.962598301834;447.78212808253454;5076.073849115963;3266489.691135304;1320609.0900140372;45086.58461946283;1622397.6470429322;3.5838936679341655;0.4195346681590011
7448;2019-02-26 21:08:37.860;840;192;180;179;168;34;220;-168;27;-177;360;361;32;150;273;272;293;193;225;223;219;-168;569;353;370;148;358;257;563;158.0;86.0;849.0;626.0;144.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40526.39453125;19458.15234375;0.0;3766.06640625;438.0;104681;;;Calculated values ==>;1551211717.86;357.16;292.36;291.16;291.06;289.96000000000004;276.56;273.6339639331285;295.16;256.36;275.86;255.46000000000004;309.16;309.26000000000005;276.36;288.16;300.46000000000004;300.36;302.46000000000004;292.46000000000004;295.46000000000004;295.06;;316.96000000000004;256.36;244.22491754036054;262.0952818180154;273.6339639331285;295.66;5690000.0;3529999.9999999995;3700000.0;1480000.0;3579999.9999999995;2570000.0;5630000.0;0.026333333333333334;0.014333333333333333;0.14150000000000001;0.10433333333333333;0.024;0.050333333333333334;;19458.15234375;0.0;3766.06640625;40526.39453125;517703.1113116514;253175.3008174744;248507.37737841494;248136.3409045953;244200.40040243522;430607.02586249536;460767.82771810255;453927.4872014058;449359.9829756038;491723.6468737583;491830.3872336821;454548.466256717;468580.134230442;469487.34316061536;470045.99480840703;436464.07919205906;409604.8514507575;461176.10235696426;460631.4671354435;;183977.97901196036;450321.5307813926;201552.46065720572;223941.5600209611;273.6339639331285;4127060.526481047;1706639.3025647118;255409.0611897163;0.0;0;283;262;0;0;0;0;10;94;99;1646031068604.301;602360604024.3009;1144214998130.1787;35711.06625600431;25954.906316290162;384.98226429198934;11913.391991428949;3266975.4833047944;1321031.8639216588;45093.52432273262;1622539.2259249368;3.184793754494558;0.3187104205333737
