;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7449;2019-02-26 21:09:37.851;830;197;182;181;171;37;220;-159;43;-182;356;350;40;118;275;271;293;199;225;223;219;-160;566;359;370;147;364;241;562;-1.0;113.0;664.0;621.0;144.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40248.1640625;19520.46875;0.0;3477.45336914062;427.0;104682;;;Calculated values ==>;1551211777.851;356.16;292.86;291.36;291.26000000000005;290.26000000000005;276.86;274.27422755570615;295.16;257.26000000000005;277.46000000000004;254.96000000000004;308.76000000000005;308.16;277.16;284.96000000000004;300.66;300.26000000000005;302.46000000000004;293.06;295.46000000000004;295.06;;315.86;257.16;244.02132995426717;259.87524604437704;274.27422755570615;295.66;5660000.0;3590000.0;3700000.0;1470000.0;3640000.0;2410000.0;5620000.0;0.0;0.01883333333333333;0.11066666666666666;0.1035;0.024;0.024;;19520.46875;0.0;3477.45336914062;40248.1640625;516728.2455702353;411693.0175722838;249304.8890369279;248928.0359672628;245289.5868778485;430214.79039162316;460767.82771810255;458498.70285348134;449004.28874029935;493000.59706972237;492370.0550589117;458143.4761249606;467173.10333096184;468914.74651439214;469094.4051697779;437137.20549197134;412470.8940225629;461176.10235696426;460631.4671354435;;179381.48055642567;451346.7022531745;203890.0957831864;249304.8890369279;274.27422755570615;4127733.5468364316;1706964.0756848333;255469.41480028804;0.0;0;283;262;0;0;0;0;10;94;99;1646253035304.9502;602449090749.5597;1144364375720.6157;28176.68584911264;25611.758769643766;464.54886600719243;5071.837874364375;3267507.801380871;1321461.5216736337;45100.60268692524;1622680.7482760283;2.5795735393743824;0.2956568759645104
7450;2019-02-26 21:10:37.861;833;197;183;182;172;40;220;-159;51;-191;337;330;45;125;276;270;293;199;225;223;218;-160;550;357;370;146;362;252;550;-1.0;86.0;658.0;627.0;144.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32056.685546875;10906.86328125;0.0;3726.70458984375;421.0;104683;;;Calculated values ==>;1551211837.861;356.46000000000004;292.86;291.46000000000004;291.36;290.36;277.16;274.0616903277293;295.16;257.26000000000005;278.26000000000005;254.06000000000003;306.86;306.16;277.66;285.66;300.76000000000005;300.16;302.46000000000004;293.06;295.46000000000004;294.96000000000004;;315.26000000000005;257.16;243.81672145450628;261.41265627149306;274.0616903277293;295.66;5500000.0;3570000.0000000005;3700000.0;1460000.0;3620000.0000000005;2520000.0;5500000.0;0.0;0.014333333333333333;0.10966666666666666;0.1045;0.024;0.024;;10906.86328125;0.0;3726.70458984375;32056.685546875;518401.7536811261;416519.27876945486;411439.0319898053;249900.0529853814;246147.81573559926;430346.717906069;460767.82771810255;457694.9053075404;448220.9393098723;489808.60125780065;489060.7966914589;456969.4889565288;466409.6731073604;469319.3617850966;469243.13556305086;440596.89174644084;417183.44266475714;461176.10235696426;460494.97074365144;;176874.38241465177;451520.3335110914;203844.38188266117;411439.0319898053;274.06169032772937;4128336.1876731496;1707217.679045237;255529.45945571165;0.0;0;283;262;0;0;0;0;10;94;99;1646475072304.9148;602537005399.5458;1144512300370.5923;27838.940735595086;25882.13694517096;335.5927701707998;1177.342530092308;3267974.676068484;1321890.7089904887;45107.271645200155;1622732.8334588078;3.7744734208077184;0.46917300308132714
7451;2019-02-26 21:11:37.862;839;194;180;178;168;39;220;-157;57;-197;334;333;53;158;275;270;293;195;225;223;218;-158;550;354;370;146;359;267;550;241.0;85.0;667.0;596.0;144.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32304.19140625;10783.2666015625;0.0;3993.12182617188;433.0;104684;;;Calculated values ==>;1551211897.862;357.06000000000006;292.56;291.16;290.96000000000004;289.96000000000004;277.06;273.7412296467126;295.16;257.46000000000004;278.86;253.46000000000004;306.56;306.46000000000004;278.46000000000004;288.96000000000004;300.66;300.16;302.46000000000004;292.66;295.46000000000004;294.96000000000004;;316.46000000000004;257.36;243.81672145450628;263.43189868330234;273.7412296467126;295.66;5500000.0;3540000.0;3700000.0;1460000.0;3590000.0;2670000.0;5500000.0;0.04016666666666667;0.014166666666666666;0.11116666666666666;0.09933333333333333;0.024;0.06416666666666668;;10783.2666015625;0.0;3993.12182617188;32304.19140625;519125.1401809127;415497.79424610164;249128.39008894507;248367.96295545803;244713.33433575288;430542.39183029096;460767.82771810255;455983.5742871536;447576.183321478;487832.3405972028;487723.64790418645;455484.92409539985;468110.2722195044;469604.5352940741;469656.07375970454;440596.89174644084;415841.8007852276;461176.10235696426;460494.97074365144;;181888.63598580268;451731.4749813033;203093.59337456286;220311.80305474735;273.7412296467126;4128872.5372527884;1707398.4331398935;255593.7924146322;0.0;0;283;262;0;0;0;0;10;94;99;1646697076004.6467;602624606859.44;1144668002965.4043;28112.936211449673;24698.02957293622;350.6971219505206;15411.753260038016;3268440.9494802402;1322312.2174026535;45112.990822945634;1622871.0782275996;4.640742661966459;0.4407206700931207
7452;2019-02-26 21:12:37.842;837;190;181;180;169;39;220;-158;62;-185;348;350;59;169;274;270;293;191;225;223;218;-158;552;354;370;144;360;276;551;230.0;108.0;753.0;565.0;144.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32353.712890625;10736.1552734375;0.0;4151.53564453125;441.0;104685;;;Calculated values ==>;1551211957.842;356.86;292.16;291.26000000000005;291.16;290.06;277.06;273.7412296467126;295.16;257.36;279.36;254.66000000000003;307.96000000000004;308.16;279.06;290.06;300.56;300.16;302.46000000000004;292.26000000000005;295.46000000000004;294.96000000000004;;317.26000000000005;257.36;243.40439225979637;264.60387354146746;273.7412296467126;295.66;5520000.0;3540000.0;3700000.0;1440000.0;3600000.0;2760000.0;5510000.0;0.03833333333333333;0.018000000000000002;0.1255;0.09416666666666668;0.024;0.06233333333333333;;10736.1552734375;0.0;4151.53564453125;32353.712890625;518722.0184700339;413676.3280692049;249462.6530864694;249079.16044584528;245027.73001487428;430542.39183029096;460767.82771810255;455113.6716874928;449223.58373073;488359.41679706547;488578.14151288656;454732.9756511011;468137.64423194056;469339.4365814483;469656.07375970454;440175.73533754697;414040.76927589084;461176.10235696426;460494.97074365144;;185231.60634950487;452076.2033763595;202488.1178563848;220574.56992358319;273.7412296467126;4129411.1735168104;1707577.7018794036;255661.64193619444;0.0;0;283;262;0;0;0;0;10;94;99;1646919002004.7173;602711577859.4677;1144830848665.456;31704.507005804055;23502.87805313095;470.4293891098104;14955.038317784254;3268939.2620143113;1322713.7577415884;45119.831262966334;1623124.0504719631;4.744379310063356;0.44339585564394074
7453;2019-02-26 21:13:37.873;823;196;182;182;173;40;220;-152;61;-170;362;361;59;142;275;270;293;198;225;223;218;-155;576;359;370;142;364;251;570;89.0;90.0;799.0;554.0;144.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40789.38671875;19752.65234375;0.0;3741.88525390625;437.0;104686;;;Calculated values ==>;1551212017.873;355.46000000000004;292.76000000000005;291.36;291.36;290.46000000000004;277.16;274.27422755570615;295.16;257.96000000000004;279.26000000000005;256.16;309.36;309.26000000000005;279.06;287.36;300.66;300.16;302.46000000000004;292.96000000000004;295.46000000000004;294.96000000000004;;316.86;257.66;242.98782864720522;261.27494424493943;274.27422755570615;295.66;5760000.0;3590000.0;3700000.0;1420000.0;3640000.0;2510000.0;5700000.0;0.014833333333333334;0.015000000000000001;0.13316666666666668;0.09233333333333334;0.024;0.03883333333333333;;19752.65234375;0.0;3741.88525390625;40789.38671875;515040.84191889036;254408.99050994855;248927.68156218325;248927.68156218325;245672.97981533984;430214.79039162316;460767.82771810255;459055.0063224611;451162.25372344116;492575.4633433711;492469.4347984714;458815.81058686663;468499.1255873315;468914.74651439214;468966.6422690117;434860.4737050251;408436.34826987004;461176.10235696426;460494.97074365144;;183560.10687098323;452732.1890664285;203361.23246320974;231522.47139133074;274.27422755570615;4130021.0142675405;1707831.9065470404;255727.4544291328;0.0;0;284;262;0;0;0;0;10;94;99;1647141116704.3433;602797422189.3231;1144989030350.1897;34049.88755225698;23025.251659697202;396.3618815273259;8891.76539151512;3269487.498410571;1323101.692484656;45127.058255560776;1623322.8765096106;2.8246253500054777;0.2886156078988721
7454;2019-02-26 21:14:37.863;817;202;184;183;174;43;220;-139;61;-130;359;355;57;126;277;268;293;204;225;223;218;-140;571;363;370;141;369;245;566;-2.0;109.0;919.0;517.0;144.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40482.84765625;19633.341796875;0.0;3668.41870117188;428.0;104687;;;Calculated values ==>;1551212077.863;354.86;293.36;291.56;291.46000000000004;290.56;277.46000000000004;274.69669130483857;295.16;259.26000000000005;279.26000000000005;260.16;309.06;308.66;278.86;285.76000000000005;300.86;299.96000000000004;302.46000000000004;293.56;295.46000000000004;294.96000000000004;;315.96000000000004;259.16;242.77792619122317;260.44013211722256;274.69669130483857;295.66;5710000.0;3629999.9999999995;3700000.0;1410000.0;3690000.0;2450000.0;5660000.0;0.0;0.018166666666666668;0.15316666666666665;0.08616666666666667;0.024;0.024;;19633.341796875;0.0;3668.41870117188;40482.84765625;514719.16015851323;411929.359504971;249869.43607522247;249490.63358108685;246190.6739612708;429947.3805835815;460767.82771810255;459995.5549199483;455490.19001055125;492893.6224317194;492471.8131590471;459523.17210605147;467516.8934235771;468477.97496338596;468153.07540711993;436010.7066681224;412702.44267607504;461176.10235696426;460494.97074365144;;179799.33570027514;454458.0889648252;203430.35941615328;249869.43607522247;274.55320008028207;4130698.1700093364;1708160.0684621616;255789.19667001278;0.0;0;284;262;0;0;0;0;10;94;99;1647363079704.3787;602882308039.3367;1145137805550.2134;39297.23577799793;21630.222696110566;423.43346252219345;5055.0128320422955;3270098.6225674157;1323473.759416188;45133.8887448243;1623439.0802909667;2.8498235047192697;0.3008659801267134
7455;2019-02-26 21:15:37.853;825;200;183;182;171;44;220;-142;60;-123;355;352;54;124;278;267;293;201;225;223;218;-144;568;361;370;140;366;245;563;-1.0;86.0;677.0;547.0;144.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40518.3828125;19573.115234375;0.0;3690.69799804688;421.0;104688;;;Calculated values ==>;1551212137.853;355.66;293.16;291.46000000000004;291.36;290.26000000000005;277.56;274.4858918419099;295.16;258.96000000000004;279.16;260.86;308.66;308.36;278.56;285.56;300.96000000000004;299.86;302.46000000000004;293.26000000000005;295.46000000000004;294.96000000000004;;315.26000000000005;258.76000000000005;242.56692532238324;260.44013211722256;274.4858918419099;295.66;5680000.0;3610000.0;3700000.0;1400000.0;3660000.0;2450000.0;5630000.0;0.0;0.014333333333333333;0.11283333333333333;0.09116666666666666;0.024;0.024;;19573.115234375;0.0;3690.69799804688;40518.3828125;515951.4572034609;412431.9645018818;249635.5764607316;249256.92272042195;245249.35529374494;430081.6785162784;460767.82771810255;459877.5742448584;456371.94422699657;492471.8131590471;492155.224309989;459168.07163815456;467289.37834224635;469023.5357955699;468303.9457373096;436689.36861796305;412814.00481140555;461176.10235696426;460494.97074365144;;176874.38241465177;454210.7977214654;202314.7555523867;249635.5764607316;274.1111758590292;4131373.067761641;1708486.7344840614;255850.5124215206;0.0;0;284;262;0;0;0;0;10;94;99;1647585042704.414;602966593989.3501;1145284781050.2368;29061.671375800557;22964.52251108101;342.2135478939907;5060.625462790076;3270668.1851841947;1323845.3203558277;45140.26807318015;1623523.3632272726;2.4685992929795795;0.2752784953340179
7456;2019-02-26 21:16:37.864;836;198;184;182;170;43;220;-132;30;-106;355;353;36;121;277;267;293;199;225;223;218;-135;567;359;370;140;364;248;562;0.0;111.0;787.0;490.0;144.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40529.03515625;19527.140625;0.0;3738.73364257812;417.0;104689;;;Calculated values ==>;1551212197.864;356.76;292.96000000000004;291.56;291.36;290.16;277.46000000000004;274.27422755570615;295.16;259.96000000000004;276.16;262.56;308.66;308.46000000000004;276.76000000000005;285.26000000000005;300.86;299.86;302.46000000000004;293.06;295.46000000000004;294.96000000000004;;314.86;259.66;242.56692532238324;260.85938512811435;274.27422755570615;295.66;5670000.0;3590000.0;3700000.0;1400000.0;3640000.0;2480000.0;5620000.0;0.0;0.018500000000000003;0.13116666666666668;0.08166666666666668;0.024;0.024;;19527.140625;0.0;3738.73364257812;40529.03515625;517378.5621825566;412084.55004663585;250066.5888843259;249304.8890369279;244937.44940240603;430214.79039162316;460767.82771810255;455806.4905757951;458109.25355589937;492152.81067404745;491941.09179605707;456533.09949633566;466521.0093041069;469171.5215608226;468582.79343563836;436913.7406670735;412470.8940225629;461176.10235696426;460494.97074365144;;175203.01333496982;455139.1340260114;201618.41117539417;250066.5888843259;273.8306013210464;4132048.5867355852;1708812.6296869076;255912.4357025411;0.0;0;284;262;0;0;0;0;10;94;99;1647807083404.9927;603050609389.5691;1145432708165.6223;33341.003081352595;20704.192366133742;452.19266292344673;5050.281164623813;3271188.3028101125;1324209.2930301786;45146.889338630375;1623607.6362299393;2.5594425805874628;0.2731748747985198
7457;2019-02-26 21:17:37.854;841;197;184;183;171;40;219;-124;-8;-65;362;362;6;113;277;268;293;198;224;222;218;-126;566;359;370;139;364;250;560;92.0;85.0;918.0;521.0;144.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40510.97265625;19470.248046875;0.0;3782.21020507812;416.0;104690;;;Calculated values ==>;1551212257.854;357.26;292.86;291.56;291.46000000000004;290.26000000000005;277.16;274.27422755570615;295.06;260.76000000000005;272.36;266.66;309.36;309.36;273.76000000000005;284.46000000000004;300.86;299.96000000000004;302.46000000000004;292.96000000000004;295.36;294.96000000000004;;314.76000000000005;260.56;242.35481222062532;261.13683023647616;274.27422755570615;295.56;5660000.0;3590000.0;3700000.0;1390000.0;3640000.0;2500000.0;5600000.0;0.015333333333333334;0.014166666666666666;0.153;0.08683333333333333;0.024;0.03933333333333333;;19470.248046875;0.0;3782.21020507812;40510.97265625;518069.4050930803;412550.36299187836;250166.70503704582;249782.7387479548;245370.55805614934;430214.79039162316;460631.4671354435;450765.8250999491;462408.37589088245;492681.4587891614;492681.4587891614;452518.72006857325;465312.92112984083;469171.5215608226;468710.8368602682;437137.20549197134;412930.35366320645;461040.14456079;460494.97074365144;;174785.17458790913;456226.2048412209;200654.2855246579;230865.2533627251;273.4527838124094;4132723.8075785637;1709137.5537628517;255975.09978885952;0.0;0;284;262;0;0;0;0;10;94;99;1648029046405.028;603134295439.5824;1145582083265.646;38267.06555501955;22192.16166065489;342.9304009075026;9032.102216983101;3271784.9372598594;1324566.703068856;45153.514259825766;1623724.9698659389;3.0033065354584276;0.29905086872886855
7458;2019-02-26 21:18:37.865;841;196;184;183;171;38;219;-124;-4;-45;374;375;4;103;276;268;293;197;224;222;218;-126;565;357;370;139;362;249;559;179.0;86.0;694.0;467.0;144.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40273.61328125;19350.6328125;0.0;3759.40014648438;412.0;104691;;;Calculated values ==>;1551212317.865;357.26;292.76000000000005;291.56;291.46000000000004;290.26000000000005;276.96000000000004;274.0616903277293;295.06;260.76000000000005;272.76000000000005;268.66;310.56;310.66;273.56;283.46000000000004;300.76000000000005;299.96000000000004;302.46000000000004;292.86;295.36;294.96000000000004;;314.36;260.56;242.35481222062532;260.9983114674233;274.0616903277293;295.56;5650000.0;3570000.0000000005;3700000.0;1390000.0;3620000.0000000005;2490000.0;5590000.0;0.029833333333333333;0.014333333333333333;0.11566666666666667;0.07783333333333334;0.024;0.05383333333333333;;19350.6328125;0.0;3759.40014648438;40273.61328125;518150.7580973213;412590.89758202713;250217.15848691124;249832.29910922228;245411.30069874594;430346.717906069;460631.4671354435;451445.97802107787;464410.94883474533;494055.2387339663;494160.75505429984;452443.9549494864;464301.3996876694;469319.3617850966;468988.24043746403;437359.7730644431;412970.1895532152;461040.14456079;460494.97074365144;;173113.83306960555;456226.2048412209;199382.03856029964;222045.37375977976;272.9423483922671;4133397.1358813513;1709461.1204125835;256037.958063608;0.0;0;284;262;0;0;0;0;10;94;99;1648251087104.7246;603217710729.4684;1145731810710.4414;29155.39566429668;19991.03760886504;349.5840303275993;12836.536637631758;3272346.894109124;1324918.2941755091;45159.28627141966;1623907.241933232;2.6972074878365047;0.24972771376898853
7459;2019-02-26 21:19:37.855;837;196;184;183;170;37;219;-146;7;-70;386;386;13;103;276;268;293;197;224;222;218;-145;564;358;370;138;363;249;559;133.0;86.0;428.0;426.0;144.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40342.24609375;19351.392578125;0.0;3769.91137695312;410.0;104692;;;Calculated values ==>;1551212377.855;356.86;292.76000000000005;291.56;291.46000000000004;290.16;276.86;274.1680685717883;295.06;258.56;273.86;266.16;311.76000000000005;311.76000000000005;274.46000000000004;283.46000000000004;300.76000000000005;299.96000000000004;302.46000000000004;292.86;295.36;294.96000000000004;;314.16;258.66;242.14157278889297;260.9983114674233;274.1680685717883;295.56;5640000.0;3579999.9999999995;3700000.0;1380000.0;3629999.9999999995;2490000.0;5590000.0;0.022166666666666668;0.014333333333333333;0.07133333333333333;0.071;0.024;0.04616666666666667;;19351.392578125;0.0;3769.91137695312;40342.24609375;517745.60008916276;412590.89758202713;250217.15848691124;249832.29910922228;245057.35481376806;430280.9020939914;460631.4671354435;452816.38497575984;462055.5877850043;495320.0370096682;495320.0370096682;453558.3753585443;464301.3996876694;469181.3918642221;468849.6607349397;437581.45317988686;412970.1895532152;461040.14456079;460494.97074365144;;172278.17009871884;454440.0398310848;199209.46907606657;225726.10183838292;272.8781814713837;4134068.8227431118;1709783.5835380768;256100.69186893618;0.0;0;284;262;0;0;0;0;10;94;99;1648473050104.76;603300796879.4816;1145881185810.465;18090.626667511453;18121.370523606292;352.7614453156267;10838.496114459896;3272740.545342476;1325235.8446427633;45165.13817490446;1624104.5009908741;2.0501981567731655;0.19708172276637384
7460;2019-02-26 21:20:37.865;834;197;183;182;170;37;219;-158;-52;-107;394;392;-23;99;275;269;293;198;224;222;218;-158;564;356;370;137;362;246;559;89.0;83.0;430.0;458.0;144.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40271.1484375;19395.44921875;0.0;3732.56469726562;409.0;104693;;;Calculated values ==>;1551212437.865;356.56000000000006;292.86;291.46000000000004;291.36;290.16;276.86;273.955091788801;295.06;257.36;267.96000000000004;262.46000000000004;312.56;312.36;270.86;283.06;300.66;300.06;302.46000000000004;292.96000000000004;295.36;294.96000000000004;;314.06;257.36;241.92719264551067;260.58029834229245;273.955091788801;295.56;5640000.0;3560000.0;3700000.0;1370000.0;3620000.0000000005;2460000.0;5590000.0;0.014833333333333334;0.013833333333333333;0.07166666666666667;0.07633333333333334;0.024;0.03883333333333333;;19395.44921875;0.0;3732.56469726562;40271.1484375;517380.3397482629;412970.1895532152;249832.29910922228;249450.2424069493;245057.35481376806;430412.23801567365;460631.4671354435;445875.65225396707;458479.1509651868;496468.1514714998;496258.5169807914;449594.45625381725;464279.0223334279;469191.38263189426;469253.8443872472;437581.45317988686;413344.749195068;461040.14456079;460494.97074365144;;171860.34048652687;453268.04245312844;199529.38501614655;230617.88127967837;272.9964249589941;4134740.712993813;1710106.527701391;256163.22292298372;0.0;0;284;262;0;0;0;0;10;94;99;1648695087104.7246;603383310629.4685;1146029710560.4414;17654.81581871047;19368.717517689616;335.27440512332714;8926.893640850954;3273038.473676262;1325548.3141126244;45170.872762595885;1624269.2400240724;2.001283013338321;0.2060107596281536
7461;2019-02-26 21:21:37.866;832;196;182;180;169;36;219;-160;-73;-119;398;397;-42;107;275;269;293;197;224;222;218;-160;547;354;370;136;359;263;546;-2.0;110.0;277.0;470.0;144.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32234.3515625;10750.34765625;0.0;4036.6279296875;413.0;104694;;;Calculated values ==>;1551212497.866;356.36;292.76000000000005;291.36;291.16;290.06;276.76000000000005;273.7412296467126;295.06;257.16;265.86;261.26000000000005;312.96000000000004;312.86;268.96000000000004;283.86;300.66;300.06;302.46000000000004;292.86;295.36;294.96000000000004;;314.46000000000004;257.16;241.71165711629368;262.9017227912062;273.7412296467126;295.56;5470000.0;3540000.0;3700000.0;1360000.0;3590000.0;2630000.0;5460000.0;0.0;0.018333333333333333;0.04616666666666667;0.07833333333333334;0.024;0.024;;10750.34765625;0.0;4036.6279296875;32234.3515625;518525.1901402059;417661.4241074558;412790.9170278053;412027.71919493406;245234.8579788709;430542.39183029096;460631.4671354435;439533.1394652514;457420.6825514439;495144.97227142163;495038.43513613864;443854.58618263085;462691.8842571645;469604.5352940741;469529.3447006117;441222.9517106647;417983.4198545508;461040.14456079;460494.97074365144;;173531.66647045466;453230.5849330493;198810.60867428573;412790.9170278053;272.7033016741502;4135344.935563292;1710357.746861962;256227.96727385133;0.0;0;284;262;0;0;0;0;10;94;99;1648917090804.4565;603465211994.3696;1146182413105.2568;11113.356838182915;19929.56480693648;426.05808402875533;1144.8972891803078;3273278.2124436926;1325875.805256362;45177.21730573844;1624353.1730139144;2.205581312337084;0.29891620277440994
7462;2019-02-26 21:22:37.866;828;194;179;177;165;35;219;-164;-59;-134;413;416;-29;141;273;270;293;195;224;222;218;-161;549;352;370;137;357;275;549;136.0;109.0;254.0;528.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32381.880859375;10732.1630859375;0.0;4223.90478515625;427.0;104695;;;Calculated values ==>;1551212557.866;355.96000000000004;292.56;291.06;290.86;289.66;276.66;273.5264737036516;295.06;256.76000000000005;267.26000000000005;259.76000000000005;314.46000000000004;314.76000000000005;270.26000000000005;287.26000000000005;300.46000000000004;300.16;302.46000000000004;292.66;295.36;294.96000000000004;;315.86;257.06;241.92719264551067;264.4750485637546;273.5264737036516;295.56;5490000.0;3520000.0000000005;3700000.0;1370000.0;3570000.0000000005;2750000.0;5490000.0;0.02266666666666667;0.018166666666666668;0.042333333333333334;0.08800000000000001;0.024;0.04666666666666667;;10732.1630859375;0.0;4223.90478515625;32381.880859375;517879.6700942593;415881.8595038191;248795.42989539623;248038.71108239493;243697.69219783097;430671.36484660726;460631.4671354435;438926.08182906074;455732.3621493468;495512.0932678609;495834.4290859956;443221.4255194734;464965.7247646155;469624.79440365924;469930.1782193682;440806.32754501875;416221.6810214252;461040.14456079;460494.97074365144;;179381.48055642567;452958.3683122721;199324.97291683758;224766.92222009628;272.8986856037941;4135883.4041668074;1710536.7677848134;256296.80504647503;0.0;0;284;262;0;0;0;0;10;94;99;1649139090804.4565;603547111994.3696;1146343813105.2568;10143.113610617447;22319.738794798242;446.62107851195;11000.642264432574;3273455.3496974325;1326227.8827863766;45184.48963209295;1624454.3858435277;2.9359398557709957;0.3105587221230855
7463;2019-02-26 21:23:37.877;816;191;179;178;167;35;219;-165;-42;-152;433;434;-35;128;272;270;292;192;224;222;218;-165;567;354;370;138;359;258;561;144.0;82.0;262.0;514.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40454.625;19329.41796875;0.0;3918.3447265625;434.0;104696;;;Calculated values ==>;1551212617.877;354.76;292.26000000000005;291.06;290.96000000000004;289.86;276.66;273.7412296467126;295.06;256.66;268.96000000000004;257.96000000000004;316.46000000000004;316.56;269.66;285.96000000000004;300.36;300.16;302.36;292.36;295.36;294.96000000000004;;316.56;256.66;242.14157278889297;262.23063862743834;273.7412296467126;295.56;5670000.0;3540000.0;3700000.0;1380000.0;3590000.0;2580000.0;5610000.0;0.024;0.013666666666666666;0.043666666666666666;0.08566666666666665;0.024;0.048;;19329.41796875;0.0;3918.3447265625;40454.625;514930.696198934;409693.8420327403;248227.76843772933;247857.64355842036;243930.49448640735;430542.39183029096;460631.4671354435;444850.8393805302;453718.888800995;499357.2343859494;499462.499007163;445784.9993828325;465896.73731832474;469222.07547389006;469656.07375970454;436695.41104451887;410114.21957848844;461040.14456079;460494.97074365144;;182306.50109390085;452374.18732210115;200695.66967155118;224461.71905464027;273.4471779168449;4136490.486328546;1710787.3268883377;256364.66956546408;0.0;0;284;263;0;0;0;0;10;94;99;1649361131505.0352;603629627119.5847;1146503742420.6736;10661.442410625416;21560.459678730444;363.27628336908253;11329.596081072537;3273628.7527828;1326593.6181471348;45191.24001413608;1624640.5052792006;1.8889892773489174;0.1956942546113629
7464;2019-02-26 21:24:37.877;804;196;182;180;170;37;219;-159;-12;-163;431;425;-11;91;273;270;293;197;224;222;218;-161;563;359;370;139;364;243;559;-3.0;87.0;372.0;512.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40305.0625;19381.83203125;0.0;3644.75244140625;425.0;104697;;;Calculated values ==>;1551212677.877;353.56000000000006;292.76000000000005;291.36;291.16;290.16;276.86;274.27422755570615;295.06;257.26000000000005;271.96000000000004;256.86;316.26000000000005;315.66;272.06;282.26000000000005;300.46000000000004;300.16;302.46000000000004;292.86;295.36;294.96000000000004;;315.66;257.06;242.35481222062532;260.1585393101385;274.27422755570615;295.56;5630000.0;3590000.0;3700000.0;1390000.0;3640000.0;2430000.0;5590000.0;0.0;0.0145;0.062000000000000006;0.08533333333333333;0.024;0.024;;19381.83203125;0.0;3644.75244140625;40305.0625;513792.167909891;412590.89758202713;249450.2424069493;248694.20702596652;245057.35481376806;430214.79039162316;460631.4671354435;451508.8876951158;452410.90341275337;500627.571812499;500004.2366564219;451632.8499350209;463797.4067627965;468657.5909490478;468966.6422690117;437802.25546158536;412970.1895532152;461040.14456079;460494.97074365144;;178545.77502346144;452618.5968704887;202878.37420284876;249450.2424069493;274.27422755570615;4137163.4837243794;1711109.9206383377;256427.69537519716;0.0;0;284;263;0;0;0;0;10;94;99;1649583131505.0352;603712727119.5847;1146654042420.6736;15415.09183652056;21311.16566763861;360.06495567136693;5065.073480080851;3273846.057234859;1326950.8816916877;45197.267857794744;1624777.1275255436;1.8305535495273122;0.21586217043457215
7465;2019-02-26 21:25:37.868;808;196;182;182;171;39;219;-158;7;-171;411;401;6;99;275;268;292;197;224;222;218;-160;548;357;370;139;362;248;548;-1.0;87.0;344.0;529.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32160.80078125;10942.7890625;0.0;3738.06616210938;421.0;104698;;;Calculated values ==>;1551212737.868;353.96000000000004;292.76000000000005;291.36;291.36;290.26000000000005;277.06;274.0616903277293;295.06;257.36;273.86;256.06;314.26000000000005;313.26000000000005;273.76000000000005;283.06;300.66;299.96000000000004;302.36;292.86;295.36;294.96000000000004;;315.26000000000005;257.16;242.35481222062532;260.85938512811435;274.0616903277293;295.56;5480000.0;3570000.0000000005;3700000.0;1390000.0;3620000.0000000005;2480000.0;5480000.0;0.0;0.0145;0.05733333333333333;0.08816666666666667;0.024;0.024;;10942.7890625;0.0;3738.06616210938;32160.80078125;515539.919586528;416929.8009116943;411928.78642337635;411928.78642337635;245871.27698972527;430346.717906069;460631.4671354435;452989.1983400353;451578.34004346986;498046.1979253144;496998.44278825726;452865.49270113005;463984.6911896078;469191.38263189426;468988.24043746403;440813.3106831432;417259.07475794794;461040.14456079;460494.97074365144;;176874.38241465177;452722.37763610313;202927.719905616;411928.78642337635;274.0616903277293;4137767.2753354274;1711362.5879080775;256489.209634972;0.0;0;284;263;0;0;0;0;10;94;99;1649805098204.8022;603796114609.4972;1146801320325.519;14336.858096906706;22023.56232323795;341.53642091533146;1165.5884236866023;3274093.9529607734;1327311.9502561563;45203.11365892511;1624829.0419196931;2.5793827869966037;0.3443234739303741
7466;2019-02-26 21:26:37.848;816;193;180;179;168;38;219;-158;13;-178;398;393;16;144;273;269;293;194;224;222;217;-160;551;354;370;140;359;264;551;95.0;86.0;473.0;419.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32323.462890625;10820.5888671875;0.0;4012.61254882812;433.0;104699;;;Calculated values ==>;1551212797.848;354.76;292.46000000000004;291.16;291.06;289.96000000000004;276.96000000000004;273.7412296467126;295.06;257.36;274.46000000000004;255.36;312.96000000000004;312.46000000000004;274.76000000000005;287.56;300.46000000000004;300.06;302.46000000000004;292.56;295.36;294.86;;316.46000000000004;257.16;242.56692532238324;263.0348170998261;273.7412296467126;295.56;5510000.0;3540000.0;3700000.0;1400000.0;3590000.0;2640000.0;5510000.0;0.01583333333333333;0.014333333333333333;0.07883333333333334;0.06983333333333334;0.024;0.03983333333333333;;10820.5888671875;0.0;4012.61254882812;32323.462890625;516262.0294818926;414757.0629070427;249079.16044584528;248698.44658970588;244672.8878096656;430542.39183029096;460631.4671354435;450937.16830444353;450672.3068670926;495041.56268632;494508.09916063095;451322.07754363207;466902.45154219284;469349.65363169165;469529.3447006117;440386.69687624637;415109.2128557288;461040.14456079;460358.3377583031;;181888.63598580268;452552.0628994988;202244.94021055984;230463.04780002055;273.7412296467126;4138304.465076576;1711543.888937055;256553.77709458728;0.0;0;284;263;0;0;0;0;10;94;99;1650027024204.8728;603879786709.5238;1146954869125.5679;19605.2373147345;17479.78073444424;362.310604294085;9157.495716671589;3274376.709472362;1327641.0350502331;45208.97709567309;1624915.0389456565;3.1419262142442506;0.3092876886250457
7467;2019-02-26 21:27:37.868;819;190;180;179;169;39;219;-155;19;-174;404;403;29;162;273;269;292;191;224;222;217;-156;551;355;370;137;360;273;551;296.0;85.0;548.0;474.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32382.185546875;10764.65625;0.0;4189.14501953125;441.0;104700;;;Calculated values ==>;1551212857.868;355.06000000000006;292.16;291.16;291.06;290.06;277.06;273.8482719121499;295.06;257.66;275.06;255.76000000000002;313.56;313.46000000000004;276.06;289.36;300.46000000000004;300.06;302.36;292.26000000000005;295.36;294.86;;317.26000000000005;257.56;241.92719264551067;264.2163659402789;273.8482719121499;295.56;5510000.0;3550000.0;3700000.0;1370000.0;3600000.0;2730000.0;5510000.0;0.04933333333333333;0.014166666666666666;0.09133333333333334;0.079;0.024;0.07333333333333333;;10764.65625;0.0;4189.14501953125;32382.185546875;516626.07254333375;413676.3280692049;249079.16044584528;248698.44658970588;245027.73001487428;430477.46260093397;460631.4671354435;450097.130569109;451611.9826498178;494751.4677598677;494643.9736261621;451400.9283492026;467736.225886872;469211.7246618552;469391.7142701072;440182.59624906187;414040.76927589084;461040.14456079;460358.3377583031;;185231.60634950487;453474.2831973729;202379.49812941154;217663.02397842624;273.8482719121499;4138843.858551296;1711723.825938655;256622.1478569618;0.0;0;284;263;0;0;0;0;10;94;99;1650249098204.8022;603962914409.4974;1147116022825.5166;22624.877096159034;19836.48802036895;370.3425487865896;17797.656343857638;3274728.7443982144;1327952.1076127265;45215.08457376114;1625139.7400881785;4.05444494790138;0.3442916365101585
7468;2019-02-26 21:28:37.889;814;193;181;181;171;39;219;-150;32;-156;418;417;36;144;273;269;292;195;224;222;217;-151;575;357;370;139;363;256;569;93.0;111.0;632.0;466.0;144.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40866.2109375;19711.990234375;0.0;3879.16381835938;445.0;104701;;;Calculated values ==>;1551212917.889;354.56000000000006;292.46000000000004;291.26000000000005;291.26000000000005;290.26000000000005;277.06;274.0616903277293;295.06;258.16;276.36;257.56;314.96000000000004;314.86;276.76000000000005;287.56;300.46000000000004;300.06;302.36;292.66;295.36;294.86;;317.66;258.06;242.35481222062532;261.9595390733887;274.0616903277293;295.56;5750000.0;3570000.0000000005;3700000.0;1390000.0;3629999.9999999995;2560000.0;5690000.0;0.015500000000000002;0.018500000000000003;0.10533333333333333;0.07766666666666668;0.024;0.0395;;19711.990234375;0.0;3879.16381835938;40866.2109375;514013.4620239808;253238.7894255362;248602.6953624171;248602.6953624171;245011.42925596432;430346.717906069;460631.4671354435;454716.9444498576;453137.0657112821;497977.22251178935;497871.85007695865;455210.6132043254;468030.47117422626;468796.4894181295;469115.7338860559;434865.97744815657;254055.2717185912;461040.14456079;460358.3377583031;;186903.13564328075;453654.4621878675;202436.92352515124;230487.0127427305;274.0616903277293;4139454.4754955573;1711977.8868825228;256689.40729640907;0.0;0;284;264;0;0;0;0;10;94;99;1650471175904.4634;604045743389.3711;1147274778370.2744;26573.4955374024;19511.22883613763;3344.99805599696;9079.917338115118;3275138.874331455;1328280.1200168713;45246.05658183052;1625363.7982614432;2.480151655017082;0.2333616166496748
7469;2019-02-26 21:29:37.859;811;201;185;184;173;42;219;-149;20;-157;414;407;26;119;275;267;292;203;224;221;217;-151;572;364;370;142;369;247;567;-1.0;85.0;415.0;481.0;144.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40531.88671875;19700.54296875;0.0;3698.48974609375;434.0;104702;;;Calculated values ==>;1551212977.859;354.26;293.26000000000005;291.66;291.56;290.46000000000004;277.36;274.8017692304317;295.06;258.26000000000005;275.16;257.46000000000004;314.56;313.86;275.76000000000005;285.06;300.66;299.86;302.36;293.46000000000004;295.26000000000005;294.86;;316.56;258.06;242.98782864720522;260.72004837742526;274.8017692304317;295.56;5720000.0;3640000.0;3700000.0;1420000.0;3690000.0;2470000.0;5670000.0;0.0;0.014166666666666666;0.06916666666666667;0.08016666666666666;0.024;0.024;;19700.54296875;0.0;3698.48974609375;40531.88671875;513895.42187779996;411096.4409828826;250201.40656590526;249820.77268816318;245794.25189909822;429879.7862731237;460631.4671354435;454756.19987399655;452523.4676066003;498460.29533078085;497728.1678102268;455486.6147237083;466434.58222308377;468218.88373728696;467883.80319715134;435559.2556813297;411891.9439035771;460904.05326945195;460358.3377583031;;182306.50109390085;453149.09150218684;204398.0836866625;250201.40656590526;274.8017692304317;4140132.453817609;1712306.1604404838;256752.52283591978;0.0;0;284;264;0;0;0;0;10;94;99;1650693064904.5693;604130001239.4113;1147425602920.3464;17316.436369623938;19941.539126544536;335.28691685149505;5043.766348617548;3275504.4408894717;1328608.7286968506;45276.71028876483;1625481.4367768734;1.8221705692385168;0.20875855536482915
7470;2019-02-26 21:30:37.860;819;201;184;183;172;44;219;-154;0;-167;397;388;8;107;276;265;292;202;224;221;217;-156;568;361;370;143;366;243;563;0.0;114.0;699.0;516.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40398.88671875;19537.73046875;0.0;3608.0283203125;426.0;104703;;;Calculated values ==>;1551213037.86;355.06000000000006;293.26000000000005;291.56;291.46000000000004;290.36;277.56;274.4858918419099;295.06;257.76000000000005;273.16;256.46000000000004;312.86;311.96000000000004;273.96000000000004;283.86;300.76000000000005;299.66;302.36;293.36;295.26000000000005;294.86;;315.76000000000005;257.56;243.1966462407574;260.1585393101385;274.4858918419099;295.56;5680000.0;3610000.0;3700000.0;1430000.0;3660000.0;2430000.0;5630000.0;0.0;0.019;0.1165;0.08600000000000001;0.024;0.024;;19537.73046875;0.0;3608.0283203125;40398.88671875;515215.59401018673;412814.00481140555;250016.92013270967;249635.5764607316;245602.85361905993;430081.6785162784;460631.4671354435;452989.3895094788;451303.49351276347;497087.1880532999;496146.5568392537;453968.14995638;465635.22681998607;468766.03395886085;468046.64453070954;436470.0596395663;413191.2454050922;460904.05326945195;460358.3377583031;;178963.62700411686;452457.19469507295;203770.52895997986;250016.92013270967;274.48589184190996;4140806.8881691587;1712633.151501828;256813.4115011938;0.0;0;284;264;0;0;0;0;10;94;99;1650915068604.3013;604215502664.308;1147572605370.169;29033.99725401663;21387.053253218008;442.2974704550077;5048.194023014243;3275890.700940096;1328953.139373015;45283.19026664906;1625565.5378481967;2.4156279563029415;0.26359599949476176
7471;2019-02-26 21:31:37.850;830;199;185;184;171;42;219;-159;4;-169;379;371;7;102;276;265;292;200;223;221;217;-160;554;360;370;138;365;248;554;-1.0;85.0;352.0;425.0;144.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;31405.685546875;10051.1904296875;0.0;3754.33935546875;422.0;104704;;;Calculated values ==>;1551213097.85;356.16;293.06;291.66;291.56;290.26000000000005;277.36;274.38016830617;295.06;257.26000000000005;273.56;256.26000000000005;311.06;310.26000000000005;273.86;283.36;300.76000000000005;299.66;302.36;293.16;295.26000000000005;294.86;;315.36;257.16;242.14157278889297;260.85938512811435;274.38016830617;295.46000000000004;5540000.0;3600000.0;3700000.0;1380000.0;3650000.0;2480000.0;5540000.0;0.0;0.014166666666666666;0.058666666666666666;0.07083333333333333;0.024;0.024;;10051.1904296875;0.0;3754.33935546875;31405.685546875;517712.78298281407;415686.1643850296;250866.03273033988;250473.50590275877;245617.64749498517;430148.3826014536;460631.4671354435;452617.76283698546;451958.96133797773;494686.49983838864;493843.3283354302;452989.1983400353;464332.3503531742;468904.7291277699;468186.6588226815;439544.9026229975;416029.10932482954;460904.05326945195;460358.3377583031;;177292.22831007556;452892.2337924837;203529.93728919505;250866.03273033988;274.38016830616994;4141405.1598762283;1712879.6847469641;256874.75433965772;0.0;0;284;264;0;0;0;0;10;94;99;1651137031604.3367;604299788614.3214;1147719880820.1924;14613.152432137038;17663.162668982946;333.14040505737984;5027.815320671118;3276254.366566497;1329278.503602674;45289.65117194897;1625649.4905982832;2.726246034202628;0.30758233772720667
7472;2019-02-26 21:32:37.860;836;194;183;181;170;39;218;-165;11;-173;378;377;22;138;275;265;292;196;223;221;217;-165;549;355;370;137;360;268;549;-2.0;86.0;391.0;441.0;144.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32383.30078125;10826.3603515625;0.0;4118.09375;432.0;104705;;;Calculated values ==>;1551213157.86;356.76;292.56;291.46000000000004;291.26000000000005;290.16;277.06;273.8482719121499;294.96000000000004;256.66;274.26000000000005;255.86;310.96000000000004;310.86;275.36;286.96000000000004;300.66;299.66;302.36;292.76000000000005;295.26000000000005;294.86;;316.36;256.66;241.92719264551067;263.56353331371673;273.8482719121499;295.46000000000004;5490000.0;3550000.0;3700000.0;1370000.0;3600000.0;2680000.0;5490000.0;0.0;0.014333333333333333;0.06516666666666666;0.0735;0.024;0.024;;10826.3603515625;0.0;4118.09375;32383.30078125;518844.6999630308;415881.8595038191;411880.1009978568;249563.1593714073;245468.21908267454;430477.46260093397;460494.97074365144;449958.4518588997;451715.8144119395;492480.473848337;492372.88905529375;451383.1401027414;465625.9737579005;469467.0563939442;468883.0007636323;440603.83509852394;416558.0808075456;460904.05326945195;460358.3377583031;;181470.77258748977;452544.87690438;202149.19113987582;411880.1009978568;273.84827191214987;4141936.823358026;1713053.6933333785;256940.3688827944;0.0;0;284;264;0;0;0;0;10;94;99;1651359068604.3013;604382302364.3083;1147874706620.1677;16148.90349018972;18404.082903691055;344.65581150402323;1163.4776822507106;3276510.759757553;1329579.114075795;45295.300415136386;1625701.0933056509;2.413010180402989;0.3044679144658192
7473;2019-02-26 21:33:37.851;832;192;182;182;169;36;218;-171;16;-182;396;398;31;159;272;266;292;193;223;221;217;-169;553;353;370;136;358;275;552;-2.0;110.0;279.0;442.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32470.59375;10824.44921875;0.0;4237.77099609375;443.0;104706;;;Calculated values ==>;1551213217.851;356.36;292.36;291.36;291.36;290.06;276.76000000000005;273.6339639331285;294.96000000000004;256.06;274.76000000000005;254.96000000000004;312.76000000000005;312.96000000000004;276.26000000000005;289.06;300.36;299.76000000000005;302.36;292.46000000000004;295.26000000000005;294.86;;317.46000000000004;256.26000000000005;241.71165711629368;264.4750485637546;273.6339639331285;295.46000000000004;5530000.0;3529999.9999999995;3700000.0;1360000.0;3579999.9999999995;2750000.0;5520000.0;0.0;0.018333333333333333;0.0465;0.07366666666666667;0.024;0.024;;10824.44921875;0.0;4237.77099609375;32470.59375;518036.5426999069;413998.2807911148;249798.2432031742;249798.2432031742;244986.83781738178;430607.02586249536;460494.97074365144;449337.52953526564;450954.42580956925;493681.3186693368;493897.0831548136;451305.66595513717;467100.8263816354;469359.9901508219;469286.68325174577;439758.25574901456;414359.1762267576;460904.05326945195;460358.3377583031;;186067.36719380575;452301.96231823333;202009.94786028157;249798.2432031742;273.6339639331285;4142477.1914133322;1713234.08968348;257009.99064438455;0.0;0;284;264;0;0;0;0;10;94;99;1651581035304.9504;604464190079.5479;1148037582185.644;11500.732547886759;18438.178398402448;465.64979124137784;5053.442269323094;3276741.138829833;1329886.0868680505;45302.05194896368;1625752.8932009155;2.3541020182343355;0.2740600882578375
7474;2019-02-26 21:34:37.861;821;195;182;182;170;36;218;-174;31;-195;412;410;33;132;272;266;292;196;223;221;217;-175;570;357;370;135;362;248;565;-1.0;113.0;218.0;452.0;144.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40636.88671875;19658.75;0.0;3789.3447265625;445.0;104707;;;Calculated values ==>;1551213277.861;355.26;292.66;291.36;291.36;290.16;276.76000000000005;274.0616903277293;294.96000000000004;255.76000000000002;276.26000000000005;253.66000000000003;314.36;314.16;276.46000000000004;286.36;300.36;299.76000000000005;302.36;292.76000000000005;295.26000000000005;294.86;;317.66;255.66000000000003;241.49495122638035;260.85938512811435;274.0616903277293;295.46000000000004;5700000.0;3570000.0000000005;3700000.0;1350000.0;3620000.0000000005;2480000.0;5650000.0;0.0;0.01883333333333333;0.036333333333333336;0.07533333333333332;0.024;0.024;;19658.75;0.0;3789.3447265625;40636.88671875;515294.59582705493;409518.284082227;249161.70150958243;249161.70150958243;244819.01970726505;430346.717906069;460494.97074365144;455927.8213391502;449776.9855521648;498150.87024429423;497941.5070524006;456170.2062649337;467778.238395396;468806.88306923484;468732.9764279705;436016.55874953815;409941.90825741034;460904.05326945195;460358.3377583031;;186903.13564328075;451853.32203036355;203635.23529258886;249161.70150958243;274.06169032772937;4143086.521955309;1713488.1586813726;257076.8944241679;0.0;0;284;265;0;0;0;0;10;94;99;1651803072304.915;604545503629.5349;1148194508335.6191;9166.630626358396;18699.095867579024;491.072584268407;5068.719269969296;3276913.3955609286;1330195.6157330987;45310.02596420607;1625837.2586056206;1.425511059127119;0.16986638883651747
7475;2019-02-26 21:35:37.872;819;199;184;183;171;38;218;-170;41;-198;403;396;37;113;273;265;292;200;223;221;217;-172;570;358;370;134;363;234;565;-2.0;85.0;206.0;469.0;144.0;0;98;1;1;0;0;0;0;0;0;1;1;1;0;0;28797.078125;7129.3720703125;0.0;3587.2451171875;435.0;104708;;;Calculated values ==>;1551213337.872;355.06000000000006;293.06;291.56;291.46000000000004;290.26000000000005;276.96000000000004;274.1680685717883;294.96000000000004;256.16;277.26000000000005;253.36;313.46000000000004;312.76000000000005;276.86;284.46000000000004;300.46000000000004;299.66;302.36;293.16;295.26000000000005;294.86;;316.66;255.96000000000004;241.2770596917726;258.8699701197239;274.1680685717883;295.46000000000004;5700000.0;3579999.9999999995;3700000.0;1340000.0;3629999.9999999995;2340000.0;5650000.0;0.0;0.014166666666666666;0.034333333333333334;0.07816666666666668;0.024;0.024;;7129.3720703125;0.0;3587.2451171875;28797.078125;515048.7879010617;411174.58375941555;249918.34658468695;249538.705810509;245169.39268019088;430280.9020939914;460494.97074365144;459369.18131744646;449642.08305191534;498616.85177635093;497892.5206847059;458902.17258641636;467596.0640414904;468796.4894181295;468465.9377973502;436016.55874953815;411573.69153951766;460904.05326945195;460358.3377583031;;182724.36793118677;452334.347272053;204367.04796974955;249918.34658468695;274.1680685717883;4143665.2444078843;1713711.4339579511;257138.37727590516;0.0;0;284;265;0;0;0;0;10;94;99;1652025113004.6116;604626218424.4246;1148339134845.4214;8755.073244937594;19382.777228796724;346.27395214195684;5050.559788166787;3277062.770473366;1330513.0228557743;45317.00513127938;1625921.6013909995;3.129222928029784;0.37986970414702353
7476;2019-02-26 21:36:37.832;827;195;181;178;169;38;218;-178;47;-228;390;384;42;150;273;265;292;195;223;221;217;-178;551;354;370;134;360;257;550;157.0;112.0;151.0;479.0;144.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32419.12109375;10852.4326171875;0.0;3968.634765625;440.0;104709;;;Calculated values ==>;1551213397.832;355.86;292.66;291.26000000000005;290.96000000000004;290.06;276.96000000000004;273.7412296467126;294.96000000000004;255.36;277.86;250.36;312.16;311.56;277.36;288.16;300.46000000000004;299.66;302.36;292.66;295.26000000000005;294.86;;317.16;255.36;241.2770596917726;262.0952818180154;273.7412296467126;295.46000000000004;5510000.0;3540000.0;3700000.0;1340000.0;3600000.0;2570000.0;5500000.0;0.026166666666666668;0.018666666666666668;0.025166666666666667;0.07983333333333334;0.024;0.050166666666666665;;10852.4326171875;0.0;3968.634765625;32419.12109375;517595.1550944487;415841.8007852276;249512.77325641108;248367.96295545803;245068.79782500555;430542.39183029096;460494.97074365144;456396.1389414811;446495.52501753165;494915.5279122207;494278.81360651535;455782.72271421895;468580.134230442;469211.7246618552;469021.5318245407;440182.59624906187;415841.8007852276;460904.05326945195;460358.3377583031;;184813.72873217988;451715.702805254;204624.15967256314;226099.11102164656;273.7412296467126;4144175.0393117024;1713861.1824315274;257201.30096452485;0.0;0;284;265;0;0;0;0;10;94;99;1652246965004.7527;604706564824.4757;1148486336645.5151;6336.261478267769;19726.141526759824;454.361515324906;11752.004541288936;3277188.447755391;1330838.7132405068;45323.67264553769;1626061.529412921;2.5820521608329274;0.25981890035809596
7477;2019-02-26 21:37:37.863;833;191;179;178;166;38;218;-178;50;-250;392;390;47;169;272;266;292;191;223;221;217;-179;551;354;370;134;359;264;550;-1.0;86.0;207.0;479.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32413.0;10855.9169921875;0.0;4086.447265625;449.0;104710;;;Calculated values ==>;1551213457.863;356.46000000000004;292.26000000000005;291.06;290.96000000000004;289.76000000000005;276.96000000000004;273.7412296467126;294.96000000000004;255.36;278.16;248.16000000000003;312.36;312.16;277.86;290.06;300.36;299.76000000000005;302.36;292.26000000000005;295.26000000000005;294.86;;318.06;255.26000000000002;241.2770596917726;263.0348170998261;273.7412296467126;295.46000000000004;5510000.0;3540000.0;3700000.0;1340000.0;3590000.0;2640000.0;5500000.0;0.0;0.014333333333333333;0.034499999999999996;0.07983333333333334;0.024;0.024;;10855.9169921875;0.0;4086.447265625;32413.0;518320.37415849586;414443.2327276156;248746.81474579297;248367.96295545803;244008.41153105663;430542.39183029096;460494.97074365144;455610.23969029967;444157.23453542084;494401.3364177611;494187.7402054832;455237.00566835946;469798.3523310417;469222.07547389006;469148.6204098384;440182.59624906187;414443.2327276156;460904.05326945195;460358.3377583031;;188574.69595719432;451612.4455072676;206652.55503620027;248746.81474579297;273.7412296467126;4144715.5861248723;1714042.1788111394;257268.4613296087;0.0;0;284;265;0;0;0;0;10;94;99;1652469079704.3787;604787006364.3402;1148642717400.2517;8589.040120566428;19555.964589273543;368.9308771407295;5078.676552300243;3277312.88953022;1331166.2332555458;45330.536960194484;1626201.8575538972;2.248145712397374;0.2735487195213536
