;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7478;2019-02-26 21:38:37.873;833;189;179;178;168;38;218;-178;52;-253;398;396;51;175;272;266;292;190;223;221;217;-178;550;354;370;133;359;266;550;142.0;84.0;349.0;496.0;144.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32368.427734375;10808.974609375;0.0;4131.00732421875;455.0;104711;;;Calculated values ==>;1551213517.873;356.46000000000004;292.06;291.06;290.96000000000004;289.96000000000004;276.96000000000004;273.7412296467126;294.96000000000004;255.36;278.36;247.86;312.96000000000004;312.76000000000005;278.26000000000005;290.66;300.36;299.76000000000005;302.36;292.16;295.26000000000005;294.86;;318.66;255.36;241.05796691057077;263.299902668528;273.7412296467126;295.46000000000004;5500000.0;3540000.0;3700000.0;1330000.0;3590000.0;2660000.0;5500000.0;0.023666666666666666;0.014;0.05816666666666667;0.08266666666666667;0.024;0.04766666666666666;;10808.974609375;0.0;4131.00732421875;32368.427734375;518401.7536811261;413720.03103230504;248746.81474579297;248367.96295545803;244713.33433575288;430542.39183029096;460494.97074365144;455526.61032282165;444030.7414392307;494834.4291306472;494620.6742980732;455401.8918781268;470215.94121052773;469222.07547389006;469148.6204098384;440393.5994930383;414083.7466353395;460904.05326945195;460358.3377583031;;191082.09718829524;451887.91011740494;205395.4345234233;227222.70288713393;273.74122964671255;4145255.5213301117;1714222.7496645844;257336.95153097788;0.0;0;284;265;0;0;0;0;10;94;99;1652691116704.3433;604867119714.3275;1148801743900.2263;14549.296725665006;20376.71131576915;368.33794000778323;11112.79859552573;3277505.741140487;1331499.0610167515;45336.681890987544;1626336.8090016008;3.106238333034224;0.31088752545043213
7479;2019-02-26 21:39:37.873;828;189;180;179;169;38;218;-167;53;-217;403;401;53;175;271;266;292;191;223;221;217;-168;551;355;370;134;360;270;551;140.0;110.0;305.0;510.0;144.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32446.75;10805.9287109375;0.0;4192.76513671875;459.0;104712;;;Calculated values ==>;1551213577.873;355.96000000000004;292.06;291.16;291.06;290.06;276.96000000000004;273.8482719121499;294.96000000000004;256.46000000000004;278.46000000000004;251.46000000000004;313.46000000000004;313.26000000000005;278.46000000000004;290.66;300.26000000000005;299.76000000000005;302.36;292.26000000000005;295.26000000000005;294.86;;319.06;256.36;241.2770596917726;263.82572766246335;273.8482719121499;295.46000000000004;5510000.0;3550000.0;3700000.0;1340000.0;3600000.0;2700000.0;5510000.0;0.02333333333333333;0.018333333333333333;0.05083333333333333;0.08499999999999999;0.024;0.04733333333333333;;10805.9287109375;0.0;4192.76513671875;32446.75;517716.11885185307;413307.47646805906;249079.16044584528;248698.44658970588;245027.73001487428;430477.46260093397;460494.97074365144;454983.4308131345;447654.60734317865;494955.07280573976;494740.6748941688;454983.4308131345;469669.1704644815;468956.02269969863;469010.3157840944;440182.59624906187;414040.76927589084;460904.05326945195;460358.3377583031;;192753.74022246967;452745.9349077956;204428.6770166057;227068.35875537505;273.8482719121499;4145795.6478112317;1714402.8738589203;257406.3163014857;0.0;0;284;265;0;0;0;0;10;94;99;1652913116704.3433;604947219714.3275;1148962543900.2263;12736.53331799021;21106.96692075114;479.2668278414689;11042.392339471928;3277733.1230575177;1331844.7583353892;45343.74526405295;1626521.4355927259;3.0246073336008306;0.3084139025171059
7480;2019-02-26 21:40:37.864;822;192;180;180;172;40;218;-165;53;-197;409;408;52;166;272;266;292;193;223;221;216;-168;574;356;370;133;361;255;568;-1.0;85.0;320.0;493.0;144.0;0;98;1;1;1;0;0;0;0;0;1;1;1;0;0;40935.07421875;19814.837890625;0.0;3953.49072265625;461.0;104713;;;Calculated values ==>;1551213637.864;355.36;292.36;291.16;291.16;290.36;277.16;273.955091788801;294.96000000000004;256.66;278.46000000000004;253.46000000000004;314.06;313.96000000000004;278.36;289.76000000000005;300.36;299.76000000000005;302.36;292.46000000000004;295.26000000000005;294.76000000000005;;319.26000000000005;256.36;241.05796691057077;261.82340779136865;273.955091788801;295.46000000000004;5740000.0;3560000.0;3700000.0;1330000.0;3610000.0;2550000.0;5680000.0;0.0;0.014166666666666666;0.05333333333333334;0.08216666666666667;0.024;0.024;;19814.837890625;0.0;3953.49072265625;40935.07421875;515084.33652518917;252891.56722877352;248278.82296205705;248278.82296205705;245401.20706929243;430412.23801567365;460494.97074365144;457453.03782128124;449923.5479235049;497129.57693594863;497024.1280255026;457331.6862898286;470680.68712935474;468945.52311177674;468871.7681886195;435098.06192037073;253295.64132145524;460904.05326945195;460221.56738830067;;193589.57483703562;452915.56003640924;203786.60318056104;248278.82296205705;273.955091788801;4146407.0712875626;1714658.0086387214;257474.1915843592;0.0;0;285;265;0;0;0;0;10;94;99;1653135083404.9924;605027307699.5618;1149120020275.687;13528.876514171745;20470.09595498886;2575.5342918179695;5086.625866229847;3277951.9686416634;1332191.1818890383;45369.198121623165;1626655.8239168937;1.7528002622754486;0.19531402337562276
7481;2019-02-26 21:41:37.874;812;201;182;181;174;42;218;-121;45;-139;404;398;46;129;273;266;292;204;222;220;216;-128;576;361;370;134;366;246;570;-1.0;110.0;1173.0;536.0;144.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40824.35546875;19837.330078125;0.0;3781.06176757812;448.0;104714;;;Calculated values ==>;1551213697.874;354.36;293.26000000000005;291.36;291.26000000000005;290.56;277.36;274.4858918419099;294.96000000000004;261.06;277.66;259.26000000000005;313.56;312.96000000000004;277.76000000000005;286.06;300.46000000000004;299.76000000000005;302.36;293.56;295.16;294.76000000000005;;317.96000000000004;260.36;241.2770596917726;260.58029834229245;274.4858918419099;295.36;5760000.0;3610000.0;3700000.0;1340000.0;3660000.0;2460000.0;5700000.0;0.0;0.018333333333333333;0.1955;0.08933333333333333;0.024;0.024;;19837.330078125;0.0;3781.06176757812;40824.35546875;513681.8171722454;409740.0552820453;248927.68156218325;248557.0999319795;246026.18475906766;430081.6785162784;460494.97074365144;457938.3590730115;455710.9727244755;497515.1752275154;496887.1890061283;458057.8014167634;467717.44225347636;468379.0567313847;468175.34348450357;434632.88556549523;410983.55019309145;460767.82771810255;460221.56738830067;;188156.80290529504;456827.49245621765;203630.7402570767;248927.68156218325;274.4858918419099;4147088.513422947;1714988.4984441972;257538.65693086828;0.0;0;285;265;0;0;0;0;10;94;99;1653357120404.957;605107421049.5491;1149270345325.663;49717.13947851526;22618.90986312326;433.57114849406946;5071.053259826818;3278479.106616541;1332550.316783307;45394.278179601555;1626740.4853508184;3.2957651925874414;0.33694567317118035
7482;2019-02-26 21:42:37.855;818;202;181;180;173;45;218;-103;7;-77;395;390;18;118;275;264;292;204;222;220;216;-105;571;363;370;135;368;249;565;-1.0;112.0;1056.0;497.0;144.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40750.640625;19650.185546875;0.0;3842.63427734375;436.0;104715;;;Calculated values ==>;1551213757.855;354.96000000000004;293.36;291.26000000000005;291.16;290.46000000000004;277.66;274.69669130483857;294.96000000000004;262.86;273.86;265.46000000000004;312.66;312.16;274.96000000000004;284.96000000000004;300.66;299.56;302.36;293.56;295.16;294.76000000000005;;316.76000000000005;262.66;241.49495122638035;260.9983114674233;274.69669130483857;295.36;5710000.0;3629999.9999999995;3700000.0;1350000.0;3679999.9999999995;2490000.0;5650000.0;0.0;0.018666666666666668;0.17600000000000002;0.08283333333333333;0.024;0.024;;19650.185546875;0.0;3842.63427734375;40750.640625;514842.2594323173;412355.7272278977;248787.25848222326;248415.30503028608;245875.95397192443;429947.3805835815;460494.97074365144;452816.38497575984;461803.4418397334;496266.6833793558;495740.97125881125;454173.85357743653;466033.4930459503;468358.5493902575;467636.5908648188;435788.38794253615;413117.6300506565;460767.82771810255;460221.56738830067;;183142.23651711168;458993.49352467206;202902.68870641265;248787.25848222326;274.34882779163024;4147768.0897891056;1715317.4568709463;257602.1676130993;0.0;0;285;265;0;0;0;0;10;94;99;1653579050104.7595;605188095494.4773;1149418798300.531;43984.81054340511;21212.854999112486;423.18748064842015;5074.423413745858;3279259.708930327;1332915.4658230098;45401.415573947226;1626825.0042169038;3.009229073643689;0.30837113207935546
7483;2019-02-26 21:43:37.865;827;200;181;180;169;45;218;-106;-1;-44;397;395;8;109;276;263;292;201;222;220;216;-106;568;363;370;135;368;255;561;-1.0;86.0;935.0;524.0;144.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40450.453125;19476.833984375;0.0;3902.13891601562;430.0;104716;;;Calculated values ==>;1551213817.865;355.86;293.16;291.26000000000005;291.16;290.06;277.66;274.69669130483857;294.96000000000004;262.56;273.06;268.76000000000005;312.86;312.66;273.96000000000004;284.06;300.76000000000005;299.46000000000004;302.36;293.26000000000005;295.16;294.76000000000005;;316.16;262.56;241.49495122638035;261.82340779136865;274.69669130483857;295.36;5680000.0;3629999.9999999995;3700000.0;1350000.0;3679999.9999999995;2550000.0;5610000.0;0.0;0.014333333333333333;0.15583333333333332;0.08733333333333333;0.024;0.024;;19476.833984375;0.0;3902.13891601562;40450.453125;516196.4133467345;413266.9577434304;248975.42320588857;248600.3384027412;244626.45485023712;429947.3805835815;460494.97074365144;450757.3076617226;465087.58118909167;495862.8383040293;495651.4238489865;451895.1768225698;464117.6002860963;468487.9100654775;467507.2221363894;436470.0596395663;413638.2887061008;460767.82771810255;460221.56738830067;;180635.0508419939;458892.70176281244;201577.0529591028;248975.42320588857;273.83229721523924;4148444.878349545;1715643.569710071;257666.7181463298;0.0;0;285;265;0;0;0;0;10;94;99;1653801087104.724;605269108994.4645;1149570023500.507;38830.58969115825;22472.23332885731;327.2553833796723;5069.907460377891;3279949.9522868944;1333279.568899419;45407.67030676155;1626909.5543968566;2.8529904263954506;0.30144844404898335
7484;2019-02-26 21:44:37.875;828;197;184;183;170;43;218;-121;-4;-33;408;408;8;105;276;263;292;198;222;220;216;-121;563;362;370;135;367;257;557;-1.0;85.0;284.0;531.0;144.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;40323.98828125;19172.1015625;0.0;3950.89794921875;423.0;104717;;;Calculated values ==>;1551213877.875;355.96000000000004;292.86;291.56;291.46000000000004;290.16;277.46000000000004;274.5913991737795;294.96000000000004;261.06;272.76000000000005;269.86;313.96000000000004;313.96000000000004;273.96000000000004;283.66;300.76000000000005;299.46000000000004;302.36;292.96000000000004;295.16;294.76000000000005;;315.46000000000004;261.06;241.49495122638035;262.0952818180154;274.5913991737795;295.36;5630000.0;3620000.0000000005;3700000.0;1350000.0;3670000.0000000005;2570000.0;5570000.0;0.0;0.014166666666666666;0.04733333333333333;0.0885;0.024;0.024;;19172.1015625;0.0;3950.89794921875;40323.98828125;516731.1227890436;413793.25851007923;250318.87170249692;249932.1967514283;245138.13106634602;430014.67791919125;460494.97074365144;450014.8536877044;466176.3560500081;496820.9714476938;496820.9714476938;451542.803874608;463352.3575274189;468627.09467156144;467648.2160412544;437587.729612282;414157.56614344177;460767.82771810255;460221.56738830067;;177710.07569661198;457376.96184181195;197808.28716864242;250318.87170249692;272.33645098265714;4149118.110881214;1715965.6978519876;257732.171027192;0.0;0;285;265;0;0;0;0;10;94;99;1654023124104.6887;605350122494.4517;1149723649100.4827;11937.777481902267;22971.827708575503;331.9273158085701;5037.66469645929;3280373.0925248903;1333658.3325247555;45413.16441145211;1626993.7982031114;1.7419538145270517;0.21403868304044188
7485;2019-02-26 21:45:37.856;823;195;184;183;170;41;217;-152;-70;-66;421;422;-76;85;275;264;292;196;222;220;216;-151;564;359;370;133;364;257;557;-2.0;110.0;204.0;497.0;144.0;0;96;0;1;1;0;0;0;0;0;1;1;1;0;0;40456.45703125;19298.904296875;0.0;3933.166015625;418.0;104718;;;Calculated values ==>;1551213937.856;355.46000000000004;292.66;291.56;291.46000000000004;290.16;277.26000000000005;274.27422755570615;294.86;257.96000000000004;266.16;266.56;315.26000000000005;315.36;265.56;281.66;300.66;299.56;302.36;292.76000000000005;295.16;294.76000000000005;;314.96000000000004;258.06;241.05796691057077;262.0952818180154;274.27422755570615;295.36;5640000.0;3590000.0;3700000.0;1330000.0;3640000.0;2570000.0;5570000.0;0.0;0.018333333333333333;0.034;0.08283333333333333;0.024;0.024;;19298.904296875;0.0;3933.166015625;40456.45703125;516037.99516592955;413051.426362488;250318.87170249692;249932.1967514283;245138.13106634602;430214.79039162316;460358.3377583031;441239.908493971;463196.103065159;498192.9354989362;498298.33128492953;440404.64688538905;460984.43124263274;468914.74651439214;468198.0947123171;437365.9930176702;413424.6012876412;460767.82771810255;460221.56738830067;;175620.85347054448;454653.39139996964;196701.40826701644;250318.87170249692;271.88047911651967;4149791.0680875992;1716286.188046487;257797.85075500509;0.0;0;285;265;0;0;0;0;10;94;99;1654245053804.4912;605430497034.3801;1149877800270.3455;8314.309007716456;21367.02260284629;438.925515050531;5037.66469645929;3280541.8064691476;1334027.705938389;45419.58615084192;1627077.732693636;1.5133357186490553;0.18817330431421642
7486;2019-02-26 21:46:37.876;814;195;184;183;169;38;217;-160;-78;-90;432;431;-81;57;274;264;292;196;222;220;216;-160;565;358;370;133;363;255;558;84.0;109.0;343.0;527.0;144.0;0;95;0;1;1;0;0;0;0;0;1;1;1;0;0;40512.39453125;19360.767578125;0.0;3910.04858398438;414.0;104719;;;Calculated values ==>;1551213997.876;354.56000000000006;292.66;291.56;291.46000000000004;290.06;276.96000000000004;274.1680685717883;294.86;257.16;265.36;264.16;316.36;316.26000000000005;265.06;278.86;300.56;299.56;302.36;292.76000000000005;295.16;294.76000000000005;;314.56;257.16;241.05796691057077;261.82340779136865;274.1680685717883;295.36;5650000.0;3579999.9999999995;3700000.0;1330000.0;3629999.9999999995;2550000.0;5580000.0;0.014;0.018166666666666668;0.05716666666666667;0.08783333333333333;0.024;0.038;;19360.767578125;0.0;3910.04858398438;40512.39453125;514852.41346013494;412631.9622702012;250267.8796503818;249882.11744694493;244745.0847446754;430280.9020939914;460358.3377583031;440552.94066114095;460805.93164532795;499549.4865337825;499444.4828783482;440134.66587728175;457937.54792035033;468924.88479177706;468337.84182631987;437143.36763879773;413010.54793433315;460767.82771810255;460221.56738830067;;173949.5011765382;453734.76212667074;198590.23177597107;231228.74622296734;272.6322531045462;4150466.033430549;1716608.4593666538;257863.23266335495;0.0;0;285;265;0;0;0;0;10;94;99;1654467127804.4207;605510323634.3547;1150031451470.2966;13832.201524602213;22410.194582469787;438.4128912977732;8701.727204282666;3280726.4222416095;1334392.6376848652;45426.89974127696;1627192.2657910835;1.9501909983091348;0.21303635606177732
7487;2019-02-26 21:47:37.857;803;194;183;182;169;36;217;-170;-82;-117;438;436;-85;47;273;265;292;196;222;220;216;-170;564;357;370;132;362;251;558;288.0;113.0;220.0;496.0;144.0;0;93;0;1;1;0;0;0;0;0;1;1;1;0;0;40355.83203125;19342.896484375;0.0;3826.45385742188;414.0;104720;;;Calculated values ==>;1551214057.857;353.46000000000004;292.56;291.46000000000004;291.36;290.06;276.76000000000005;274.0616903277293;294.86;256.16;264.96000000000004;261.46000000000004;316.96000000000004;316.76000000000005;264.66;277.86;300.46000000000004;299.66;302.36;292.76000000000005;295.16;294.76000000000005;;314.56;256.16;240.83765695389522;261.27494424493943;274.0616903277293;295.36;5640000.0;3570000.0000000005;3700000.0;1320000.0;3620000.0000000005;2510000.0;5580000.0;0.048;0.01883333333333333;0.03666666666666667;0.08266666666666667;0.024;0.07200000000000001;;19342.896484375;0.0;3826.45385742188;40355.83203125;513584.60611492203;412248.46956782654;249882.11744694493;249499.1873942054;244745.0847446754;430346.717906069;460358.3377583031;440849.6660902641;458254.75196709123;500572.1950183799;500363.1710282021;440435.6327594257;457373.54784065706;468935.14373327745;468605.2049603933;437365.9930176702;413010.54793433315;460767.82771810255;460221.56738830067;;173949.5011765382;452880.0377185289;199579.24560420707;216346.86955178634;273.0203726096115;4151139.721918383;1716930.8877668334;257927.6831014618;0.0;0;285;265;0;0;0;0;10;94;99;1654689057505.1052;605589798459.5999;1150183203400.7646;8846.582084488758;20939.53214811727;458.69421573618047;17558.978244229034;3280915.3522588112;1334753.7710136217;45434.37326649265;1627411.0357047454;2.063233797554285;0.1804524885916463
7488;2019-02-26 21:48:37.857;794;195;182;181;168;35;217;-172;-68;-144;439;434;-56;46;272;265;292;196;222;220;216;-172;563;356;370;132;361;242;557;123.0;115.0;470.0;512.0;144.0;0;90;0;1;1;0;0;0;0;0;1;1;1;0;0;40322.77734375;19353.9296875;0.0;3658.41430664062;412.0;104721;;;Calculated values ==>;1551214117.857;352.56000000000006;292.66;291.36;291.26000000000005;289.96000000000004;276.66;273.955091788801;294.86;255.96000000000004;266.36;258.76000000000005;317.06;316.56;267.56;277.76000000000005;300.36;299.66;302.36;292.76000000000005;295.16;294.76000000000005;;314.36;255.96000000000004;240.83765695389522;260.01710675043796;273.955091788801;295.36;5630000.0;3560000.0;3700000.0;1320000.0;3610000.0;2420000.0;5570000.0;0.0205;0.019166666666666665;0.07833333333333334;0.08533333333333333;0.024;0.0445;;19353.9296875;0.0;3658.41430664062;40322.77734375;512560.37775091344;413051.426362488;249548.3839697725;249167.34676757955;244433.73444897638;430412.23801567365;460358.3377583031;444569.8143884796;455529.12217499514;501555.01629819075;501036.7342524174;446129.37340389454;458694.8857832068;468945.52311177674;468744.2255440732;437587.729612282;413424.6012876412;460767.82771810255;460221.56738830067;;173113.83306960555;452675.18304126273;200649.8906341715;227022.11175898998;273.437965855064;4151812.043663175;1717253.3613182658;257990.05700282898;0.0;0;285;265;0;0;0;0;10;94;99;1654911057505.1052;605668998459.5999;1150331103400.7646;19107.060694087468;21506.15828540512;463.1266262222819;10377.375775504324;3281148.299281966;1335107.4851005678;45442.0551068423;1627643.83865491;2.235918313854525;0.22622482290814944
7489;2019-02-26 21:49:37.878;792;193;179;176;166;34;217;-174;-48;-166;432;427;-23;83;272;266;292;194;222;220;216;-172;543;354;370;135;359;257;544;160.0;86.0;483.0;618.0;143.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32152.77734375;10754.5283203125;0.0;3947.7607421875;415.0;104722;;;Calculated values ==>;1551214177.878;352.36;292.46000000000004;291.06;290.76000000000005;289.76000000000005;276.56;273.7412296467126;294.86;255.76000000000002;268.36;256.56;316.36;315.86;270.86;281.46000000000004;300.36;299.76000000000005;302.36;292.56;295.16;294.76000000000005;;314.66;255.96000000000004;241.49495122638035;262.0952818180154;273.7412296467126;295.36;5430000.0;3540000.0;3700000.0;1350000.0;3590000.0;2570000.0;5440000.0;0.02666666666666667;0.014333333333333333;0.0805;0.103;0.02383333333333333;0.0505;;10754.5283203125;0.0;3947.7607421875;32152.77734375;514014.87556950614;417415.52837809635;412511.102088295;247898.52580026214;244247.38055117914;430542.39183029096;460358.3377583031;444243.5677364133;452781.91003012506;499351.22179303074;498825.0173352615;447557.3954387919;460745.96470681834;469222.07547389006;469148.6204098384;441849.54652429064;417739.3032128304;460767.82771810255;460221.56738830067;;174367.33720873808;452163.23474153894;201143.74368137124;300897.97553678404;273.6227229549091;4152416.218005017;1717504.3529509506;258053.46397948306;0.0;0;285;265;0;0;0;0;10;94;99;1655133135204.7666;605749126494.4777;1150480855795.5361;19569.535836430885;25855.00757919727;345.5801541309302;8045.84138850159;3281470.7170593017;1335502.2996189045;45448.79668872974;1627797.4191987591;3.66038000813934;0.4107604550043876
7490;2019-02-26 21:50:37.868;795;191;176;175;162;33;217;-173;-29;-191;431;428;-7;125;270;266;291;191;222;220;216;-170;546;351;370;140;356;267;545;-3.0;113.0;384.0;602.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32240.24609375;10722.4306640625;0.0;4066.22680664062;431.0;104723;;;Calculated values ==>;1551214237.868;352.66;292.26000000000005;290.76000000000005;290.66;289.36;276.46000000000004;273.4187578820637;294.86;255.86;270.26000000000005;254.06000000000003;316.26000000000005;315.96000000000004;272.46000000000004;285.66;300.16;299.76000000000005;302.26000000000005;292.26000000000005;295.16;294.76000000000005;;316.26000000000005;256.16;242.56692532238324;263.43189868330234;273.4187578820637;295.36;5460000.0;3510000.0;3700000.0;1400000.0;3560000.0;2670000.0;5450000.0;0.0;0.01883333333333333;0.064;0.10033333333333333;0.024;0.024;;10722.4306640625;0.0;4066.22680664062;32240.24609375;514126.5347790436;416383.85655565077;247851.21251987995;247476.15571512017;242808.67748411;430735.4089219946;460358.3377583031;444827.4303778793;449305.01188765763;498248.0925704012;497929.31963561225;447779.3313188571;464234.8699415862;469381.02069560625;469562.0882805143;441029.2923789337;416383.85655565077;460767.82771810255;460221.56738830067;;181052.91087944093;451509.615515638;202002.8070477489;247851.21251987995;273.4187578820637;4152952.7370989933;1717683.2977800725;258120.23607852898;0.0;0;285;265;0;0;0;0;10;94;99;1655355098204.802;605831612744.4907;1150638029595.561;15540.775893128344;25033.849782944875;464.15570800516167;5096.8885168420975;3281763.254226106;1335926.3027513544;45455.5433629488;1627906.9236941962;3.1196658650264206;0.3789297642124735
7491;2019-02-26 21:51:37.868;793;186;175;175;164;33;217;-170;-11;-234;432;427;0;136;269;267;291;187;222;220;216;-171;545;351;370;141;356;271;545;85.0;109.0;608.0;613.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32242.498046875;10639.826171875;0.0;4079.68530273438;439.0;104724;;;Calculated values ==>;1551214297.868;352.46000000000004;291.76000000000005;290.66;290.66;289.56;276.46000000000004;273.4187578820637;294.86;256.16;272.06;249.76000000000002;316.36;315.86;273.16;286.76000000000005;300.06;299.86;302.26000000000005;291.86;295.16;294.76000000000005;;317.06;256.06;242.77792619122317;263.95629194202945;273.4187578820637;295.36;5450000.0;3510000.0;3700000.0;1410000.0;3560000.0;2710000.0;5450000.0;0.014166666666666666;0.018166666666666668;0.10133333333333333;0.10216666666666667;0.024;0.03816666666666667;;10639.826171875;0.0;4079.68530273438;32242.498046875;513967.4460729672;414661.7335165383;247476.15571512017;247476.15571512017;243504.09391537745;430735.4089219946;460358.3377583031;446484.27536652796;444524.5159938381;497952.8984590269;497419.5353949826;447957.1652844681;464953.9956660202;469253.8443872472;469688.4165768835;441237.3069381148;415013.6015823836;460767.82771810255;460221.56738830067;;184395.8529593127;451231.40959739086;203804.82037251187;231266.27141764548;273.4187578820637;4153490.093300165;1717861.3165870388;258188.11867944043;0.0;0;285;265;0;0;0;0;10;94;99;1655577098204.802;605915912744.4907;1150799429595.561;24591.518106060295;25278.74986580847;476.39731396244997;8738.460462880006;3282097.690009433;1336345.574415094;45463.38130479853;1628022.218269027;4.014068391510881;0.43049714359678604
7492;2019-02-26 21:52:37.899;787;186;175;175;166;35;217;-156;5;-209;427;421;7;132;269;267;291;187;222;219;216;-158;562;352;370;143;357;257;556;237.0;109.0;609.0;611.0;143.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40268.15234375;19193.9921875;0.0;3837.615234375;445.0;104725;;;Calculated values ==>;1551214357.899;351.86;291.76000000000005;290.66;290.66;289.76000000000005;276.66;273.5264737036516;294.86;257.56;273.66;252.26000000000002;315.86;315.26000000000005;273.86;286.36;300.06;299.86;302.26000000000005;291.86;295.06;294.76000000000005;;317.66;257.36;243.1966462407574;262.0952818180154;273.5264737036516;295.36;5620000.0;3520000.0000000005;3700000.0;1430000.0;3570000.0000000005;2570000.0;5560000.0;0.0395;0.018166666666666668;0.10149999999999999;0.10183333333333335;0.02383333333333333;0.06333333333333332;;19193.9921875;0.0;3837.615234375;40268.15234375;511781.49033520627;251154.38861518275;246979.007451363;246979.007451363;243775.2779576561;430671.36484660726;460358.3377583031;451162.4699863795;446841.4501949128;498825.0173352615;498192.9354989362;451416.14574559574;466504.4397154131;469115.7338860559;469551.05587894656;437594.26558957424;251551.24320648852;460631.4671354435;460221.56738830067;;186903.13564328075;452247.8556954165;203187.6749467852;219667.04481035002;273.5264737036516;4154094.6609177026;1718110.060190777;258254.1302721825;0.0;0;285;266;0;0;0;0;10;94;99;1655799212904.428;606001156764.3472;1150957911435.2942;25169.441696518817;25362.628406235624;3379.781573292724;15235.119763270206;3282512.5789223327;1336767.803939251;45495.532731797284;1628222.10132349;3.0022642437732263;0.2737200729595109
7493;2019-02-26 21:53:37.879;781;193;177;176;168;37;217;-148;16;-181;408;397;15;95;270;267;291;195;221;219;215;-150;565;357;370;142;362;238;560;0.0;109.0;824.0;526.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40281.2109375;19476.1953125;0.0;3523.60595703125;436.0;104726;;;Calculated values ==>;1551214417.879;351.26;292.46000000000004;290.86;290.76000000000005;289.96000000000004;276.86;274.0616903277293;294.86;258.36;274.76000000000005;255.06000000000003;313.96000000000004;312.86;274.66;282.66;300.16;299.86;302.26000000000005;292.66;295.06;294.66;;316.76000000000005;258.16;242.98782864720522;259.4470641161187;274.0616903277293;295.26000000000005;5650000.0;3570000.0000000005;3700000.0;1420000.0;3620000.0000000005;2380000.0;5600000.0;0.0;0.018166666666666668;0.13733333333333334;0.08766666666666666;0.024;0.024;;19476.1953125;0.0;3523.60595703125;40281.2109375;510779.05238425476;410978.81114965247;247534.4513092256;247168.30823899395;244316.3587847787;430346.717906069;460358.3377583031;455772.4603419304;450004.0764554319;498735.16850816336;497593.0895329502;455652.7198727271;464989.0363557022;468550.0769906653;468860.654768684;436926.2109645793;411775.34303476126;460631.4671354435;460084.65883579507;;183142.23651711168;453253.20573581266;203500.4399603555;247534.4513092256;274.06169032772925;4154765.681863695;1718432.204336192;258315.45333429374;0.0;0;285;266;0;0;0;0;10;94;99;1656021138904.4985;606086628264.3744;1151106361935.3413;34645.357465736284;21894.992466315078;456.9074340583613;5101.204980637667;3283010.8694299567;1337161.4861754784;45527.494482732574;1628391.5142066188;2.6999564743636153;0.28616586278831996
7494;2019-02-26 21:54:37.860;790;193;178;177;168;40;217;-152;22;-162;383;374;26;108;271;265;291;194;221;219;215;-153;544;359;370;142;364;253;544;-2.0;110.0;690.0;610.0;143.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32053.17578125;10802.8642578125;0.0;3791.74755859375;433.0;104727;;;Calculated values ==>;1551214477.86;352.16;292.46000000000004;290.96000000000004;290.86;289.96000000000004;277.16;274.27422755570615;294.86;257.96000000000004;275.36;256.96000000000004;311.46000000000004;310.56;275.76000000000005;283.96000000000004;300.26000000000005;299.66;302.26000000000005;292.56;295.06;294.66;;316.46000000000004;257.86;242.98782864720522;261.54996906429363;274.27422755570615;295.26000000000005;5440000.0;3590000.0;3700000.0;1420000.0;3640000.0;2530000.0;5440000.0;0.0;0.018333333333333333;0.115;0.10166666666666666;0.02383333333333333;0.02383333333333333;;10802.8642578125;0.0;3791.74755859375;32053.17578125;513686.6914292346;417415.52837809635;412128.71280242736;248277.03352909957;244959.67992748058;430214.79039162316;460358.3377583031;453987.8031238918;452000.8620706199;494589.2200955186;493636.3999454826;454481.7867093812;464295.0641446556;468400.0510976619;468326.4228298194;441444.5827324192;417739.3032128304;460631.4671354435;460084.65883579507;;181888.63598580268;452940.7298026659;203199.09601833767;412128.71280242736;274.27422755570615;4155368.2775367387;1718684.4499293128;258376.39530913124;0.0;0;285;266;0;0;0;0;10;94;99;1656243068604.301;606171801284.2986;1151253615290.2102;28840.70131713873;25390.399434740033;434.5967911924614;1142.9500471285971;3283539.752386688;1337555.4063267412;45534.92133202246;1628443.5323541726;3.823921341125607;0.4643743800223278
7495;2019-02-26 21:55:37.850;801;188;176;175;166;41;217;-162;9;-188;378;375;24;149;272;265;291;189;221;219;215;-164;547;355;370;143;361;265;547;-1.0;109.0;599.0;617.0;143.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32266.6796875;10736.796875;0.0;3975.4521484375;443.0;104728;;;Calculated values ==>;1551214537.85;353.26;291.96000000000004;290.76000000000005;290.66;289.76000000000005;277.26000000000005;273.8482719121499;294.86;256.96000000000004;274.06;254.36;310.96000000000004;310.66;275.56;288.06;300.36;299.66;302.26000000000005;292.06;295.06;294.66;;317.46000000000004;256.76000000000005;243.1966462407574;263.1675429290057;273.8482719121499;295.26000000000005;5470000.0;3550000.0;3700000.0;1430000.0;3610000.0;2650000.0;5470000.0;0.0;0.018166666666666668;0.09983333333333334;0.10283333333333333;0.02383333333333333;0.02383333333333333;;10736.796875;0.0;3975.4521484375;32266.6796875;514772.7051862151;414572.912758482;247757.28689556237;247383.81741644762;244127.14727232413;430477.46260093397;460358.3377583031;450241.87065580185;449084.3400886659;492798.39596801164;492476.60181343823;452168.16345269367;467343.5597306182;468945.52311177674;468883.0007636323;440820.5317760625;414926.21430635254;460631.4671354435;460084.65883579507;;186067.36719380575;451618.7111103328;202995.69135120118;247757.28689556237;273.8482719121499;4155904.186999264;1718863.917189252;258441.11118558943;0.0;0;285;266;0;0;0;0;10;94;99;1656465031604.3364;606257287034.3121;1151408989390.2349;24683.4102339093;25566.7338652307;470.41343403306433;5060.469031242213;3283985.71231064;1337979.9783305123;45542.46182694189;1628495.2188973073;3.791468352360862;0.43642186431411467
7496;2019-02-26 21:56:37.861;804;188;176;176;166;42;216;-158;-4;-197;382;380;7;139;271;265;291;190;221;219;215;-161;554;356;370;144;361;270;554;-1.0;110.0;705.0;600.0;143.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32235.01953125;10892.876953125;0.0;4061.359375;449.0;104729;;;Calculated values ==>;1551214597.861;353.56000000000006;291.96000000000004;290.76000000000005;290.76000000000005;289.76000000000005;277.36;273.955091788801;294.76000000000005;257.36;272.76000000000005;253.46000000000004;311.36;311.16;273.86;287.06;300.26000000000005;299.66;302.26000000000005;292.16;295.06;294.66;;318.06;257.06;243.40439225979637;263.82572766246335;273.955091788801;295.26000000000005;5540000.0;3560000.0;3700000.0;1440000.0;3610000.0;2700000.0;5540000.0;0.0;0.018333333333333333;0.1175;0.1;0.02383333333333333;0.02383333333333333;;10892.876953125;0.0;4061.359375;32235.01953125;514550.407815522;411644.6103821836;247435.64966304178;247435.64966304178;243852.3593909754;430412.23801567365;460221.56738830067;447612.75393220776;447943.3950329511;492698.9666975526;492483.51650095725;449069.18354814796;465454.74617360084;468817.39725562325;468744.2255440732;439337.68163984636;412420.9545810112;460631.4671354435;460084.65883579507;;188574.69595719432;451761.04145865777;203727.4985479304;247435.64966304178;273.955091788801;4156441.7997050844;1719044.197516958;258508.09689358802;0.0;0;285;266;0;0;0;0;10;94;99;1656687072304.915;606343402819.5366;1151569518815.6533;28656.517507652592;24803.35429107274;493.47332941197783;5068.134718617286;3284430.2932012016;1338399.8060205437;45550.495689262985;1628579.639403032;3.946806680843385;0.4418873472035694
7497;2019-02-26 21:57:37.871;800;191;177;176;168;43;216;-160;-7;-188;388;386;3;144;271;265;291;192;221;219;215;-162;572;359;370;145;364;262;566;-1.0;110.0;629.0;627.0;143.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40642.1875;19545.84765625;0.0;3908.66772460938;453.0;104730;;;Calculated values ==>;1551214657.871;353.16;292.26000000000005;290.86;290.76000000000005;289.96000000000004;277.46000000000004;274.27422755570615;294.76000000000005;257.16;272.46000000000004;254.36;311.96000000000004;311.76000000000005;273.46000000000004;287.56;300.26000000000005;299.66;302.26000000000005;292.36;295.06;294.66;;318.46000000000004;256.96000000000004;243.61107973660833;262.7682575881327;274.27422755570615;295.26000000000005;5720000.0;3590000.0;3700000.0;1450000.0;3640000.0;2620000.0;5660000.0;0.0;0.018333333333333333;0.10483333333333333;0.1045;0.02383333333333333;0.02383333333333333;;19545.84765625;0.0;3908.66772460938;40642.1875;512534.5418414681;252601.19691996908;247270.16511600112;246908.1952660219;244085.82369538638;430214.79039162316;460221.56738830067;448712.0408221787;448723.6832172297;494182.96496491873;493969.62421853497;450009.21155569854;467186.040438873;468400.0510976619;468326.4228298194;435335.0749782684;253004.0464480174;460631.4671354435;460084.65883579507;;190246.288480595;451482.68498046004;204135.3853836149;247270.16511600112;274.27422755570615;4157049.2109819246;1719297.8958313356;258574.5248555563;0.0;0;285;267;0;0;0;0;10;94;99;1656909109304.8796;606430117269.5228;1151729145415.628;25639.786045142773;25847.792807870315;3342.735523054602;5072.078766988422;3284882.837808936;1338821.9692617832;45582.46942442964;1628664.155265695;2.553981276967287;0.27868977417592994
7498;2019-02-26 21:58:37.881;797;200;178;177;169;45;216;-151;10;-180;382;375;12;95;273;263;291;202;221;219;215;-153;571;365;370;146;370;249;565;-2.0;108.0;968.0;599.0;143.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40408.31640625;19680.3671875;0.0;3660.44482421875;444.0;104731;;;Calculated values ==>;1551214717.881;352.86;293.16;290.96000000000004;290.86;290.06;277.66;274.9066339382667;294.76000000000005;258.06;274.16;255.16000000000003;311.36;310.66;274.36;282.66;300.46000000000004;299.46000000000004;302.26000000000005;293.36;295.06;294.66;;317.56;257.86;243.81672145450628;260.9983114674233;274.9066339382667;295.26000000000005;5710000.0;3650000.0;3700000.0;1460000.0;3700000.0;2490000.0;5650000.0;0.0;0.018000000000000002;0.16133333333333333;0.09983333333333334;0.02383333333333333;0.02383333333333333;;19680.3671875;0.0;3660.44482421875;40408.31640625;512247.96730302833;411573.69153951766;247678.5962108036;247313.7129845683;244470.5247331116;429811.8947417682;460221.56738830067;453187.85305182537;449397.63633895264;494898.77346601395;494160.75505429984;453434.9720253852;463371.68810698186;467819.00490425795;467224.463052191;435565.2477285419;412355.7272278977;460631.4671354435;460084.65883579507;;186485.25045852014;452258.46880816406;205415.82670564906;247678.5962108036;274.9066339382667;4157724.744417847;1719624.8354358354;258637.61130610947;0.0;0;285;267;0;0;0;0;10;94;99;1657131146304.8442;606517431819.5089;1151882470965.6035;39973.88691718311;24643.123769901085;417.7713690115961;5062.344492562296;3285429.7095469697;1339242.7970261374;45613.81220478479;1628748.6228684322;3.003199996361066;0.3211707618104782
7499;2019-02-26 21:59:37.862;802;198;174;173;164;47;216;-147;21;-167;365;356;26;94;275;261;291;200;221;219;215;-149;564;365;370;146;370;246;559;-3.0;87.0;899.0;562.0;143.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40272.8515625;19435.013671875;0.0;3612.12939453125;432.0;104732;;;Calculated values ==>;1551214777.862;353.36;292.96000000000004;290.56;290.46000000000004;289.56;277.86;274.9066339382667;294.76000000000005;258.46000000000004;275.26000000000005;256.46000000000004;309.66;308.76000000000005;275.76000000000005;282.56;300.66;299.26000000000005;302.26000000000005;293.16;295.06;294.66;;316.36;258.26000000000005;243.81672145450628;260.58029834229245;274.9066339382667;295.26000000000005;5640000.0;3650000.0;3700000.0;1460000.0;3700000.0;2460000.0;5590000.0;0.0;0.0145;0.14983333333333335;0.09366666666666666;0.02383333333333333;0.02383333333333333;;19435.013671875;0.0;3612.12939453125;40272.8515625;513461.48930311756;413344.749195068;246485.45297360522;246125.29796540938;242973.4604829831;429811.8947417682;460221.56738830067;455045.6345893565;450779.7560944109;493420.5827834048;492471.1913207562;455652.5670090518;463700.5617955737;468078.9690896391;466964.4590515621;437149.79250384774;414080.3838347692;460631.4671354435;460084.65883579507;;181470.77258748977;452679.194619028;205052.90076441894;246485.45297360522;274.9066339382667;4158396.874575017;1719950.6937215629;258698.1968996965;0.0;0;285;267;0;0;0;0;10;94;99;1657353076004.6467;606605004079.4309;1152030923940.4714;37457.24461810315;23194.329524381716;334.506425701639;5090.781073048857;3286074.7646437036;1339641.3162321777;45620.079201224304;1628833.2054551002;2.8670304796931503;0.30538134722011256
7500;2019-02-26 22:00:37.872;811;194;177;175;162;45;216;-151;35;-166;351;344;33;92;275;261;291;196;221;219;215;-152;560;361;370;145;366;246;553;-1.0;115.0;776.0;571.0;143.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40166.66796875;19362.88671875;0.0;3608.44677734375;424.0;104733;;;Calculated values ==>;1551214837.872;354.26;292.56;290.86;290.66;289.36;277.66;274.4858918419099;294.76000000000005;258.06;276.66;256.56;308.26000000000005;307.56;276.46000000000004;282.36;300.66;299.26000000000005;302.26000000000005;292.76000000000005;295.06;294.66;;315.56;257.96000000000004;243.61107973660833;260.58029834229245;274.4858918419099;295.26000000000005;5600000.0;3610000.0;3700000.0;1450000.0;3660000.0;2460000.0;5530000.0;0.0;0.019166666666666665;0.12933333333333333;0.09516666666666666;0.02383333333333333;0.02383333333333333;;19362.88671875;0.0;3608.44677734375;40166.66796875;514903.1407469246;414317.87443422026;247852.2556631345;247112.04948343278;242510.58015684973;430081.6785162784;460221.56738830067;456739.2668739891;451060.5020379346;491942.9759250405;491202.51892499486;456498.40645986306;463468.72090692935;468637.13862366305;467530.87201683124;438035.216869876;415028.81927888904;460631.4671354435;460084.65883579507;;178127.92459426197;452534.7176564977;203905.48937159163;247852.2556631345;274.4858918419099;4159067.3156258925;1720274.0634440728;258758.3783963639;0.0;0;285;267;0;0;0;0;10;94;99;1657575113004.6113;606692318629.417;1152178548540.448;32699.835223643404;23661.21489178023;440.95595382725037;5058.2056089484095;3286659.504416014;1340031.8441793954;45626.54246475043;1628917.7944399181;2.692930808249271;0.2931960069929408
7501;2019-02-26 22:01:37.883;816;191;180;179;164;40;216;-162;46;-181;342;336;35;98;273;261;291;192;221;219;215;-164;556;359;370;144;364;241;550;-1.0;84.0;597.0;541.0;143.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40069.97265625;19240.904296875;0.0;3561.80859375;419.0;104734;;;Calculated values ==>;1551214897.883;354.76;292.26000000000005;291.16;291.06;289.56;277.16;274.27422755570615;294.76000000000005;256.96000000000004;277.76000000000005;255.06000000000003;307.36;306.76000000000005;276.66;282.96000000000004;300.46000000000004;299.26000000000005;302.26000000000005;292.36;295.06;294.66;;315.06;256.76000000000005;243.40439225979637;259.87524604437704;274.27422755570615;295.26000000000005;5560000.0;3590000.0;3700000.0;1440000.0;3640000.0;2410000.0;5500000.0;0.0;0.014;0.09949999999999999;0.09016666666666667;0.02383333333333333;0.02383333333333333;;19240.904296875;0.0;3561.80859375;40069.97265625;515847.2497113359;414443.2327276156;249128.39008894507;248746.81474579297;243311.1771857396;430214.79039162316;460221.56738830067;458853.2177715723;449648.56203649176;491528.12212669046;490895.74177372945;457549.81982497213;464895.22324620123;468657.5909490478;467812.53341307805;438906.8532577035;414798.6417306446;460631.4671354435;460084.65883579507;;176038.69501535743;451445.4453377255;203612.3112701465;249128.39008894507;274.2742275557062;4159736.07688061;1720595.8206801107;258818.14147893147;0.0;0;285;267;0;0;0;0;10;94;99;1657797153704.3079;606779034524.2985;1152324675325.2483;25396.470196891863;22346.28758842671;337.51496137882395;5027.791071799925;3287143.7290521013;1340415.3103221129;45633.03091169885;1629001.8598213044;2.3290239224268756;0.25934537689064696
7502;2019-02-26 22:02:37.853;819;188;175;174;163;37;216;-164;51;-185;337;334;38;121;272;262;291;189;221;218;215;-163;540;354;370;143;359;264;539;162.0;85.0;364.0;553.0;143.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32048.7421875;10662.734375;0.0;3988.8427734375;425.0;104735;;;Calculated values ==>;1551214957.853;355.06000000000006;291.96000000000004;290.66;290.56;289.46000000000004;276.86;273.7412296467126;294.76000000000005;256.76000000000005;278.26000000000005;254.66000000000003;306.86;306.56;276.96000000000004;285.26000000000005;300.36;299.36;302.26000000000005;292.06;294.96000000000004;294.66;;315.66;256.86;243.1966462407574;263.0348170998261;273.7412296467126;295.26000000000005;5400000.0;3540000.0;3700000.0;1430000.0;3590000.0;2640000.0;5390000.0;0.027000000000000003;0.014166666666666666;0.06066666666666667;0.09216666666666667;0.02383333333333333;0.050833333333333335;;10662.734375;0.0;3988.8427734375;32048.7421875;517531.775399531;417620.65568364505;413140.9882325591;247381.36650519064;243388.73900743033;430542.39183029096;460221.56738830067;455734.44449998223;449402.76055578596;488490.5894690086;488165.827601499;454111.590638442;464202.9365960757;469222.07547389006;468639.7184258905;442266.4398780805;417941.3382774923;460494.97074365144;460084.65883579507;;178545.77502346144;451723.68729242054;202636.45038128;301332.02058696165;273.7412296467126;4160336.765676616;1720844.8930706673;258881.03211264068;0.0;0;285;267;0;0;0;0;10;94;99;1658019042704.4138;606865091474.3395;1152476099575.3206;15354.611643201268;22957.54033531012;344.6056060083326;8069.925777649032;3287483.1516047562;1340792.6534557077;45638.71240759409;1629110.9528879484;3.1891913675076182;0.3527753325352278
7503;2019-02-26 22:03:37.853;815;185;172;171;159;34;216;-175;55;-221;350;352;48;137;269;263;291;185;221;218;215;-173;541;351;370;142;356;272;540;-3.0;85.0;383.0;504.0;143.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32168.134765625;10581.7099609375;0.0;4144.0234375;436.0;104736;;;Calculated values ==>;1551215017.853;354.66;291.66;290.36;290.26000000000005;289.06;276.56;273.4187578820637;294.76000000000005;255.66000000000003;278.66;251.06000000000003;308.16;308.36;277.96000000000004;286.86;300.06;299.46000000000004;302.26000000000005;291.66;294.96000000000004;294.66;;316.76000000000005;255.86;242.98782864720522;264.08650396036035;273.4187578820637;295.26000000000005;5410000.0;3510000.0;3700000.0;1420000.0;3560000.0;2720000.0;5400000.0;0.0;0.014166666666666666;0.06383333333333334;0.084;0.02383333333333333;0.02383333333333333;;10581.7099609375;0.0;4144.0234375;32168.134765625;516967.6088852335;416262.61120754224;246589.2255981088;246220.29198297465;241962.17856247083;430735.4089219946;460221.56738830067;454899.59490120475;445737.943476558;489019.06772973423;489236.6660002798;454013.21601284284;464926.9568861694;469253.8443872472;469182.5735780045;442062.04861018097;416262.61120754224;460494.97074365144;460084.65883579507;;183142.23651711168;450846.981892042;203559.78508834093;246589.2255981088;273.4187578820637;4160871.9063178925;1721021.9301068;258948.80599773183;0.0;0;285;267;0;0;0;0;10;94;99;1658241042704.4138;606950591474.3395;1152636899575.3206;16043.857859721142;20772.12453151089;365.4920298707152;5088.307825498188;3287744.8055172805;1341157.067329598;45644.62988789308;1629220.6048346413;2.8704704277130295;0.33134982927614054
7504;2019-02-26 22:04:37.874;803;182;171;171;159;33;216;-182;58;-237;367;368;54;152;268;263;291;183;220;218;215;-181;555;351;369;141;356;264;548;287.0;108.0;277.0;474.0;143.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40297.4296875;19164.396484375;0.0;3998.87426757812;443.0;104737;;;Calculated values ==>;1551215077.874;353.46000000000004;291.36;290.26000000000005;290.26000000000005;289.06;276.46000000000004;273.4187578820637;294.76000000000005;254.96000000000004;278.96000000000004;249.46000000000004;309.86;309.96000000000004;278.56;288.36;299.96000000000004;299.46000000000004;302.26000000000005;291.46000000000004;294.96000000000004;294.66;;317.46000000000004;255.06000000000003;242.77792619122317;263.0348170998261;273.4187578820637;295.16;5550000.0;3510000.0;3690000.0;1410000.0;3560000.0;2640000.0;5480000.0;0.04783333333333333;0.018000000000000002;0.04616666666666667;0.079;0.02383333333333333;0.07166666666666666;;19164.396484375;0.0;3998.87426757812;40297.4296875;514344.08768107;411928.78642337635;245871.27698972527;245871.27698972527;241670.9023463045;430735.4089219946;460377.2924585903;456601.04438692535;444199.3321241462;491724.3846569885;491831.7628693846;456106.4472582583;467833.2802623496;469126.57716250315;469182.5735780045;439122.6760258511;412314.6283600508;460650.0893413602;460240.6892960998;;186067.36719380575;450181.05586301617;203388.33003122796;217516.379833705;273.4187578820637;4161475.997381043;1721269.9010872615;259016.68722889188;0.0;0;285;268;0;0;0;0;10;94;99;1658462820299.9565;607035521189.5472;1152797755855.714;11689.986979421363;19496.625340711267;482.5448579844058;17395.242178138295;3287976.0017818864;1341492.7576965415;45651.699335416764;1629408.0333288177;2.118198240726355;0.17807330026423937
7505;2019-02-26 22:05:37.864;793;189;173;172;163;35;216;-165;57;-208;369;363;53;115;268;264;290;190;220;218;214;-168;561;353;369;140;358;241;556;148.0;84.0;705.0;500.0;143.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40254.7109375;19417.13671875;0.0;3595.025390625;437.0;104738;;;Calculated values ==>;1551215137.864;352.46000000000004;292.06;290.46000000000004;290.36;289.46000000000004;276.66;273.6339639331285;294.76000000000005;256.66;278.86;252.36;310.06;309.46000000000004;278.46000000000004;284.66;299.96000000000004;299.56;302.16;292.16;294.96000000000004;294.56;;316.86;256.36;242.56692532238324;259.87524604437704;273.6339639331285;295.16;5610000.0;3529999.9999999995;3690000.0;1400000.0;3579999.9999999995;2410000.0;5560000.0;0.024666666666666667;0.014;0.1175;0.08333333333333333;0.02383333333333333;0.0485;;19417.13671875;0.0;3595.025390625;40254.7109375;512607.80315848615;411156.2656500391;246252.43583415172;245892.44472541858;242742.07691707852;430607.02586249536;460377.2924585903;460147.18749210483;447503.7865877729;494364.19066278473;493735.27152687754;459677.7111525693;466832.8791874602;468849.6607349397;469032.86646908184;437601.06077207474;411554.17536023696;460650.0893413602;460103.9485977768;;183560.10687098323;451718.47148796316;202741.39074047716;224123.1070579873;273.6339639331285;4162147.1533417185;1721591.3602785426;259079.95917897078;0.0;0;285;268;0;0;0;0;10;94;99;1658684183399.9917;607119807139.5607;1152949230605.7383;30245.18111831625;20748.0900622905;364.6563957657289;11445.070814679792;3288325.4032728006;1341828.074429515;45658.7581691974;1629648.3292144726;2.7291220221965475;0.25721071205006785
7506;2019-02-26 22:06:37.855;799;191;173;172;164;37;216;-155;59;-171;352;344;53;127;269;264;290;192;220;218;214;-157;543;354;369;139;359;247;543;93.0;82.0;642.0;463.0;143.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32011.03515625;10799.2001953125;0.0;3733.08544921875;430.0;104739;;;Calculated values ==>;1551215197.855;353.06000000000006;292.26000000000005;290.46000000000004;290.36;289.56;276.86;273.7412296467126;294.76000000000005;257.66;279.06;256.06;308.36;307.56;278.46000000000004;285.86;300.06;299.56;302.16;292.36;294.96000000000004;294.56;;316.16;257.46000000000004;242.35481222062532;260.72004837742526;273.7412296467126;295.16;5430000.0;3540000.0;3690000.0;1390000.0;3590000.0;2470000.0;5430000.0;0.015500000000000002;0.013666666666666666;0.107;0.07716666666666666;0.02383333333333333;0.03933333333333333;;10799.2001953125;0.0;3733.08544921875;32011.03515625;514865.5129969235;417129.5073695928;246823.75396287578;246454.63964957398;243582.36869105487;430542.39183029096;460377.2924585903;459446.40199091076;451578.34004346986;491941.98868541827;491094.9224658533;458733.2694977361;467348.8764650065;468838.78631807904;468894.3522621927;441452.14749628614;417455.71102415305;460650.0893413602;460103.9485977768;;180635.0508419939;453033.45853487635;202009.31904338553;229163.8283378224;273.7412296467126;4162749.2775596855;1721843.1253154746;259141.0176091002;0.0;0;285;268;0;0;0;0;10;94;99;1658905550189.7595;607203494584.4729;1153095608645.5847;27545.767875385198;19370.696097426706;327.95129845248556;9083.644730224873;3288806.9222752233;1342162.3474986793;45664.529034216874;1629819.3761829396;3.876063365344493;0.37789762225618323
