;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7507;2019-02-26 22:07:37.835;809;186;169;168;162;39;215;-165;61;-179;348;346;56;149;269;264;290;187;220;218;214;-165;544;354;369;137;359;256;544;-2.0;110.0;372.0;487.0;143.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32103.080078125;10792.3212890625;0.0;3910.0009765625;440.0;104740;;;Calculated values ==>;1551215257.835;354.06000000000006;291.76000000000005;290.06;289.96000000000004;289.36;277.06;273.7412296467126;294.66;256.66;279.26000000000005;255.26000000000002;307.96000000000004;307.76000000000005;278.76000000000005;288.06;300.06;299.56;302.16;291.86;294.96000000000004;294.56;;317.16;256.66;241.92719264551067;261.9595390733887;273.7412296467126;295.16;5440000.0;3540000.0;3690000.0;1370000.0;3590000.0;2560000.0;5440000.0;0.0;0.018333333333333333;0.062000000000000006;0.08116666666666666;0.02383333333333333;0.02383333333333333;;10792.3212890625;0.0;3910.0009765625;32103.080078125;515994.233675092;415057.9893906339;245318.98507165065;244959.67992748058;242846.60503775007;430542.39183029096;460240.6892960998;458261.1180039729;451092.14606941014;490549.13147443364;490335.20755308884;457655.63067567954;468604.38745005894;468838.78631807904;468894.3522621927;441244.8372148927;415405.30007411627;460650.0893413602;460103.9485977768;;184813.72873217988;452544.87690438;202270.55729172376;245318.98507165065;273.7412296467126;4163283.3837587107;1722022.9946847863;259204.68876520635;0.0;0;285;268;0;0;0;0;10;94;99;1659126876389.8298;607286266984.4993;1153246458345.6326;15871.41476415945;20313.932275227264;473.7248475809007;5119.041630706007;3289168.611527383;1342492.9425001445;45671.20744189109;1629937.692450745;2.8415996305123588;0.3243487982061385
7508;2019-02-26 22:08:37.866;815;186;170;171;161;40;215;-183;53;-243;356;355;53;166;269;264;290;187;220;218;214;-186;547;355;369;138;360;260;547;-3.0;109.0;386.0;474.0;143.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32174.302734375;10815.0224609375;0.0;3979.96655273438;448.0;104741;;;Calculated values ==>;1551215317.866;354.66;291.76000000000005;290.16;290.26000000000005;289.26000000000005;277.16;273.8482719121499;294.66;254.86;278.46000000000004;248.86;308.76000000000005;308.66;278.46000000000004;289.76000000000005;300.06;299.56;302.16;291.86;294.96000000000004;294.56;;317.96000000000004;254.56000000000003;242.14157278889297;262.5002047102346;273.8482719121499;295.16;5470000.0;3550000.0;3690000.0;1380000.0;3600000.0;2600000.0;5470000.0;0.0;0.018166666666666668;0.06433333333333333;0.079;0.02383333333333333;0.02383333333333333;;10815.0224609375;0.0;3979.96655273438;32174.302734375;516471.9515541832;413854.0851824992;245552.5524008822;245914.21082429803;242389.3874971197;430477.46260093397;460240.6892960998;456640.1732961197;444132.8080949704;490973.6042388243;490866.38632497896;456640.1732961197;470000.92200345895;468699.94687233196;468755.5939051956;440618.43930220883;414215.5863340789;460650.0893413602;460103.9485977768;;188156.80290529504;450186.1034661022;205046.099329779;245552.5524008822;273.8482719121499;4163819.3053644216;1722203.1489140184;259270.4724651999;0.0;0;285;268;0;0;0;0;10;94;99;1659348390779.4568;607368809609.3602;1153401338325.3718;16185.885425167917;19366.060326769533;479.6518289210268;5113.474942692655;3289435.8937196643;1342823.7799490166;45679.15635233147;1630023.007478715;2.781014063986762;0.31280690259792765
7509;2019-02-26 22:09:37.856;817;189;172;173;164;42;215;-178;27;-245;359;358;37;160;269;264;290;190;220;218;214;-181;554;358;369;138;363;261;555;-2.0;110.0;354.0;484.0;143.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32359.759765625;10944.5625;0.0;4008.86328125;452.0;104742;;;Calculated values ==>;1551215377.856;354.86;292.06;290.36;290.46000000000004;289.56;277.36;274.1680685717883;294.66;255.36;275.86;248.66000000000003;309.06;308.96000000000004;276.86;289.16;300.06;299.56;302.16;292.16;294.96000000000004;294.56;;318.36;255.06000000000003;242.14157278889297;262.63441904999945;274.1680685717883;295.16;5540000.0;3579999.9999999995;3690000.0;1380000.0;3629999.9999999995;2610000.0;5550000.0;0.0;0.018333333333333333;0.059000000000000004;0.08066666666666666;0.02383333333333333;0.02383333333333333;;10944.5625;0.0;4008.86328125;32359.759765625;516134.94474638277;411599.12119771366;245934.5367171681;246295.19201827352;243122.08535621056;430280.9020939914;460240.6892960998;453242.58276183764;443916.98062271986;491187.60978862864;491080.3512995513;454494.7689335821;469175.2001931639;468281.95141195797;468337.84182631987;439129.8107653546;411990.71530006983;460650.0893413602;460103.9485977768;;189828.38726562503;450708.9360485773;206419.22293536554;245934.5367171681;274.1680685717883;4164356.9995880313;1722384.448567076;259337.03495156337;0.0;0;285;268;0;0;0;0;10;94;99;1659569753879.492;607451595809.3734;1153557612275.3967;14562.578229761855;19706.03685779908;497.55008353022083;5104.3709831545075;3289692.0882106298;1343149.3264921382;45687.29834437831;1630108.1420033246;2.6663145113034274;0.3047332825439108
7510;2019-02-26 22:10:37.867;819;193;175;174;167;44;215;-179;13;-249;360;359;25;162;271;263;290;194;220;218;214;-181;556;360;369;137;365;262;556;-1.0;85.0;295.0;478.0;143.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32494.912109375;10973.646484375;0.0;4029.09106445312;458.0;104743;;;Calculated values ==>;1551215437.867;355.06000000000006;292.46000000000004;290.66;290.56;289.86;277.56;274.38016830617;294.66;255.26000000000002;274.46000000000004;248.26000000000002;309.16;309.06;275.66;289.36;300.26000000000005;299.46000000000004;302.16;292.56;294.96000000000004;294.56;;318.96000000000004;255.06000000000003;241.92719264551067;262.7682575881327;274.38016830617;295.16;5560000.0;3600000.0;3690000.0;1370000.0;3650000.0;2620000.0;5560000.0;0.0;0.014166666666666666;0.04916666666666667;0.07966666666666668;0.02383333333333333;0.02383333333333333;;10973.646484375;0.0;4029.09106445312;32494.912109375;516212.58909773076;412715.6717894541;246979.007451363;246614.60418899474;244123.2908277871;430148.3826014536;460240.6892960998;451293.2194436414;443680.4700624329;491187.3490278873;491079.998464306;452817.7392755658;469267.4141987523;468260.44172731694;467929.4390683793;438697.2482290569;413092.82235656865;460650.0893413602;460103.9485977768;;192335.8262164488;450883.8911760437;207473.83949875008;246979.007451363;274.38016830617;4164897.554271925;1722567.1337952411;259404.03018482687;0.0;0;285;268;0;0;0;0;10;94;99;1659791194470.069;607534110934.5885;1153714541040.8057;11987.786180623825;19391.66745029106;362.7293665269167;5079.477763989529;3289913.3818110162;1343475.2004281587;45694.46865412997;1630193.0229684298;2.4543294609794404;0.28628378990428005
7511;2019-02-26 22:11:37.867;819;193;176;175;166;45;215;-146;14;-202;360;359;24;152;271;262;290;194;220;218;214;-153;556;357;369;138;362;272;556;-1.0;109.0;989.0;475.0;143.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32547.724609375;10928.37109375;0.0;4178.29736328125;458.0;104744;;;Calculated values ==>;1551215497.867;355.06000000000006;292.46000000000004;290.76000000000005;290.66;289.76000000000005;277.66;274.0616903277293;294.66;258.56;274.56;252.96000000000004;309.16;309.06;275.56;288.36;300.26000000000005;299.36;302.16;292.56;294.96000000000004;294.56;;318.96000000000004;257.86;242.14157278889297;264.08650396036035;274.0616903277293;295.16;5560000.0;3570000.0000000005;3690000.0;1380000.0;3620000.0000000005;2720000.0;5560000.0;0.0;0.018166666666666668;0.16483333333333333;0.07916666666666666;0.02383333333333333;0.02383333333333333;;10928.37109375;0.0;4178.29736328125;32547.724609375;516212.58909773076;412715.6717894541;247345.70584695842;246979.007451363;243775.2779576561;430346.717906069;460240.6892960998;449622.88180990046;448504.7616604316;490105.88535369554;489997.33449369314;450929.7229579562;466701.90673838666;468678.5276441959;468221.32719875296;438697.2482290569;413092.82235656865;460650.0893413602;460103.9485977768;;192335.8262164488;453615.7035341334;203892.74616676316;247345.70584695842;274.0616903277293;4165439.576244581;1722749.6506083922;259472.42508839132;0.0;0;285;268;0;0;0;0;10;94;99;1660012594470.069;607616610934.5885;1153874741040.8057;40504.517358510464;19769.73412491681;465.1470700168697;5070.738118894505;3290350.8176738424;1343801.5454412855;45701.3676244345;1630277.6081007873;4.356363341098412;0.440791377253467
7512;2019-02-26 22:12:37.877;814;197;176;175;170;46;215;-129;21;-131;368;368;26;132;271;262;290;199;220;217;214;-133;582;363;369;138;368;259;575;-1.0;115.0;1189.0;460.0;143.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41118.953125;19934.044921875;0.0;3962.28369140625;456.0;104745;;;Calculated values ==>;1551215557.877;354.56000000000006;292.86;290.76000000000005;290.66;290.16;277.76000000000005;274.69669130483857;294.66;260.26000000000005;275.26000000000005;260.06;309.96000000000004;309.96000000000004;275.76000000000005;286.36;300.26000000000005;299.36;302.16;293.06;294.86;294.56;;318.76000000000005;259.86;242.14157278889297;262.3656120759269;274.69669130483857;295.16;5820000.0;3629999.9999999995;3690000.0;1380000.0;3679999.9999999995;2590000.0;5750000.0;0.0;0.019166666666666665;0.19816666666666669;0.07666666666666666;0.02383333333333333;0.02383333333333333;;19934.044921875;0.0;3962.28369140625;41118.953125;513423.4013427874;254524.52222042507;246530.69683437527;246176.58558238688;244434.43698531511;429947.3805835815;460240.6892960998;452833.31703712314;455876.5272507187;492364.5639454455;492364.5639454455;453460.80531021586;466218.4086160107;467840.11440763494;467377.75337343523;432740.8061553123;255356.2950723793;460513.7588782444;460103.9485977768;;191500.00471740507;455671.7755954498;203744.82764599612;246530.69683437527;274.67465816428415;4166053.5675404333;1723006.8802729482;259540.27457019885;0.0;0;285;269;0;0;0;0;10;94;99;1660234031370.034;607699424734.5753;1154034067590.7803;49361.03564767501;19314.399342791447;3399.8697957562154;5090.16250036107;3291099.8220953764;1344127.3008369834;45733.5814663898;1630362.296384963;3.2291766879911514;0.30475006446690966
7513;2019-02-26 22:13:37.858;808;203;175;173;166;49;215;-115;32;-81;372;371;33;103;274;259;290;205;219;217;214;-116;569;366;369;138;371;257;562;-1.0;110.0;983.0;474.0;143.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40650.37109375;19498.333984375;0.0;3913.25244140625;439.0;104746;;;Calculated values ==>;1551215617.858;353.96000000000004;293.46000000000004;290.66;290.46000000000004;289.76000000000005;278.06;275.0112864084945;294.66;261.66;276.36;265.06;310.36;310.26000000000005;276.46000000000004;283.46000000000004;300.56;299.06;302.16;293.66;294.86;294.56;;317.06;261.56;242.14157278889297;262.0952818180154;275.0112864084945;295.06;5690000.0;3660000.0;3690000.0;1380000.0;3710000.0;2570000.0;5620000.0;0.0;0.018333333333333333;0.16383333333333333;0.079;0.02383333333333333;0.02383333333333333;;19498.333984375;0.0;3913.25244140625;40650.37109375;513778.1908194214;413968.3755738164;246718.32921882553;245999.81922640474;243547.68637010112;429743.705733735;460240.6892960998;454548.466256717;460950.02995983476;493002.92918677925;492896.4541898151;454672.34886789246;463116.8900982666;467808.63469951507;466561.2974548907;435800.7769928642;414690.8345392522;460513.7588782444;460103.9485977768;;184395.8529593127;457407.48302083457;203429.51727031413;246718.32921882553;274.56693866291687;4166734.762794822;1723335.3793725413;259605.88325524906;0.0;0;285;269;0;0;0;0;10;94;99;1660455361259.837;607782198514.5016;1154188818570.6426;41141.65447560567;20064.259294291114;387.0156116495532;5085.690595198339;3291853.7723525222;1344455.352409429;45765.12885158693;1630447.068307738;2.848103446049133;0.2877758418116471
7514;2019-02-26 22:14:37.858;807;197;176;174;163;48;215;-123;43;-64;376;376;40;100;274;258;290;199;219;217;213;-123;563;365;369;138;370;260;556;0.0;114.0;611.0;495.0;143.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40342.0546875;19200.5546875;0.0;3954.896484375;424.0;104747;;;Calculated values ==>;1551215677.858;353.86;292.86;290.76000000000005;290.56;289.46000000000004;277.96000000000004;274.9066339382667;294.66;260.86;277.46000000000004;266.76000000000005;310.76000000000005;310.76000000000005;277.16;283.16;300.56;298.96000000000004;302.16;293.06;294.86;294.46000000000004;;315.56;260.86;242.14157278889297;262.5002047102346;274.9066339382667;295.06;5630000.0;3650000.0;3690000.0;1380000.0;3700000.0;2600000.0;5560000.0;0.0;0.019;0.10183333333333335;0.0825;0.02383333333333333;0.02383333333333333;;19200.5546875;0.0;3954.896484375;40342.0546875;514160.85730551754;414196.90369202057;247345.70584695842;246614.60418899474;242742.07691707852;429811.8947417682;460240.6892960998;455407.7469629331;462657.1658486099;493112.66516888933;493112.66516888933;455036.06532937;462311.6959002451;467949.03754403035;466573.67930157646;437156.4797500396;414911.80031545786;460513.7588782444;459967.0695638515;;178127.92459426197;456694.04929353547;201653.40236562202;247345.70584695842;273.8710836254046;4167409.6996763325;1723657.8701114736;259671.4511629639;0.0;0;285;269;0;0;0;0;10;94;99;1660676761259.837;607864998514.5016;1154343918570.6426;25840.650758159514;21040.85337155286;422.64890925705265;5067.475835252619;3292411.95822947;1344797.8950149775;45771.876055927816;1630531.678027992;2.261740809344864;0.24533497681611308
7515;2019-02-26 22:15:37.869;804;193;181;180;165;44;215;-139;37;-79;386;388;39;106;274;258;290;194;219;217;213;-140;560;362;369;138;367;263;552;-1.0;111.0;488.0;459.0;143.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40278.76171875;19064.529296875;0.0;3996.17041015625;414.0;104748;;;Calculated values ==>;1551215737.869;353.56000000000006;292.46000000000004;291.26000000000005;291.16;289.66;277.56;274.5913991737795;294.66;259.26000000000005;276.86;265.26000000000005;311.76000000000005;311.96000000000004;277.06;283.76000000000005;300.56;298.96000000000004;302.16;292.56;294.86;294.46000000000004;;314.56;259.16;242.14157278889297;262.9017227912062;274.5913991737795;295.06;5600000.0;3620000.0000000005;3690000.0;1380000.0;3670000.0000000005;2630000.0;5520000.0;0.0;0.018500000000000003;0.08133333333333333;0.0765;0.02383333333333333;0.02383333333333333;;19064.529296875;0.0;3996.17041015625;40278.76171875;514045.3451857727;414359.1762267576;249412.79572734787;249030.1840699206;243581.65493261942;430014.67791919125;460240.6892960998;454156.0461158545;461151.30288772174;493864.99756129703;494078.5609273136;454406.46582794725;462572.89377106616;468368.7420672733;467001.0665144205;437822.0239235411;414715.9607757526;460513.7588782444;459967.0695638515;;173949.5011765382;454953.9445299714;200537.60114314614;249412.79572734787;273.4199088108123;4168081.6629828247;1723976.8042714526;259737.72220112442;0.0;0;285;269;0;0;0;0;10;94;99;1660898201849.5342;607947813694.3884;1154500847335.4282;20627.63352444695;19462.85026909213;427.46216823408764;5018.210193103337;3292799.264924508;1345135.4877588465;45778.96161367804;1630615.7408201336;1.9746216174434834;0.21627535807398007
7516;2019-02-26 22:16:37.859;798;192;181;180;167;39;215;-155;-55;-105;398;399;-63;87;273;259;290;193;219;217;213;-155;560;359;369;137;364;262;552;-3.0;113.0;147.0;515.0;143.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40372.97265625;19113.734375;0.0;4007.25805664062;406.0;104749;;;Calculated values ==>;1551215797.859;352.96000000000004;292.36;291.26000000000005;291.16;289.86;277.06;274.27422755570615;294.66;257.66;267.66;262.66;312.96000000000004;313.06;266.86;281.86;300.46000000000004;299.06;302.16;292.46000000000004;294.86;294.46000000000004;;313.76000000000005;257.66;241.92719264551067;262.7682575881327;274.27422755570615;295.06;5600000.0;3590000.0;3690000.0;1370000.0;3640000.0;2620000.0;5520000.0;0.0;0.01883333333333333;0.0245;0.08583333333333334;0.02383333333333333;0.02383333333333333;;19113.734375;0.0;4007.25805664062;40372.97265625;513308.43505420256;413998.2807911148;249412.79572734787;249030.1840699206;244280.37060982798;430214.79039162316;460240.6892960998;442273.0750256419;458681.62512211513;495248.27744375676;495354.6831763705;441160.2002391534;460452.30028568686;468657.5909490478;467555.0069493674;437822.0239235411;414359.1762267576;460513.7588782444;459967.0695638515;;170606.85888663295;453577.34154619783;198787.2261117243;249412.79572734787;272.7147172561515;4168753.648753092;1724294.9034434026;259804.40632248545;0.0;0;285;269;0;0;0;0;10;94;99;1661119564949.5693;608030299944.4015;1154658321085.4534;5965.403298390981;21869.484908125647;441.8836316227567;5018.210193103337;3293020.83662996;1345479.866479357;45786.20495458661;1630699.3637172258;1.4400325647647894;0.1830410398403854
7517;2019-02-26 22:17:37.850;788;193;180;179;166;37;215;-169;-71;-139;407;406;-75;59;271;260;290;194;219;217;213;-169;561;357;369;136;362;260;553;-1.0;108.0;150.0;461.0;143.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40337.28515625;19163.208984375;0.0;3984.591796875;400.0;104750;;;Calculated values ==>;1551215857.85;351.96000000000004;292.46000000000004;291.16;291.06;289.76000000000005;276.86;274.0616903277293;294.66;256.26000000000005;266.06;259.26000000000005;313.86;313.76000000000005;265.66;279.06;300.26000000000005;299.16;302.16;292.56;294.86;294.46000000000004;;313.16;256.26000000000005;241.71165711629368;262.5002047102346;274.0616903277293;295.06;5610000.0;3570000.0000000005;3690000.0;1360000.0;3620000.0000000005;2600000.0;5530000.0;0.0;0.018000000000000002;0.025;0.07683333333333334;0.02383333333333333;0.02383333333333333;;19163.208984375;0.0;3984.591796875;40337.28515625;511990.9531314452;413956.2836987002;248981.45809848653;248602.44030294742;243891.13423839727;430346.717906069;460240.6892960998;440463.665664595;455384.60872326925;496409.4949334195;496303.47942055925;439900.0775610709;457374.9825595147;468678.5276441959;467964.9345701517;437601.06077207474;414317.87443422026;460513.7588782444;459967.0695638515;;168099.92630828856;452301.96231823333;199908.62368699844;248981.45809848653;273.1504818533507;4169426.133346335;1724613.8301248837;259870.99508138257;0.0;0;285;269;0;0;0;0;10;94;99;1661340931739.3372;608112187659.3156;1154814897595.289;6013.876049439915;19392.22151816655;419.0973540813807;5028.490406591199;3293120.648983655;1345823.6624554156;45793.378719900385;1630783.0736637597;1.3328992080003945;0.16428318051460566
7518;2019-02-26 22:18:37.870;777;192;179;178;165;34;215;-166;-73;-158;410;408;-68;29;270;260;290;194;219;217;213;-167;558;355;369;136;360;254;550;-2.0;109.0;506.0;498.0;143.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40260.0;19157.29296875;0.0;3882.38232421875;395.0;104751;;;Calculated values ==>;1551215917.87;350.86;292.36;291.06;290.96000000000004;289.66;276.56;273.8482719121499;294.66;256.56;265.86;257.36;314.16;313.96000000000004;266.36;276.06;300.16;299.16;302.16;292.56;294.86;294.46000000000004;;312.66;256.46000000000004;241.71165711629368;261.6868853414304;273.8482719121499;295.06;5580000.0;3550000.0;3690000.0;1360000.0;3600000.0;2540000.0;5500000.0;0.0;0.018166666666666668;0.08433333333333333;0.083;0.02383333333333333;0.02383333333333333;;19157.29296875;0.0;3882.38232421875;40260.0;510890.30414378154;414798.6417306446;248746.81474579297;248367.96295545803;243658.85615628987;430477.46260093397;460240.6892960998;441456.1192391923;453436.4866706037;497336.2277540738;497125.557598176;442141.6462773783;454683.1238903817;468828.0317483648;468245.0390451662;438261.3432258555;415497.79424610164;460513.7588782444;459967.0695638515;;166010.84420003442;452508.6189967966;201249.51100716455;248746.81474579297;273.6685417220267;4170098.001270438;1724933.274086897;259936.5750517434;0.0;0;285;269;0;0;0;0;10;94;99;1661562405539.2668;608193814859.2896;1154969148995.24;20257.423960901004;20854.50596313946;413.5378064655285;5034.0827398303945;3293339.649459505;1346159.1636474517;45800.31965911152;1630866.9563915452;2.02084230260595;0.22573681648373442
7519;2019-02-26 22:19:37.850;770;193;177;176;166;33;215;-158;-59;-142;407;402;-43;45;269;261;290;194;219;217;213;-159;554;354;369;135;359;244;549;173.0;84.0;615.0;536.0;143.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40039.94140625;19141.6796875;0.0;3716.15673828125;391.0;104752;;;Calculated values ==>;1551215977.85;350.16;292.46000000000004;290.86;290.76000000000005;289.76000000000005;276.46000000000004;273.7412296467126;294.66;257.36;267.26000000000005;258.96000000000004;313.86;313.36;268.86;277.66;300.06;299.26000000000005;302.16;292.56;294.86;294.46000000000004;;312.26000000000005;257.26000000000005;241.49495122638035;260.2995467637923;273.7412296467126;295.06;5540000.0;3540000.0;3690000.0;1350000.0;3590000.0;2440000.0;5490000.0;0.028833333333333332;0.014;0.10250000000000001;0.08933333333333333;0.02383333333333333;0.05266666666666667;;19141.6796875;0.0;3716.15673828125;40039.94140625;510372.4388099457;415538.5025391026;248038.71108239493;247664.27914948677;244047.82616628736;430542.39183029096;460240.6892960998;445352.31271455844;455242.0359307814;498030.1212276565;497508.14561055903;447420.23553398356;458258.2030467605;468838.78631807904;468512.2632538827;439129.8107653546;415881.8595038191;460513.7588782444;459967.0695638515;;164339.59507360373;453501.8071816641;200742.44505976525;222145.50215228437;273.4655265620643;4170766.9443936436;1725252.3258064322;259999.87510356473;0.0;0;285;269;0;0;0;0;10;94;99;1661783731739.3372;608275087759.3154;1155118499195.2876;25072.511434616306;22579.8363495563;325.47131766149727;12525.269217009203;3293717.273004767;1346520.9958492217;45806.47601567808;1631013.2355485877;2.6469297964964937;0.2531575659391148
7520;2019-02-26 22:20:37.841;769;191;176;174;164;33;215;-153;-41;-130;396;390;-28;44;268;262;290;192;219;217;213;-152;554;353;369;136;358;234;549;212.0;109.0;688.0;497.0;143.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39977.296875;19146.91796875;0.0;3543.27783203125;388.0;104753;;;Calculated values ==>;1551216037.841;350.06000000000006;292.26000000000005;290.76000000000005;290.56;289.56;276.46000000000004;273.6339639331285;294.66;257.86;269.06;260.16;312.76000000000005;312.16;270.36;277.56;299.96000000000004;299.36;302.16;292.36;294.86;294.46000000000004;;311.96000000000004;257.96000000000004;241.71165711629368;258.8699701197239;273.6339639331285;295.06;5540000.0;3529999.9999999995;3690000.0;1360000.0;3579999.9999999995;2340000.0;5490000.0;0.035333333333333335;0.018166666666666668;0.11466666666666667;0.08283333333333333;0.02383333333333333;0.059166666666666666;;19146.91796875;0.0;3543.27783203125;39977.296875;510248.77750418545;414840.6948555996;247664.27914948677;246922.90045919816;243349.44934930894;430607.02586249536;460240.6892960998;449523.804802618;456302.61323646543;497892.5206847059;497271.013391961;451127.4306326564;459718.6713469032;468849.6607349397;468778.68743058434;439129.8107653546;415191.4900061728;460513.7588782444;459967.0695638515;;163086.1669317865;454053.2168901539;200383.606992443;219429.06084725217;273.32027816341315;4171433.6546930564;1725571.3495937537;260060.36131753438;0.0;0;285;269;0;0;0;0;10;94;99;1662005098529.9846;608356375564.5532;1155261877685.707;28568.07601556673;21012.299353193717;434.8794937918028;14231.832182398795;3294164.210850758;1346884.2091576373;45812.811322020214;1631236.177947858;2.831491081392032;0.2542635353335885
7521;2019-02-26 22:21:37.831;776;188;171;169;161;32;214;-165;-51;-158;389;386;-21;99;267;262;290;189;219;217;213;-162;541;351;369;135;356;258;540;-2.0;111.0;493.0;525.0;143.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32213.326171875;10736.4326171875;0.0;3963.66552734375;400.0;104754;;;Calculated values ==>;1551216097.831;350.76;291.96000000000004;290.26000000000005;290.06;289.26000000000005;276.36;273.4187578820637;294.56;256.66;268.06;257.36;312.06;311.76000000000005;271.06;283.06;299.86;299.36;302.16;292.06;294.86;294.46000000000004;;313.16;256.96000000000004;241.49495122638035;262.23063862743834;273.4187578820637;295.06;5410000.0;3510000.0;3690000.0;1350000.0;3560000.0;2580000.0;5400000.0;0.0;0.018500000000000003;0.08216666666666667;0.0875;0.02383333333333333;0.02383333333333333;;10736.4326171875;0.0;3963.66552734375;32213.326171875;512234.96553329314;417254.48288722825;246220.29198297465;245489.5038819555;242652.12783214555;430735.4089219946;460103.9485977768;443637.78986773745;453604.4869986484;494705.7041459949;494387.0522419734;447630.435970082;462494.68447597785;468999.21857833967;469055.89064606384;441864.57779610774;417578.79168065486;460513.7588782444;459967.0695638515;;168099.92630828856;453193.5252972451;200444.85147156008;246220.29198297465;273.3356125650649;4172035.1429537884;1725820.3360106891;260122.90875256222;0.0;0;285;269;0;0;0;0;10;94;99;1662226461630.0198;608437662014.5662;1155409453085.7305;19982.353104885908;22115.50895974744;449.2870431358783;5094.298199010898;3294568.730329008;1347243.5476605685;45820.1781484867;1631397.2021925477;3.240893144955209;0.3672338354246813
7522;2019-02-26 22:22:37.842;781;187;171;170;161;33;214;-165;-69;-174;397;397;-50;119;266;263;289;187;219;217;213;-165;543;351;369;135;356;265;542;1.0;84.0;496.0;485.0;143.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32245.666015625;10691.5166015625;0.0;4073.41381835938;412.0;104755;;;Calculated values ==>;1551216157.842;351.26;291.86;290.26000000000005;290.16;289.26000000000005;276.46000000000004;273.4187578820637;294.56;256.66;266.26000000000005;255.76000000000002;312.86;312.86;268.16;285.06;299.76000000000005;299.46000000000004;302.06;291.86;294.86;294.46000000000004;;314.36;256.66;241.49495122638035;263.1675429290057;273.4187578820637;295.06;5430000.0;3510000.0;3690000.0;1350000.0;3560000.0;2650000.0;5420000.0;0.00016666666666666666;0.014;0.08266666666666667;0.08083333333333333;0.02383333333333333;0.023999999999999997;;10691.5166015625;0.0;4073.41381835938;32245.666015625;512674.1104373469;416174.89700694766;246131.83038425006;245766.70864518883;242576.31401467303;430735.4089219946;460103.9485977768;439669.1823887677;451956.6693963439;494831.2926086221;494831.2926086221;442345.7646882917;463818.6551485479;468871.7681886195;469182.5735780045;441252.60212918447;416174.89700694766;460513.7588782444;459967.0695638515;;173113.83306960555;452884.8757868745;201115.22331839358;245819.21505740384;273.4187578820637;4172572.3997002994;1725998.9349910794;260189.89669255607;0.0;0;285;269;0;0;0;0;10;94;99;1662447902219.717;608518676864.4554;1155566381850.516;19720.460616484263;20351.380241202205;351.08787171131524;5139.548508154744;3294899.6477666437;1347597.5032833957;45826.84916222966;1631482.4998833677;3.085857903947616;0.34328768385205755
7523;2019-02-26 22:23:37.872;780;184;172;171;162;35;214;-164;-51;-178;408;408;-50;116;266;263;289;185;219;217;213;-164;544;351;369;135;356;267;543;195.0;84.0;554.0;503.0;143.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32296.29296875;10691.3173828125;0.0;4110.30029296875;421.0;104756;;;Calculated values ==>;1551216217.872;351.16;291.56;290.36;290.26000000000005;289.36;276.66;273.4187578820637;294.56;256.76000000000005;268.06;255.36;313.96000000000004;313.96000000000004;268.16;284.76000000000005;299.76000000000005;299.46000000000004;302.06;291.66;294.86;294.46000000000004;;315.26000000000005;256.76000000000005;241.49495122638035;263.43189868330234;273.4187578820637;295.06;5440000.0;3510000.0;3690000.0;1350000.0;3560000.0;2670000.0;5430000.0;0.0325;0.014;0.09233333333333334;0.08383333333333334;0.02383333333333333;0.05633333333333333;;10691.3173828125;0.0;4110.30029296875;32296.29296875;512466.2797505609;414752.42406787584;246454.63964957398;246087.90657490952;242884.68460630978;430735.4089219946;460103.9485977768;441790.6217271377;451543.01873345184;495799.1709999181;495799.1709999181;441930.6955589807;463164.7355242981;468871.7681886195;469182.5735780045;441044.5181714565;415102.836587369;460513.7588782444;459967.0695638515;;176874.38241465177;452987.80012212653;201237.24275397876;220367.6799021152;273.4187578820637;4173110.518283075;1726177.2143693392;260258.12840892674;0.0;0;285;269;0;0;0;0;10;94;99;1662669412919.6116;608599717364.4169;1155726061650.44;22211.095325188344;21105.08839269639;363.1835421772257;13497.432284277813;3295249.252114141;1347943.1465904661;45832.804400140114;1631637.8857106506;3.862875044927946;0.3571141106844595
7524;2019-02-26 22:24:37.863;775;185;172;172;164;37;214;-168;-24;-181;417;416;-30;116;266;263;289;186;219;217;213;-168;544;353;369;135;359;267;544;128.0;86.0;541.0;538.0;143.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32177.68359375;10696.916015625;0.0;4114.06640625;426.0;104757;;;Calculated values ==>;1551216277.863;350.66;291.66;290.36;290.36;289.56;276.86;273.6339639331285;294.56;256.36;270.76000000000005;255.06000000000003;314.86;314.76000000000005;270.16;284.76000000000005;299.76000000000005;299.46000000000004;302.06;291.76000000000005;294.86;294.46000000000004;;315.76000000000005;256.36;241.49495122638035;263.43189868330234;273.6339639331285;295.06;5440000.0;3529999.9999999995;3690000.0;1350000.0;3590000.0;2670000.0;5440000.0;0.021333333333333333;0.014333333333333333;0.09016666666666667;0.08966666666666666;0.02383333333333333;0.04516666666666666;;10696.916015625;0.0;4114.06640625;32177.68359375;511854.4867625414;414706.8463803602;246410.19800565176;246410.19800565176;243543.15077688714;430607.02586249536;460103.9485977768;445505.3098709593;451232.3193480328;496758.83148119116;496652.29220441775;444691.3345423994;463164.7355242981;468454.6555809868;468905.822452366;441044.5181714565;415057.9893906339;460513.7588782444;459967.0695638515;;178963.62700411686;452575.85347751173;201782.71531550217;225331.5345948062;273.6339639331285;4173647.7208280615;1726355.4229121807;260326.65451755663;0.0;0;285;269;0;0;0;0;10;94;99;1662890779709.3794;608680705214.3319;1155886237620.272;21975.653942417055;22487.78472186019;372.4735791917912;10597.704996101878;3295617.419790881;1348306.366041615;45838.93395657369;1631838.6484021882;3.742737359386676;0.3746100268983114
7525;2019-02-26 22:25:37.893;769;186;173;173;166;40;214;-171;-2;-192;422;420;-8;111;266;263;289;188;219;216;213;-173;548;353;369;135;359;266;548;64.0;111.0;480.0;514.0;143.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32329.53515625;10786.28515625;0.0;4095.85083007812;429.0;104758;;;Calculated values ==>;1551216337.893;350.06000000000006;291.76000000000005;290.46000000000004;290.46000000000004;289.76000000000005;277.16;273.6339639331285;294.56;256.06;272.96000000000004;253.96000000000004;315.36;315.16;272.36;284.26000000000005;299.76000000000005;299.46000000000004;302.06;291.96000000000004;294.76000000000005;294.46000000000004;;316.06;255.86;241.49495122638035;263.299902668528;273.6339639331285;295.06;5480000.0;3529999.9999999995;3690000.0;1350000.0;3590000.0;2660000.0;5480000.0;0.010666666666666666;0.018500000000000003;0.08;0.08566666666666665;0.02383333333333333;0.034499999999999996;;10786.28515625;0.0;4095.85083007812;32329.53515625;510771.4949573133;413442.3132566535;246599.95250285088;246599.95250285088;244087.40426427484;430607.02586249536;460103.9485977768;448625.3481962321;450089.6084490801;497392.34705622104;497179.6761445491;447834.988111151;462717.93284566025;468454.6555809868;468905.822452366;440204.6294869056;414171.1577566021;460377.2924585903;459967.0695638515;;180217.192455513;452059.9735664277;202141.10484337935;232854.2218255264;273.6339639331285;4174185.549764133;1726534.5391018658;260395.10470248188;0.0;0;285;269;0;0;0;0;10;94;99;1663112290409.274;608761745714.2933;1156046217570.1958;19718.73946822822;21409.716420607805;481.61922701061457;7835.393246972216;3295965.0467957766;1348672.3614572159;45846.054955342006;1631992.3343587166;3.3224712103318557;0.3505043979691097
7526;2019-02-26 22:26:37.873;766;188;174;173;167;42;214;-171;11;-238;423;419;4;129;267;263;289;189;219;216;213;-173;551;356;369;135;361;263;551;-2.0;85.0;611.0;537.0;143.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32269.787109375;10891.48828125;0.0;4030.29663085938;431.0;104759;;;Calculated values ==>;1551216397.873;349.76;291.96000000000004;290.56;290.46000000000004;289.86;277.36;273.955091788801;294.56;256.06;274.26000000000005;249.36;315.46000000000004;315.06;273.56;286.06;299.86;299.46000000000004;302.06;292.06;294.76000000000005;294.46000000000004;;316.26000000000005;255.86;241.49495122638035;262.9017227912062;273.955091788801;295.06;5510000.0;3560000.0;3690000.0;1350000.0;3610000.0;2630000.0;5510000.0;0.0;0.014166666666666666;0.10183333333333335;0.0895;0.02383333333333333;0.02383333333333333;;10891.48828125;0.0;4030.29663085938;32269.787109375;510139.9838916511;412934.04071806197;246833.7975128837;246468.150150769;244320.04688612715;430412.23801567365;460103.9485977768;450858.94502381765;445245.8537234849;497801.2029488243;497377.11148875806;449957.11133362807;465291.19741438143;468303.9457373096;468488.8616775764;439566.5674108554;413307.47646805906;460377.2924585903;459967.0695638515;;181052.91087944093;452059.9735664277;205159.69988833243;246833.7975128837;273.955091788801;4174723.6980072893;1726715.126997865;260462.8000253794;0.0;0;285;269;0;0;0;0;10;94;99;1663333616609.3442;608842718714.3191;1156204864670.2463;25020.373129630247;22097.57449418953;372.0037883562812;5079.676317214733;3296337.7484588977;1349034.8013613685;45853.16610929728;1632099.9240632593;3.523012028321712;0.3886792520687888
7527;2019-02-26 22:27:37.854;767;191;175;174;169;44;214;-154;15;-205;419;414;13;127;268;262;289;192;218;216;213;-157;557;357;369;136;362;265;557;-1.0;87.0;664.0;518.0;143.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32421.650390625;11014.0390625;0.0;4069.83276367188;434.0;104760;;;Calculated values ==>;1551216457.854;349.86;292.26000000000005;290.66;290.56;290.06;277.56;274.0616903277293;294.56;257.76000000000005;274.66;252.66000000000003;315.06;314.56;274.46000000000004;285.86;299.96000000000004;299.36;302.06;292.36;294.76000000000005;294.46000000000004;;316.56;257.46000000000004;241.71165711629368;263.1675429290057;274.0616903277293;294.96000000000004;5570000.0;3570000.0000000005;3690000.0;1360000.0;3620000.0000000005;2650000.0;5570000.0;0.0;0.0145;0.11066666666666666;0.08633333333333333;0.02383333333333333;0.02383333333333333;;11014.0390625;0.0;4069.83276367188;32421.650390625;509738.6503304225;411509.7758049635;246935.0671227639;246571.36054824296;244784.95597250882;430346.717906069;460103.9485977768;451015.81387425447;448551.0861020511;497174.6741724855;496643.0339066212;450758.35166519665;464764.67349594046;468292.88811147213;468221.32719875296;438268.5451674468;411902.9413244403;460377.2924585903;459967.0695638515;;182306.50109390085;453539.37612904905;204420.55249412122;246935.0671227639;274.0616903277293;4175262.622607936;1726897.615253373;260530.27972853385;0.0;0;285;269;0;0;0;0;10;94;99;1663554946500.0269;608923992969.5698;1156363214510.7349;27289.875592734745;21507.258440482103;382.30125572359395;5077.262724845921;3296773.5291586607;1349398.0599019688;45859.44999415679;1632184.5384191705;3.5970007329050677;0.38839507377243465
7528;2019-02-26 22:28:37.854;772;195;177;175;170;46;214;-162;23;-203;416;412;23;141;269;262;289;196;218;216;213;-164;569;360;369;136;365;263;564;-1.0;111.0;761.0;537.0;143.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;44638.5;23505.001953125;0.0;4010.04907226562;435.0;104761;;;Calculated values ==>;1551216517.854;350.36;292.66;290.86;290.66;290.16;277.76000000000005;274.38016830617;294.56;256.96000000000004;275.46000000000004;252.86;314.76000000000005;314.36;275.46000000000004;287.26000000000005;300.06;299.36;302.06;292.76000000000005;294.76000000000005;294.46000000000004;;316.66;256.76000000000005;241.71165711629368;262.9017227912062;274.38016830617;294.96000000000004;5690000.0;3600000.0;3690000.0;1360000.0;3650000.0;2630000.0;5640000.0;0.0;0.018500000000000003;0.12683333333333333;0.0895;0.02383333333333333;0.02383333333333333;;23505.001953125;0.0;4010.04907226562;44638.5;509308.73193507246;409984.09208247677;247357.4581712565;246632.98187021152;244858.3346766303;430148.3826014536;460103.9485977768;452390.59391075175;448761.10067594686;497058.8214975978;496634.135654595;452390.59391075175;466694.9152915606;468002.0445757234;467800.68358461093;435578.05386081105;410400.37653009704;460377.2924585903;459967.0695638515;;182724.36793118677;452818.28479797405;204697.9715367192;247357.4581712565;274.38016830616994;4175904.790527858;1727185.2739285033;260597.61207716665;0.0;0;286;269;0;0;0;0;10;94;99;1663776346500.0269;609005592969.5698;1156521614510.7349;31415.680937773126;22206.768036882306;465.78703061820926;5067.195738190181;3297262.742129748;1349762.3434559468;45866.51739654297;1632269.0755730292;2.149929930672335;0.22932406758497345
7529;2019-02-26 22:29:37.865;771;205;178;178;171;50;214;-161;28;-233;409;401;30;102;272;258;289;207;218;216;212;-163;577;369;369;136;374;243;572;-1.0;109.0;729.0;548.0;143.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40767.8359375;19860.046875;0.0;3698.90283203125;425.0;104762;;;Calculated values ==>;1551216577.865;350.26;293.66;290.96000000000004;290.96000000000004;290.26000000000005;278.16;275.3239800832674;294.56;257.06;275.96000000000004;249.86;314.06;313.26000000000005;276.16;283.36;300.36;298.96000000000004;302.06;293.86;294.76000000000005;294.36;;315.66;256.86;241.71165711629368;260.1585393101385;275.3239800832674;294.96000000000004;5770000.0;3690000.0;3690000.0;1360000.0;3740000.0;2430000.0;5720000.0;0.0;0.018166666666666668;0.1215;0.09133333333333334;0.02383333333333333;0.02383333333333333;;19860.046875;0.0;3698.90283203125;40767.8359375;508478.7968831089;410501.5336011124;247373.03355087468;247373.03355087468;244894.62938683823;429537.3511455088;460103.9485977768;456388.25082575704;445588.6062106747;498339.04119847226;497504.7625096129;456628.26628617605;465062.597645163;467123.80694291927;466000.09905875643;433707.26975989173;411315.0283285424;460377.2924585903;459830.0513877017;;178545.77502346144;452921.4223978162;208506.4261299309;247373.03355087468;275.3239800832674;4176616.6404749327;1727546.7155870683;260661.8651205134;0.0;0;286;269;0;0;0;0;10;94;99;1663997787089.724;609087207929.4583;1156673442340.5273;30117.641700542878;22323.236325800193;406.7923860028458;5063.558925111044;3297775.6138269426;1350133.4948570796;45873.79022477898;1632353.5140059832;2.4581413882034457;0.2643050639880379
7530;2019-02-26 22:30:37.885;780;203;175;173;164;52;214;-163;33;-238;389;379;29;98;274;254;289;204;218;216;212;-165;566;367;369;135;372;240;561;3.0;83.0;601.0;528.0;143.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40257.671875;19510.40625;0.0;3662.416015625;410.0;104763;;;Calculated values ==>;1551216637.885;351.16;293.46000000000004;290.66;290.46000000000004;289.56;278.36;275.1157276137837;294.56;256.86;276.46000000000004;249.36;312.06;311.06;276.06;282.96000000000004;300.56;298.56;302.06;293.56;294.76000000000005;294.36;;314.16;256.66;241.49495122638035;259.7329541166123;275.1157276137837;294.96000000000004;5660000.0;3670000.0000000005;3690000.0;1350000.0;3720000.0000000005;2400000.0;5610000.0;0.0005;0.013833333333333333;0.10016666666666667;0.08800000000000001;0.02383333333333333;0.024333333333333332;;19510.40625;0.0;3662.416015625;40257.671875;510568.01575576275;414367.8726603809;246761.28800696306;246041.4639856913;242900.00478595454;429675.2189834977;460103.9485977768;457473.2609016057;445245.8537234849;496557.45979935885;495513.84158819506;456997.3040265475;465040.69831380685;467667.97909288853;465762.9190754383;436263.1445540905;414726.43781185016;460377.2924585903;459830.0513877017;;172278.17009871884;452884.8757868745;208404.5669137601;245973.1362036781;275.1157276137837;4177292.078110677;1727874.912058709;260723.22989233228;0.0;0;286;269;0;0;0;0;10;94;99;1664219260889.6538;609168535029.4324;1156818390640.4812;24948.380847782537;21514.26718083407;297.92444326765815;5203.851602811241;3298234.6503092065;1350498.9291570284;45879.664822567785;1632439.1042809403;2.242472819194773;0.24473600090124603
7531;2019-02-26 22:31:37.865;795;195;176;175;161;48;214;-168;37;-243;372;365;27;108;273;254;289;196;218;216;212;-171;546;361;369;135;367;259;546;-1.0;81.0;565.0;505.0;143.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32297.58984375;10824.5341796875;0.0;3999.85864257812;407.0;104764;;;Calculated values ==>;1551216697.865;352.66;292.66;290.76000000000005;290.66;289.26000000000005;277.96000000000004;274.4858918419099;294.56;256.36;276.86;248.86;310.36;309.66;275.86;283.96000000000004;300.46000000000004;298.56;302.06;292.76000000000005;294.76000000000005;294.36;;313.86;256.06;241.49495122638035;262.3656120759269;274.4858918419099;294.96000000000004;5460000.0;3610000.0;3690000.0;1350000.0;3670000.0000000005;2590000.0;5460000.0;0.0;0.013500000000000002;0.09416666666666668;0.08416666666666667;0.02383333333333333;0.02383333333333333;;10824.5341796875;0.0;3999.85864257812;32297.58984375;514126.5347790436;417336.4420549964;247804.1337314751;247429.87456087294;242426.47966993015;430081.6785162784;460103.9485977768;454831.6959477866;444712.3837956564;492791.51738331566;492044.09250956477;453585.9700613995;463408.1884626382;468239.4185495704;466624.4334453391;440626.0994502067;417661.4241074558;460377.2924585903;459830.0513877017;;171024.68490186572;452266.45312164933;206845.80036486386;247804.1337314751;274.4858918419099;4177896.503749465;1728127.6189653133;260787.06089707467;0.0;0;286;269;0;0;0;0;10;94;99;1664440587089.724;609249508029.4581;1156968040740.5288;23352.005167391897;20656.23827369611;310.0231171271365;5053.284370806734;3298637.0193583886;1350850.232895635;45884.72936349613;1632524.5519220366;3.3304265153354455;0.3640056231498643
7532;2019-02-26 22:32:37.886;803;189;179;178;163;41;214;-172;42;-249;375;375;39;141;270;255;289;190;218;216;212;-170;545;357;369;134;362;275;544;-2.0;81.0;562.0;520.0;143.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32363.900390625;10595.1328125;0.0;4251.16259765625;418.0;104765;;;Calculated values ==>;1551216757.886;353.46000000000004;292.06;291.06;290.96000000000004;289.46000000000004;277.26000000000005;274.0616903277293;294.56;255.96000000000004;277.36;248.26000000000002;310.66;310.66;277.06;287.26000000000005;300.16;298.66;302.06;292.16;294.76000000000005;294.36;;314.96000000000004;256.16;241.2770596917726;264.4750485637546;274.0616903277293;294.96000000000004;5450000.0;3570000.0000000005;3690000.0;1340000.0;3620000.0000000005;2750000.0;5440000.0;0.0;0.013500000000000002;0.09366666666666666;0.08666666666666667;0.02383333333333333;0.02383333333333333;;10595.1328125;0.0;4251.16259765625;32363.900390625;515183.4162321732;416088.9401499447;412511.102088295;412128.71280242736;243193.94031959522;430346.717906069;460103.9485977768;452729.7583997895;444264.1320196399;491409.39512284385;491409.39512284385;452342.9070972537;464965.7247646155;468550.0769906653;467322.2658829515;440835.6864231883;416425.5098046059;460377.2924585903;459830.0513877017;;175620.85347054448;452540.2242483338;206211.90247760163;412511.102088295;274.0616903277293;4178435.538096609;1728306.1786640047;260855.84347278366;0.0;0;286;269;0;0;0;0;10;94;99;1664662064579.3862;609330236274.335;1157128296810.2844;23090.50583804493;21348.454553463453;329.53738435086234;1127.7682916358601;3299024.175740167;1351200.3945156813;45890.060899718446;1632576.0787222153;3.0914288581444893;0.3738952657563057
7533;2019-02-26 22:33:37.876;795;188;178;177;165;37;213;-168;44;-238;391;391;43;120;268;256;289;189;218;216;212;-169;564;355;369;134;360;256;558;218.0;112.0;736.0;487.0;143.0;0;98;1;1;1;0;0;0;0;0;1;1;1;0;0;40518.69140625;19367.2890625;0.0;3949.63623046875;419.0;104766;;;Calculated values ==>;1551216817.876;352.66;291.96000000000004;290.96000000000004;290.86;289.66;276.86;273.8482719121499;294.46000000000004;256.36;277.56;249.36;312.26000000000005;312.26000000000005;277.46000000000004;285.16;299.96000000000004;298.76000000000005;302.06;292.06;294.76000000000005;294.36;;315.06;256.26000000000005;241.2770596917726;261.9595390733887;273.8482719121499;294.96000000000004;5640000.0;3550000.0;3690000.0;1340000.0;3600000.0;2560000.0;5580000.0;0.036333333333333336;0.018666666666666668;0.12266666666666667;0.08116666666666666;0.02383333333333333;0.06016666666666667;;19367.2890625;0.0;3949.63623046875;40518.69140625;512598.4420382129;251841.11582703004;247994.1490276594;247624.18367404738;243353.72375192167;430477.46260093397;459967.0695638515;456193.1846104779;445436.1012213689;495125.0067810314;495125.0067810314;456070.70380752016;465254.72196582;468571.767609146;467732.97820431984;436715.1327918063;410249.6488763151;460377.2924585903;459830.0513877017;;176038.69501535743;452643.1002709737;204145.42375841373;221514.8634080041;273.84827191214987;4179042.791802524;1728555.8238985278;260924.17207303052;0.0;0;287;269;0;0;0;0;10;94;99;1664883427679.4214;609410622874.3478;1157287570260.3098;30917.85866451987;20169.728076936117;494.0223664225025;14338.630476778473;3299474.1704328093;1351546.321706847;45896.92275380966;1632704.9438975297;2.8271411756221267;0.24809622422850816
7534;2019-02-26 22:34:40.847;789;192;181;180;166;36;213;-172;27;-213;390;385;31;104;268;256;289;194;218;216;212;-170;560;358;369;132;363;242;555;-1.0;86.0;377.0;469.0;143.0;0;93;1;1;1;0;0;0;0;0;1;1;1;0;0;40207.99609375;19323.265625;0.0;3694.9423828125;411.0;104767;;;Calculated values ==>;1551216880.847;352.06000000000006;292.36;291.26000000000005;291.16;289.76000000000005;276.76000000000005;274.1680685717883;294.46000000000004;255.96000000000004;275.86;251.86;312.16;311.66;276.26000000000005;283.56;299.96000000000004;298.76000000000005;302.06;292.56;294.76000000000005;294.36;;314.26000000000005;256.16;240.83765695389522;260.01710675043796;274.1680685717883;294.96000000000004;5600000.0;3579999.9999999995;3690000.0;1320000.0;3629999.9999999995;2420000.0;5550000.0;0.0;0.014333333333333333;0.06283333333333334;0.07816666666666668;0.02383333333333333;0.02383333333333333;;19323.265625;0.0;3694.9423828125;40207.99609375;512200.1329880287;412758.3114497388;249264.77042423442;248884.74618468428;243813.7410735889;430280.9020939914;459967.0695638515;456432.09229401714;448437.8364365284;496457.81943720137;495935.2959842003;456910.9799825661;465436.5717305162;468153.07540711993;467309.61631303944;437608.1148139306;413506.49496626557;460377.2924585903;459830.0513877017;;172696.00095264515;452880.0377185289;204959.06167637487;249264.77042423442;274.1680685717883;4179748.8251684993;1728894.2104148513;260991.0313451863;0.0;0;287;269;0;0;0;0;10;94;99;1665115790669.2595;609494374304.2894;1157444368050.2007;15800.888757141858;19379.156293961707;345.4565511498652;5018.472529629304;3299882.7712997315;1351892.215150734;45904.26481309877;1632874.2405826086;1.761387077487609;0.19857553723737745
7535;2019-02-26 22:35:37.887;795;192;178;177;166;37;213;-182;-2;-255;378;371;11;104;268;257;289;193;218;216;212;-183;546;356;369;131;361;248;546;124.0;124.0;433.0;479.0;143.0;0;86;100;1;0;0;0;0;0;0;1;1;1;0;0;32074.826171875;10892.2705078125;0.0;3782.43798828125;407.0;104768;;;Calculated values ==>;1551216937.887;352.66;292.36;290.96000000000004;290.86;289.76000000000005;276.86;273.955091788801;294.46000000000004;254.96000000000004;272.96000000000004;247.66000000000003;310.96000000000004;310.26000000000005;274.26000000000005;283.56;299.96000000000004;298.86;302.06;292.46000000000004;294.76000000000005;294.36;;313.86;254.86;240.61611355647437;260.85938512811435;273.955091788801;294.96000000000004;5460000.0;3560000.0;3690000.0;1310000.0;3610000.0;2480000.0;5460000.0;0.020666666666666667;0.020666666666666667;0.07216666666666667;0.07983333333333334;0.02383333333333333;0.0445;;10892.2705078125;0.0;3782.43798828125;32074.826171875;514126.5347790436;416342.6448258762;248560.50947822467;248180.9861076689;244167.05665898178;430412.23801567365;459967.0695638515;451871.98057976493;444205.54025574325;494581.17735251173;493843.3283354302;453482.9728274517;464563.79932569177;468432.45176751877;467720.508243715;440626.0994502067;416677.1505482303;460377.2924585903;459830.0513877017;;171024.68490186572;451718.123324114;205445.74075188604;228537.17119333334;273.955091788801;4180321.4657513476;1729133.5846074994;261050.26881433415;0.0;0;287;269;0;0;0;0;10;94;99;1665326268269.9985;609569381904.5527;1157584116050.6914;17783.760307578596;19660.745208682867;494.94494397417895;10292.533168649392;3300148.836353812;1352201.4979270576;45910.92266052241;1632995.537772622;3.286742196052744;0.3205525721949499
