;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7536;2019-02-26 22:36:37.868;804;189;172;171;161;36;213;-184;-6;-260;370;367;12;119;267;257;288;190;218;216;212;-183;543;353;369;131;358;259;543;0.0;81.0;405.0;442.0;143.0;0;86;100;1;0;0;0;0;0;0;1;1;1;0;0;32130.408203125;10789.8583984375;0.0;3963.28735351562;418.0;104769;;;Calculated values ==>;1551216997.868;353.56000000000006;292.06;290.36;290.26000000000005;289.26000000000005;276.76000000000005;273.6339639331285;294.46000000000004;254.76000000000002;272.56;247.16000000000003;310.16;309.86;274.36;285.06;299.86;298.86;301.96000000000004;292.16;294.76000000000005;294.36;;314.96000000000004;254.86;240.61611355647437;262.3656120759269;273.6339639331285;294.96000000000004;5430000.0;3529999.9999999995;3690000.0;1310000.0;3579999.9999999995;2590000.0;5430000.0;0.0;0.013500000000000002;0.06749999999999999;0.07366666666666667;0.02383333333333333;0.02383333333333333;;10789.8583984375;0.0;3963.28735351562;32130.408203125;515471.91422917356;416467.6023114923;246454.63964957398;246087.90657490952;242538.6331411233;430607.02586249536;459967.0695638515;449393.7258124901;443673.7088657508;492578.0891937845;492257.7646992283;451696.64201551117;464701.053719511;468721.8467893537;468141.6315617004;441052.4846138671;416800.1707814817;460377.2924585903;459830.0513877017;;175620.85347054448;451718.123324114;205381.76919514785;246454.63964957398;273.6339639331285;4180856.3399401833;1729314.2117981617;261114.7960853498;0.0;0;287;269;0;0;0;0;10;94;99;1665547598159.8015;609647957014.4828;1157736167885.556;16470.8070716706;18146.77808750051;327.406236737203;5085.447313092044;3300434.200687721;1352516.4608510588;45917.773416928845;1633123.647029074;2.7133493684694914;0.2988164087130645
7537;2019-02-26 22:37:37.858;805;185;172;170;160;36;213;-187;0;-259;373;372;13;135;266;258;288;186;218;216;212;-187;545;352;369;132;357;262;545;0.0;110.0;591.0;474.0;142.0;0;82;100;1;0;0;0;0;0;0;1;1;1;0;0;32036.0234375;10751.2041015625;0.0;3983.06323242188;428.0;104770;;;Calculated values ==>;1551217057.858;353.66;291.66;290.36;290.16;289.16;276.76000000000005;273.5264737036516;294.46000000000004;254.46000000000004;273.16;247.26000000000002;310.46000000000004;310.36;274.46000000000004;286.66;299.76000000000005;298.96000000000004;301.96000000000004;291.76000000000005;294.76000000000005;294.36;;315.96000000000004;254.46000000000004;240.83765695389522;262.7682575881327;273.5264737036516;294.96000000000004;5450000.0;3520000.0000000005;3690000.0;1320000.0;3570000.0000000005;2620000.0;5450000.0;0.0;0.018333333333333333;0.0985;0.079;0.023666666666666666;0.023666666666666666;;10751.2041015625;0.0;3983.06323242188;32036.0234375;515426.12989279017;414305.8763482112;246365.96298317943;245637.63791529633;242120.53302543177;430671.36484660726;459967.0695638515;449621.4794556614;443584.949795068;492580.57808968495;492473.55769160995;451293.2194436414;466137.84949713206;468732.9764279705;468408.8672314647;440633.99781837314;414661.7335165383;460377.2924585903;459830.0513877017;;179799.33570027514;451133.5228432422;204280.11923621115;246365.96298317943;273.52647370365156;4181390.9710838962;1729493.6907342146;261181.00463697844;0.0;0;287;269;0;0;0;0;10;94;99;1665768961259.8367;609726843864.4954;1157892441835.5808;24166.12398161585;19501.418884955456;476.15817886697243;5051.983425573694;3300772.7853397033;1352830.1435367167;45924.468670998256;1633208.1115388114;3.3388619437861573;0.3569423155489091
7538;2019-02-26 22:38:37.889;801;185;172;172;161;36;213;-184;8;-259;377;376;15;118;265;258;288;186;218;215;212;-185;546;352;369;131;357;263;546;164.0;83.0;485.0;433.0;142.0;0;80;100;1;0;0;0;0;0;0;1;1;1;0;0;32107.705078125;10799.1396484375;0.0;3995.87841796875;432.0;104771;;;Calculated values ==>;1551217117.889;353.26;291.66;290.36;290.36;289.26000000000005;276.76000000000005;273.5264737036516;294.46000000000004;254.76000000000002;273.96000000000004;247.26000000000002;310.86;310.76000000000005;274.66;284.96000000000004;299.66;298.96000000000004;301.96000000000004;291.76000000000005;294.66;294.36;;316.36;254.66000000000003;240.61611355647437;262.9017227912062;273.5264737036516;294.96000000000004;5460000.0;3520000.0000000005;3690000.0;1310000.0;3570000.0000000005;2630000.0;5460000.0;0.02733333333333333;0.013833333333333333;0.08083333333333333;0.07216666666666667;0.023666666666666666;0.051;;10799.1396484375;0.0;3995.87841796875;32107.705078125;514856.64833392185;413899.7426769738;246321.93250665002;246321.93250665002;242426.47966993015;430671.36484660726;459967.0695638515;450473.22317971056;443780.1929895956;492902.7726478751;492795.7368068938;451371.4647171396;463995.87400141795;468605.2049603933;468408.8672314647;440423.61270361097;414260.4934188599;460240.6892960998;459830.0513877017;;181470.77258748977;451512.71857075306;204014.91217491086;223647.5817406199;273.5264737036516;4181925.7783283456;1729673.369718031;261247.53017106288;0.0;0;287;269;0;0;0;0;10;94;99;1665990475649.4636;609805784629.3624;1158050023210.3154;19922.046806221308;17861.091694899947;361.9231501057231;12045.30595200117;3301140.376586385;1353141.6586573892;45931.45629046698;1633350.6625633803;3.3923829885136145;0.3066328679982786
7539;2019-02-26 22:39:37.869;796;186;173;173;163;38;213;-184;14;-257;379;378;20;136;265;259;288;187;218;215;212;-186;547;354;369;132;360;262;547;98.0;109.0;506.0;409.0;142.0;0;80;100;1;0;0;0;0;0;0;1;1;1;0;0;32132.349609375;10805.9208984375;0.0;3956.21069335938;435.0;104772;;;Calculated values ==>;1551217177.869;352.76;291.76000000000005;290.46000000000004;290.46000000000004;289.46000000000004;276.96000000000004;273.7412296467126;294.46000000000004;254.76000000000002;274.56;247.46000000000004;311.06;310.96000000000004;275.16;286.76000000000005;299.66;299.06;301.96000000000004;291.86;294.66;294.36;;316.66;254.56000000000003;240.83765695389522;262.7682575881327;273.7412296467126;294.96000000000004;5470000.0;3540000.0;3690000.0;1320000.0;3600000.0;2620000.0;5470000.0;0.01633333333333333;0.018166666666666668;0.08433333333333333;0.06816666666666667;0.023666666666666666;0.039999999999999994;;10805.9208984375;0.0;3956.21069335938;32132.349609375;514163.93382769387;413854.0851824992;246644.29413320287;246644.29413320287;243078.94944334877;430542.39183029096;459967.0695638515;451420.9266542574;443798.4166184821;493222.1839917302;493115.3107087981;452184.6102227861;466254.57223260845;468186.6588226815;468257.0741332307;440212.45622125047;414215.5863340789;460240.6892960998;459830.0513877017;;182724.36793118677;451236.5956625094;204450.1225087116;229415.00738653564;273.7412296467126;4182460.933672982;1729853.3518752551;261313.7754912086;0.0;0;287;269;0;0;0;0;10;94;99;1666211801849.534;609884658329.3875;1158207470710.3655;20827.871149607698;16822.611253317216;472.2764696169498;9216.601760046642;3301479.8460419085;1353430.5931717637;45938.405636745716;1633527.786066849;3.2068106383020156;0.30260747799467086
7540;2019-02-26 22:40:37.839;793;187;174;173;166;40;213;-175;24;-234;379;377;28;123;266;259;288;188;217;215;212;-179;549;354;369;133;359;264;549;150.0;110.0;724.0;422.0;142.0;0;81;100;1;0;0;0;0;0;0;1;1;1;0;0;32252.091796875;10837.2578125;0.0;4003.44702148438;437.0;104773;;;Calculated values ==>;1551217237.839;352.46000000000004;291.86;290.56;290.46000000000004;289.76000000000005;277.16;273.7412296467126;294.46000000000004;255.66000000000003;275.56;249.76000000000002;311.06;310.86;275.96000000000004;285.46000000000004;299.76000000000005;299.06;301.96000000000004;291.96000000000004;294.66;294.36;;316.86;255.26000000000002;241.05796691057077;263.0348170998261;273.7412296467126;294.86;5490000.0;3540000.0;3690000.0;1330000.0;3590000.0;2640000.0;5490000.0;0.025;0.018333333333333333;0.12066666666666667;0.07033333333333333;0.023666666666666666;0.048666666666666664;;10837.2578125;0.0;4003.44702148438;32252.091796875;513628.7181743114;413396.8702782222;246922.90045919816;246555.81598780837;244047.82616628736;430542.39183029096;459967.0695638515;452343.05191013345;446048.88482887344;493011.2461244649;492797.020516529;452850.65303800703;464439.11837968644;468454.6555809868;468257.0741332307;439787.7977240112;413764.2266525931;460240.6892960998;459830.0513877017;;183560.10687098323;451784.91558675154;203314.69929731847;224521.42725960244;273.7412296467126;4182997.2024164507;1730033.621518021;261380.07280695677;0.0;0;287;269;0;0;0;0;10;94;99;1666433091149.6394;609964118579.4254;1158365191810.4407;30049.421215279675;17475.738545690125;477.0988029759978;11451.686374234163;3301903.6114897667;1353716.2698437676;45946.31314162413;1633699.9356835163;4.00614024760022;0.35472867410113007
7541;2019-02-26 22:41:37.890;790;189;175;174;167;41;213;-159;38;-191;380;379;36;141;266;259;288;190;217;215;211;-163;551;354;369;133;359;269;550;170.0;115.0;696.0;397.0;142.0;0;83;100;1;0;0;0;0;0;0;1;1;1;0;0;32297.9765625;10829.7412109375;0.0;4082.45092773438;438.0;104774;;;Calculated values ==>;1551217297.89;352.16;292.06;290.66;290.56;289.86;277.26000000000005;273.7412296467126;294.46000000000004;257.26000000000005;276.96000000000004;254.06000000000003;311.16;311.06;276.76000000000005;287.26000000000005;299.76000000000005;299.06;301.96000000000004;292.16;294.66;294.26000000000005;;316.96000000000004;256.86;241.05796691057077;263.6948088759802;273.7412296467126;294.86;5510000.0;3540000.0;3690000.0;1330000.0;3590000.0;2690000.0;5500000.0;0.028333333333333332;0.019166666666666665;0.116;0.06616666666666667;0.023666666666666666;0.052;;10829.7412109375;0.0;4082.45092773438;32297.9765625;513091.8437389881;413720.03103230504;247246.96665910832;246878.24510379255;244359.8885674051;430542.39183029096;459967.0695638515;453256.06605259806;450545.60757164663;492589.5975547051;492481.94897805;453001.45274356584;465835.3610156714;468454.6555809868;468257.0741332307;439359.9581520736;414083.7466353395;460240.6892960998;459692.8932557732;;183977.97901196036;453427.858262395;202352.9291622051;222785.471869129;273.7412296467126;4183535.5768834897;1730214.3333181485;261447.5125651102;0.0;0;287;269;0;0;0;0;10;94;99;1666654679340.0757;610043986409.5826;1158525227725.7559;29104.763879285583;16612.791142129234;484.46072073740345;12319.185912105497;3302396.982042004;1354000.582385478;45954.33294871749;1633898.1946633048;3.9243862411411885;0.33708638405609326
7542;2019-02-26 22:42:37.850;788;190;176;175;169;43;213;-159;46;-180;387;387;43;129;266;259;288;192;217;215;211;-161;571;358;369;134;363;255;565;-3.0;84.0;790.0;397.0;142.0;0;85;0;1;1;0;0;0;0;0;1;1;1;0;0;40573.6484375;19512.8046875;0.0;3858.6787109375;438.0;104775;;;Calculated values ==>;1551217357.85;351.96000000000004;292.16;290.76000000000005;290.66;290.06;277.46000000000004;274.1680685717883;294.46000000000004;257.26000000000005;277.76000000000005;255.16000000000003;311.86;311.86;277.46000000000004;286.06;299.76000000000005;299.06;301.96000000000004;292.36;294.66;294.26000000000005;;316.96000000000004;257.06;241.2770596917726;261.82340779136865;274.1680685717883;294.86;5710000.0;3579999.9999999995;3690000.0;1340000.0;3629999.9999999995;2550000.0;5650000.0;0.0;0.014;0.13166666666666668;0.06616666666666667;0.023666666666666666;0.023666666666666666;;19512.8046875;0.0;3858.6787109375;40573.6484375;511130.01807415695;252256.27815030352;246951.0632463026;246590.58972199858;244470.5247331116;430280.9020939914;459967.0695638515;456601.6585608984;451509.14485013887;494804.91080003086;494804.91080003086;456235.3892323839;466442.7937339026;467895.03022007534;467695.9284303967;434890.78713515465;253060.78858263494;460240.6892960998;459692.8932557732;;183977.97901196036;453464.63459706795;203150.44938232406;246951.0632463026;274.1680685717883;4184142.435580768;1730467.0192967588;261513.64452782468;0.0;0;288;269;0;0;0;0;10;94;99;1666875931739.3367;610124033009.3153;1158682322925.2312;33371.075875178954;16562.45525504222;2545.619979735276;5034.889976890803;3302917.2669502213;1354276.8584642739;45979.56678735548;1634042.7155503645;2.46086395571675;0.23346870159859398
7543;2019-02-26 22:43:37.871;786;200;179;178;170;46;213;-165;50;-189;384;378;47;110;269;256;288;202;217;215;211;-167;574;365;369;133;370;238;569;-1.0;114.0;528.0;401.0;142.0;0;83;0;1;1;0;0;0;0;0;1;1;1;0;0;40481.71875;19746.513671875;0.0;3601.87524414062;426.0;104776;;;Calculated values ==>;1551217417.871;351.76;293.16;291.06;290.96000000000004;290.16;277.76000000000005;274.9066339382667;294.46000000000004;256.66;278.16;254.26000000000002;311.56;310.96000000000004;277.86;284.16;300.06;298.76000000000005;301.96000000000004;293.36;294.66;294.26000000000005;;315.76000000000005;256.46000000000004;241.05796691057077;259.4470641161187;274.9066339382667;294.86;5740000.0;3650000.0;3690000.0;1330000.0;3700000.0;2380000.0;5690000.0;0.0;0.019;0.08800000000000001;0.06683333333333333;0.023666666666666666;0.023666666666666666;;19746.513671875;0.0;3601.87524414062;40481.71875;510621.2164711796;409779.208087249;247867.14569744086;247502.8094945896;244663.34372739185;429811.8947417682;459967.0695638515;459794.47918399615;450752.59886493086;496240.62678747985;495615.37642569764;459443.2316178793;466692.59708384995;467297.85315813957;466312.6374550324;434187.57882597577;410612.95223875606;460240.6892960998;459692.8932557732;;178963.62700411686;453018.0997227255;205300.14397355646;247867.14569744086;274.9066339382667;4184818.133387138;1730794.294790233;261575.83757088488;0.0;0;288;269;0;0;0;0;10;94;99;1667097409229.8787;610204161044.5114;1158830274690.5933;22395.501498518694;16555.81670923613;447.9179051571745;5013.209358880531;3303382.1510819905;1354552.9406596117;46004.52166760947;1634126.4790186572;1.9021631698677166;0.19651842200203032
7544;2019-02-26 22:44:37.861;800;198;177;176;169;49;213;-167;49;-197;368;362;43;119;271;253;288;200;217;215;211;-170;548;363;369;133;368;256;548;-1.0;113.0;521.0;393.0;142.0;0;82;100;1;0;0;0;0;0;0;1;1;1;0;0;32188.244140625;10853.4638671875;0.0;3871.68725585938;421.0;104777;;;Calculated values ==>;1551217477.861;353.16;292.96000000000004;290.86;290.76000000000005;290.06;278.06;274.69669130483857;294.46000000000004;256.46000000000004;278.06;253.46000000000004;309.96000000000004;309.36;277.46000000000004;285.06;300.26000000000005;298.46000000000004;301.96000000000004;293.16;294.66;294.26000000000005;;315.26000000000005;256.16;241.05796691057077;261.9595390733887;274.69669130483857;294.86;5480000.0;3629999.9999999995;3690000.0;1330000.0;3679999.9999999995;2560000.0;5480000.0;0.0;0.01883333333333333;0.08683333333333333;0.0655;0.023666666666666666;0.023666666666666666;;10853.4638671875;0.0;3871.68725585938;32188.244140625;514566.95249124395;417585.2463874381;248085.9001276696;247710.6695181312;245151.46679025982;429947.3805835815;459967.0695638515;456804.1626795621;449923.5479235049;492682.87859181914;492043.7823231917;456070.70380752016;465138.2776197057;467840.11440763494;466207.9483817794;440000.52054628904;418228.6462936177;460240.6892960998;459692.8932557732;;176874.38241465177;452710.35929286707;205000.21245021804;248085.9001276696;274.69669130483857;4185423.615480819;1731049.2521031303;261638.10687844685;0.0;0;288;269;0;0;0;0;10;94;99;1667318772329.9138;610283947744.524;1158978449990.6167;21864.97634491471;16225.014618193512;410.0369650919764;5008.032170698451;3303750.9269245253;1354826.068725118;46011.670099925366;1634209.9754463593;2.954676643746126;0.3048400230735359
7545;2019-02-26 22:45:37.862;811;190;174;173;164;47;213;-166;46;-197;369;369;46;141;269;253;288;191;217;215;211;-166;550;358;369;133;363;271;549;-1.0;104.0;527.0;395.0;142.0;0;84;100;1;0;0;0;0;0;0;1;1;1;0;0;32338.291015625;10758.5009765625;0.0;4128.60986328125;429.0;104778;;;Calculated values ==>;1551217537.862;354.26;292.16;290.56;290.46000000000004;289.56;277.86;274.1680685717883;294.46000000000004;256.56;277.76000000000005;253.46000000000004;310.06;310.06;277.76000000000005;287.26000000000005;300.06;298.46000000000004;301.96000000000004;292.26000000000005;294.66;294.26000000000005;;316.06;256.56;241.05796691057077;263.95629194202945;274.1680685717883;294.86;5500000.0;3579999.9999999995;3690000.0;1330000.0;3629999.9999999995;2710000.0;5490000.0;0.0;0.017333333333333333;0.08783333333333333;0.06583333333333334;0.023666666666666666;0.023666666666666666;;10758.5009765625;0.0;4128.60986328125;32338.291015625;515737.7582610908;414485.982530214;246922.90045919816;246555.81598780837;243349.44934930894;430280.9020939914;459967.0695638515;453929.70516233734;449923.5479235049;491189.1665647814;491189.1665647814;453929.70516233734;465546.6191766195;468281.95141195797;466922.41498093086;439574.279667002;414840.6948555996;460240.6892960998;459692.8932557732;;180217.192455513;453120.5992023326;203866.0923783202;246922.90045919816;274.1680685717883;4185961.34556849;1731229.3548116058;261704.7771321782;0.0;0;288;269;0;0;0;0;10;94;99;1667540176019.6465;610363749074.4276;1159136552625.4258;21963.920656196173;16409.25503258082;428.7154700643077;5035.556496185608;3304116.1738197734;1355098.0255044168;46018.65982003662;1634293.673413425;2.944657840371598;0.3041762003319309
7546;2019-02-26 22:46:37.852;809;189;178;176;163;43;212;-164;37;-199;384;387;43;142;268;254;288;191;217;215;211;-166;571;358;369;133;363;262;564;-1.0;110.0;348.0;389.0;142.0;0;86;1;1;1;0;0;0;0;0;1;1;1;0;0;40807.859375;19504.328125;0.0;3981.794921875;433.0;104779;;;Calculated values ==>;1551217597.852;354.06000000000006;292.06;290.96000000000004;290.76000000000005;289.46000000000004;277.46000000000004;274.1680685717883;294.36;256.76000000000005;276.86;253.26000000000002;311.56;311.86;277.46000000000004;287.36;299.96000000000004;298.56;301.96000000000004;292.26000000000005;294.66;294.26000000000005;;316.46000000000004;256.56;241.05796691057077;262.7682575881327;274.1680685717883;294.86;5710000.0;3579999.9999999995;3690000.0;1330000.0;3629999.9999999995;2620000.0;5640000.0;0.0;0.018333333333333333;0.058;0.06483333333333334;0.023666666666666666;0.023666666666666666;;19504.328125;0.0;3981.794921875;40807.859375;513732.8081416798;251912.85411003156;247723.0472868832;246994.1224144347;242452.2940518927;430280.9020939914;459830.0513877017;454325.6337369566;449715.82712283364;493756.18911980174;494076.3063423986;455073.69514115615;466953.5548265849;468153.07540711993;467051.5817240092;434890.78713515465;252712.79685535165;460240.6892960998;459692.8932557732;;181888.63598580268;453120.5992023326;204293.51427316418;247723.0472868832;274.1680685717883;4186570.7952299668;1731481.503022452;261772.3525742808;0.0;0;289;269;0;0;0;0;10;94;99;1667761539119.6816;610443535774.4403;1159296425975.4512;14501.86292889996;16132.289339574421;3339.9298217963883;5016.619687930396;3304420.0047027757;1355369.1598443051;46050.05996324421;1634377.4275869501;1.6601591373928004;0.16521505632387315
7547;2019-02-26 22:47:37.862;803;197;181;180;168;44;212;-161;13;-188;391;388;24;107;269;253;288;199;217;215;211;-161;569;363;369;133;368;252;563;0.0;113.0;245.0;416.0;142.0;0;83;1;1;1;0;0;0;0;0;1;1;1;0;0;40493.421875;19518.404296875;0.0;3804.54174804688;423.0;104780;;;Calculated values ==>;1551217657.862;353.46000000000004;292.86;291.26000000000005;291.16;289.96000000000004;277.56;274.69669130483857;294.36;257.06;274.46000000000004;254.36;312.26000000000005;311.96000000000004;275.56;283.86;300.06;298.46000000000004;301.96000000000004;293.06;294.66;294.26000000000005;;315.46000000000004;257.06;241.05796691057077;261.41265627149306;274.69669130483857;294.86;5690000.0;3629999.9999999995;3690000.0;1330000.0;3679999.9999999995;2520000.0;5630000.0;0.0;0.01883333333333333;0.04083333333333334;0.06933333333333333;0.023666666666666666;0.023666666666666666;;19518.404296875;0.0;3804.54174804688;40493.421875;513160.98476170225;411255.00947143295;248880.88107759575;248507.37737841494;244200.40040243522;429947.3805835815;459830.0513877017;453042.96525599563;450856.02759431396;495537.71282893827;495221.1432061026;454404.201025719;464325.49095618055;467580.2945537932;466207.9483817794;435354.5014966801;412044.9279172372;460240.6892960998;459692.8932557732;;177710.07569661198;453632.49999962444;205549.31598008535;248880.88107759575;274.69669130483857;4187248.4188253884;1731806.7466574886;261837.249527543;0.0;0;289;269;0;0;0;0;10;94;99;1667982976019.6465;610523349074.4276;1159450651675.4268;10105.990678766339;17200.434092021376;438.99696907950715;4989.217621550199;3304625.104327048;1355646.9788349734;46081.55626833927;1634460.823461512;1.4035379277715543;0.1596784099769785
7548;2019-02-26 22:48:37.883;805;196;180;179;167;43;212;-170;-20;-200;385;380;1;93;270;252;288;197;217;214;211;-170;562;361;369;132;366;244;556;0.0;84.0;360.0;396.0;142.0;0;81;1;1;1;0;0;0;0;0;1;1;1;0;0;40128.921875;19346.6875;0.0;3679.06176757812;412.0;104781;;;Calculated values ==>;1551217717.883;353.66;292.76000000000005;291.16;291.06;289.86;277.46000000000004;274.4858918419099;294.36;256.16;271.16;253.16000000000003;311.66;311.16;273.26000000000005;282.46000000000004;300.16;298.36;301.96000000000004;292.86;294.56;294.26000000000005;;314.36;256.16;240.83765695389522;260.2995467637923;274.4858918419099;294.86;5620000.0;3610000.0;3690000.0;1320000.0;3660000.0;2440000.0;5560000.0;0.0;0.014;0.060000000000000005;0.066;0.023666666666666666;0.023666666666666666;;19346.6875;0.0;3679.06176757812;40128.921875;513999.45733685256;413833.26548452856;248836.75477905635;248460.21615796752;244123.2908277871;430081.6785162784;459830.0513877017;450333.66854988947;449789.5646587384;495729.9438520066;495205.88346233807;452939.70912997477;463880.5319391395;467991.1985704127;466364.5342688999;436946.8955237542;414196.90369202057;460103.9485977768;459692.8932557732;;173113.83306960555;452880.0377185289;204899.38125990517;248836.75477905635;274.48589184190985;4187920.506837449;1732130.7357784861;261899.63471725496;0.0;0;289;269;0;0;0;0;10;94;99;1668204453509.3086;610602876899.3063;1159599503755.1997;14726.057237399058;16366.723326269166;318.4998856442706;4990.2619439489645;3304832.1104861735;1355926.8030505748;46087.87095148483;1634544.0148979132;1.5809058793373294;0.17139732401722393
7549;2019-02-26 22:49:37.833;811;193;180;179;165;40;212;-173;-13;-240;374;368;-5;70;269;252;288;194;217;214;211;-173;550;360;369;131;365;242;550;-3.0;81.0;476.0;431.0;142.0;0;79;100;1;0;0;0;0;0;0;1;1;1;0;0;28593.29296875;7168.9833984375;0.0;3659.55249023438;406.0;104782;;;Calculated values ==>;1551217777.833;354.26;292.46000000000004;291.16;291.06;289.66;277.16;274.38016830617;294.36;255.86;271.86;249.16000000000003;310.56;309.96000000000004;272.66;280.16;300.06;298.36;301.96000000000004;292.56;294.56;294.26000000000005;;313.76000000000005;255.86;240.61611355647437;260.01710675043796;274.38016830617;294.86;5500000.0;3600000.0;3690000.0;1310000.0;3650000.0;2420000.0;5500000.0;0.0;0.013500000000000002;0.07933333333333333;0.07183333333333333;0.023666666666666666;0.023666666666666666;;7168.9833984375;0.0;3659.55249023438;28593.29296875;515737.7582610908;415150.1171397334;249128.39008894507;248746.81474579297;243658.85615628987;430148.3826014536;459830.0513877017;451561.36867596325;445792.4477434856;494784.0485727746;494155.08534704545;452548.21950891806;461512.72064877034;468002.0445757234;466507.67227632634;439574.279667002;415497.79424610164;460103.9485977768;459692.8932557732;;170606.85888663295;452742.6797204495;206322.16127093695;249128.39008894507;274.38016830617;4188492.714723999;1732351.515566212;261960.73887351964;0.0;0;289;269;0;0;0;0;10;94;99;1668425669009.4846;610681711149.369;1159745182255.3157;19455.64378746542;17701.20724195665;325.03255318215463;4983.359908281598;3305116.7206220166;1356210.4658893512;46093.22925283738;1634627.0591521517;3.9216052777098187;0.42062898143332683
7550;2019-02-26 22:50:37.854;816;189;178;176;163;37;212;-180;-6;-254;367;364;10;110;268;253;287;190;217;214;211;-176;544;354;369;131;359;262;543;143.0;113.0;309.0;404.0;142.0;0;76;100;1;0;0;0;0;0;0;1;1;1;0;0;32106.994140625;10688.0029296875;0.0;3942.13696289062;415.0;104783;;;Calculated values ==>;1551217837.854;354.76;292.06;290.96000000000004;290.76000000000005;289.46000000000004;276.86;273.7412296467126;294.36;255.16000000000003;272.56;247.76000000000002;309.86;309.56;274.16;284.16;299.96000000000004;298.46000000000004;301.86;292.16;294.56;294.26000000000005;;314.66;255.56000000000003;240.61611355647437;262.7682575881327;273.7412296467126;294.86;5440000.0;3540000.0;3690000.0;1310000.0;3590000.0;2620000.0;5430000.0;0.02383333333333333;0.01883333333333333;0.0515;0.06733333333333333;0.023666666666666666;0.0475;;10688.0029296875;0.0;3942.13696289062;32106.994140625;516840.8091345471;416467.6023114923;412561.4825829053;247946.0763171146;243232.5817119856;430542.39183029096;459830.0513877017;448842.37372817216;444311.7311087068;491938.08129382913;491616.49258642236;450909.3518193919;463197.73889664887;468710.8368602682;467489.2432430611;440642.13404263894;416800.1707814817;460103.9485977768;459692.8932557732;;174367.33720873808;452435.73860089504;205281.1763763792;308557.6798196308;273.7412296467126;4188998.7274936526;1732500.3758688539;262024.10845737832;0.0;0;289;269;0;0;0;0;10;94;99;1668647146500.0266;610760338659.5614;1159896435175.6858;12543.401663617336;16641.740523117398;449.02364141846084;7178.922638216763;3305383.472665311;1356496.7572883584;46099.681978805405;1634728.446980278;2.5162499290280382;0.25900203780488157
7551;2019-02-26 22:51:37.864;813;186;176;174;162;35;212;-188;4;-260;375;375;19;115;266;254;287;186;217;214;211;-186;543;351;369;131;357;268;542;0.0;112.0;402.0;443.0;142.0;0;73;100;1;0;0;0;0;0;0;1;1;1;0;0;32035.15625;10646.9755859375;0.0;4029.53564453125;425.0;104784;;;Calculated values ==>;1551217897.864;354.46000000000004;291.76000000000005;290.76000000000005;290.56;289.36;276.66;273.4187578820637;294.36;254.36;273.56;247.16000000000003;310.66;310.66;275.06;284.66;299.76000000000005;298.56;301.86;291.76000000000005;294.56;294.26000000000005;;315.66;254.56000000000003;240.61611355647437;263.56353331371673;273.4187578820637;294.86;5430000.0;3510000.0;3690000.0;1310000.0;3570000.0000000005;2680000.0;5420000.0;0.0;0.018666666666666668;0.06699999999999999;0.07383333333333333;0.023666666666666666;0.023666666666666666;;10646.9755859375;0.0;4029.53564453125;32035.15625;516560.9787456564;415836.23157297884;247993.8662297785;247241.48826064993;242922.9174828739;430735.4089219946;459830.0513877017;449043.3012938747;443673.7088657508;492157.6416698727;492157.6416698727;450996.1641088872;462895.76528150367;468732.9764279705;468039.15958992945;440851.7886317664;415836.23157297884;460103.9485977768;459692.8932557732;;178545.77502346144;451409.95325916307;204712.59767755595;247993.8662297785;273.4187578820637;4189533.3344998094;1732678.1969883705;262090.5501341971;0.0;0;289;269;0;0;0;0;10;94;99;1668868583399.9915;610838951759.549;1160055461675.6604;16370.157142293352;18214.48808710866;466.9570650973677;5010.210306281873;3305624.459146376;1356787.2742714928;46107.316423553915;1634830.040017484;2.7296550230283665;0.29967371158875294
7552;2019-02-26 22:52:37.845;803;183;174;173;162;35;212;-190;13;-258;383;382;25;134;265;255;287;185;216;214;211;-192;544;351;369;132;356;269;544;-1.0;111.0;370.0;473.0;142.0;0;73;100;1;0;0;0;0;0;0;1;1;1;0;0;32183.1796875;10654.7021484375;0.0;4037.2294921875;433.0;104785;;;Calculated values ==>;1551217957.845;353.46000000000004;291.46000000000004;290.56;290.46000000000004;289.36;276.66;273.4187578820637;294.36;254.16000000000003;274.46000000000004;247.36;311.46000000000004;311.36;275.66;286.56;299.66;298.66;301.86;291.66;294.56;294.26000000000005;;316.46000000000004;253.96000000000004;240.83765695389522;263.6948088759802;273.4187578820637;294.76000000000005;5440000.0;3510000.0;3690000.0;1320000.0;3560000.0;2690000.0;5440000.0;0.0;0.018500000000000003;0.06166666666666667;0.07883333333333334;0.023666666666666666;0.023666666666666666;;10654.7021484375;0.0;4037.2294921875;32183.1796875;515267.088153978;413992.5003723105;247149.369253086;246778.57070381675;242846.60503775007;430735.4089219946;459830.0513877017;450037.7033802001;443691.7132699362;492912.38843191153;492804.8171867343;451592.4152126301;465008.3650326569;468744.2255440732;468166.57282040716;440642.13404263894;414706.8463803602;460103.9485977768;459692.8932557732;;181888.63598580268;450617.505717723;204542.79361348253;247149.369253086;273.4187578820637;4190068.317833759;1732855.6547565716;262157.7518896464;0.0;0;289;269;0;0;0;0;10;94;99;1669089913289.7944;610917826774.4788;1160216510660.517;15138.852768947583;19398.889804217626;479.80282175215683;5030.1967347302625;3305886.9510799595;1357100.6198294498;46115.203590876496;1634913.683580566;2.7258323213886113;0.3057004819849008
7553;2019-02-26 22:53:37.855;792;185;174;173;163;36;212;-189;19;-257;386;385;31;126;264;255;287;186;216;214;210;-189;547;352;369;131;357;267;546;321.0;83.0;517.0;458.0;142.0;0;69;100;1;0;0;0;0;0;0;1;1;1;0;0;32119.447265625;10703.443359375;0.0;4010.15771484375;437.0;104786;;;Calculated values ==>;1551218017.855;352.36;291.66;290.56;290.46000000000004;289.46000000000004;276.76000000000005;273.5264737036516;294.36;254.26000000000002;275.06;247.46000000000004;311.76000000000005;311.66;276.26000000000005;285.76000000000005;299.56;298.66;301.86;291.76000000000005;294.56;294.16;;316.86;254.26000000000002;240.61611355647437;263.43189868330234;273.5264737036516;294.76000000000005;5470000.0;3520000.0000000005;3690000.0;1310000.0;3570000.0000000005;2670000.0;5460000.0;0.0535;0.013833333333333333;0.08616666666666667;0.07633333333333334;0.023666666666666666;0.07716666666666666;;10703.443359375;0.0;4010.15771484375;32119.447265625;513676.17968428694;413899.7426769738;247058.13451249053;246688.84295991823;243117.12551027816;430671.36484660726;459830.0513877017;451174.36885389726;443992.9839294284;493445.40317982924;493338.13562248915;452711.2032532543;464353.4064002734;468477.33990780584;468026.490916246;440008.552011933;414260.4934188599;460103.9485977768;459555.5943475005;;183560.10687098323;451101.4032325259;203432.55291853182;216812.32092359045;273.52647370365156;4190604.2623674874;1733033.6689665327;262224.82462662103;0.0;0;289;269;0;0;0;0;10;94;99;1669311350189.7593;610996739924.4662;1160377337460.4915;21347.086473097323;18905.38890730155;356.1814772041779;18731.689265878387;3306191.0512485104;1357419.8753523822;46122.17128778933;1635111.7322998256;4.033026709379657;0.31915946737110373
7554;2019-02-26 22:54:37.875;785;186;173;173;165;38;212;-187;32;-258;388;386;37;140;264;256;287;187;216;214;210;-187;547;354;368;131;359;265;547;-1.0;116.0;580.0;500.0;142.0;0;67;100;1;0;0;0;0;0;0;1;1;1;0;0;32188.900390625;10730.244140625;0.0;3952.53564453125;439.0;104787;;;Calculated values ==>;1551218077.875;351.66;291.76000000000005;290.46000000000004;290.46000000000004;289.66;276.96000000000004;273.7412296467126;294.36;254.46000000000004;276.36;247.36;311.96000000000004;311.76000000000005;276.86;287.16;299.56;298.76000000000005;301.86;291.86;294.56;294.16;;317.06;254.46000000000004;240.61611355647437;263.1675429290057;273.7412296467126;294.76000000000005;5470000.0;3540000.0;3679999.9999999995;1310000.0;3590000.0;2650000.0;5470000.0;0.0;0.01933333333333333;0.09666666666666666;0.08333333333333333;0.023666666666666666;0.023666666666666666;;10730.244140625;0.0;3952.53564453125;32188.900390625;512821.00592043146;413854.0851824992;246644.29413320287;246644.29413320287;243775.84195173997;430542.39183029096;459986.6564810051;453184.2309635813;443886.61792070844;493869.4292148242;493655.4185357506;453815.4994363159;466292.4466045457;468198.0947123171;467873.58660708397;440008.552011933;414215.5863340789;460259.9396827633;459712.81932707026;;184395.8529593127;451307.1457302167;204882.37808272004;246644.29413320287;273.7412296467126;4191140.3438987513;1733212.3425669968;262291.2025231874;0.0;0;289;269;0;0;0;0;10;94;99;1669532523889.689;611075366124.4412;1160536990660.4407;24002.51244514992;20535.397303958052;498.66400310517884;5042.621762921528;3306569.0905438173;1357748.6581284443;46129.29737469376;1635309.9175980887;3.410743486445455;0.3670758344948356
7555;2019-02-26 22:55:37.886;782;187;173;173;167;40;212;-188;44;-260;385;382;43;136;265;256;287;189;216;214;210;-189;549;354;369;132;359;263;549;89.0;113.0;522.0;467.0;142.0;0;68;100;1;0;0;0;0;0;0;1;1;1;0;0;32122.845703125;10858.6806640625;0.0;3912.41943359375;441.0;104788;;;Calculated values ==>;1551218137.886;351.36;291.86;290.46000000000004;290.46000000000004;289.86;277.16;273.7412296467126;294.36;254.36;277.56;247.16000000000003;311.66;311.36;277.46000000000004;286.76000000000005;299.66;298.76000000000005;301.86;292.06;294.56;294.16;;317.26000000000005;254.26000000000002;240.83765695389522;262.9017227912062;273.7412296467126;294.76000000000005;5490000.0;3540000.0;3690000.0;1320000.0;3590000.0;2630000.0;5490000.0;0.014833333333333334;0.01883333333333333;0.087;0.07783333333333334;0.023666666666666666;0.0385;;10858.6806640625;0.0;3912.41943359375;32122.845703125;512282.3941194492;413396.8702782222;246555.81598780837;246555.81598780837;244399.8971268176;430542.39183029096;459830.0513877017;455030.636299068;443478.1259176772;493758.18017828226;493437.58417385095;454906.01452564285;466111.18664272164;468326.4228298194;467873.58660708397;439582.2366521074;414127.2103214636;460103.9485977768;459555.5943475005;;185231.60634950487;450927.24720695685;204673.97974916006;230419.5241036538;273.7412296467126;4191676.3733695233;1733392.2832565361;262356.7558313191;0.0;0;289;269;0;0;0;0;10;94;99;1669753664424.3867;611154280589.3333;1160695419700.224;21781.029119841987;19166.712650465182;479.40299589379146;8821.738704388097;3306950.6900034146;1358079.5697002802;46137.44942727663;1635425.4751168203;3.4018375840917976;0.3331413847555763
7556;2019-02-26 22:56:37.856;783;189;173;173;166;42;211;-185;51;-259;378;374;48;142;265;256;287;190;216;214;210;-186;553;355;368;133;360;261;552;-1.0;85.0;629.0;523.0;142.0;0;69;100;1;0;0;0;0;0;0;1;1;1;0;0;32115.201171875;10935.486328125;0.0;3896.51196289062;442.0;104789;;;Calculated values ==>;1551218197.856;351.46000000000004;292.06;290.46000000000004;290.46000000000004;289.76000000000005;277.36;273.8482719121499;294.26000000000005;254.66000000000003;278.26000000000005;247.26000000000002;310.96000000000004;310.56;277.96000000000004;287.36;299.66;298.76000000000005;301.86;292.16;294.56;294.16;;317.36;254.56000000000003;241.05796691057077;262.63441904999945;273.8482719121499;294.76000000000005;5530000.0;3550000.0;3679999.9999999995;1330000.0;3600000.0;2610000.0;5520000.0;0.0;0.014166666666666666;0.10483333333333333;0.08716666666666667;0.023666666666666666;0.023666666666666666;;10935.486328125;0.0;3896.51196289062;32115.201171875;512061.8118813015;412889.33823237545;246424.61683559936;246424.61683559936;243930.06696324187;430477.46260093397;459849.8075514734;456230.09309013357;443389.02400500124;493220.7265923457;492793.44421282446;455859.91297266266;467095.37418831757;468186.6588226815;467732.97820431984;438719.88463049295;413263.53111073095;460259.9396827633;459712.81932707026;;185649.48583044452;451062.7522532341;205193.56749502692;246424.61683559936;273.8482719121499;4192211.4227685416;1733573.8105058619;262421.79772244;0.0;0;289;269;0;0;0;0;10;94;99;1669974653874.4922;611233740839.3712;1160852541100.299;26316.995766553682;21431.597271423725;360.6316748632949;5047.820792298145;3307351.306469222;1358417.719790166;46144.44621605848;1635540.9969895165;3.5839436104397584;0.3862344702900988
7557;2019-02-26 22:57:37.857;785;191;173;172;167;44;211;-183;55;-258;370;366;52;147;266;256;287;192;216;214;210;-185;553;358;368;133;363;260;553;-1.0;108.0;552.0;546.0;142.0;0;68;100;1;0;0;0;0;0;0;1;1;1;0;0;32196.513671875;10918.919921875;0.0;3882.57836914062;444.0;104790;;;Calculated values ==>;1551218257.857;351.66;292.26000000000005;290.46000000000004;290.36;289.86;277.56;274.1680685717883;294.26000000000005;254.86;278.66;247.36;310.16;309.76000000000005;278.36;287.86;299.76000000000005;298.76000000000005;301.86;292.36;294.56;294.16;;317.56;254.66000000000003;241.05796691057077;262.5002047102346;274.1680685717883;294.76000000000005;5530000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2600000.0;5530000.0;0.0;0.018000000000000002;0.092;0.091;0.023666666666666666;0.023666666666666666;;10918.919921875;0.0;3882.57836914062;32196.513671875;512307.6380233197;413220.0903815756;246381.28064785097;246019.27913176912;244240.85828665452;430280.9020939914;459849.8075514734;456885.48860860226;443496.1293534738;492471.9868782671;492044.3789013917;456517.3717664219;467815.5662376409;467895.03022007534;467309.61631303944;438719.88463049295;413590.4106133878;460259.9396827633;459712.81932707026;;186485.25045852014;451166.0485937454;206310.42646083984;246381.28064785097;274.1680685717883;4192747.362659238;1733755.933593783;262486.6245558154;0.0;0;289;269;0;0;0;0;10;94;99;1670195457555.1028;611313542169.5919;1161008843705.7314;23052.90571759414;22281.861614094403;452.33053230789227;5048.846415408189;3307762.729172992;1358782.0046865332;46151.221014048395;1635625.1372854616;3.4345134039748935;0.3795446442310168
7558;2019-02-26 22:58:37.867;790;192;175;173;167;46;211;-175;58;-246;363;360;55;144;267;255;287;194;216;213;210;-179;556;359;368;134;364;264;556;-2.0;111.0;816.0;526.0;142.0;0;71;100;1;0;0;0;0;0;0;1;1;1;0;0;32221.1796875;10998.890625;0.0;3946.259765625;447.0;104791;;;Calculated values ==>;1551218317.867;352.16;292.36;290.66;290.46000000000004;289.86;277.76000000000005;274.27422755570615;294.26000000000005;255.66000000000003;278.96000000000004;248.56000000000003;309.46000000000004;309.16;278.66;287.56;299.86;298.66;301.86;292.56;294.46000000000004;294.16;;317.86;255.26000000000002;241.2770596917726;263.0348170998261;274.27422755570615;294.76000000000005;5560000.0;3590000.0;3679999.9999999995;1340000.0;3640000.0;2640000.0;5560000.0;0.0;0.018500000000000003;0.136;0.08766666666666666;0.023666666666666666;0.023666666666666666;;10998.890625;0.0;3946.259765625;32221.1796875;512665.4609794671;412333.65201211494;246979.007451363;246252.43583415172;244123.2908277871;430214.79039162316;459849.8075514734;456601.04438692535;444584.46526334767;491294.61265595;490972.00884447084;456230.2461447043;466902.45154219284;467883.80319715134;467038.77096222027;438064.34230256756;413092.82235656865;460123.36692421185;459712.81932707026;;187738.9118479558;451612.4455072676;205512.7142505886;246979.007451363;274.27422755570615;4193284.266239499;1733938.6124563816;262551.87574698107;0.0;0;289;269;0;0;0;0;10;94;99;1670416294355.0676;611393655519.5792;1161166069905.7065;34148.012898541805;21574.743106835525;461.97311900097986;5034.700214391739;3308239.4829404377;1359147.537304434;46158.84148100761;1635709.1808456224;4.096273890771458;0.4264266765269791
7559;2019-02-26 22:59:37.858;794;194;177;176;167;47;211;-168;60;-235;361;360;57;148;267;255;287;196;216;213;210;-170;575;361;368;133;366;255;570;0.0;85.0;873.0;549.0;142.0;0;73;1;1;0;1;0;0;0;0;1;1;1;0;0;40693.45703125;19871.767578125;0.0;3799.83471679688;446.0;104792;;;Calculated values ==>;1551218377.858;352.56000000000006;292.56;290.86;290.76000000000005;289.86;277.86;274.4858918419099;294.26000000000005;256.36;279.16;249.66000000000003;309.26000000000005;309.16;278.86;287.96000000000004;299.86;298.66;301.86;292.76000000000005;294.46000000000004;294.16;;317.76000000000005;256.16;241.05796691057077;261.82340779136865;274.4858918419099;294.76000000000005;5750000.0;3610000.0;3679999.9999999995;1330000.0;3660000.0;2550000.0;5700000.0;0.0;0.014166666666666666;0.14550000000000002;0.0915;0.023666666666666666;0.023666666666666666;;19871.767578125;0.0;3799.83471679688;40693.45703125;511532.21177523484;253587.5818169393;247097.9091574607;246738.59939027522;243592.9217168578;430081.6785162784;459849.8075514734;458300.0027415247;445943.1765862879;492043.8615769677;491937.35227643675;457937.54792035033;468628.735324153;467602.4462039227;466754.22869122244;433720.09164289857;254408.99050994855;460123.36692421185;459712.81932707026;;187321.02276691253;452710.35929286707;205893.20852609325;247097.9091574607;274.4858918419099;4193891.797068222;1734195.829352815;262616.41685164877;0.0;0;289;270;0;0;0;0;10;94;99;1670637061234.836;611473743504.4952;1161321746550.5432;36725.18855834528;22583.769295159804;2540.2405993834586;5031.886207347426;3308830.004360457;1359515.4697092574;46183.85617586742;1635793.0564824825;2.8253720988960493;0.2850606189095817
7560;2019-02-26 23:00:37.848;787;203;174;174;167;49;211;-161;56;-213;354;351;52;116;270;252;287;205;216;213;210;-164;573;367;368;133;372;242;567;-1.0;111.0;667.0;508.0;142.0;0;73;1;1;0;1;0;0;0;0;1;1;1;0;0;40369.23046875;19771.294921875;0.0;3617.67309570312;433.0;104793;;;Calculated values ==>;1551218437.848;351.86;293.46000000000004;290.56;290.56;289.86;278.06;275.1157276137837;294.26000000000005;257.06;278.76000000000005;251.86;308.56;308.26000000000005;278.36;284.76000000000005;300.16;298.36;301.86;293.66;294.46000000000004;294.16;;316.46000000000004;256.76000000000005;241.05796691057077;260.01710675043796;275.1157276137837;294.76000000000005;5730000.0;3670000.0000000005;3679999.9999999995;1330000.0;3720000.0000000005;2420000.0;5670000.0;0.0;0.018500000000000003;0.11116666666666666;0.08466666666666667;0.023666666666666666;0.023666666666666666;;19771.294921875;0.0;3617.67309570312;40369.23046875;510832.5757238584;411891.9439035771;246149.28851543952;246149.28851543952;243704.13497606496;429675.2189834977;459849.8075514734;459874.2033826674;448256.45600290044;492684.62249549176;492368.98313930974;459403.3981591846;466804.424275377;467145.3088764589;465500.0144636098;434194.2767145314;412666.3294128141;460123.36692421185;459712.81932707026;;181888.63598580268;453325.4782868969;207033.03273619374;246149.28851543952;275.1157276137837;4194567.206877097;1734526.133147225;262678.21911466855;0.0;0;289;270;0;0;0;0;10;94;99;1670857824434.871;611553530204.5079;1161470821700.567;28107.51013686632;20852.760389959534;398.2670250817701;5054.336895875261;3309370.1868042545;1359877.3804615107;46208.33965814793;1635877.094333046;2.3264333170616402;0.24668040907636343
7561;2019-02-26 23:01:37.848;791;199;172;170;159;49;211;-183;23;-253;341;336;27;108;271;251;287;200;216;213;210;-183;561;364;368;133;369;238;556;-1.0;110.0;576.0;509.0;142.0;0;71;1;1;0;1;0;0;0;0;1;1;1;0;0;40042.08984375;19489.353515625;0.0;3515.56860351562;418.0;104794;;;Calculated values ==>;1551218497.848;352.26;293.06;290.36;290.16;289.06;278.06;274.8017692304317;294.26000000000005;254.86;275.46000000000004;247.86;307.26000000000005;306.76000000000005;275.86;283.96000000000004;300.26000000000005;298.26000000000005;301.86;293.16;294.46000000000004;294.16;;314.96000000000004;254.86;241.05796691057077;259.4470641161187;274.8017692304317;294.76000000000005;5610000.0;3640000.0;3679999.9999999995;1330000.0;3690000.0;2380000.0;5560000.0;0.0;0.018333333333333333;0.096;0.08483333333333333;0.023666666666666666;0.023666666666666666;;19489.353515625;0.0;3515.56860351562;40042.08984375;512361.1970459867;414911.80031545786;245892.44472541858;245178.77551234743;241388.29807833457;429879.7862731237;459849.8075514734;456608.22164328315;444030.7414392307;491744.1385653034;491218.8220985541;457083.93604407174;466466.1922408127;467699.50138901145;465802.6480608363;436954.3167524533;415263.34616146993;460123.36692421185;459712.81932707026;;175620.85347054448;451372.5103171178;207506.43288306694;245892.44472541858;274.8017692304317;4195237.301213034;1734853.3052175376;262737.66279549536;0.0;0;289;270;0;0;0;0;10;94;99;1671078624434.871;611633330204.5079;1161614821700.567;23913.771720980756;20687.972235655314;397.66779416802797;5060.41553223909;3309803.6974864034;1360223.553233391;46214.97244830835;1635961.3839366138;2.1760485440371156;0.23512857814190596
7562;2019-02-26 23:02:37.889;802;190;172;170;156;44;211;-191;-1;-259;329;328;17;119;269;251;286;190;215;213;210;-188;542;358;368;133;363;261;541;-1.0;86.0;552.0;489.0;142.0;0;70;100;1;0;0;0;0;0;0;1;1;1;0;0;31922.73046875;10705.8466796875;0.0;3928.76025390625;419.0;104795;;;Calculated values ==>;1551218557.889;353.36;292.16;290.36;290.16;288.76000000000005;277.56;274.1680685717883;294.26000000000005;254.06000000000003;273.06;247.26000000000002;306.06;305.96000000000004;274.86;285.06;300.06;298.26000000000005;301.76000000000005;292.16;294.46000000000004;294.16;;315.06;254.36;241.05796691057077;262.63441904999945;274.1680685717883;294.66;5420000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2610000.0;5410000.0;0.0;0.014333333333333333;0.092;0.08149999999999999;0.023666666666666666;0.023666666666666666;;10705.8466796875;0.0;3928.76025390625;31922.73046875;515313.13721516693;417537.34480225795;246544.15128059217;245810.12445136692;240904.9886962715;430280.9020939914;459849.8075514734;449674.3903058315;443389.02400500124;487958.18927786115;487850.110417331;451979.14056569117;464408.11011653434;468281.95141195797;466663.7800689285;440860.1941584486;417537.34480225795;460123.36692421185;459712.81932707026;;176038.69501535743;450856.02759431396;206003.97790436912;246544.15128059217;274.16806857178835;4195837.417847537;1735105.103830258;262799.74126050994;0.0;0;289;270;0;0;0;0;10;94;99;1671299575314.4639;611713184734.3608;1161764623995.2908;22417.67794093454;19955.4420497305;334.29417410539935;5044.991810433315;3310190.056731407;1360562.479793476;46221.07629948281;1636045.6532089948;3.262978376657871;0.3516450711306644
7563;2019-02-26 23:03:37.869;806;185;174;173;158;39;211;-193;-12;-260;333;335;15;136;267;252;286;185;215;213;209;-190;543;354;368;133;359;268;542;-1.0;86.0;562.0;499.0;142.0;0;70;100;1;0;0;0;0;0;0;1;1;1;0;0;31961.26171875;10637.78515625;0.0;4015.79223632812;428.0;104796;;;Calculated values ==>;1551218617.869;353.76;291.66;290.56;290.46000000000004;288.96000000000004;277.06;273.7412296467126;294.26000000000005;253.86;271.96000000000004;247.16000000000003;306.46000000000004;306.66;274.66;286.76000000000005;299.86;298.36;301.76000000000005;291.66;294.46000000000004;294.06;;315.96000000000004;254.16000000000003;241.05796691057077;263.56353331371673;273.7412296467126;294.66;5430000.0;3540000.0;3679999.9999999995;1330000.0;3590000.0;2680000.0;5420000.0;0.0;0.014333333333333333;0.09366666666666666;0.08316666666666667;0.023666666666666666;0.023666666666666666;;10637.78515625;0.0;4015.79223632812;31961.26171875;515714.1996046436;415494.0201007883;247241.48826064993;246869.15310385768;241547.23994659836;430542.39183029096;459849.8075514734;446924.76317059866;443281.85702354775;487612.09775343904;487829.7081784939;450478.37325598794;465390.0713828039;468582.79343563836;467360.9363845398;440650.50775406667;415494.0201007883;460123.36692421185;459575.6909922959;;179799.33570027514;450649.1255933427;204911.85619097724;247241.48826064993;273.7412296467126;4196369.606993736;1735282.908141081;262865.9237964149;0.0;0;289;270;0;0;0;0;10;94;99;1671520301714.534;611792958134.3862;1161923271095.3413;22668.542287091204;20437.149571963393;360.5763230303237;5025.242797982288;3310565.6499939263;1360898.9725221202;46226.864956764955;1636129.5438578844;3.3091926756825707;0.35825011533592593
