;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7564;2019-02-26 23:04:37.850;801;183;175;174;160;36;211;-193;-4;-262;342;345;12;131;265;253;286;184;215;213;209;-192;544;353;368;132;358;269;543;289.0;110.0;495.0;456.0;142.0;0;66;100;1;0;0;0;0;0;0;1;1;1;0;0;31969.4296875;10661.96484375;0.0;4008.75;432.0;104797;;;Calculated values ==>;1551218677.85;353.26;291.46000000000004;290.66;290.56;289.16;276.76000000000005;273.6339639331285;294.26000000000005;253.86;272.76000000000005;246.96000000000004;307.36;307.66;274.36;286.26000000000005;299.66;298.46000000000004;301.76000000000005;291.56;294.46000000000004;294.06;;316.36;253.96000000000004;240.83765695389522;263.6948088759802;273.6339639331285;294.66;5440000.0;3529999.9999999995;3679999.9999999995;1320000.0;3579999.9999999995;2690000.0;5430000.0;0.04816666666666667;0.018333333333333333;0.0825;0.076;0.023666666666666666;0.07183333333333333;;10661.96484375;0.0;4008.75;31969.4296875;515024.3917030802;414398.0589551918;247569.39969920204;247195.3170521696;242194.38474940273;430607.02586249536;459849.8075514734;447801.10389639664;443264.2958451262;488479.8580064509;488805.7982333856;449907.27500738925;464652.87886806007;468465.9377973502;467630.302541127;440440.0559457728;414752.42406787584;460123.36692421185;459575.6909922959;;181470.77258748977;450617.505717723;203887.9411485061;218279.51217912982;273.6339639331285;4196902.19404899;1735460.349849916;262932.7738057828;0.0;0;289;270;0;0;0;0;10;94;99;1671741031794.3374;611872432959.3154;1162084320080.198;20122.83592670097;18751.446907260484;470.93991776144424;17333.108844745766;3310922.1318903645;1361225.4407448047;46233.79206448641;1636315.8044535355;3.863365364272941;0.31165610528935994
7565;2019-02-26 23:05:37.850;792;184;175;174;163;36;210;-196;5;-261;348;349;14;132;264;253;286;185;215;213;209;-196;547;352;368;132;357;267;547;213.0;110.0;597.0;509.0;142.0;0;65;100;1;0;0;0;0;0;0;1;1;1;0;0;32011.537109375;10751.23046875;0.0;3992.68505859375;437.0;104798;;;Calculated values ==>;1551218737.85;352.36;291.56;290.66;290.56;289.46000000000004;276.76000000000005;273.5264737036516;294.16;253.56000000000003;273.66;247.06000000000003;307.96000000000004;308.06;274.56;286.36;299.56;298.46000000000004;301.76000000000005;291.66;294.46000000000004;294.06;;316.86;253.56000000000003;240.83765695389522;263.43189868330234;273.5264737036516;294.66;5470000.0;3520000.0000000005;3679999.9999999995;1320000.0;3570000.0000000005;2670000.0;5470000.0;0.0355;0.018333333333333333;0.09949999999999999;0.08483333333333333;0.023666666666666666;0.05916666666666666;;10751.23046875;0.0;3992.68505859375;32011.537109375;513676.17968428694;413117.91072696255;247383.81741644762;247012.84298699218;243078.94944334877;430671.36484660726;459712.81932707026;449357.9646112709;443371.2413604828;489350.9292885193;489459.18223033805;450528.65009463776;465063.1215596896;468477.33990780584;467771.10537312407;439804.03008502745;413488.24991588667;460123.36692421185;459575.6909922959;;183560.10687098323;450203.89612078085;203557.18323374758;221087.83690682758;273.5264737036516;4197435.368772297;1735638.793144187;262999.4524312711;0.0;0;289;270;0;0;0;0;10;94;99;1671961831794.3374;611951632959.3154;1162245120080.198;24457.177747063564;20923.862809916656;482.455969767581;14110.531366723542;3311293.6320043127;1361556.0683257813;46241.73703021582;1636577.834788631;4.067713748240404;0.3620641123765473
7566;2019-02-26 23:06:37.871;784;186;174;173;163;37;210;-209;14;-267;349;349;22;127;264;254;286;187;215;213;209;-193;548;354;368;119;359;264;548;135.0;84.0;660.0;123.0;142.0;0;5;100;1;0;0;0;0;0;0;1;1;1;0;0;31871.427734375;10817.61328125;0.0;3655.15869140625;438.0;104799;;;Calculated values ==>;1551218797.871;351.56000000000006;291.76000000000005;290.56;290.46000000000004;289.46000000000004;276.86;273.7412296467126;294.16;252.26000000000002;274.56;246.46000000000004;308.06;308.06;275.36;285.86;299.56;298.56;301.76000000000005;291.86;294.46000000000004;294.06;;316.96000000000004;253.86;237.85495896846786;263.0348170998261;273.7412296467126;294.66;5480000.0;3540000.0;3679999.9999999995;1190000.0;3590000.0;2640000.0;5480000.0;0.022500000000000003;0.014;0.11;0.0205;0.023666666666666666;0.04616666666666667;;10817.61328125;0.0;3655.15869140625;31871.427734375;512613.142393261;413442.3132566535;246967.7657009258;246599.95250285088;243040.92586559296;430542.39183029096;459712.81932707026;451065.59773849417;445249.77877116454;489787.0674672472;489787.0674672472;452088.5383488873;464910.6360303204;468198.0947123171;467617.4535800144;439590.43799756985;413808.91226698237;460123.36692421185;459575.6909922959;;183977.97901196036;452754.5869664553;202452.49473738208;225272.597541798;273.7412296467126;4197967.913139279;1735818.596418338;263063.20676888805;0.0;0;289;270;0;0;0;0;10;94;99;1672182709074.878;612026959314.4998;1162404475835.588;27347.44133012233;5131.192890696001;360.94136022822477;10816.992814297988;3311725.4882611516;1361773.269784397;46248.76780122521;1636785.6368625935;3.0164621178186133;0.19896107186616194
7567;2019-02-26 23:07:37.871;780;186;173;173;164;40;210;-116;26;-186;362;363;31;108;265;254;286;188;215;213;209;-195;546;356;368;104;361;254;546;-2.0;109.0;387.0;67.0;142.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30432.076171875;10853.6669921875;0.0;2184.74438476562;439.0;104800;;;Calculated values ==>;1551218857.871;351.16;291.76000000000005;290.46000000000004;290.46000000000004;289.56;277.16;273.955091788801;294.16;261.56;275.76000000000005;254.56000000000003;309.36;309.46000000000004;276.26000000000005;283.96000000000004;299.66;298.56;301.76000000000005;291.96000000000004;294.46000000000004;294.06;;317.06;253.66000000000003;234.0975745517487;261.6868853414304;273.955091788801;294.66;5460000.0;3560000.0;3679999.9999999995;1040000.0;3610000.0;2540000.0;5460000.0;0.0;0.018166666666666668;0.0645;0.011166666666666667;0.023666666666666666;0.023666666666666666;;10853.6669921875;0.0;2184.74438476562;30432.076171875;512294.7415694704;414260.4934188599;246688.84295991823;246688.84295991823;243465.1967094227;430412.23801567365;459712.81932707026;454312.7651868588;455920.49409759836;492256.796822225;492363.1436083967;454929.52275986236;464148.0053405292;468046.64453070954;467335.0359168276;440016.82504152606;414969.6757126242;460123.36692421185;459575.6909922959;;184395.8529593127;455052.35853085516;201844.14188912793;246688.84295991823;273.9051806884368;4198487.109005164;1735999.1904206167;263111.87262785615;0.0;0;289;270;0;0;0;0;10;94;99;1672403509074.878;612093859314.4998;1162559875835.588;16284.22620270364;2827.4917524992875;455.02321280838345;5038.322070099605;3312089.085490592;1361839.5921564237;46255.56750600051;1636917.7644866302;1.887121254787464;0.13006052231851023
7568;2019-02-26 23:08:37.851;779;186;172;172;163;41;210;-33;43;-145;378;374;39;76;265;254;286;188;215;212;209;-145;547;355;368;108;360;242;547;-1.0;86.0;420.0;121.0;142.0;0;2;100;1;0;0;0;0;0;0;1;0;0;0;0;29109.02734375;10961.638671875;0.0;675.740417480469;441.0;104801;;;Calculated values ==>;1551218917.851;351.06000000000006;291.76000000000005;290.36;290.36;289.46000000000004;277.26000000000005;273.8482719121499;294.16;269.86;277.46000000000004;258.66;310.96000000000004;310.56;277.06;280.76000000000005;299.66;298.56;301.76000000000005;291.96000000000004;294.36;294.06;;317.26000000000005;258.66;235.13683537558313;260.01710675043796;273.8482719121499;294.66;5470000.0;3550000.0;3679999.9999999995;1080000.0;3600000.0;2420000.0;5470000.0;0.0;0.014333333333333333;0.07;0.020166666666666666;0.023666666666666666;0.023666666666666666;;10961.638671875;0.0;675.740417480469;29109.02734375;512086.3446794713;413854.0851824992;246278.10453491652;246278.10453491652;243078.94944334877;430477.46260093397;459712.81932707026;458339.56959291;459237.7359578905;495202.95783213875;494784.0485727746;457864.6908976039;462210.6845625349;468186.6588226815;467476.37365174666;439804.03008502745;414572.912758482;459986.6564810051;459575.6909922959;;185231.60634950487;459237.7359578905;201709.7481601087;246278.10453491652;273.8482719121499;4198983.119475998;1736180.9240364702;263135.7020554247;0.0;0;289;270;0;0;0;0;10;94;99;1672624235474.948;612157438114.52;1162708626235.6353;17964.087500296093;5193.481087255267;361.64601501381844;5048.042879491312;3312374.3929706695;1361906.411316296;46262.37081437556;1637001.789510223;2.454784471890799;0.19230923691712104
7569;2019-02-26 23:09:37.862;782;187;171;171;162;42;210;0;51;-128;367;368;45;52;265;254;286;189;214;212;208;-81;547;356;368;120;361;231;549;-2.0;109.0;353.0;81.0;142.0;0;1;78;1;0;0;0;0;0;0;0;0;0;0;0;27079.10546875;9563.119140625;0.0;0.0;442.0;104802;;;Calculated values ==>;1551218977.862;351.36;291.86;290.26000000000005;290.26000000000005;289.36;277.36;273.955091788801;294.16;273.16;278.26000000000005;260.36;309.86;309.96000000000004;277.66;278.36;299.66;298.56;301.76000000000005;292.06;294.36;293.96000000000004;;317.36;265.06;238.09270928235583;258.43239628867775;273.955091788801;294.56;5470000.0;3560000.0;3679999.9999999995;1200000.0;3610000.0;2310000.0;5490000.0;0.0;0.018166666666666668;0.05883333333333333;0.013500000000000002;0.023666666666666666;0.023666666666666666;;9563.119140625;0.0;0.0;27079.10546875;512453.86836725654;413396.8702782222;245828.53539870953;245828.53539870953;242658.462174649;430412.23801567365;459712.81932707026;460993.19611332455;459034.46728326386;495193.17825599876;495296.8986607325;460301.03217334434;461108.3213729905;468046.64453070954;467335.0359168276;439804.03008502745;414127.2103214636;459986.6564810051;459438.4217246144;;185649.48583044452;463627.93911734986;202829.5657671829;245828.53539870953;273.955091788801;4199451.439758442;1736351.995041943;263141.33425794385;0.0;0;289;270;0;0;0;0;10;94;99;1672845075954.6462;612225850654.4265;1162850552250.4414;15188.626918697999;3520.778040227254;466.46222570474356;5055.433976379748;3312650.7162404307;1361979.0434557106;46269.27298153748;1637086.000586441;2.533828221178692;0.17994579019210158
7570;2019-02-26 23:10:37.862;788;185;169;170;163;43;210;10;56;-123;356;361;48;46;265;254;286;187;214;212;208;-41;536;354;368;140;360;239;539;74.0;83.0;801.0;119.0;141.0;0;1;3;1;0;0;0;0;0;0;0;0;0;0;0;22905.728515625;5378.87158203125;0.0;0.0;445.0;104803;;;Calculated values ==>;1551219037.862;351.96000000000004;291.66;290.06;290.16;289.46000000000004;277.46000000000004;273.7412296467126;294.16;274.16;278.76000000000005;260.86;308.76000000000005;309.26000000000005;277.96000000000004;277.76000000000005;299.66;298.56;301.76000000000005;291.86;294.36;293.96000000000004;;317.66;269.06;242.56692532238324;259.59022785621676;273.7412296467126;294.56;5360000.0;3540000.0;3679999.9999999995;1400000.0;3600000.0;2390000.0;5390000.0;0.012333333333333333;0.013833333333333333;0.1335;0.01983333333333333;0.0235;0.035833333333333335;;5378.87158203125;0.0;0.0;22905.728515625;514121.24528636463;416640.31892905396;245532.61613331176;245897.55614455094;243388.73900743033;430542.39183029096;459712.81932707026;460340.3267202827;456371.94422699657;493211.57307372056;493735.34169804177;459403.6785639862;459168.7726545121;468186.6588226815;467617.4535800144;442102.65696710773;417296.986941532;459986.6564810051;459438.4217246144;;186903.13564328075;464665.8439770373;202439.88020149717;230700.6977195709;273.7412296467126;4199867.9800416455;1736476.5116312983;263141.33425794385;0.0;0;289;270;0;0;0;0;10;94;99;1673065875954.6462;612303850654.4265;1162991552250.4414;34429.70961025787;5200.814948214878;343.14510202046426;8196.435110180726;3313064.202378172;1362051.723397281;46276.01970926852;1637196.432828829;8.9554294122938;0.6453692606952531
7571;2019-02-26 23:11:37.863;788;182;168;168;162;44;210;13;60;-119;353;357;54;50;264;255;286;183;214;211;208;-6;542;349;368;159;355;253;544;0.0;114.0;859.0;121.0;141.0;0;55;20;1;0;0;0;0;0;0;1;0;0;0;0;24199.408203125;6277.1875;0.0;0.0;448.0;104804;;;Calculated values ==>;1551219097.863;351.96000000000004;291.36;289.96000000000004;289.96000000000004;289.36;277.56;273.20264511476705;294.16;274.46000000000004;279.16;261.26000000000005;308.46000000000004;308.86;278.56;278.16;299.56;298.66;301.76000000000005;291.46000000000004;294.26000000000005;293.96000000000004;;317.96000000000004;272.56;246.40030039733224;261.54996906429363;273.20264511476705;294.56;5420000.0;3490000.0;3679999.9999999995;1590000.0;3550000.0;2530000.0;5440000.0;0.0;0.019;0.14316666666666666;0.020166666666666666;0.0235;0.0235;;6277.1875;0.0;0.0;24199.408203125;513612.81554300484;413628.9936938134;244959.67992748058;244959.67992748058;242846.60503775007;430862.6128555636;459712.81932707026;458618.4759770321;453658.4266347862;491405.97150154633;491831.6153659596;457896.1039097325;457412.7820365576;468755.5939051956;468445.98374104773;440860.1941584486;413992.5003723105;459849.8075514734;459438.4217246144;;188156.80290529504;465473.8034557596;201587.36753210748;244959.67992748058;273.20264511476705;4200260.529389541;1736573.6470757618;263141.33425794385;0.0;0;289;270;0;0;0;0;11;94;99;1673286679634.3794;612393552149.3181;1163139154710.2632;36798.28702569837;5321.709791126985;510.4861819366236;5040.250432232645;3313657.778908865;1362139.412564798;46283.1334218528;1637306.7403799777;7.5942822212965;0.5935941027031103
7572;2019-02-26 23:12:37.843;782;186;171;169;163;43;210;13;64;-99;325;334;60;75;262;255;286;188;214;211;208;5;556;350;368;146;355;267;557;240.0;84.0;1131.0;126.0;141.0;0;99;61;1;0;0;0;0;0;0;1;0;0;0;0;27414.34375;8724.0439453125;0.0;1295.57250976562;450.0;104805;;;Calculated values ==>;1551219157.843;351.36;291.76000000000005;290.26000000000005;290.06;289.46000000000004;277.46000000000004;273.3108153835814;294.16;274.46000000000004;279.56;263.26000000000005;305.66;306.56;279.16;280.66;299.36;298.66;301.76000000000005;291.96000000000004;294.26000000000005;293.96000000000004;;318.16;273.66;243.81672145450628;263.43189868330234;273.3108153835814;294.56;5560000.0;3500000.0;3679999.9999999995;1460000.0;3550000.0;2670000.0;5570000.0;0.04;0.014;0.1885;0.021;0.0235;0.0635;;8724.0439453125;0.0;1295.57250976562;27414.34375;511680.62376694405;251101.17795168798;245493.3078830109;244784.95597250882;242705.37020226428;430799.1582183253;459712.81932707026;456852.27101820137;457878.7329461329;486853.00929664803;487832.3405972028;456356.4792372799;458207.6271742694;468500.50287146907;468306.40334251605;437851.9823339626;410295.9558455669;459849.8075514734;459438.4217246144;;188992.59102226305;468414.5045189802;201279.5898268592;217642.14690275787;273.3108153835814;4200690.500617754;1736698.6156677585;263152.12709671614;0.0;0;289;270;0;0;0;0;11;94;99;1673507406034.4495;612485021649.3472;1163295102710.3127;48175.45040456799;5609.833208534541;385.78437083753977;15354.063451187889;3314365.657349516;1362230.4783910937;46290.59985348787;1637476.636344855;6.938901478598154;0.4500760370599595
7573;2019-02-26 23:13:37.864;772;195;174;173;165;45;209;13;67;-75;309;315;64;87;263;255;286;198;213;211;207;8;571;355;368;144;360;269;571;-1.0;110.0;702.0;158.0;141.0;0;99;91;1;0;0;0;0;0;0;1;0;0;0;0;29516.1328125;10716.357421875;0.0;1301.34094238281;449.0;104806;;;Calculated values ==>;1551219217.864;350.36;292.66;290.56;290.46000000000004;289.66;277.66;273.8482719121499;294.06;274.46000000000004;279.86;265.66;304.06;304.66;279.56;281.86;299.46000000000004;298.66;301.76000000000005;292.96000000000004;294.26000000000005;293.86;;318.06;273.96000000000004;243.40439225979637;263.6948088759802;273.8482719121499;294.46000000000004;5710000.0;3550000.0;3679999.9999999995;1440000.0;3600000.0;2690000.0;5710000.0;0.0;0.018333333333333333;0.11699999999999999;0.026333333333333334;0.0235;0.0235;;10716.357421875;0.0;1301.34094238281;29516.1328125;509133.03107066976;253937.9774112232;245985.495795018;245632.89137333512;242877.71862933147;430477.46260093397;459575.6909922959;456897.6817181035;460645.19807155867;484876.1313514637;485533.9576789739;456525.10104843223;459359.2421160305;467929.4390683793;467604.7241699096;434436.8315447806;255183.45587343728;459849.8075514734;459301.0106943719;;188574.69595719432;468988.4700171027;203242.58184312726;245985.495795018;273.8482719121499;4201165.087304159;1736860.6757140523;263173.7756165346;0.0;0;289;270;0;0;0;0;11;94;99;1673728283314.99;612572052099.5602;1163455958990.7063;29677.646685372216;6997.975055248021;3286.3118873079607;5012.914600134816;3315014.66023172;1362335.5802329897;46321.211365994735;1637646.4205660508;3.7423845119814314;0.2862484078425471
7574;2019-02-26 23:14:40.844;764;202;172;172;168;49;209;13;-13;-53;319;318;-5;85;266;251;285;205;213;211;207;9;566;365;368;145;371;269;566;-1.0;108.0;294.0;143.0;141.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29934.4453125;11176.21484375;0.0;1287.85778808594;445.0;104807;;;Calculated values ==>;1551219280.844;349.56000000000006;293.36;290.36;290.36;289.96000000000004;278.06;274.9066339382667;294.06;274.46000000000004;271.86;267.86;305.06;304.96000000000004;272.66;281.66;299.76000000000005;298.26000000000005;301.66;293.66;294.26000000000005;293.86;;317.66;274.06;243.61107973660833;263.6948088759802;274.9066339382667;294.46000000000004;5660000.0;3650000.0;3679999.9999999995;1450000.0;3710000.0;2690000.0;5660000.0;0.0;0.018000000000000002;0.049;0.02383333333333333;0.0235;0.0235;;11176.21484375;0.0;1287.85778808594;29934.4453125;508572.6253309477;411929.359504971;245481.36072991425;245481.36072991425;244085.82369538638;429811.8947417682;459575.6909922959;446599.485157259;462727.1331456388;485971.84699309495;485862.42371607834;447668.21376820636;459114.7679678765;466763.56131284905;465658.1741919227;435376.40183539444;413081.61415783793;459849.8075514734;459301.0106943719;;186903.13564328075;468951.0004552658;206358.89055686287;245481.36072991425;274.9066339382667;4201685.114722416;1737052.1749087337;263196.42391321436;0.0;0;289;270;0;0;0;0;11;94;99;1673960049715.06;612663058199.5878;1163625375190.7576;11771.78913541941;6258.4452859119365;401.3061781960172;5024.761774164755;3315377.2276579402;1362451.5370876202;46353.46778069415;1637734.2223519182;1.881913164865523;0.15391706504399538
7575;2019-02-26 23:15:40.845;759;200;168;167;163;53;209;11;-53;-37;334;330;-58;65;268;247;285;202;213;211;207;10;561;367;368;136;372;275;560;-2.0;86.0;-1.0;128.0;141.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30561.052734375;10969.4140625;0.0;2216.09497070312;442.0;104808;;;Calculated values ==>;1551219340.845;349.06000000000006;293.16;289.96000000000004;289.86;289.46000000000004;278.46000000000004;275.1157276137837;294.06;274.26000000000005;267.86;269.46000000000004;306.56;306.16;267.36;279.66;299.96000000000004;297.86;301.66;293.36;294.26000000000005;293.86;;317.36;274.16;241.71165711629368;264.4750485637546;275.1157276137837;294.46000000000004;5610000.0;3670000.0000000005;3679999.9999999995;1360000.0;3720000.0000000005;2750000.0;5600000.0;0.0;0.014333333333333333;0.0;0.021333333333333333;0.0235;0.0235;;10969.4140625;0.0;2216.09497070312;30561.052734375;508390.42026773404;413676.2678672713;244316.3587847787;243968.74503357895;242596.08827178122;429675.2189834977;459575.6909922959;439801.6406545974;465638.24494897044;486937.2762525633;486498.17111527076;439072.62636158674;455659.7696930013;466883.3452183064;464840.8181699309;436519.3971367463;414404.58187013806;459849.8075514734;459301.0106943719;;185649.48583044452;470272.87658027647;209476.12111620596;244316.3587847787;275.1157276137837;4202189.25227435;1737236.7248918447;263225.62400616246;0.0;0;289;270;0;0;0;0;11;95;99;1674180853394.7932;612747359604.486;1163788577910.5605;0.0;5563.664116566837;316.97901882138507;5052.1393198754395;3315475.327535588;1362550.0563078148;46359.453590423895;1637818.19792717;0.8291513378613787;0.06673200936592281
7576;2019-02-26 23:16:37.855;748;196;166;165;156;53;209;10;-53;-25;360;356;-56;47;269;246;285;197;213;211;207;7;556;364;368;130;369;278;555;-3.0;86.0;0.0;124.0;141.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30441.697265625;10858.60546875;0.0;2244.79174804688;436.0;104809;;;Calculated values ==>;1551219397.855;347.96000000000004;292.76000000000005;289.76000000000005;289.66;288.76000000000005;278.46000000000004;274.8017692304317;294.06;274.16;267.86;270.66;309.16;308.76000000000005;267.56;277.86;300.06;297.76000000000005;301.66;292.86;294.26000000000005;293.86;;316.76000000000005;273.86;240.39332010688793;264.86050150153983;274.8017692304317;294.46000000000004;5560000.0;3640000.0;3679999.9999999995;1300000.0;3690000.0;2780000.0;5550000.0;0.0;0.014333333333333333;0.0;0.020666666666666667;0.0235;0.0235;;10858.60546875;0.0;2244.79174804688;30441.697265625;507462.1038518733;414236.73580496106;243813.7410735889;243467.01037849797;240423.08630018408;429879.7862731237;459575.6909922959;439145.78665711713;467664.65311003575;489451.2101605558;489013.8647478459;438703.4954059195;452853.6645019137;467439.2021876248;465146.75317812245;437638.91244315;414595.5380132548;459849.8075514734;459301.0106943719;;183142.23651711168;470785.5563514222;207183.13302874414;243813.7410735889;274.8017692304317;4202672.275437811;1737409.560363132;263260.9455550226;0.0;0;289;270;0;0;0;0;11;95;99;1674390650194.758;612823182904.4733;1163946210560.5342;0.0;5447.783415335347;330.2883668284978;5063.9508360884;3315475.327535588;1362637.245561105;46364.578689541915;1637898.2976910165;0.8274207397417639;0.06560993639973191
7577;2019-02-26 23:17:37.885;732;198;168;167;156;51;209;12;-54;-15;391;384;-45;0;269;246;285;200;213;211;207;8;571;366;368;126;371;252;564;0.0;112.0;43.0;176.0;141.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38871.609375;19673.609375;0.0;2050.59545898438;425.0;104810;;;Calculated values ==>;1551219457.885;346.36;292.96000000000004;289.96000000000004;289.86;288.76000000000005;278.26000000000005;275.0112864084945;294.06;274.36;267.76000000000005;271.66;312.26000000000005;311.56;268.66;273.16;300.06;297.76000000000005;301.66;293.16;294.26000000000005;293.86;;315.66;273.96000000000004;239.4893008659735;261.41265627149306;275.0112864084945;294.46000000000004;5710000.0;3660000.0;3679999.9999999995;1260000.0;3710000.0;2520000.0;5640000.0;0.0;0.018666666666666668;0.007166666666666667;0.029333333333333333;0.0235;0.0235;;19673.609375;0.0;2050.59545898438;38871.609375;504083.15124649735;411214.5125100045;244162.05636318852;243816.64847947098;240125.7522037283;429743.705733735;459575.6909922959;444435.6982848902;469189.37484662887;495537.71282893827;494798.75464373524;445628.18710604607;451417.3569068676;467156.2461588922;464854.9636409364;434208.52329519583;412005.8538529186;459849.8075514734;459301.0106943719;;178545.77502346144;471415.7118693733;206371.20229573463;244162.05636318852;275.0112864084945;4203250.1751316525;1737664.1227042705;263296.75834584417;0.0;0;289;271;0;0;0;0;11;95;99;1674611560594.6528;612900021304.4366;1164105290060.4583;1706.1288879222816;7774.638947493401;414.44982958917495;5055.765426782809;3315489.552385184;1362747.4875075025;46370.78794425159;1637982.670825318;0.6882177371297391;0.06417340819652352
7578;2019-02-26 23:18:37.876;732;196;170;169;154;46;209;14;-33;-7;411;401;-18;-6;268;246;285;198;213;210;207;10;560;362;368;127;368;235;554;-1.0;87.0;65.0;172.0;141.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37836.2578125;19469.2734375;0.0;1197.23962402344;409.0;104811;;;Calculated values ==>;1551219517.876;346.36;292.76000000000005;290.16;290.06;288.56;277.76000000000005;274.5913991737795;294.06;274.56;269.86;272.46000000000004;314.26000000000005;313.26000000000005;271.36;272.56;299.96000000000004;297.76000000000005;301.66;292.96000000000004;294.16;293.86;;314.06;274.16;239.71726792356844;259.0149159925826;274.5913991737795;294.46000000000004;5600000.0;3620000.0000000005;3679999.9999999995;1270000.0;3679999.9999999995;2350000.0;5540000.0;0.0;0.0145;0.010833333333333334;0.028666666666666667;0.0235;0.0235;;19469.2734375;0.0;1197.23962402344;37836.2578125;505092.1576650538;414635.1960104896;245260.58481324345;244905.57389906215;239796.59977156576;430014.67791919125;459575.6909922959;450333.5402976184;469829.52210004017;499344.47364649066;498309.78889708756;452174.61724710395;453631.0391101158;467450.23226231895;465437.41611875535;436745.13597732753;415339.61386950605;459712.81932707026;459301.0106943719;;171860.34048652687;471476.3165183707;204736.53134808605;245260.58481324345;274.5913991737795;4203889.31147271;1737990.264465429;263323.8195783803;0.0;0;289;271;0;0;0;0;11;95;99;1674832327474.4211;612975909919.357;1164251368145.305;2660.6342636199342;7646.540508214827;310.3800705634115;5029.950008206519;3315525.9366196212;1362875.978059691;46376.82728737582;1638066.7058467104;0.7571429589511618;0.07001698602830414
7579;2019-02-26 23:19:37.856;742;187;174;172;155;39;209;18;-16;-1;406;399;-4;1;266;248;285;189;213;210;207;11;539;356;368;134;361;249;539;-2.0;100.0;172.0;183.0;141.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29574.6328125;10878.408203125;0.0;1216.92663574219;407.0;104812;;;Calculated values ==>;1551219577.856;347.36;291.86;290.56;290.36;288.66;277.06;273.955091788801;294.06;274.96000000000004;271.56;273.06;313.76000000000005;313.06;272.76000000000005;273.26000000000005;299.76000000000005;297.96000000000004;301.66;292.06;294.16;293.86;;313.86;274.26000000000005;241.2770596917726;260.9983114674233;273.955091788801;294.46000000000004;5390000.0;3560000.0;3679999.9999999995;1340000.0;3610000.0;2490000.0;5390000.0;0.0;0.016666666666666666;0.028666666666666667;0.030500000000000003;0.0235;0.0235;;10878.408203125;0.0;1216.92663574219;29574.6328125;508234.86845364346;417296.986941532;247381.36650519064;246634.51519971865;240638.1338147889;430412.23801567365;459575.6909922959;449935.2377075757;469464.8182150325;497421.51121510775;496686.8943342059;451445.97802107787;452070.54640019906;468175.34348450357;466561.43444993236;441286.0009064971;417941.3382774923;459712.81932707026;459301.0106943719;;171024.68490186572;470639.7110939334;202577.90781715317;247381.36650519064;273.955091788801;4204450.881642289;1738243.0775133988;263343.93092453404;0.0;0;289;271;0;0;0;0;11;95;99;1675053053874.4912;613054183819.382;1164396519745.351;7090.910123525447;8175.884999941796;389.07771048341334;4980.111638445759;3315607.1724019167;1363007.7876544523;46382.65415928145;1638150.0952213989;1.7061110541631865;0.15581382335460012
7580;2019-02-26 23:20:37.847;743;184;173;173;157;35;209;17;-1;1;403;395;3;20;263;249;285;185;213;210;207;12;542;353;368;137;358;248;541;252.0;109.0;0.0;164.0;141.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29458.951171875;10910.546875;0.0;1186.32299804688;411.0;104813;;;Calculated values ==>;1551219637.847;347.46000000000004;291.56;290.46000000000004;290.46000000000004;288.86;276.66;273.6339639331285;294.06;274.86;273.06;273.26000000000005;313.46000000000004;312.66;273.46000000000004;275.16;299.46000000000004;298.06;301.66;291.66;294.16;293.86;;314.26000000000005;274.36;241.92719264551067;260.85938512811435;273.6339639331285;294.46000000000004;5420000.0;3529999.9999999995;3679999.9999999995;1370000.0;3579999.9999999995;2480000.0;5410000.0;0.042;0.018166666666666668;0.0;0.02733333333333333;0.0235;0.0655;;10910.546875;0.0;1186.32299804688;29458.951171875;508091.07156350923;415539.0550342185;246914.77039299975;246914.77039299975;241243.40030666624;430607.02586249536;459575.6909922959;451996.5513121719;469252.60634738253;497208.14559764694;496368.86991167726;452493.7374024726;454587.9916849;468209.6509167154;467117.4438674654;440659.1185788714;415880.56022528594;459712.81932707026;459301.0106943719;;172696.00095264515;470334.5574354778;201610.3959276681;217864.6371480543;273.6339639331285;4204942.754382997;1738424.6249026656;263363.95500073256;0.0;0;289;271;0;0;0;0;11;95;99;1675273820754.2595;613135471624.2966;1164545597380.1946;0.0;7345.1270812134635;450.1438100901363;15814.082467283803;3315666.2544559133;1363137.1100203944;46389.646622918655;1638323.3541793555;1.951691107398912;0.08417380520523399
7581;2019-02-26 23:21:37.857;739;181;173;172;158;34;209;17;8;4;402;394;8;27;262;249;285;183;213;210;207;13;541;351;368;140;356;244;542;-2.0;85.0;263.0;210.0;141.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;28380.9375;9807.41796875;0.0;1137.84045410156;416.0;104814;;;Calculated values ==>;1551219697.857;347.06000000000006;291.26000000000005;290.46000000000004;290.36;288.96000000000004;276.56;273.4187578820637;294.06;274.86;273.96000000000004;273.56;313.36;312.56;273.96000000000004;275.86;299.36;298.06;301.66;291.46000000000004;294.16;293.86;;314.76000000000005;274.46000000000004;242.56692532238324;260.2995467637923;273.4187578820637;294.46000000000004;5410000.0;3510000.0;3679999.9999999995;1400000.0;3560000.0;2440000.0;5420000.0;0.0;0.014166666666666666;0.04383333333333333;0.035;0.0235;0.0235;;9807.41796875;0.0;1137.84045410156;28380.9375;507685.3281555334;414087.16301823244;246869.15310385768;246499.29002563978;241547.23994659836;430735.4089219946;459575.6909922959;453798.0102560261;469139.01059756253;497508.14561055903;496672.02650769486;453798.0102560261;456103.71717112977;468361.03954115114;467400.68435629964;440868.8354701444;414798.46392301214;459712.81932707026;459301.0106943719;;174785.17458790913;470028.2500469368;201051.59120080614;246869.15310385768;273.4187578820637;4205424.83379028;1738597.3033853066;263383.32625757915;0.0;0;289;271;0;0;0;0;11;95;99;1675494657555.1018;613218585474.6136;1164693221980.7576;11078.718035253807;9414.183059614574;369.3302635843737;4992.148653377084;3315758.5924936677;1363276.794215587;46396.47671171709;1638496.768336899;2.3621534561350277;0.2201048741872422
7582;2019-02-26 23:22:37.877;737;180;173;172;159;34;209;18;13;6;399;391;12;41;261;250;285;182;213;210;207;13;539;351;368;142;356;244;540;89.0;86.0;372.0;212.0;141.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;27002.373046875;8448.7275390625;0.0;1129.28820800781;419.0;104815;;;Calculated values ==>;1551219757.877;346.86;291.16;290.46000000000004;290.36;289.06;276.56;273.4187578820637;294.06;274.96000000000004;274.46000000000004;273.76000000000005;313.06;312.26000000000005;274.36;277.26000000000005;299.26000000000005;298.16;301.66;291.36;294.16;293.86;;315.06;274.46000000000004;242.98782864720522;260.2995467637923;273.4187578820637;294.46000000000004;5390000.0;3510000.0;3679999.9999999995;1420000.0;3560000.0;2440000.0;5400000.0;0.014833333333333334;0.014333333333333333;0.062000000000000006;0.035333333333333335;0.0235;0.03833333333333333;;8448.7275390625;0.0;1129.28820800781;27002.373046875;507616.91202881676;414539.83361305355;246960.60813638967;246589.2255981088;241962.17856247083;430735.4089219946;459575.6909922959;454408.09714094596;469063.6082102231;497194.7405140412;496358.1717223218;454286.27478383254;457781.79669079714;468233.12332088803;467528.5688377915;441286.0009064971;415240.10864614014;459712.81932707026;459301.0106943719;;176038.69501535743;469757.3781218893;200875.3341217533;229127.61080029127;273.4187578820637;4205886.515220553;1738749.488642672;263402.22529400367;0.0;0;289;271;0;0;0;0;11;95;99;1675715531155.0315;613303213674.5868;1164839670780.711;15719.031307189947;9500.498888004806;373.3244557317834;8823.313662606422;3315981.981509643;1363434.4691058835;46402.667563972536;1638611.93556578;3.5932461610391546;0.28460371098044696
7583;2019-02-26 23:23:37.888;735;180;172;171;161;36;209;19;17;8;399;392;18;69;261;251;285;182;213;210;207;14;541;350;368;130;356;247;542;301.0;111.0;568.0;215.0;141.0;0;0;50;1;0;0;0;0;0;0;1;1;0;0;0;27348.310546875;7931.439453125;0.0;1970.95788574219;423.0;104816;;;Calculated values ==>;1551219817.888;346.66;291.16;290.36;290.26000000000005;289.26000000000005;276.76000000000005;273.3108153835814;294.06;275.06;274.86;273.96000000000004;313.06;312.36;274.96000000000004;280.06;299.26000000000005;298.26000000000005;301.66;291.36;294.16;293.86;;315.46000000000004;274.56;240.39332010688793;260.72004837742526;273.3108153835814;294.46000000000004;5410000.0;3500000.0;3679999.9999999995;1300000.0;3560000.0;2470000.0;5420000.0;0.050166666666666665;0.018500000000000003;0.09466666666666666;0.035833333333333335;0.0235;0.07366666666666666;;7931.439453125;0.0;1970.95788574219;27348.310546875;507189.67576174723;413725.2389273455;246499.29002563978;246131.83038425006;242576.31401467303;430799.1582183253;459575.6909922959;454389.6938030197;470882.7909457206;496890.33161711885;496156.2187358868;454511.96009527857;460628.69316708954;468233.12332088803;467797.11877657403;440868.8354701444;414444.8531748647;459712.81932707026;459301.0106943719;;177710.07569661198;471465.84688968514;200508.45447271853;215179.73911742872;273.3108153835814;4206339.520618982;1738886.0150593421;263428.06541457004;0.0;0;289;271;0;0;0;0;11;96;99;1675936371634.7297;613384828634.4752;1164986997785.5095;24034.090656601842;9709.306561607971;488.8436724626742;17983.600339501478;3316313.3182594916;1363594.5801660586;46409.85361556564;1638835.3674704996;5.273050499117553;0.32991183678125147
7584;2019-02-26 23:24:37.868;734;182;172;171;162;38;208;20;25;10;411;405;26;83;261;251;284;184;213;210;206;16;541;352;368;126;358;249;543;137.0;89.0;378.0;239.0;141.0;0;0;42;1;0;0;0;0;0;0;1;1;0;0;0;26973.291015625;7478.27978515625;0.0;2017.46960449219;426.0;104817;;;Calculated values ==>;1551219877.868;346.56000000000006;291.36;290.36;290.26000000000005;289.36;276.96000000000004;273.5264737036516;293.96000000000004;275.16;275.66;274.16;314.26000000000005;313.66;275.76000000000005;281.46000000000004;299.26000000000005;298.26000000000005;301.56;291.56;294.16;293.76000000000005;;315.76000000000005;274.76000000000005;239.4893008659735;260.9983114674233;273.5264737036516;294.46000000000004;5410000.0;3520000.0000000005;3679999.9999999995;1260000.0;3579999.9999999995;2490000.0;5430000.0;0.022833333333333334;0.014833333333333334;0.063;0.03983333333333334;0.0235;0.04633333333333334;;7478.27978515625;0.0;2017.46960449219;26973.291015625;507065.64126812265;414039.5949891296;246454.63964957398;246087.90657490952;242884.68460630978;430671.36484660726;459438.4217246144;455031.3174767616;471608.906381911;497945.6628383431;497316.62384500867;455153.4212451428;461968.94655703945;467952.98239612073;467515.3410838486;440667.9661384455;414752.42406787584;459712.81932707026;459163.4570647147;;178963.62700411686;472188.12432598934;201104.0709009111;224105.61835976527;273.5264737036516;4206792.049738809;1739014.386581593;263461.29123136733;0.0;0;289;271;0;0;0;0;11;96;99;1676157098034.7998;613461603034.4996;1165135748185.557;15997.416534278582;10798.181461432287;384.41387404678306;10891.013193329323;3316646.802954224;1363765.4189343937;46417.12833607346;1639075.9090427565;4.009270200895274;0.309507938760114
7585;2019-02-26 23:25:37.889;733;183;171;171;164;40;208;21;38;12;431;424;34;95;261;251;284;185;212;210;206;18;543;353;368;123;358;253;545;128.0;83.0;720.0;238.0;141.0;0;0;48;1;0;0;0;0;0;0;1;1;0;0;0;27208.017578125;7832.12890625;0.0;2063.4521484375;428.0;104818;;;Calculated values ==>;1551219937.889;346.46000000000004;291.46000000000004;290.26000000000005;290.26000000000005;289.56;277.16;273.6339639331285;293.96000000000004;275.26000000000005;276.96000000000004;274.36;316.26000000000005;315.56;276.56;282.66;299.26000000000005;298.26000000000005;301.56;291.66;294.16;293.76000000000005;;315.96000000000004;274.96000000000004;238.79729159403252;261.54996906429363;273.6339639331285;294.36;5430000.0;3529999.9999999995;3679999.9999999995;1230000.0;3579999.9999999995;2530000.0;5450000.0;0.021333333333333333;0.013833333333333333;0.12000000000000001;0.03966666666666666;0.0235;0.044833333333333336;;7832.12890625;0.0;2063.4521484375;27208.017578125;506761.1902052279;413581.5929919801;246000.66275761696;246000.66275761696;243504.09391537745;430607.02586249536;459438.4217246144;455954.1324085096;472197.5886133501;499642.57731289725;498908.4247883984;455464.9164419806;462774.43375134736;467952.98239612073;467374.0663214524;440246.1650293023;414305.8763482112;459712.81932707026;459163.4570647147;;179799.33570027514;472773.9542932651;201310.16970193436;224735.2980322364;273.6339639331285;4207243.718671884;1739142.0179758521;263495.3108152783;0.0;0;289;271;0;0;0;0;11;96;99;1676377975314.463;613536329179.3856;1165286400895.3271;30557.275524789035;10768.06345545612;358.8406600884269;10510.195796622776;3317034.8945053094;1363945.200543308;46423.324291674195;1639254.3148709268;5.2745134569164165;0.4099653882819119
7586;2019-02-26 23:26:37.849;733;185;171;171;165;42;208;23;47;14;449;437;41;85;261;252;284;186;212;210;206;20;544;353;368;134;358;252;545;0.0;85.0;869.0;219.0;141.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;26292.15625;7575.93408203125;0.0;1197.30505371094;428.0;104819;;;Calculated values ==>;1551219997.849;346.46000000000004;291.66;290.26000000000005;290.26000000000005;289.66;277.36;273.6339639331285;293.96000000000004;275.46000000000004;277.86;274.56;318.06;316.86;277.26000000000005;281.66;299.26000000000005;298.36;301.56;291.76000000000005;294.16;293.76000000000005;;315.96000000000004;275.16;241.2770596917726;261.41265627149306;273.6339639331285;294.36;5440000.0;3529999.9999999995;3679999.9999999995;1340000.0;3579999.9999999995;2520000.0;5450000.0;0.0;0.014166666666666666;0.14483333333333331;0.0365;0.0235;0.0235;;7575.93408203125;0.0;1197.30505371094;26292.15625;506670.9161651937;414305.8763482112;246000.66275761696;246000.66275761696;243854.6379115341;430607.02586249536;459438.4217246144;457211.6508634873;470933.0218839325;501623.5237629057;500369.46119372826;456484.0767557704;461748.7905149426;467952.98239612073;467502.23246962274;440034.09429160197;414661.7335165383;459712.81932707026;459163.4570647147;;179799.33570027514;471519.16422574193;201301.8402135782;246000.66275761696;273.6339639331285;4207689.2562308805;1739270.3329004862;263522.4656766624;0.0;0;289;271;0;0;0;0;11;96;99;1676598628114.6033;613613377779.4347;1165437799895.4236;37064.27090912849;9862.932326443975;359.44177764673555;5009.325666216797;3317598.031717359;1364117.010891623;46429.30598820114;1639383.557996969;5.960850932055658;0.5122925178906247
7587;2019-02-26 23:27:37.840;733;186;172;171;166;44;208;23;52;17;458;443;46;85;261;252;284;188;212;210;206;21;547;354;368;139;359;254;549;-1.0;85.0;770.0;203.0;141.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;26274.306640625;7491.78271484375;0.0;1182.51037597656;430.0;104820;;;Calculated values ==>;1551220057.84;346.46000000000004;291.76000000000005;290.36;290.26000000000005;289.76000000000005;277.56;273.7412296467126;293.96000000000004;275.46000000000004;278.36;274.86;318.96000000000004;317.46000000000004;277.76000000000005;281.66;299.26000000000005;298.36;301.56;291.96000000000004;294.16;293.76000000000005;;316.16;275.26000000000005;242.35481222062532;261.6868853414304;273.7412296467126;294.36;5470000.0;3540000.0;3679999.9999999995;1390000.0;3590000.0;2540000.0;5490000.0;0.0;0.014166666666666666;0.12833333333333333;0.03383333333333333;0.0235;0.0235;;7491.78271484375;0.0;1182.51037597656;26274.306640625;506399.7322234437;413024.9693880693;246191.0481082148;245828.53539870953;244047.82616628736;430542.39183029096;459438.4217246144;457493.349522666;470557.3835890923;502369.76191793784;500801.2360177328;456765.0488544147;461444.04924399854;467812.53341307805;467360.9363845398;439393.1045049064;413764.2266525931;459712.81932707026;459163.4570647147;;180635.0508419939;470951.1231468757;201529.09564326462;246191.0481082148;273.7412296467126;4208127.244379764;1739395.878372349;263542.2944971197;0.0;0;289;271;0;0;0;0;11;96;99;1676819394994.3716;613695265494.3488;1165589577125.2644;32848.74591452318;9115.445263872174;363.0757695744381;5004.851610477747;3318180.5527990074;1364275.1403150712;46435.32606460806;1639466.9969564655;5.4565966428477495;0.4655821140412419
7588;2019-02-26 23:28:37.840;733;189;172;172;167;45;208;23;44;18;459;445;44;86;261;252;284;191;212;209;206;21;550;353;368;143;359;254;551;82.0;114.0;873.0;182.0;141.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;26215.00390625;7619.453125;0.0;1158.42810058594;430.0;104821;;;Calculated values ==>;1551220117.84;346.46000000000004;292.06;290.36;290.36;289.86;277.66;273.6339639331285;293.96000000000004;275.46000000000004;277.56;274.96000000000004;319.06;317.66;277.56;281.76000000000005;299.26000000000005;298.36;301.56;292.26000000000005;294.06;293.76000000000005;;316.16;275.26000000000005;243.1966462407574;261.6868853414304;273.6339639331285;294.36;5500000.0;3529999.9999999995;3679999.9999999995;1430000.0;3590000.0;2540000.0;5510000.0;0.013666666666666666;0.019;0.14550000000000002;0.030333333333333334;0.0235;0.03716666666666667;;7619.453125;0.0;1158.42810058594;26215.00390625;506128.0037597056;413307.47646805906;246104.77803099348;246104.77803099348;244320.04688612715;430607.02586249536;459438.4217246144;456521.5489337401;470117.3168609056;502474.1948902451;501010.5967018258;456521.5489337401;461562.41161751316;467812.53341307805;467502.23246962274;438744.772359757;414040.76927589084;459575.6909922959;459163.4570647147;;180635.0508419939;470414.5036688096;201231.42831744443;229604.26378654942;273.6339639331285;4208564.655300989;1739521.8053376812;263561.80231775774;0.0;0;289;271;0;0;0;0;11;96;99;1677040194994.3716;613779865494.3488;1165741977125.2644;37144.71254967103;8165.219952324743;469.3760585934568;8531.950016838477;3318763.8316195426;1364419.1458585395;46442.263163176125;1639579.8036366932;6.187285653754369;0.47302293820836966
7589;2019-02-26 23:29:37.850;735;191;172;172;167;46;208;22;33;20;457;445;35;102;262;252;284;193;212;209;206;21;551;357;368;134;362;257;553;-2.0;110.0;922.0;228.0;141.0;0;1;46;1;0;0;0;0;0;0;1;1;0;0;0;27266.822265625;7840.3935546875;0.0;2021.10827636719;430.0;104822;;;Calculated values ==>;1551220177.85;346.66;292.26000000000005;290.36;290.36;289.86;277.76000000000005;274.0616903277293;293.96000000000004;275.36;276.46000000000004;275.16;318.86;317.66;276.66;283.36;299.36;298.36;301.56;292.46000000000004;294.06;293.76000000000005;;316.16;275.26000000000005;241.2770596917726;262.0952818180154;274.0616903277293;294.36;5510000.0;3570000.0000000005;3679999.9999999995;1340000.0;3620000.0000000005;2570000.0;5530000.0;0.0;0.018333333333333333;0.15366666666666667;0.038;0.0235;0.0235;;7840.3935546875;0.0;2021.10827636719;27266.822265625;506287.4909493148;413220.0903815756;246019.27913176912;246019.27913176912;244240.85828665452;430346.717906069;459438.4217246144;454672.34886789246;471519.16422574193;501975.3224263582;500717.16215933906;454919.80551571876;462999.0489951063;467518.9863235821;466935.48835395055;438526.9895482425;413956.2836987002;459575.6909922959;459163.4570647147;;180635.0508419939;471616.79343737353;202253.83897461498;246019.27913176912;274.0616903277293;4209010.411465998;1739650.658865334;263588.3028702509;0.0;0;289;271;0;0;0;0;11;97;99;1677261031794.3364;613862979344.3356;1165895302675.24;38788.31102026698;10235.792269584825;450.46294057494185;5008.888181424221;3319396.712278391;1364572.5131839924;46449.92976572214;1639692.6627617138;5.52486379308657;0.47583299096459275
7590;2019-02-26 23:30:37.861;737;193;171;171;168;48;208;24;34;21;460;451;33;106;263;251;284;195;212;209;206;22;557;359;368;129;365;258;558;1.0;112.0;858.0;220.0;141.0;0;1;50;1;0;0;0;0;0;0;1;1;0;0;0;27463.68359375;8099.173828125;0.0;2058.16088867188;430.0;104823;;;Calculated values ==>;1551220237.861;346.86;292.46000000000004;290.26000000000005;290.26000000000005;289.96000000000004;277.96000000000004;274.27422755570615;293.96000000000004;275.56;276.56;275.26000000000005;319.16;318.26000000000005;276.46000000000004;283.76000000000005;299.46000000000004;298.26000000000005;301.56;292.66;294.06;293.76000000000005;;316.16;275.36;240.16925963744896;262.23063862743834;274.27422755570615;294.36;5570000.0;3590000.0;3679999.9999999995;1290000.0;3650000.0;2580000.0;5580000.0;0.00016666666666666666;0.018666666666666668;0.143;0.03666666666666667;0.0235;0.023666666666666666;;8099.173828125;0.0;2058.16088867188;27463.68359375;505994.5206781206;411859.8641199572;245452.21678045142;245452.21678045142;244394.44949180353;430214.79039162316;459438.4217246144;454627.8331398351;472276.9222685092;502192.91975439986;501249.15105399204;454503.73903592775;463321.2486158883;467224.463052191;466520.93082736776;437202.0935543042;412631.9622702012;459575.6909922959;459163.4570647147;;180635.0508419939;472373.77780577843;202777.82927641398;245151.69292478918;274.27422755570615;4209466.582632066;1739783.5129459873;263622.30301226495;0.0;0;289;271;0;0;0;0;11;97;99;1677481872274.9119;613941893809.5413;1166049831000.6428;36014.55055246922;9885.184779410029;458.64245063658996;5064.945084644904;3320020.1837419383;1364740.2187335526;46457.507032912996;1639776.6267630619;5.062678773608152;0.43474214253728716
7591;2019-02-26 23:31:37.861;740;196;171;170;168;51;208;25;43;23;475;466;39;114;264;251;284;197;212;209;206;23;561;361;368;127;366;260;562;-2.0;86.0;796.0;233.0;141.0;0;1;58;1;0;0;0;0;0;0;1;1;0;0;0;28074.76171875;8641.4248046875;0.0;2089.07568359375;431.0;104824;;;Calculated values ==>;1551220297.861;347.16;292.76000000000005;290.26000000000005;290.16;289.96000000000004;278.26000000000005;274.4858918419099;293.96000000000004;275.66;277.46000000000004;275.46000000000004;320.66;319.76000000000005;277.06;284.56;299.56;298.26000000000005;301.56;292.86;294.06;293.76000000000005;;316.26000000000005;275.46000000000004;239.71726792356844;262.5002047102346;274.4858918419099;294.36;5610000.0;3610000.0;3679999.9999999995;1270000.0;3660000.0;2600000.0;5620000.0;0.0;0.014333333333333333;0.13266666666666665;0.03883333333333334;0.0235;0.0235;;8641.4248046875;0.0;2089.07568359375;28074.76171875;506009.0650257764;411296.0720610474;245289.5868778485;244937.44940240603;244238.89794927315;430081.6785162784;459438.4217246144;455407.7469629331;472732.55357896426;503572.23671288736;502629.0956805153;454911.96588120144;463966.9600669488;467212.78606881946;466234.42928284;436300.7812491465;411693.0175722838;459575.6909922959;459163.4570647147;;181052.91087944093;472732.55357896426;203280.56203811016;245289.5868778485;274.4858918419099;4209929.40300967;1739923.017934594;263656.86331703386;0.0;0;289;271;0;0;0;0;11;97;99;1677702672274.9119;614018693809.5413;1166205231000.6428;33448.87320002651;10463.719004836503;352.71127936836535;5026.035949391356;3320599.0456065424;1364909.7929317546;46464.26831399637;1639860.7182716788;4.593573197024097;0.40229550916684526
7592;2019-02-26 23:32:37.852;745;198;171;170;166;53;208;24;53;24;495;484;48;111;266;250;284;200;212;209;206;22;562;363;368;125;369;262;563;-1.0;86.0;715.0;232.0;141.0;0;1;68;1;0;0;0;0;0;0;1;1;0;0;0;28719.466796875;9195.45703125;0.0;2101.435546875;432.0;104825;;;Calculated values ==>;1551220357.852;347.66;292.96000000000004;290.26000000000005;290.16;289.76000000000005;278.46000000000004;274.69669130483857;293.96000000000004;275.56;278.46000000000004;275.56;322.66;321.56;277.96000000000004;284.26000000000005;299.76000000000005;298.16;301.56;293.16;294.06;293.76000000000005;;316.36;275.36;239.25999513918347;262.7682575881327;274.69669130483857;294.36;5620000.0;3629999.9999999995;3679999.9999999995;1250000.0;3690000.0;2620000.0;5630000.0;0.0;0.014333333333333333;0.11916666666666667;0.03866666666666666;0.0235;0.0235;;9195.45703125;0.0;2101.435546875;28719.466796875;506547.4343906173;411652.6847357228;245249.35529374494;244897.81077390737;243510.27396830267;429947.3805835815;459438.4217246144;456312.18921735487;473089.87314066343;505476.09793951066;504324.8039279406;455694.20905127644;463316.1902149861;467047.9817599802;465816.1379094171;436073.1026835048;412431.9645018818;459575.6909922959;459163.4570647147;;181470.77258748977;472897.388903147;203754.78895260865;245249.35529374494;274.6785013958403;4210402.617254018;1740071.636320302;263691.7790057788;0.0;0;289;271;0;0;0;0;11;97;99;1677923439154.6802;614094282469.4619;1166361807510.4785;30096.423531548924;10406.847198087482;338.8563139365965;5026.981391617789;3321128.510313796;1365083.6882283888;46470.03051280837;1639944.4808498276;4.060329698452697;0.3582158234185617
