;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7593;2019-02-26 23:33:37.862;750;198;171;170;163;53;208;24;60;25;513;500;54;106;266;249;284;200;212;209;205;22;561;363;368;133;368;262;562;-2.0;86.0;740.0;215.0;141.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;28409.111328125;9726.7275390625;0.0;1244.97045898438;431.0;104826;;;Calculated values ==>;1551220417.862;348.16;292.96000000000004;290.26000000000005;290.16;289.46000000000004;278.46000000000004;274.69669130483857;293.96000000000004;275.56;279.16;275.66;324.46000000000004;323.16;278.56;283.76000000000005;299.76000000000005;298.06;301.56;293.16;294.06;293.66;;316.26000000000005;275.36;241.05796691057077;262.7682575881327;274.69669130483857;294.36;5610000.0;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;2620000.0;5620000.0;0.0;0.014333333333333333;0.12333333333333334;0.035833333333333335;0.0235;0.0235;;9726.7275390625;0.0;1244.97045898438;28409.111328125;507264.71495675686;412084.55004663585;245289.5868778485;244937.44940240603;242523.92116108953;429947.3805835815;459438.4217246144;457173.2343506725;472138.9942397944;507355.9427584852;505998.7764467568;456435.4872589836;462723.19438133534;467189.80037420907;465685.3213544199;436300.7812491465;412852.2589437246;459575.6909922959;459025.7599915035;;181052.91087944093;471846.71735943656;203736.14398773073;245289.5868778485;274.6713076612767;4210878.768083565;1740229.3474725082;263719.67037027597;0.0;0;289;271;0;0;0;0;11;97;99;1678144275954.645;614171695369.4496;1166519033710.4536;31257.241144762822;9607.29554581946;336.0954863777136;5022.800068170893;3321639.876066107;1365250.5005486486;46475.656048576486;1640028.2429866758;4.212969793131321;0.36451695533640127
7594;2019-02-26 23:34:37.863;753;196;170;169;160;52;208;25;65;27;522;505;57;86;266;249;284;198;212;209;205;23;556;363;368;139;368;263;556;-2.0;85.0;638.0;182.0;141.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;28815.705078125;10155.15234375;0.0;1211.77136230469;429.0;104827;;;Calculated values ==>;1551220477.863;348.46000000000004;292.76000000000005;290.16;290.06;289.16;278.36;274.69669130483857;293.96000000000004;275.66;279.66;275.86;325.36;323.66;278.86;281.76000000000005;299.76000000000005;298.06;301.56;292.96000000000004;294.06;293.66;;316.06;275.46000000000004;242.35481222062532;262.9017227912062;274.69669130483857;294.36;5560000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;2630000.0;5560000.0;0.0;0.014166666666666666;0.10633333333333334;0.030333333333333334;0.0235;0.0235;;10155.15234375;0.0;1211.77136230469;28815.705078125;508085.9619366615;413833.26548452856;245178.77551234743;244824.99358240856;241724.30085475688;429947.3805835815;459438.4217246144;457624.3085206216;471541.1619817675;508202.67056525644;506428.2178998335;456641.3738539494;460176.62678201264;467189.80037420907;465685.3213544199;437425.12382413686;414556.36598067306;459575.6909922959;459025.7599915035;;180217.192455513;471147.87813747115;203714.6547130914;245178.77551234743;274.6630154034821;4211355.649500933;1740395.032566037;263740.14355997613;0.0;0;289;271;0;0;0;0;11;97;99;1678365079634.3782;614253296729.3511;1166676536335.2634;26999.05985486738;8112.141110539518;323.97406944907044;5025.404135260167;3322125.35333167;1365398.1649816395;46481.15671987806;1640111.9794171872;3.5595012526181082;0.30012090739242886
7595;2019-02-26 23:35:37.883;753;193;169;168;158;49;208;26;68;28;523;506;59;80;266;250;283;195;212;209;205;24;555;360;368;142;365;263;555;-2.0;115.0;793.0;144.0;141.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;29324.68359375;10711.16796875;0.0;1195.37561035156;428.0;104828;;;Calculated values ==>;1551220537.883;348.46000000000004;292.46000000000004;290.06;289.96000000000004;288.96000000000004;278.06;274.38016830617;293.96000000000004;275.76000000000005;279.96000000000004;275.96000000000004;325.46000000000004;323.76000000000005;279.06;281.16;299.76000000000005;298.16;301.46000000000004;292.66;294.06;293.66;;315.96000000000004;275.56;242.98782864720522;262.9017227912062;274.38016830617;294.36;5550000.0;3600000.0;3679999.9999999995;1420000.0;3650000.0;2630000.0;5550000.0;0.0;0.019166666666666665;0.13216666666666665;0.024;0.0235;0.0235;;10711.16796875;0.0;1195.37561035156;29324.68359375;508174.9021901666;413134.7333990844;244865.1990565715;244512.7905452259;241088.26914423206;430148.3826014536;459438.4217246144;457991.3500410911;471240.6132432691;508306.91740540107;506532.71794503496;456887.68358046416;459451.35042570473;467613.70570579113;466247.85315236123;437433.68116892874;413873.7736063451;459575.6909922959;459025.7599915035;;179799.33570027514;470845.5270076962;202958.74244939524;244865.1990565715;274.3566483910568;4211840.314240791;1740568.9765305868;263760.2098045946;0.0;0;289;271;0;0;0;0;11;97;99;1678585953234.3079;614337624829.3242;1166834388935.2134;33706.80963670246;6429.282829399223;451.5648949495195;5032.773181970902;3322631.4042046876;1365519.383907278;46487.62169885423;1640195.8255008522;3.831542734458669;0.30592953814963597
7596;2019-02-26 23:36:37.854;752;190;169;168;156;45;207;26;70;28;520;504;61;83;265;250;283;192;212;209;205;25;551;358;368;136;363;262;551;-3.0;109.0;527.0;160.0;141.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30260.5703125;10880.46875;0.0;2046.7189941406198;425.0;104829;;;Calculated values ==>;1551220597.854;348.36;292.16;290.06;289.96000000000004;288.76000000000005;277.66;274.1680685717883;293.86;275.76000000000005;280.16;275.96000000000004;325.16;323.56;279.26000000000005;281.46000000000004;299.66;298.16;301.46000000000004;292.36;294.06;293.66;;315.66;275.66;241.71165711629368;262.7682575881327;274.1680685717883;294.36;5510000.0;3579999.9999999995;3679999.9999999995;1360000.0;3629999.9999999995;2620000.0;5510000.0;0.0;0.018166666666666668;0.08783333333333333;0.02666666666666667;0.0235;0.0235;;10880.46875;0.0;2046.7189941406198;30260.5703125;508405.92426024063;413676.3280692049;245027.73001487428;244672.8878096656;240558.2877051051;430280.9020939914;459301.0106943719;458395.2689380471;472036.2627623985;508085.6816320893;506416.63960446115;457295.856861425;459970.51618106745;467765.86006012256;466534.3108773681;438317.07541566464;414400.9631372732;459575.6909922959;459025.7599915035;;178545.77502346144;471742.7696466962;202428.06934013747;245027.73001487428;274.1415173299062;4212336.618028792;1740748.8198708452;263787.214201283;0.0;0;289;271;0;0;0;0;11;98;99;1678806646515.0237;614420984519.5946;1166991812810.724;22482.452364683064;7181.725341508234;434.47603972411105;5028.953704450787;3323099.4217383564;1365632.7541536205;46495.001804557796;1640279.6326987776;2.717343334499659;0.2243740959514154
7597;2019-02-26 23:37:37.854;751;188;170;169;156;43;207;24;71;28;515;502;61;101;264;251;283;189;212;209;205;24;549;357;368;130;362;261;548;-1.0;85.0;384.0;194.0;141.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30248.783203125;10795.1650390625;0.0;2066.29858398438;422.0;104830;;;Calculated values ==>;1551220657.854;348.26;291.96000000000004;290.16;290.06;288.76000000000005;277.46000000000004;274.0616903277293;293.86;275.56;280.26000000000005;275.96000000000004;324.66;323.36;279.26000000000005;283.26000000000005;299.56;298.26000000000005;301.46000000000004;292.06;294.06;293.66;;315.36;275.56;240.39332010688793;262.63441904999945;274.0616903277293;294.36;5490000.0;3570000.0000000005;3679999.9999999995;1300000.0;3620000.0000000005;2610000.0;5480000.0;0.0;0.014166666666666666;0.064;0.03233333333333333;0.0235;0.0235;;10795.1650390625;0.0;2066.29858398438;30248.783203125;508459.3606225605;414171.1577566021;245510.29261241516;245151.46679025982;240660.97048476295;430346.717906069;459301.0106943719;458675.9994075577;472824.0414856702;507656.41716363793;506300.7763197678;457457.7101697933;462279.52650479466;467777.34666785965;466806.3634841397;438753.56681127707;414529.21004869137;459575.6909922959;459025.7599915035;;177292.22831007556;472436.3020657052;202104.34200963852;245510.29261241516;274.01105925602405;4212840.862641422;1740929.4501524207;263821.4893477674;0.0;0;289;271;0;0;0;0;11;98;99;1679027446515.0237;614500784519.5946;1167148712810.724;16420.586073466828;8740.733375146154;343.178387469964;5017.613483408576;3323423.613725341;1365765.4413095927;46501.48225811775;1640363.3540920098;2.3731444736039173;0.20979697653345702
7598;2019-02-26 23:38:37.854;750;186;170;169;156;40;207;24;72;28;522;511;63;112;263;252;283;188;211;209;205;24;548;355;368;127;360;262;548;165.0;113.0;822.0;146.0;141.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30235.337890625;10790.0205078125;0.0;2082.07885742188;421.0;104831;;;Calculated values ==>;1551220717.854;348.16;291.76000000000005;290.16;290.06;288.76000000000005;277.16;273.8482719121499;293.86;275.56;280.36;275.96000000000004;325.36;324.26000000000005;279.46000000000004;284.36;299.46000000000004;298.36;301.46000000000004;291.96000000000004;294.06;293.66;;315.26000000000005;275.56;239.71726792356844;262.7682575881327;273.8482719121499;294.26000000000005;5480000.0;3550000.0;3679999.9999999995;1270000.0;3600000.0;2620000.0;5480000.0;0.0275;0.01883333333333333;0.137;0.024333333333333332;0.0235;0.051000000000000004;;10790.0205078125;0.0;2082.07885742188;30235.337890625;508424.13550304447;413442.3132566535;245510.29261241516;245151.46679025982;240660.97048476295;430477.46260093397;459301.0106943719;458638.57983612496;473215.0499880337;508294.04796010914;507147.31365910417;457540.8190454173;463434.56832810305;467929.4390683793;467219.38122847467;438970.5435425242;414171.1577566021;459575.6909922959;459025.7599915035;;176874.38241465177;472829.0820560985;201660.0117805301;221865.53334032025;273.82887449530205;4213344.89698387;1741109.3266986446;263856.0591597791;0.0;0;289;271;0;0;0;0;11;98;99;1679248246515.0237;614577884519.5946;1167305612810.724;35206.063823616496;6598.447376705498;467.0550989681998;12095.171559210346;3323853.8358078166;1365893.2678158581;46508.23420383807;1640505.9606340316;4.223610796956477;0.28399325705074063
7599;2019-02-26 23:39:37.875;752;186;170;169;157;40;207;23;72;27;537;525;65;110;262;253;283;188;211;209;205;23;548;356;368;124;361;261;548;275.0;84.0;636.0;203.0;141.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29661.150390625;10828.6494140625;0.0;1283.96862792969;422.0;104832;;;Calculated values ==>;1551220777.875;348.36;291.76000000000005;290.16;290.06;288.86;277.16;273.955091788801;293.86;275.46000000000004;280.36;275.86;326.86;325.66;279.66;284.16;299.36;298.46000000000004;301.46000000000004;291.96000000000004;294.06;293.66;;315.36;275.46000000000004;239.02933182858504;262.63441904999945;273.955091788801;294.26000000000005;5480000.0;3560000.0;3679999.9999999995;1240000.0;3610000.0;2610000.0;5480000.0;0.04583333333333333;0.014;0.10600000000000001;0.03383333333333333;0.0235;0.06933333333333333;;10828.6494140625;0.0;1283.96862792969;29661.150390625;508672.0224432757;413442.3132566535;245510.29261241516;245151.46679025982;240996.01194299557;430412.23801567365;459301.0106943719;458797.3340378315;473508.13932025275;509945.0477820415;508697.54135335906;457946.1176024118;463346.76311436266;467659.9626277319;467206.3499891093;438970.5435425242;414171.1577566021;459575.6909922959;459025.7599915035;;177292.22831007556;473123.86364084855;201902.2337106097;216682.84982876971;273.92781688943955;4213844.209083543;1741289.5453355059;263884.1193730861;0.0;0;289;271;0;0;0;0;11;98;99;1679469123794.6868;614653210874.4797;1167462567725.4846;27230.880634685516;9176.331812639746;347.19140100290963;16802.441771282876;3324374.325785263;1366024.7703186746;46515.0219662131;1640746.8583627904;4.421574711093791;0.2810979601941385
7600;2019-02-26 23:40:37.855;752;186;170;169;158;40;207;25;71;28;553;533;65;91;262;253;283;188;211;209;205;23;549;355;368;125;360;259;549;-1.0;115.0;745.0;108.0;140.0;0;87;98;1;0;0;0;0;0;0;1;0;0;0;0;29542.59765625;10850.830078125;0.0;1168.71069335938;424.0;104833;;;Calculated values ==>;1551220837.855;348.36;291.76000000000005;290.16;290.06;288.96000000000004;277.16;273.8482719121499;293.86;275.66;280.26000000000005;275.96000000000004;328.46000000000004;326.46000000000004;279.66;282.26000000000005;299.36;298.46000000000004;301.46000000000004;291.96000000000004;294.06;293.66;;315.56;275.46000000000004;239.25999513918347;262.3656120759269;273.8482719121499;294.26000000000005;5490000.0;3550000.0;3679999.9999999995;1250000.0;3600000.0;2590000.0;5490000.0;0.0;0.019166666666666665;0.12416666666666668;0.018000000000000002;0.02333333333333333;0.02333333333333333;;10850.830078125;0.0;1168.71069335938;29542.59765625;508583.37974862044;413024.9693880693;245468.21908267454;245110.0428683372;241297.34604790306;430477.46260093397;459301.0106943719;458992.93958232267;473474.67390996165;511782.6920722523;509709.98063667445;458266.3823707546;461392.88822046766;467800.68358461093;467347.9261667814;438753.56681127707;413764.2266525931;459575.6909922959;459025.7599915035;;178127.92459426197;472993.6380656752;201648.84327009352;245468.21908267454;273.8245178744609;4214337.409195902;1741470.1474438885;263904.55155443854;0.0;0;289;271;0;0;0;0;11;98;99;1679689850194.7568;614727885974.5035;1167618515725.5342;31953.558625435122;4884.206306320471;478.96235304144227;4983.0092878726755;3324867.3650447004;1366141.902412653;46521.90428596079;1640928.3432731992;3.5192473137595424;0.26841518878090725
7601;2019-02-26 23:41:37.866;753;187;170;169;159;40;207;25;70;28;567;541;65;73;262;254;283;189;211;209;205;24;551;355;368;126;360;259;551;233.0;109.0;626.0;148.0;140.0;0;73;99;1;0;0;0;0;0;0;1;0;0;0;0;29474.2890625;10923.76953125;0.0;1072.83422851562;423.0;104834;;;Calculated values ==>;1551220897.866;348.46000000000004;291.86;290.16;290.06;289.06;277.16;273.8482719121499;293.86;275.66;280.16;275.96000000000004;329.86;327.26000000000005;279.66;280.46000000000004;299.36;298.56;301.46000000000004;292.06;294.06;293.66;;315.46000000000004;275.56;239.4893008659735;262.3656120759269;273.8482719121499;294.26000000000005;5510000.0;3550000.0;3679999.9999999995;1260000.0;3600000.0;2590000.0;5510000.0;0.03883333333333334;0.018166666666666668;0.10433333333333333;0.024666666666666667;0.02333333333333333;0.06216666666666667;;10923.76953125;0.0;1072.83422851562;29474.2890625;508530.0947481137;412555.8353376608;245384.62380479573;245027.73001487428;241563.93860106144;430477.46260093397;459301.0106943719;458872.0650174507;473344.9661279102;513230.63426029566;510539.68099560274;458266.3823707546;459234.4303524379;467800.68358461093;467476.37365174666;438317.07541566464;413307.47646805906;459575.6909922959;459025.7599915035;;177710.07569661198;472959.5831453042;201653.10796008317;218067.0817355785;273.82618148469174;4214829.3067492405;1741651.6357071346;263923.2345200112;0.0;0;289;271;0;0;0;0;11;98;99;1679910690674.455;614803199779.4006;1167773944215.3218;26836.51118631868;6692.226387902118;454.34104754816815;14979.59783157667;3325357.3721106243;1366238.3903711897;46529.6832401686;1641094.728830728;4.081378149502391;0.24821299562645024
7602;2019-02-26 23:42:37.856;753;188;170;169;160;42;207;26;69;29;575;547;64;75;262;254;283;190;211;209;205;24;550;356;368;128;361;257;550;86.0;110.0;673.0;169.0;140.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;29589.61328125;10947.51953125;0.0;1013.939453125;422.0;104835;;;Calculated values ==>;1551220957.856;348.46000000000004;291.96000000000004;290.16;290.06;289.16;277.36;273.955091788801;293.86;275.76000000000005;280.06;276.06;330.66;327.86;279.56;280.66;299.36;298.56;301.46000000000004;292.16;294.06;293.66;;315.36;275.56;239.943914813709;262.0952818180154;273.955091788801;294.26000000000005;5500000.0;3560000.0;3679999.9999999995;1280000.0;3610000.0;2570000.0;5500000.0;0.014333333333333333;0.018333333333333333;0.11216666666666668;0.028166666666666666;0.02333333333333333;0.03766666666666667;;10947.51953125;0.0;1013.939453125;29589.61328125;508618.7511459222;413351.9237643686;245426.33005622245;245068.79782500555;241938.37835706593;430412.23801567365;459301.0106943719;459067.65107013966;473181.52645050455;514230.5693435999;511339.3992450834;458464.27648857265;459788.90011735196;467659.9626277319;467335.0359168276;438535.7471267266;414083.7466353395;459575.6909922959;459025.7599915035;;177292.22831007556;472698.3688610173;201884.26998371538;228857.22755075514;273.9208180033853;4215321.423902319;1741833.8660725607;263940.6214023975;0.0;0;289;271;0;0;0;0;11;98;99;1680131453874.4902;614879387079.4127;1167928718415.3464;28847.40257852726;7627.93045171067;448.28667567543005;8669.681388601522;3325821.327386636;1366357.705122432;46537.203884213704;1641291.773311373;3.811683938729585;0.28398558249391104
7603;2019-02-26 23:43:37.877;753;188;171;170;160;42;207;26;65;30;578;550;61;70;262;254;283;190;211;209;205;25;551;356;367;129;361;255;551;252.0;110.0;462.0;136.0;140.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;29497.97265625;10995.3310546875;0.0;993.0175170898441;422.0;104836;;;Calculated values ==>;1551221017.877;348.46000000000004;291.96000000000004;290.26000000000005;290.16;289.16;277.36;273.955091788801;293.86;275.76000000000005;279.66;276.16;330.96000000000004;328.16;279.26000000000005;280.16;299.36;298.56;301.46000000000004;292.16;294.06;293.66;;315.36;275.66;240.16925963744896;261.82340779136865;273.955091788801;294.26000000000005;5510000.0;3560000.0;3670000.0000000005;1290000.0;3610000.0;2550000.0;5510000.0;0.042;0.018333333333333333;0.077;0.02266666666666667;0.02333333333333333;0.06533333333333333;;10995.3310546875;0.0;993.0175170898441;29497.97265625;508530.0947481137;412934.04071806197;245743.6215926954;245384.62380479573;241902.36264406878;430412.23801567365;459458.8182496499;458902.3634562797;473148.0712050766;514712.67736020085;511826.85142919066;458420.64675073535;459502.60880029015;467659.9626277319;467335.0359168276;438317.07541566464;413676.3280692049;459732.87387305853;459184.1982711204;;177292.22831007556;472664.2518820126;201894.84772028305;217555.1241032875;273.92493931592116;4215813.992791795;1742016.7871612052;263957.3518974814;0.0;0;289;271;0;0;0;0;11;98;99;1680352031050.03;614956514064.6014;1168082372175.7224;19789.57871167174;6137.439827665869;451.7470346850958;15786.432845631747;3326226.777422908;1366472.4566907042;46544.70679025006;1641495.645594157;3.5171815506698443;0.19391193702989296
7604;2019-02-26 23:44:37.847;755;189;171;170;160;43;207;26;49;30;577;550;51;71;262;255;283;191;211;208;205;25;550;358;368;130;363;251;550;-2.0;113.0;634.0;186.0;140.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;29404.244140625;11025.0048828125;0.0;958.973388671875;422.0;104837;;;Calculated values ==>;1551221077.847;348.66;292.06;290.26000000000005;290.16;289.16;277.46000000000004;274.1680685717883;293.86;275.76000000000005;278.06;276.16;330.86;328.16;278.26000000000005;280.26000000000005;299.36;298.66;301.46000000000004;292.26000000000005;293.96000000000004;293.66;;315.36;275.66;240.39332010688793;261.27494424493943;274.1680685717883;294.26000000000005;5500000.0;3579999.9999999995;3679999.9999999995;1300000.0;3629999.9999999995;2510000.0;5500000.0;0.0;0.01883333333333333;0.10566666666666666;0.031000000000000003;0.02333333333333333;0.02333333333333333;;11025.0048828125;0.0;958.973388671875;29404.244140625;508866.7489742742;413720.03103230504;245785.98420530415;245426.33005622245;241938.37835706593;430280.9020939914;459301.0106943719;457614.78646836826;473017.81868751155;514955.07928497775;512180.54391248495;457855.67570293584;460246.1257515869;467377.75337343523;467180.64866735716;438535.7471267266;414443.2327276156;459438.4217246144;459025.7599915035;;177292.22831007556;472533.2602288536;202386.51086357964;245785.98420530415;274.1253685911559;4216304.599170816;1742200.198208643;263973.61035501043;0.0;0;289;271;0;0;0;0;11;98;99;1680572420799.259;615034175214.3297;1168234096275.1917;26969.12112223933;8374.549230323495;453.74235451659007;4975.594768344651;3326616.238425579;1366593.3294658102;46552.24876226123;1641668.5759818868;3.4022931744162603;0.28707175962005355
7605;2019-02-26 23:45:37.887;758;189;170;170;160;44;207;27;36;31;572;548;39;65;263;255;283;191;211;208;205;26;550;358;367;131;363;248;550;-2.0;85.0;553.0;142.0;140.0;0;61;89;1;0;0;0;0;0;0;1;0;0;0;0;28752.712890625;10312.048828125;0.0;937.94140625;424.0;104838;;;Calculated values ==>;1551221137.887;348.96000000000004;292.06;290.16;290.16;289.16;277.56;274.1680685717883;293.86;275.86;276.76000000000005;276.26000000000005;330.36;327.96000000000004;277.06;279.66;299.46000000000004;298.66;301.46000000000004;292.26000000000005;293.96000000000004;293.66;;315.56;275.76000000000005;240.61611355647437;260.85938512811435;274.1680685717883;294.26000000000005;5500000.0;3579999.9999999995;3670000.0000000005;1310000.0;3629999.9999999995;2480000.0;5500000.0;0.0;0.014166666666666666;0.09216666666666667;0.023666666666666666;0.02333333333333333;0.02333333333333333;;10312.048828125;0.0;937.94140625;28752.712890625;509238.38886951824;413720.03103230504;245426.33005622245;245426.33005622245;241938.37835706593;430280.9020939914;459458.8182496499;456533.09949633566;472984.3684616349;514701.34788678255;512239.76189823746;456895.18329838145;460001.15974006953;467507.2221363894;467180.64866735716;438535.7471267266;414443.2327276156;459595.91619260935;459184.1982711204;;178127.92459426197;472499.14586990676;202397.28389984896;245426.33005622245;274.1295551825484;4216789.563575233;1742378.1255293482;263989.4285167697;0.0;0;289;271;0;0;0;0;11;98;99;1680793067799.995;615112527414.5911;1168383896075.6914;23422.85100414286;6392.410733291368;341.3106206540722;4987.683591680951;3327036.4514834345;1366716.4695045843;46558.878620704076;1641751.6586533773;3.12393657395221;0.2511827036107862
7606;2019-02-26 23:46:37.868;762;188;170;169;159;44;207;27;38;31;567;545;38;64;263;255;282;190;211;208;205;26;549;357;367;132;362;249;550;-2.0;114.0;521.0;125.0;140.0;0;63;80;1;0;0;0;0;0;0;1;0;0;0;0;28175.51171875;9759.95703125;0.0;954.06689453125;426.0;104839;;;Calculated values ==>;1551221197.868;349.36;291.96000000000004;290.16;290.06;289.06;277.56;274.0616903277293;293.86;275.86;276.96000000000004;276.26000000000005;329.86;327.66;276.96000000000004;279.56;299.46000000000004;298.66;301.36;292.16;293.96000000000004;293.66;;315.76000000000005;275.76000000000005;240.83765695389522;260.9983114674233;274.0616903277293;294.26000000000005;5490000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2490000.0;5500000.0;0.0;0.019;0.08683333333333333;0.020833333333333332;0.02333333333333333;0.02333333333333333;;9759.95703125;0.0;954.06689453125;28175.51171875;509820.9640796194;413351.9237643686;245426.33005622245;245068.79782500555;241599.45951508151;430346.717906069;459458.8182496499;456611.3111647039;472853.8412306012;514102.1996083712;511843.1039104251;456611.3111647039;459726.5621254155;467648.2160412544;467322.2658829515;438544.7548229975;414083.7466353395;459595.91619260935;459184.1982711204;;178963.62700411686;472367.87413283327;202140.4490410749;245426.33005622245;274.025110901445;4217263.815219296;1742545.3392769007;264005.19025979587;0.0;0;289;271;0;0;0;0;11;98;99;1681013198069.799;615191402429.5209;1168532948860.5586;22096.553194401786;5629.738022744966;464.7591555655016;4987.683591680951;3327415.6597307683;1366816.6223523472;46565.59374170468;1641834.760389279;3.0967575015914353;0.24195789919784688
7607;2019-02-26 23:47:37.868;764;188;169;168;159;44;207;27;46;32;562;542;41;66;262;256;282;189;211;208;205;26;549;357;367;133;362;250;549;126.0;114.0;519.0;116.0;140.0;0;66;75;1;0;0;0;0;0;0;1;0;0;0;0;27919.68359375;9377.888671875;0.0;962.7970581054691;429.0;104840;;;Calculated values ==>;1551221257.868;349.56000000000006;291.96000000000004;290.06;289.96000000000004;289.06;277.56;274.0616903277293;293.86;275.86;277.76000000000005;276.36;329.36;327.36;277.26000000000005;279.76000000000005;299.36;298.76000000000005;301.36;292.06;293.96000000000004;293.66;;316.06;275.76000000000005;241.05796691057077;261.13683023647616;274.0616903277293;294.26000000000005;5490000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2500000.0;5490000.0;0.021;0.019;0.08650000000000001;0.01933333333333333;0.02333333333333333;0.044333333333333336;;9377.888671875;0.0;962.7970581054691;27919.68359375;510067.9203867472;413764.2266525931;245110.0428683372;244753.95280103796;241635.1137477648;430346.717906069;459458.8182496499;457414.5806444957;472820.39598721155;513501.9658332051;511445.8025015658;456810.91249991214;459807.9097540932;467518.9863235821;467450.99436332186;438544.7548229975;414127.2103214636;459595.91619260935;459184.1982711204;;180217.192455513;472236.3865531139;202145.46177326617;224758.3991917246;274.02706142932544;4217731.275180234;1742704.8213244267;264021.16412606783;0.0;0;289;271;0;0;0;0;11;98;99;1681233398069.799;615270902429.5209;1168682648860.5586;22080.778782361358;5221.757879077056;463.9333455291442;10392.87709251988;3327783.804163908;1366907.0514848623;46573.33284588047;1641962.9317283141;3.6902143722299847;0.23525896053113707
7608;2019-02-26 23:48:37.879;764;188;169;168;158;43;207;27;52;32;561;540;47;68;262;256;282;190;211;208;205;26;550;356;367;134;361;250;551;130.0;115.0;410.0;105.0;140.0;0;68;71;1;0;0;0;0;0;0;1;0;0;0;0;27674.470703125;9260.0419921875;0.0;980.9662475585941;430.0;104841;;;Calculated values ==>;1551221317.879;349.56000000000006;291.96000000000004;290.06;289.96000000000004;288.96000000000004;277.46000000000004;273.955091788801;293.86;275.86;278.36;276.36;329.26000000000005;327.16;277.86;279.96000000000004;299.36;298.76000000000005;301.36;292.16;293.96000000000004;293.66;;316.16;275.76000000000005;241.2770596917726;261.13683023647616;273.955091788801;294.26000000000005;5500000.0;3560000.0;3670000.0000000005;1340000.0;3610000.0;2500000.0;5510000.0;0.021666666666666667;0.019166666666666665;0.06833333333333333;0.0175;0.02333333333333333;0.045;;9260.0419921875;0.0;980.9662475585941;27674.470703125;509980.39974457194;412934.04071806197;245027.73001487428;244672.8878096656;241227.1409338394;430412.23801567365;459458.8182496499;458136.0969033482;472689.592463476;513399.2622642361;511239.9372697333;457535.0496650144;460045.4496822155;467659.9626277319;467592.11455659237;438326.0467238971;413676.3280692049;459595.91619260935;459184.1982711204;;180635.0508419939;472104.6820821746;201877.04084292424;224251.47226541684;273.91800121402997;4218194.644734254;1742860.1658876978;264037.36512323125;0.0;0;289;271;0;0;0;0;11;98;99;1681453638439.498;615351017114.4114;1168832676360.3535;17511.035497462304;4728.983721686881;472.4529408816011;10571.972670256659;3328113.796436616;1366989.9895339438;46581.13749551339;1642137.6708390634;3.2501140562613853;0.1945177027520721
7609;2019-02-26 23:49:37.869;763;189;170;169;158;43;207;26;58;32;561;539;51;74;262;256;282;190;211;208;204;25;549;357;367;134;362;252;550;273.0;110.0;701.0;173.0;140.0;0;69;69;1;0;0;0;0;0;0;1;0;0;0;0;27566.8203125;9049.9130859375;0.0;993.823852539062;431.0;104842;;;Calculated values ==>;1551221377.869;349.46000000000004;292.06;290.16;290.06;288.96000000000004;277.46000000000004;274.0616903277293;293.86;275.76000000000005;278.96000000000004;276.36;329.26000000000005;327.06;278.26000000000005;280.56;299.36;298.76000000000005;301.36;292.16;293.96000000000004;293.56;;316.26000000000005;275.66;241.2770596917726;261.41265627149306;274.0616903277293;294.26000000000005;5490000.0;3570000.0000000005;3670000.0000000005;1340000.0;3620000.0000000005;2520000.0;5500000.0;0.0455;0.018333333333333333;0.11683333333333333;0.028833333333333332;0.02333333333333333;0.06883333333333333;;9049.9130859375;0.0;993.823852539062;27566.8203125;509944.46530358813;413720.03103230504;245426.33005622245;245068.79782500555;241262.17857042755;430346.717906069;459458.8182496499;458537.2466056057;472689.592463476;513224.39874601166;510958.6477462532;457694.9053075404;460447.29409098637;467518.9863235821;467450.99436332186;438544.7548229975;414083.7466353395;459595.91619260935;459046.6745650736;;181052.91087944093;472007.13841251616;202131.54957364648;216807.74634740106;274.0216478318708;4218654.912102109;1743012.7234162134;264053.81896463735;0.0;0;289;271;0;0;0;0;11;98;99;1681673801739.533;615431403714.4242;1168983251260.3774;29956.732269900567;7781.412811520743;448.4518167737296;16674.11289231646;3328509.2952406188;1367094.225462853;46588.81042279401;1642364.6837103353;5.462181071304799;0.33634066089268616
7610;2019-02-26 23:50:37.860;761;188;170;169;159;44;207;27;61;32;562;540;54;73;262;257;282;190;211;208;204;25;551;357;367;133;362;253;552;310.0;85.0;555.0;104.0;140.0;0;71;68;1;0;0;0;0;0;0;1;0;0;0;0;27590.1875;9068.0107421875;0.0;993.949951171875;432.0;104843;;;Calculated values ==>;1551221437.86;349.26;291.96000000000004;290.16;290.06;289.06;277.56;274.0616903277293;293.86;275.86;279.26000000000005;276.36;329.36;327.16;278.56;280.46000000000004;299.36;298.86;301.36;292.16;293.96000000000004;293.56;;316.36;275.66;241.05796691057077;261.54996906429363;274.0616903277293;294.26000000000005;5510000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2530000.0;5520000.0;0.051666666666666666;0.014166666666666666;0.0925;0.017333333333333333;0.02333333333333333;0.075;;9068.0107421875;0.0;993.949951171875;27590.1875;509521.7372202966;412510.35525449144;245343.0986267079;244986.83781738178;241528.54997183156;430346.717906069;459458.8182496499;458738.57249859604;472820.39598721155;513239.80824771954;510972.56888323004;457896.1039097325;460173.28432070924;467518.9863235821;467579.62498545926;438106.4763346265;413263.53111073095;459595.91619260935;459046.6745650736;;181470.77258748977;472138.9942397944;202161.35002053838;215595.67180912444;274.03324336223994;4219114.484887138;1743163.683467218;264070.3812616003;0.0;0;289;271;0;0;0;0;11;98;99;1681893968709.302;615511491699.3402;1169134728535.2185;23733.393079220335;4679.612499800437;351.9417240051868;18258.825206696187;3328956.645838735;1367198.0517640568;46595.479368468245;1642655.747861349;4.673420414050771;0.23244594957471137
7611;2019-02-26 23:51:37.880;759;189;170;169;159;44;207;27;63;32;565;542;57;77;261;257;282;191;211;208;204;26;551;356;367;134;361;257;552;141.0;114.0;541.0;84.0;140.0;0;72;73;1;0;0;0;0;0;0;1;0;0;0;0;28016.890625;9180.9658203125;0.0;1025.0673828125;432.0;104844;;;Calculated values ==>;1551221497.88;349.06000000000006;292.06;290.16;290.06;289.06;277.56;273.955091788801;293.86;275.86;279.46000000000004;276.36;329.66;327.36;278.86;280.86;299.26000000000005;298.86;301.36;292.26000000000005;293.96000000000004;293.56;;316.36;275.76000000000005;241.2770596917726;262.0952818180154;273.955091788801;294.26000000000005;5510000.0;3560000.0;3670000.0000000005;1340000.0;3610000.0;2570000.0;5520000.0;0.0235;0.019;0.09016666666666667;0.014;0.02333333333333333;0.04683333333333333;;9180.9658203125;0.0;1025.0673828125;28016.890625;509274.11125681235;412889.33823237545;245343.0986267079;244986.83781738178;241528.54997183156;430412.23801567365;459458.8182496499;458343.34167825495;472689.592463476;513199.05505902757;510822.13108750596;457615.8751958574;460028.6525289285;467530.87201683124;467720.508243715;438106.4763346265;413633.1203958097;459595.91619260935;459046.6745650736;;181470.77258748977;472104.6820821746;201908.11720357992;223548.32147133054;273.9301089937646;4219578.031670647;1743315.808964063;264087.2120144932;0.0;0;289;271;0;0;0;0;11;98;99;1682114242110.107;615591618399.633;1169287779535.7778;23121.909406799867;3782.7519083003253;464.99376283751906;11029.1728698903;3329347.236847831;1367268.5949742831;46602.28943348206;1642899.8958684297;3.7623655717748026;0.2210255194863624
7612;2019-02-26 23:52:37.880;758;189;169;169;160;44;207;28;65;32;570;546;59;73;261;257;282;191;211;208;204;26;553;358;367;134;363;259;554;139.0;84.0;433.0;97.0;140.0;0;73;82;1;0;0;0;0;0;0;1;0;0;0;0;28401.681640625;9882.716796875;0.0;1031.20544433594;433.0;104845;;;Calculated values ==>;1551221557.88;348.96000000000004;292.06;290.06;290.06;289.16;277.56;274.1680685717883;293.86;275.96000000000004;279.66;276.36;330.16;327.76000000000005;279.06;280.46000000000004;299.26000000000005;298.86;301.36;292.26000000000005;293.96000000000004;293.56;;316.46000000000004;275.76000000000005;241.2770596917726;262.3656120759269;274.1680685717883;294.26000000000005;5530000.0;3579999.9999999995;3670000.0000000005;1340000.0;3629999.9999999995;2590000.0;5540000.0;0.023166666666666665;0.014;0.07216666666666667;0.016166666666666666;0.02333333333333333;0.0465;;9882.716796875;0.0;1031.20544433594;28401.681640625;508973.7378423698;412035.40644734737;244905.57389906215;244905.57389906215;241795.12640575235;430280.9020939914;459458.8182496499;458266.3823707546;472689.592463476;513540.605391039;511057.82313579915;457536.6205905837;459234.4303524379;467248.1840708977;467438.4851594835;437664.71083173057;412801.4708678641;459595.91619260935;459046.6745650736;;181888.63598580268;472104.6820821746;202411.61527044085;223734.74863247303;274.13512415078947;4220048.186439527;1743474.672985873;264104.3476213861;0.0;0;289;271;0;0;0;0;11;98;99;1682334442110.107;615672018399.633;1169442579535.7778;18464.18569240598;4360.037913456363;348.0853594941307;10942.004555865928;3329693.7876403243;1367336.451556131;46609.065092834826;1643082.9890136444;3.125761093697997;0.1829212568697329
7613;2019-02-26 23:53:40.831;756;191;169;169;160;45;206;29;66;32;576;550;61;73;262;258;282;193;210;208;204;27;555;358;367;134;364;260;555;137.0;81.0;692.0;115.0;140.0;0;75;89;1;0;0;0;0;0;0;1;0;0;0;0;28995.42578125;10354.91796875;0.0;1052.10034179688;432.0;104846;;;Calculated values ==>;1551221620.831;348.76;292.26000000000005;290.06;290.06;289.16;277.66;274.1680685717883;293.76000000000005;276.06;279.76000000000005;276.36;330.76000000000005;328.16;279.26000000000005;280.46000000000004;299.36;298.96000000000004;301.36;292.46000000000004;293.96000000000004;293.56;;316.36;275.86;241.2770596917726;262.5002047102346;274.1680685717883;294.16;5550000.0;3579999.9999999995;3670000.0000000005;1340000.0;3640000.0;2600000.0;5550000.0;0.022833333333333334;0.013500000000000002;0.11533333333333333;0.019166666666666665;0.02333333333333333;0.04616666666666666;;10354.91796875;0.0;1052.10034179688;28995.42578125;508548.3220865692;412377.0396431636;244865.1990565715;244865.1990565715;241759.6477901023;430280.9020939914;459321.57921969576;458228.03325103875;472689.592463476;514073.43341887096;511383.2581498072;457619.169241473;459076.68949236337;467236.2624677158;467567.2557015158;437219.38089756534;413134.7333990844;459595.91619260935;459046.6745650736;;181470.77258748977;472202.2088784924;202437.0488445907;223880.87927663876;274.1450060006242;4220550.020510067;1743651.6145616549;264122.56236895436;0.0;0;289;271;0;0;0;0;11;98;99;1682565472280.0159;615756372739.5999;1169605937380.7134;29501.226868210342;5170.498900649782;325.1427412294924;10856.820882482742;3330113.1585687846;1367419.778892624;46614.9512570226;1643273.5803830372;4.0197787137920375;0.2606736602188482
7614;2019-02-26 23:54:37.851;755;192;169;168;159;45;206;29;67;33;581;555;61;68;262;258;282;193;210;208;204;27;553;360;367;134;365;260;554;-1.0;111.0;676.0;108.0;140.0;0;77;93;1;0;0;0;0;0;0;1;0;0;0;0;29184.841796875;10557.0966796875;0.0;1054.54797363281;430.0;104847;;;Calculated values ==>;1551221677.851;348.66;292.36;290.06;289.96000000000004;289.06;277.66;274.38016830617;293.76000000000005;276.06;279.86;276.46000000000004;331.26000000000005;328.66;279.26000000000005;279.96000000000004;299.36;298.96000000000004;301.36;292.46000000000004;293.96000000000004;293.56;;316.16;275.86;241.2770596917726;262.5002047102346;274.38016830617;294.16;5530000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2600000.0;5540000.0;0.0;0.018500000000000003;0.11266666666666666;0.018000000000000002;0.02333333333333333;0.02333333333333333;;10557.0966796875;0.0;1054.54797363281;29184.841796875;508601.20722223516;413177.15693683183;244905.57389906215;244552.5645346484;241458.1654974193;430148.3826014536;459321.57921969576;458349.53514625935;472787.01963726926;514589.86540628737;511901.23607106146;457619.169241473;458470.9478413549;467094.51228587364;467284.67955467483;437664.71083173057;413548.20129128615;459595.91619260935;459046.6745650736;;180635.0508419939;472202.2088784924;202938.89941216458;244905.57389906215;274.348959846012;4221010.775906761;1743817.2260998292;264139.24585324683;0.0;0;289;271;0;0;0;0;11;98;99;1682774735679.9458;615832779539.5743;1169754189380.6638;28776.264959374676;4846.739570393902;446.15542649822174;4996.6256822069345;3330574.68392752;1367499.1098561557;46621.059510009974;1643399.1308723174;3.3643628275606074;0.2549208147985071
7615;2019-02-26 23:55:37.852;753;191;169;168;158;45;206;30;67;33;586;559;61;71;262;258;281;193;210;208;204;28;554;359;367;134;364;260;554;-2.0;115.0;498.0;70.0;140.0;0;80;98;1;0;0;0;0;0;0;1;0;0;0;0;29586.939453125;10951.5341796875;0.0;1066.14782714844;428.0;104848;;;Calculated values ==>;1551221737.852;348.46000000000004;292.26000000000005;290.06;289.96000000000004;288.96000000000004;277.66;274.27422755570615;293.76000000000005;276.16;279.86;276.46000000000004;331.76000000000005;329.06;279.26000000000005;280.26000000000005;299.36;298.96000000000004;301.26000000000005;292.46000000000004;293.96000000000004;293.56;;315.96000000000004;275.96000000000004;241.2770596917726;262.5002047102346;274.27422755570615;294.16;5540000.0;3590000.0;3670000.0000000005;1340000.0;3640000.0;2600000.0;5540000.0;0.0;0.019166666666666665;0.083;0.011666666666666665;0.02333333333333333;0.02333333333333333;;10951.5341796875;0.0;1066.14782714844;29586.939453125;508263.7855235032;412801.4708678641;244905.57389906215;244552.5645346484;241122.7972128732;430214.79039162316;459321.57921969576;458349.53514625935;472787.01963726926;515106.0171879491;512315.3954972426;457619.169241473;458834.65536453994;467236.2624677158;467426.0965774196;437228.41336075804;413548.20129128615;459595.91619260935;459046.6745650736;;179799.33570027514;472299.7188790419;202698.02648854622;244905.57389906215;274.25093249628753;4221500.548912667;1743996.4676774172;264156.91861277306;0.0;0;289;271;0;0;0;0;11;98;99;1682994939349.6797;615913180879.4772;1169910191980.4753;21219.07521859019;3145.353077889116;453.87073133154456;4996.6256822069345;3330991.3187056305;1367565.711738157;46628.559852986466;1643482.4093548718;2.4809214200424305;0.17369436816830996
7616;2019-02-26 23:56:37.852;754;191;169;168;157;44;206;30;67;33;589;562;60;73;262;258;281;193;210;208;204;28;553;359;367;134;364;260;553;84.0;83.0;495.0;66.0;140.0;0;83;99;1;0;0;0;0;0;0;1;0;0;0;0;29813.86328125;10930.3779296875;0.0;1087.04125976562;427.0;104849;;;Calculated values ==>;1551221797.852;348.56000000000006;292.26000000000005;290.06;289.96000000000004;288.86;277.56;274.27422755570615;293.76000000000005;276.16;279.86;276.46000000000004;332.06;329.36;279.16;280.46000000000004;299.36;298.96000000000004;301.26000000000005;292.46000000000004;293.96000000000004;293.56;;315.86;275.96000000000004;241.2770596917726;262.5002047102346;274.27422755570615;294.16;5530000.0;3590000.0;3670000.0000000005;1340000.0;3640000.0;2600000.0;5530000.0;0.014;0.013833333333333333;0.0825;0.011000000000000001;0.02333333333333333;0.03733333333333333;;10930.3779296875;0.0;1087.04125976562;29813.86328125;508476.9338722158;413220.0903815756;244946.11963626905;244592.50441975752;240823.17985096716;430214.79039162316;459321.57921969576;458349.53514625935;472787.01963726926;515415.5759648263;512625.88698290876;457497.12217809167;459076.68949236337;467236.2624677158;467426.0965774196;437451.56902140105;413956.2836987002;459595.91619260935;459046.6745650736;;179381.48055642567;472299.7188790419;202708.21782605452;229106.9064574386;274.25488633623263;4221995.55560212;1744178.8169449954;264174.861855164;0.0;0;289;271;0;0;0;0;11;98;99;1683215139349.6797;615993580879.4772;1170066191980.4753;21090.4086789169;2965.506511582862;325.0181136306952;8584.418009351706;3331343.89773811;1367616.6355680693;46635.05059336115;1643595.5847189683;2.7431306833678266;0.16533214766538123
7617;2019-02-26 23:57:37.853;754;189;169;168;157;43;206;30;66;34;591;565;59;75;262;258;281;191;210;208;204;28;550;358;367;133;363;260;550;233.0;112.0;237.0;71.0;140.0;0;83;99;1;0;0;0;0;0;0;1;0;0;0;0;29659.87890625;10897.7978515625;0.0;1093.51220703125;426.0;104850;;;Calculated values ==>;1551221857.853;348.56000000000006;292.06;290.06;289.96000000000004;288.86;277.46000000000004;274.1680685717883;293.76000000000005;276.16;279.76000000000005;276.56;332.26000000000005;329.66;279.06;280.66;299.36;298.96000000000004;301.26000000000005;292.26000000000005;293.96000000000004;293.56;;315.76000000000005;275.96000000000004;241.05796691057077;262.5002047102346;274.1680685717883;294.16;5500000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2600000.0;5500000.0;0.03883333333333334;0.018666666666666668;0.0395;0.011833333333333333;0.02333333333333333;0.06216666666666667;;10897.7978515625;0.0;1093.51220703125;29659.87890625;508742.773957041;413720.03103230504;245068.79782500555;244713.33433575288;240926.500560384;430280.9020939914;459321.57921969576;458228.03325103875;473014.93639070686;515621.8940595784;512936.27005577926;457374.9825595147;459318.3777915035;467377.75337343523;467567.2557015158;438115.662984558;414443.2327276156;459595.91619260935;459046.6745650736;;178963.62700411686;472431.1216696904;202419.8039666934;218427.46922182397;274.138305929532;4222491.178379993;1744360.7214413106;264193.0334368867;0.0;0;289;271;0;0;0;0;11;98;99;1683435343019.4136;616073682214.3804;1170222194580.2869;10104.425056731641;3195.133926152131;441.88536479625714;14958.493932172021;3331603.8590182085;1367667.9750939663;46641.441562188025;1643791.7789214263;2.3933947283169297;0.0896356435367311
7618;2019-02-26 23:58:37.873;753;188;170;169;156;42;206;29;64;34;594;568;58;76;261;259;281;190;210;208;204;27;551;356;367;134;361;260;551;94.0;115.0;331.0;25.0;140.0;0;84;99;1;0;0;0;0;0;0;1;0;0;0;0;29563.080078125;10935.560546875;0.0;1097.12048339844;426.0;104851;;;Calculated values ==>;1551221917.873;348.46000000000004;291.96000000000004;290.16;290.06;288.76000000000005;277.36;273.955091788801;293.76000000000005;276.06;279.56;276.56;332.56;329.96000000000004;278.96000000000004;280.76000000000005;299.26000000000005;299.06;301.26000000000005;292.16;293.96000000000004;293.56;;315.76000000000005;275.86;241.2770596917726;262.5002047102346;273.955091788801;294.16;5510000.0;3560000.0;3670000.0000000005;1340000.0;3610000.0;2600000.0;5510000.0;0.015666666666666666;0.019166666666666665;0.05516666666666667;0.004166666666666667;0.02333333333333333;0.03899999999999999;;10935.560546875;0.0;1097.12048339844;29563.080078125;508530.0947481137;412934.04071806197;245384.62380479573;245027.73001487428;240558.2877051051;430412.23801567365;459321.57921969576;457984.75998119864;472884.4304738556;515931.29039629915;513246.54593852715;457252.749892262;459439.0933683106;467530.87201683124;467977.0067639726;437895.1839562298;413676.3280692049;459595.91619260935;459046.6745650736;;178963.62700411686;472202.2088784924;201934.3576122309;227930.24336846627;273.9403307332807;4222984.8675462585;1744542.7267427908;264211.2947943919;0.0;0;289;271;0;0;0;0;11;98;99;1683655616419.3435;616153808914.3549;1170378246580.2373;14125.44719735472;1126.1160469427564;464.1947378346449;9013.540816667686;3331805.8419254622;1367703.9975138695;46648.99474659672;1643991.6124665886;2.055177789270945;0.09382582236340975
7619;2019-02-26 23:59:37.854;752;188;170;169;157;41;206;28;61;33;597;571;56;75;260;259;281;190;210;208;204;25;550;357;367;133;362;258;550;282.0;86.0;884.0;98.0;140.0;0;85;99;1;0;0;0;0;0;0;1;0;0;0;0;29509.91796875;10880.7568359375;0.0;1091.44018554688;425.0;104852;;;Calculated values ==>;1551221977.854;348.36;291.96000000000004;290.16;290.06;288.86;277.26000000000005;274.0616903277293;293.76000000000005;275.96000000000004;279.26000000000005;276.46000000000004;332.86;330.26000000000005;278.76000000000005;280.66;299.16;299.06;301.26000000000005;292.16;293.96000000000004;293.56;;315.66;275.66;241.05796691057077;262.23063862743834;274.0616903277293;294.16;5500000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2580000.0;5500000.0;0.047;0.014333333333333333;0.14733333333333334;0.01633333333333333;0.02333333333333333;0.07033333333333333;;10880.7568359375;0.0;1091.44018554688;29509.91796875;508494.6803791677;413351.9237643686;245426.33005622245;245068.79782500555;240926.500560384;430346.717906069;459321.57921969576;457940.91570641217;472917.67418972735;516410.9621629571;513731.0335946176;457332.60951916117;459632.41957090213;467260.227616787;467836.5946055993;438115.662984558;414083.7466353395;459595.91619260935;459046.6745650736;;178545.77502346144;472138.9942397944;202174.11058433156;216523.18813424796;274.03820788952936;4223476.986644423;1744724.4718173705;264229.52702465426;0.0;0;289;271;0;0;0;0;11;98;99;1683875746690.0225;616233883549.6018;1170533597370.7166;37682.975954653215;4409.426433039225;344.45746767213126;17057.485212301406;3332237.4420697214;1367750.1124269967;46655.7313810534;1644208.802218959;4.969375709479389;0.28140713435017045
7620;2019-02-27 00:00:37.874;751;187;170;169;158;41;206;28;57;33;599;573;54;77;260;260;281;189;210;208;204;26;550;356;367;133;361;259;549;131.0;112.0;712.0;70.0;140.0;0;85;98;1;0;0;0;0;0;0;1;0;0;0;0;29550.142578125;10854.107421875;0.0;1097.29528808594;425.0;104853;;;Calculated values ==>;1551222037.874;348.26;291.86;290.16;290.06;288.96000000000004;277.26000000000005;273.955091788801;293.76000000000005;275.96000000000004;278.86;276.46000000000004;333.06;330.46000000000004;278.56;280.86;299.16;299.16;301.26000000000005;292.06;293.96000000000004;293.56;;315.66;275.76000000000005;241.05796691057077;262.3656120759269;273.955091788801;294.16;5500000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2590000.0;5490000.0;0.021833333333333333;0.018666666666666668;0.11866666666666667;0.011666666666666665;0.02333333333333333;0.04516666666666666;;10854.107421875;0.0;1097.29528808594;29550.142578125;508370.56149431225;413396.8702782222;245468.21908267454;245110.0428683372;241297.34604790306;430412.23801567365;459321.57921969576;457292.63687564747;472917.67418972735;516531.8046047746;513850.47253881523;456925.96370842314;459716.39080517646;467401.68226075795;468105.1125513974;438115.662984558;414127.2103214636;459595.91619260935;459046.6745650736;;178545.77502346144;472236.3865531139;201920.0242724739;224417.24668364768;273.93474751052713;4223969.317871214;1744905.656060751;264247.7725667495;0.0;0;289;271;0;0;0;0;11;98;99;1684096020089.9524;616313710149.5764;1170688749070.6672;30304.216695576597;3153.690893274132;447.78444971109525;10597.42915931107;3332804.190861606;1367813.1594133552;46662.335597701494;1644439.3366578557;3.7236734697912577;0.22543068431243235
