;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7621;2019-02-27 00:01:37.884;751;187;170;169;158;40;206;28;54;33;600;575;52;73;260;260;281;189;210;208;204;25;550;356;367;133;361;257;550;184.0;112.0;531.0;81.0;140.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;29726.0625;10996.376953125;0.0;1090.06518554688;425.0;104854;;;Calculated values ==>;1551222097.884;348.26;291.86;290.16;290.06;288.96000000000004;277.16;273.955091788801;293.76000000000005;275.96000000000004;278.56;276.46000000000004;333.16;330.66;278.36;280.46000000000004;299.16;299.16;301.26000000000005;292.06;293.96000000000004;293.56;;315.66;275.66;241.05796691057077;262.0952818180154;273.955091788801;294.16;5500000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2570000.0;5500000.0;0.03066666666666667;0.018666666666666668;0.0885;0.013500000000000002;0.02333333333333333;0.054;;10996.376953125;0.0;1090.06518554688;29726.0625;508370.56149431225;412979.2520416587;245426.33005622245;245068.79782500555;241262.17857042755;430412.23801567365;459321.57921969576;457250.92665609595;472917.67418972735;516804.6002406327;514230.5693435999;457007.1687273485;459548.81800229324;467401.68226075795;468105.1125513974;438115.662984558;413720.03103230504;459595.91619260935;459046.6745650736;;178545.77502346144;472138.9942397944;201893.0212793796;220703.71025702776;273.92422771550025;4224463.368574849;1745087.7737784088;264266.0036086942;0.0;0;289;271;0;0;0;0;11;98;99;1684316256789.9175;616393523449.5637;1170843574870.6426;22599.174625839394;3648.3206349655998;455.3851297753882;12870.520072634476;3333245.1259328136;1367869.8522899863;46669.86326526488;1644634.935495798;3.274197651316716;0.17774878692369175
7622;2019-02-27 00:02:37.855;752;187;170;169;159;41;206;28;51;33;601;576;49;76;260;260;281;189;210;207;204;26;550;357;367;133;362;254;550;163.0;107.0;626.0;126.0;140.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;29651.083984375;10999.2333984375;0.0;1065.42797851562;426.0;104855;;;Calculated values ==>;1551222157.855;348.36;291.86;290.16;290.06;289.06;277.26000000000005;274.0616903277293;293.76000000000005;275.96000000000004;278.26000000000005;276.46000000000004;333.26000000000005;330.76000000000005;278.06;280.76000000000005;299.16;299.16;301.26000000000005;292.06;293.86;293.56;;315.76000000000005;275.76000000000005;241.05796691057077;261.6868853414304;274.0616903277293;294.16;5500000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2540000.0;5500000.0;0.027166666666666665;0.017833333333333333;0.10433333333333333;0.021;0.02333333333333333;0.050499999999999996;;10999.2333984375;0.0;1065.42797851562;29651.083984375;508494.6803791677;412979.2520416587;245426.33005622245;245068.79782500555;241599.45951508151;430346.717906069;459321.57921969576;457372.1923269806;472917.67418972735;517161.492929604;514593.3325632689;457129.607875444;460375.3435875911;467260.227616787;467964.9345701517;438115.662984558;413720.03103230504;459458.8182496499;459046.6745650736;;178963.62700411686;472236.3865531139;202140.66626406534;222140.64293370885;274.025195427419;4224957.938970573;1745270.9819377738;264283.9573698674;0.0;0;289;271;0;0;0;0;11;98;99;1684536350359.7566;616473284879.5054;1170996800775.5305;26629.15588589749;5672.010126070019;435.055436481844;11963.75459738392;3333655.1637393357;1367947.484172717;46677.280016814875;1644841.787757624;3.7050336225120035;0.23374163909705847
7623;2019-02-27 00:03:37.855;754;188;170;169;159;42;206;28;42;33;600;576;43;72;260;260;281;190;210;207;204;26;550;357;367;133;362;251;550;295.0;114.0;682.0;49.0;140.0;0;85;97;1;0;0;0;0;0;0;1;0;0;0;0;29516.96484375;10768.7333984375;0.0;1055.73010253906;427.0;104856;;;Calculated values ==>;1551222217.855;348.56000000000006;291.96000000000004;290.16;290.06;289.06;277.36;274.0616903277293;293.76000000000005;275.96000000000004;277.36;276.46000000000004;333.16;330.76000000000005;277.46000000000004;280.36;299.16;299.16;301.26000000000005;292.16;293.86;293.56;;315.86;275.76000000000005;241.05796691057077;261.27494424493943;274.0616903277293;294.16;5500000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2510000.0;5500000.0;0.04916666666666667;0.019;0.11366666666666667;0.008166666666666666;0.02333333333333333;0.07250000000000001;;10768.7333984375;0.0;1055.73010253906;29516.96484375;508742.773957041;413351.9237643686;245426.33005622245;245068.79782500555;241599.45951508151;430346.717906069;459321.57921969576;456768.89836207737;472917.67418972735;517312.65743429406;514852.45663752407;456890.0076126557;460364.8019526575;467260.227616787;467964.9345701517;438115.662984558;414083.7466353395;459458.8182496499;459046.6745650736;;179381.48055642567;472236.3865531139;202201.94579337782;216113.24187797145;274.04903581985684;4225451.006044141;1745452.381661081;264301.63368720957;0.0;0;289;271;0;0;0;0;11;98;99;1684756550359.7566;616553084879.5054;1171148300775.5305;28935.776941975517;2205.2812662045108;456.6064106351507;17612.67386981491;3334118.2048462345;1368013.1282676526;46684.710532207515;1645088.2579948506;4.161739641258642;0.195317104540005
7624;2019-02-27 00:04:37.846;758;187;170;169;158;42;206;28;30;33;596;574;34;74;260;261;280;189;210;207;204;26;546;357;367;133;362;249;547;300.0;103.0;836.0;119.0;140.0;0;87;85;1;0;0;0;0;0;0;1;0;0;0;0;28760.08984375;10018.6513671875;0.0;1060.88049316406;428.0;104857;;;Calculated values ==>;1551222277.846;348.96000000000004;291.86;290.16;290.06;288.96000000000004;277.36;274.0616903277293;293.76000000000005;275.96000000000004;276.16;276.46000000000004;332.76000000000005;330.56;276.56;280.56;299.16;299.26000000000005;301.16;292.06;293.86;293.56;;315.96000000000004;275.76000000000005;241.05796691057077;260.9983114674233;274.0616903277293;294.16;5460000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2490000.0;5470000.0;0.05;0.017166666666666667;0.13933333333333334;0.01983333333333333;0.02333333333333333;0.07333333333333333;;10018.6513671875;0.0;1060.88049316406;28760.08984375;509590.4794726341;414215.5863340789;245552.5524008822;245193.0712615371;241368.0745558693;430346.717906069;459321.57921969576;455640.8797640685;472917.67418972735;517072.4893894958;514819.9283858416;456126.8323979735;460910.14438187436;467260.227616787;468093.1786096384;438781.4403369619;414926.21430635254;459458.8182496499;459046.6745650736;;179799.33570027514;472236.3865531139;202169.88273994543;215973.4594502435;274.0365630821716;4225936.575319709;1745625.5838830485;264319.2694630587;0.0;0;289;271;0;0;0;0;11;98;99;1684976717329.5256;616632872909.4216;1171298278275.373;35316.95891869449;5356.318992294507;409.5147135254603;17825.369108420877;3334653.5639952584;1368076.1321510735;46691.927125583206;1645383.5307218058;5.316845736392525;0.3011336772097044
7625;2019-02-27 00:05:37.856;762;186;170;169;159;42;206;28;27;33;593;572;30;78;260;261;280;188;210;207;204;25;549;355;367;133;360;252;549;0.0;85.0;679.0;55.0;140.0;0;87;84;1;0;0;0;0;0;0;1;0;0;0;0;28801.275390625;9935.1484375;0.0;1069.38720703125;430.0;104858;;;Calculated values ==>;1551222337.856;349.36;291.76000000000005;290.16;290.06;289.06;277.36;273.8482719121499;293.76000000000005;275.96000000000004;275.86;276.46000000000004;332.46000000000004;330.36;276.16;280.96000000000004;299.16;299.26000000000005;301.16;291.96000000000004;293.86;293.56;;316.16;275.66;241.05796691057077;261.41265627149306;273.8482719121499;294.16;5490000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2520000.0;5490000.0;0.0;0.014166666666666666;0.11316666666666667;0.009166666666666667;0.02333333333333333;0.02333333333333333;;9935.1484375;0.0;1069.38720703125;28801.275390625;509820.9640796194;413024.9693880693;245468.21908267454;245110.0428683372;241635.1137477648;430477.46260093397;459321.57921969576;454773.28846912313;472917.67418972735;516510.6324525625;514355.2454279773;455141.4794920139;460921.6283659845;467542.87897321215;468372.8177867572;438125.10199430765;413764.2266525931;459458.8182496499;459046.6745650736;;180635.0508419939;472138.9942397944;201651.40020745705;245468.21908267454;273.82551531400475;4226416.333309594;1745791.893261672;264337.024652596;0.0;0;289;271;0;0;0;0;11;98;99;1685196954029.4907;616712686209.4089;1171448603325.349;28644.96035494521;2479.469611963092;345.11240067428923;4983.497294589311;3335186.6688251197;1368141.4412724718;46698.21673296042;1645573.6362874485;3.3125468297508216;0.2312475987891169
7626;2019-02-27 00:06:37.877;763;188;170;169;160;42;206;27;29;33;593;571;30;77;259;261;280;189;210;207;204;25;551;355;367;133;360;253;551;214.0;110.0;593.0;90.0;140.0;0;88;85;1;0;0;0;0;0;0;1;0;0;0;0;28852.396484375;10108.0849609375;0.0;1078.37072753906;430.0;104859;;;Calculated values ==>;1551222397.877;349.46000000000004;291.96000000000004;290.16;290.06;289.16;277.36;273.8482719121499;293.76000000000005;275.86;276.06;276.46000000000004;332.46000000000004;330.26000000000005;276.16;280.86;299.06;299.26000000000005;301.16;292.06;293.86;293.56;;316.16;275.66;241.05796691057077;261.54996906429363;273.8482719121499;294.16;5510000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2530000.0;5510000.0;0.035666666666666666;0.018333333333333333;0.09883333333333333;0.015000000000000001;0.02333333333333333;0.059;;10108.0849609375;0.0;1078.37072753906;28852.396484375;509769.17553175887;412934.04071806197;245384.62380479573;245027.73001487428;241902.36264406878;430477.46260093397;459321.57921969576;454851.20649812283;472917.67418972735;516425.528990155;514165.73935758974;454974.1460003086;460648.95203399897;467413.82886276924;468372.8177867572;437683.1897701302;413307.47646805906;459458.8182496499;459046.6745650736;;180635.0508419939;472138.9942397944;201631.6197370385;218935.06767343965;273.81779869486644;4226896.948732938;1745958.9786664986;264354.9288997218;0.0;0;289;271;0;0;0;0;11;98;99;1685417231100.0298;616792514139.6042;1171600156350.72;25026.535824887167;4057.6106175413383;446.88807720463774;14166.584806606403;3335634.0878362437;1368195.9360076683;46704.81904696029;1645733.2761597552;3.906297092049765;0.21307283553360587
7627;2019-02-27 00:07:37.857;764;188;170;169;161;43;206;28;32;33;594;571;32;77;259;261;280;190;210;207;204;25;550;357;367;133;362;253;551;-1.0;109.0;536.0;142.0;140.0;0;90;82;1;0;0;0;0;0;0;1;0;0;0;0;28675.763671875;9875.2568359375;0.0;1097.14343261719;432.0;104860;;;Calculated values ==>;1551222457.857;349.56000000000006;291.96000000000004;290.16;290.06;289.26000000000005;277.46000000000004;274.0616903277293;293.76000000000005;275.96000000000004;276.36;276.46000000000004;332.56;330.26000000000005;276.36;280.86;299.06;299.26000000000005;301.16;292.16;293.86;293.56;;316.36;275.66;241.05796691057077;261.54996906429363;274.0616903277293;294.16;5500000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2530000.0;5510000.0;0.0;0.018166666666666668;0.08933333333333333;0.023666666666666666;0.02333333333333333;0.02333333333333333;;9875.2568359375;0.0;1097.14343261719;28675.763671875;509980.39974457194;412934.04071806197;245384.62380479573;245027.73001487428;242242.44884229527;430346.717906069;459321.57921969576;455219.72765433893;472917.67418972735;516528.1303357483;514165.73935758974;455219.72765433893;460648.95203399897;467130.69761941896;468093.1786096384;437904.58758533513;413676.3280692049;459458.8182496499;459046.6745650736;;181470.77258748977;472138.9942397944;202071.39656102654;245384.62380479573;273.9982351316766;4227376.190267281;1746125.451005576;264373.0521413007;0.0;0;289;271;0;0;0;0;11;98;99;1685637357700.0999;616872287539.6296;1171751905750.7683;22614.584244335907;6391.599811730839;440.14671454303306;4985.447851073151;3336030.9648338356;1368282.9837356887;46712.208539575004;1645892.8232318626;3.1380352319409477;0.2507069143607421
7628;2019-02-27 00:08:37.857;763;189;169;169;161;44;206;28;31;33;594;572;32;79;260;261;280;191;210;207;204;26;551;358;367;134;363;253;552;71.0;111.0;815.0;125.0;140.0;0;91;77;1;0;0;0;0;0;0;1;0;0;0;0;28292.591796875;9592.0263671875;0.0;1097.05017089844;434.0;104861;;;Calculated values ==>;1551222517.857;349.46000000000004;292.06;290.06;290.06;289.26000000000005;277.56;274.1680685717883;293.76000000000005;275.96000000000004;276.26000000000005;276.46000000000004;332.56;330.36;276.36;281.06;299.16;299.26000000000005;301.16;292.26000000000005;293.86;293.56;;316.56;275.76000000000005;241.2770596917726;261.54996906429363;274.1680685717883;294.16;5510000.0;3579999.9999999995;3670000.0000000005;1340000.0;3629999.9999999995;2530000.0;5520000.0;0.011833333333333333;0.018500000000000003;0.13583333333333333;0.020833333333333332;0.02333333333333333;0.035166666666666666;;9592.0263671875;0.0;1097.05017089844;28292.591796875;509769.17553175887;412889.33823237545;244986.83781738178;244986.83781738178;242206.06594740585;430280.9020939914;459321.57921969576;455096.98620464467;472787.01963726926;516528.1303357483;514268.5664017532;455219.72765433893;460886.3185333051;467118.51372002246;467952.98239612073;437683.1897701302;413633.1203958097;459458.8182496499;459046.6745650736;;182306.50109390085;472104.6820821746;202412.05871588667;230660.72731403506;274.1352964591505;4227850.926562853;1746287.678365602;264391.33708799665;0.0;0;289;271;0;0;0;0;11;98;99;1685857557700.0999;616952387539.6296;1171903705750.7683;34323.035983889626;5618.596320130998;444.9262834249294;8031.572478328189;3336505.445002404;1368383.0687034542;46719.5841478914;1646001.2984012743;4.529683260593795;0.3244668402785171
7629;2019-02-27 00:09:37.868;763;189;168;168;159;45;206;29;28;33;595;572;30;81;260;261;280;191;210;207;204;27;549;359;367;134;364;253;551;-1.0;113.0;743.0;147.0;139.0;0;93;75;1;0;0;0;0;0;0;1;0;0;0;0;28244.21484375;9517.15234375;0.0;1106.14318847656;434.0;104862;;;Calculated values ==>;1551222577.868;349.46000000000004;292.06;289.96000000000004;289.96000000000004;289.06;277.66;274.27422755570615;293.76000000000005;276.06;275.96000000000004;276.46000000000004;332.66;330.36;276.16;281.26000000000005;299.16;299.26000000000005;301.16;292.26000000000005;293.86;293.56;;316.56;275.86;241.2770596917726;261.54996906429363;274.27422755570615;294.16;5490000.0;3590000.0;3670000.0000000005;1340000.0;3640000.0;2530000.0;5510000.0;0.0;0.01883333333333333;0.12383333333333332;0.0245;0.023166666666666665;0.023166666666666665;;9517.15234375;0.0;1106.14318847656;28244.21484375;509944.46530358813;413307.47646805906;244672.8878096656;244672.8878096656;241563.93860106144;430214.79039162316;459321.57921969576;454728.16715069703;472787.01963726926;516630.72187744256;514268.5664017532;454974.1460003086;461123.3775941327;466976.539238069;467812.53341307805;438125.10199430765;414040.76927589084;459458.8182496499;459046.6745650736;;182306.50109390085;472202.2088784924;202661.48882064532;244672.8878096656;274.23675514545334;4228322.152993225;1746446.9507158874;264409.7003986229;0.0;0;289;271;0;0;0;0;11;98;99;1686077798069.7988;617032802279.5198;1172055533580.5608;31214.256999871403;6603.747641417254;453.58826619684993;4966.326059833618;3337051.6892362754;1368484.9402426868;46727.07314185858;1646109.634080178;4.070104125047982;0.324661095406792
7630;2019-02-27 00:10:40.862;763;189;168;167;159;45;206;29;23;34;596;573;27;83;260;261;280;191;209;207;204;27;552;358;367;134;363;254;553;-1.0;85.0;444.0;64.0;139.0;0;96;74;1;0;0;0;0;0;0;1;0;0;0;0;28235.79296875;9427.0107421875;0.0;1129.65087890625;435.0;104863;;;Calculated values ==>;1551222640.862;349.46000000000004;292.06;289.96000000000004;289.86;289.06;277.66;274.1680685717883;293.76000000000005;276.06;275.46000000000004;276.56;332.76000000000005;330.46000000000004;275.86;281.46000000000004;299.16;299.26000000000005;301.16;292.26000000000005;293.86;293.56;;316.66;275.86;241.2770596917726;261.6868853414304;274.1680685717883;294.06;5520000.0;3579999.9999999995;3670000.0000000005;1340000.0;3629999.9999999995;2540000.0;5530000.0;0.0;0.014166666666666666;0.07400000000000001;0.010666666666666666;0.023166666666666665;0.023166666666666665;;9427.0107421875;0.0;1129.65087890625;28235.79296875;509681.44870125153;412465.3940541978;244592.50441975752;244240.85828665452;241493.2926065989;430280.9020939914;459321.57921969576;453941.4803918199;472884.4304738556;516648.3630834154;514284.7185976518;454436.3202249608;461207.09754191525;467118.51372002246;467952.98239612073;437460.8987348523;413220.0903815756;459458.8182496499;459046.6745650736;;182724.36793118677;472202.2088784924;202410.47372683344;244592.50441975752;274.1346805820855;4228816.305994581;1746612.6963559764;264429.2617335377;0.0;0;289;271;0;0;0;0;11;98;99;1686308986049.6448;617117214239.4635;1172215223370.4543;18613.294493209;2877.7785082843625;343.4114516714206;4968.188275033156;3337487.6387885897;1368567.8956951697;46734.04622521885;1646196.5528017883;2.5389345315987293;0.1735515396491649
7631;2019-02-27 00:11:37.869;762;190;167;166;157;44;206;29;18;34;597;575;24;83;260;262;280;191;209;207;204;27;551;357;367;134;362;256;552;241.0;85.0;578.0;78.0;139.0;0;97;74;1;0;0;0;0;0;0;1;0;0;0;0;28121.779296875;9404.66015625;0.0;1139.11291503906;435.0;104864;;;Calculated values ==>;1551222697.869;349.36;292.16;289.86;289.76000000000005;288.86;277.56;274.0616903277293;293.76000000000005;276.06;274.96000000000004;276.56;332.86;330.66;275.56;281.46000000000004;299.16;299.36;301.16;292.26000000000005;293.86;293.56;;316.66;275.86;241.2770596917726;261.9595390733887;274.0616903277293;294.06;5510000.0;3570000.0000000005;3670000.0000000005;1340000.0;3620000.0000000005;2560000.0;5520000.0;0.04016666666666667;0.014166666666666666;0.09633333333333334;0.013000000000000001;0.023166666666666665;0.06333333333333334;;9404.66015625;0.0;1139.11291503906;28121.779296875;509645.47975389677;413263.53111073095;244280.37060982798;243930.06696324187;240857.49517095217;430346.717906069;459321.57921969576;452975.9759128738;472884.4304738556;516581.10117635;514317.2649305021;453724.662212683;460900.01592134766;467260.227616787;468221.32719875296;437683.1897701302;413633.1203958097;459458.8182496499;459046.6745650736;;182724.36793118677;472202.2088784924;202175.15930523383;217576.8023877038;274.0386158786223;4229262.524900196;1746761.7987257447;264447.22498597275;0.0;0;289;271;0;0;0;0;11;98;99;1686518201739.5327;617193603619.4226;1172360591220.3765;24160.478666535986;3510.351644452362;340.7093161362071;15293.091904566758;3337826.3060782026;1368618.4746028672;46739.46284641184;1646356.974301591;4.107128561938689;0.20762673799498038
7632;2019-02-27 00:12:37.909;760;189;167;166;157;44;206;29;12;34;600;577;19;80;260;262;280;191;209;207;204;27;553;357;367;133;363;258;554;243.0;85.0;595.0;85.0;139.0;0;97;82;1;0;0;0;0;0;0;1;0;0;0;0;28765.388671875;9936.0888671875;0.0;1153.48400878906;434.0;104865;;;Calculated values ==>;1551222757.909;349.16;292.06;289.86;289.76000000000005;288.86;277.56;274.0616903277293;293.76000000000005;276.06;274.36;276.56;333.16;330.86;275.06;281.16;299.16;299.36;301.16;292.26000000000005;293.86;293.56;;316.56;275.86;241.05796691057077;262.23063862743834;274.0616903277293;294.06;5530000.0;3570000.0000000005;3670000.0000000005;1330000.0;3629999.9999999995;2580000.0;5540000.0;0.0405;0.014166666666666666;0.09916666666666667;0.014166666666666666;0.023166666666666665;0.06366666666666666;;9936.0888671875;0.0;1153.48400878906;28765.388671875;509221.8520205175;412035.40644734737;244201.50848561595;243852.3593909754;240788.98820522532;430346.717906069;459321.57921969576;451872.7010204095;473014.93639070686;516719.72323803365;514350.1341318048;452755.18276290165;460232.5010792103;467118.51372002246;468221.32719875296;437237.70448725607;412801.4708678641;459458.8182496499;459046.6745650736;;182306.50109390085;472333.7623376517;202171.75291733604;217465.3027183594;274.0372906645339;4229736.90067279;1746923.0790827766;264466.3426969754;0.0;0;289;271;0;0;0;0;11;98;99;1686738548539.3928;617273757019.3717;1172514894020.2783;24762.01068688812;3827.295133454471;346.17997627471965;15380.680674240804;3338234.2652808293;1368679.662424015;46745.190739896585;1646612.7594827663;3.9962013836313406;0.2063090947950605
7633;2019-02-27 00:13:37.860;758;190;166;166;157;44;206;29;8;34;604;580;16;74;260;262;279;192;209;207;204;27;554;358;367;133;363;258;554;286.0;111.0;653.0;129.0;139.0;0;97;86;1;0;0;0;0;0;0;1;0;0;0;0;28975.59375;10191.6474609375;0.0;1153.30065917969;433.0;104866;;;Calculated values ==>;1551222817.86;348.96000000000004;292.16;289.76000000000005;289.76000000000005;288.86;277.56;274.1680685717883;293.76000000000005;276.06;273.96000000000004;276.56;333.56;331.16;274.76000000000005;280.56;299.16;299.36;301.06;292.36;293.86;293.56;;316.46000000000004;275.86;241.05796691057077;262.23063862743834;274.1680685717883;294.06;5540000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2580000.0;5540000.0;0.04766666666666666;0.018500000000000003;0.10883333333333334;0.021500000000000002;0.023166666666666665;0.07083333333333333;;10191.6474609375;0.0;1153.30065917969;28975.59375;508885.4093894484;412420.9545810112;243852.3593909754;243852.3593909754;240788.98820522532;430280.9020939914;459321.57921969576;451365.84958602267;473014.93639070686;517131.26237925875;514659.5337052372;452377.66799008177;459512.1545846348;467118.51372002246;468081.364597962;436798.0375546947;413177.15693683183;459458.8182496499;459046.6745650736;;181888.63598580268;472333.7623376517;202414.14626296223;215966.8794977712;274.13610760482396;4230217.682566643;1747090.673238347;264485.5502035826;0.0;0;289;271;0;0;0;0;11;98;99;1686958568709.3018;617353491849.3387;1172669567600.2144;27094.243711659747;5803.2717456058235;436.9862914304629;17218.15215060059;3338666.047823352;1368759.8516066163;46751.71179557656;1646884.1945696932;4.455961663646147;0.244406794323546
7634;2019-02-27 00:14:37.890;755;191;166;165;156;44;206;29;5;34;608;583;13;68;260;262;279;192;209;207;204;27;551;359;367;133;364;257;552;192.0;110.0;831.0;114.0;139.0;0;97;84;1;0;0;0;0;0;0;1;0;0;0;0;28746.720703125;9938.875;0.0;1155.748046875;431.0;104867;;;Calculated values ==>;1551222877.89;348.66;292.26000000000005;289.76000000000005;289.66;288.76000000000005;277.56;274.27422755570615;293.76000000000005;276.06;273.66;276.56;333.96000000000004;331.46000000000004;274.46000000000004;279.96000000000004;299.16;299.36;301.06;292.36;293.86;293.56;;316.26000000000005;275.86;241.05796691057077;262.0952818180154;274.27422755570615;294.06;5510000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2570000.0;5520000.0;0.032;0.018333333333333333;0.1385;0.019;0.023166666666666665;0.05516666666666667;;9938.875;0.0;1155.748046875;28746.720703125;508778.291302513;413633.1203958097;243930.06696324187;243581.65493261942;240524.30605669215;430214.79039162316;459321.57921969576;451162.4699863795;473014.93639070686;517626.932847547;515054.9812494948;452174.32499774254;458947.1479239041;466976.539238069;467941.15048222104;437470.48510020727;413998.2807911148;459458.8182496499;459046.6745650736;;181052.91087944093;472333.7623376517;202689.7840248474;220008.21099897678;274.2477345502715;4230698.942365077;1747258.5114699518;264504.8018972366;0.0;0;289;271;0;0;0;0;11;98;99;1687178878810.0718;617433331749.6178;1172824144850.7546;34413.467005672195;5123.235587943281;430.3237456666956;13186.955240063011;3339178.86836325;1368850.9513618283;46758.94299303613;1647137.6971534488;4.790967782751029;0.296132649777893
7635;2019-02-27 00:15:37.861;753;189;166;165;155;43;206;30;1;34;610;585;11;65;260;262;279;191;209;207;204;27;551;357;367;133;362;257;551;-2.0;108.0;262.0;34.0;139.0;0;96;86;1;0;0;0;0;0;0;1;0;0;0;0;28838.2109375;10114.744140625;0.0;1146.60266113281;430.0;104868;;;Calculated values ==>;1551222937.861;348.46000000000004;292.06;289.76000000000005;289.66;288.66;277.46000000000004;274.0616903277293;293.76000000000005;276.16;273.26000000000005;276.56;334.16;331.66;274.26000000000005;279.66;299.16;299.36;301.06;292.26000000000005;293.86;293.56;;316.16;275.86;241.05796691057077;262.0952818180154;274.0616903277293;294.06;5510000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2570000.0;5510000.0;0.0;0.018000000000000002;0.043666666666666666;0.005666666666666667;0.023166666666666665;0.023166666666666665;;10114.744140625;0.0;1146.60266113281;28838.2109375;508530.0947481137;413307.47646805906;243969.15893208003;243620.17751557872;240226.1665073755;430346.717906069;459321.57921969576;450653.66037205246;473014.93639070686;517832.4177701559;515260.97599576256;451922.06768953014;458585.12406732683;467260.227616787;468221.32719875296;437470.48510020727;414040.76927589084;459458.8182496499;459046.6745650736;;180635.0508419939;472333.7623376517;202156.23995666832;243969.15893208003;274.03125516492787;4231178.584855757;1747425.5441911467;264523.9788797656;0.0;0;289;271;0;0;0;0;11;98;99;1687398972379.911;617513093179.5594;1172978270320.6418;10851.054024805107;1531.0059601589057;421.7348848376958;4982.629112164352;3339555.890389463;1368906.3765728823;46766.04004971566;1647289.0371732253;1.5794224523118081;0.0894734552367051
7636;2019-02-27 00:16:37.841;750;189;166;165;154;42;206;29;0;34;612;588;9;62;259;262;279;191;209;207;204;26;551;357;367;132;362;256;551;-3.0;84.0;420.0;42.0;139.0;0;96;87;1;0;0;0;0;0;0;1;0;0;0;0;28979.638671875;10181.9794921875;0.0;1143.18029785156;429.0;104869;;;Calculated values ==>;1551222997.841;348.16;292.06;289.76000000000005;289.66;288.56;277.36;274.0616903277293;293.76000000000005;276.06;273.16;276.56;334.36;331.96000000000004;274.06;279.36;299.06;299.36;301.06;292.26000000000005;293.86;293.56;;316.06;275.76000000000005;240.83765695389522;261.9595390733887;274.0616903277293;294.06;5510000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2560000.0;5510000.0;0.0;0.014;0.07;0.007;0.023166666666666665;0.023166666666666665;;10181.9794921875;0.0;1143.18029785156;28979.638671875;508157.4380459865;413307.47646805906;243969.15893208003;243620.17751557872;239895.54030566243;430346.717906069;459321.57921969576;450705.4496541824;473145.2311080622;518121.8101162321;515655.59853882535;451845.4343742367;458381.9511677081;467130.69761941896;468221.32719875296;437470.48510020727;414040.76927589084;459458.8182496499;459046.6745650736;;180217.192455513;472367.87413283327;202163.81410629203;243969.15893208003;274.03420205253104;4231660.239664184;1747594.6271750194;264543.05404392164;0.0;0;289;271;0;0;0;0;11;98;99;1687619098979.981;617592566679.5847;1173132119020.6907;17397.91448835233;1891.4284201857886;328.01602154043;4982.629112164352;3339791.219991124;1368934.8873526321;46772.28589129606;1647372.053310515;2.1721537265972697;0.138657077221556
7637;2019-02-27 00:17:37.871;748;188;166;165;154;42;206;29;-1;34;613;589;7;59;259;263;279;189;209;207;203;26;549;357;367;132;362;255;549;308.0;112.0;134.0;50.0;139.0;0;93;84;1;0;0;0;0;0;0;1;0;0;0;0;28707.74609375;9980.21875;0.0;1121.59753417969;429.0;104870;;;Calculated values ==>;1551223057.871;347.96000000000004;291.96000000000004;289.76000000000005;289.66;288.56;277.36;274.0616903277293;293.76000000000005;276.06;273.06;276.56;334.46000000000004;332.06;273.86;279.06;299.06;299.46000000000004;301.06;292.06;293.86;293.46000000000004;;316.06;275.76000000000005;240.83765695389522;261.82340779136865;274.0616903277293;294.06;5490000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2550000.0;5490000.0;0.051333333333333335;0.018666666666666668;0.022333333333333334;0.008333333333333333;0.023166666666666665;0.0745;;9980.21875;0.0;1121.59753417969;28707.74609375;508087.0143445095;413764.2266525931;244047.82616628736;243697.69219783097;239962.08100009835;430346.717906069;459321.57921969576;450757.3076617226;473145.2311080622;518308.2654178929;515844.0494566317;451769.2184452878;458179.2719030573;467130.69761941896;468349.3808088158;437914.24471475213;414127.2103214636;459458.8182496499;458909.0072553948;;180217.192455513;472367.87413283327;202155.48322961738;215182.40866182576;274.03096073587864;4232141.208234438;1747762.7295027834;264561.9366290872;0.0;0;289;271;0;0;0;0;11;98;99;1687839409079.876;617671806279.547;1173285495670.6177;5552.1074123170165;2251.7699241934656;444.02464200805287;18157.631595220893;3339982.5657986295;1368969.431268812;46778.722780325326;1647564.9852340708;2.378487708481345;0.04512156881140183
7638;2019-02-27 00:18:37.852;746;187;167;166;155;42;206;28;-2;34;613;589;7;58;259;263;279;189;209;207;203;25;548;356;367;132;361;254;549;-1.0;84.0;272.0;65.0;139.0;0;92;80;1;0;0;0;0;0;0;1;0;0;0;0;28394.3203125;9670.2900390625;0.0;1101.9521484375;429.0;104871;;;Calculated values ==>;1551223117.852;347.76;291.86;289.86;289.76000000000005;288.66;277.36;273.955091788801;293.76000000000005;275.96000000000004;272.96000000000004;276.56;334.46000000000004;332.06;273.86;278.96000000000004;299.06;299.46000000000004;301.06;292.06;293.86;293.46000000000004;;316.06;275.66;240.83765695389522;261.6868853414304;273.955091788801;294.06;5480000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2540000.0;5490000.0;0.0;0.014;0.04533333333333334;0.010833333333333334;0.023166666666666665;0.023166666666666665;;9670.2900390625;0.0;1101.9521484375;28394.3203125;507927.7847470618;413396.8702782222;244399.8971268176;244047.82616628736;240293.59246364114;430412.23801567365;459321.57921969576;450809.2339808877;473145.2311080622;518392.0286216921;515929.566597004;451944.99109075684;458218.4318360977;467272.39285998954;468488.8616775764;438134.7929574893;414127.2103214636;459458.8182496499;458909.0072553948;;180217.192455513;472270.6324499597;201803.5676761375;244399.8971268176;273.8893654257772;4232616.908101391;1747926.4318870371;264580.4603420586;0.0;0;289;271;0;0;0;0;11;98;99;1688059539349.68;617750981199.4766;1173438147315.4817;11288.25687248201;2930.059868383074;336.10615690436026;4969.461051312039;3340122.8577276943;1369012.5995094385;46785.22181163198;1647757.649976126;1.812425269433396;0.11885102121290234
7639;2019-02-27 00:19:37.872;743;187;167;166;155;42;205;27;-1;34;613;589;6;57;259;263;279;189;209;207;203;25;547;356;367;132;361;254;548;287.0;85.0;320.0;76.0;139.0;0;90;77;1;0;0;0;0;0;0;1;0;0;0;0;28230.759765625;9412.7421875;0.0;1091.22265625;430.0;104872;;;Calculated values ==>;1551223177.872;347.46000000000004;291.86;289.86;289.76000000000005;288.66;277.36;273.955091788801;293.66;275.86;273.06;276.56;334.46000000000004;332.06;273.76000000000005;278.86;299.06;299.46000000000004;301.06;292.06;293.86;293.46000000000004;;316.16;275.66;240.83765695389522;261.6868853414304;273.955091788801;294.06;5470000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2540000.0;5480000.0;0.04783333333333333;0.014166666666666666;0.05333333333333334;0.012666666666666666;0.023166666666666665;0.071;;9412.7421875;0.0;1091.22265625;28230.759765625;507644.5007018931;413808.91226698237;244440.0740592637;244087.40426427484;240327.48659251104;430412.23801567365;459184.1982711204;450935.90331531415;473145.2311080622;518392.0286216921;515929.566597004;451819.2634916775;458097.8040025414;467272.39285998954;468488.8616775764;438354.4664345611;414529.21004869137;459458.8182496499;458909.0072553948;;180635.0508419939;472270.6324499597;201874.93890272616;215763.5628153053;273.9171821816313;4233088.941060448;1748085.510163964;264598.74289091077;0.0;0;289;271;0;0;0;0;11;98;99;1688279812749.6099;617830207599.4514;1173590598115.4333;13283.251435338027;3425.012118264958;337.52446546648815;17263.326555246353;3340327.6885510506;1369065.5760956216;46790.83727134612;1647942.984963865;3.266301352363171;0.1245622935995988
7640;2019-02-27 00:20:37.873;741;187;166;166;157;42;205;28;0;33;613;589;6;56;258;263;279;189;209;207;203;25;550;355;367;132;361;255;551;118.0;111.0;637.0;59.0;139.0;0;89;78;1;0;0;0;0;0;0;1;0;0;0;0;28388.609375;9611.068359375;0.0;1095.21606445312;430.0;104873;;;Calculated values ==>;1551223237.873;347.26;291.86;289.76000000000005;289.76000000000005;288.86;277.36;273.8482719121499;293.66;275.96000000000004;273.16;276.46000000000004;334.46000000000004;332.06;273.76000000000005;278.76000000000005;298.96000000000004;299.46000000000004;301.06;292.06;293.86;293.46000000000004;;316.16;275.66;240.83765695389522;261.82340779136865;273.8482719121499;294.06;5500000.0;3550000.0;3670000.0000000005;1320000.0;3610000.0;2550000.0;5510000.0;0.019666666666666666;0.018500000000000003;0.10616666666666667;0.009833333333333333;0.023166666666666665;0.042833333333333334;;9611.068359375;0.0;1095.21606445312;28388.609375;507126.6898871831;412555.8353376608;243969.15893208003;243969.15893208003;240891.93509399393;430477.46260093397;459184.1982711204;450884.21563488897;473048.1168422736;518308.2654178929;515844.0494566317;451643.1437993765;457816.55385891977;467143.0033113598;468628.0947588448;437692.812042021;413307.47646805906;459458.8182496499;458909.0072553948;;180635.0508419939;472270.6324499597;201653.3948687739;224540.1310742196;273.82629340309023;4233560.776999852;1748244.0445605258;264616.9635172333;0.0;0;289;271;0;0;0;0;11;98;99;1688500016419.3438;617909408919.3557;1173743300660.2488;26460.005471335884;2661.06950288166;451.1287081182963;10038.800196427006;3340658.8878781027;1369116.2942876923;46797.40949065322;1648170.5064784829;3.6997899841520936;0.21571747774225314
7641;2019-02-27 00:21:37.863;739;188;166;166;156;43;205;27;1;33;614;590;7;56;258;263;279;190;209;207;203;25;550;356;367;133;361;254;551;334.0;113.0;310.0;111.0;139.0;0;90;76;1;0;0;0;0;0;0;1;0;0;0;0;28192.580078125;9454.48828125;0.0;1094.29992675781;429.0;104874;;;Calculated values ==>;1551223297.863;347.06000000000006;291.96000000000004;289.76000000000005;289.76000000000005;288.76000000000005;277.46000000000004;273.955091788801;293.66;275.86;273.26000000000005;276.46000000000004;334.56;332.16;273.86;278.76000000000005;298.96000000000004;299.46000000000004;301.06;292.16;293.86;293.46000000000004;;316.06;275.66;241.05796691057077;261.6868853414304;273.955091788801;294.06;5500000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2540000.0;5510000.0;0.05566666666666666;0.01883333333333333;0.051666666666666666;0.018500000000000003;0.023166666666666665;0.07883333333333332;;9454.48828125;0.0;1094.29992675781;28192.580078125;506877.3215303851;412934.04071806197;243969.15893208003;243969.15893208003;240558.2877051051;430412.23801567365;459184.1982711204;451188.88220968534;472917.67418972735;518494.51253175345;516032.281859263;451944.99109075684;457977.089092597;467143.0033113598;468488.8616775764;437692.812042021;413676.3280692049;459458.8182496499;458909.0072553948;;180217.192455513;472138.9942397944;201857.77738887057;214233.003677467;273.9104946903192;4234032.20832705;1748402.8977192831;264635.2064428352;0.0;0;289;271;0;0;0;0;11;98;99;1688720179719.3787;617988895669.3684;1173895975210.273;12882.107082408764;5000.202511742092;452.31044815470403;19288.624948726643;3340986.6841742797;1369180.127580502;46804.93689551342;1648414.8609555296;3.5665940247498376;0.1433712001329736
7642;2019-02-27 00:22:37.893;738;188;166;165;157;44;205;28;3;33;613;590;8;57;258;263;278;190;209;207;203;26;549;358;367;133;363;253;550;92.0;85.0;393.0;110.0;139.0;0;91;71;1;0;0;0;0;0;0;1;0;0;0;0;27826.509765625;9232.0703125;0.0;1096.36645507812;428.0;104875;;;Calculated values ==>;1551223357.893;346.96000000000004;291.96000000000004;289.76000000000005;289.66;288.86;277.56;274.1680685717883;293.66;275.96000000000004;273.46000000000004;276.46000000000004;334.46000000000004;332.16;273.96000000000004;278.86;298.96000000000004;299.46000000000004;300.96000000000004;292.16;293.86;293.46000000000004;;315.96000000000004;275.76000000000005;241.05796691057077;261.54996906429363;274.1680685717883;294.06;5490000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2530000.0;5500000.0;0.015333333333333334;0.014166666666666666;0.0655;0.018333333333333333;0.023166666666666665;0.0385;;9232.0703125;0.0;1096.36645507812;27826.509765625;506842.6801889249;413351.9237643686;244008.41153105663;243658.85615628987;240926.500560384;430280.9020939914;459184.1982711204;451618.0414476131;472917.67418972735;518475.7365192694;516117.66574255534;452245.5307163364;458257.6768054468;466858.86781954044;468209.6509167154;437702.68896803365;414083.7466353395;459458.8182496499;458909.0072553948;;179799.33570027514;472236.3865531139;202370.4705680214;227425.33547651445;274.1191345070198;4234499.2674884;1748558.6969014842;264653.4711237851;0.0;0;289;271;0;0;0;0;11;98;99;1688940489819.2737;618068735569.3303;1174048151260.2004;16325.715892613256;4947.541793060029;334.60168304650017;8912.121363486895;3341230.204398218;1369263.066898604;46811.49777540418;1648649.9846777956;2.954946757094124;0.18817241755857678
7643;2019-02-27 00:23:37.854;737;189;166;165;157;45;205;29;-5;34;612;589;4;59;259;263;278;190;209;207;203;27;549;358;367;133;363;253;551;95.0;86.0;302.0;109.0;139.0;0;91;65;1;0;0;0;0;0;0;1;0;0;0;0;27561.552734375;8920.515625;0.0;1089.31909179688;427.0;104876;;;Calculated values ==>;1551223417.854;346.86;292.06;289.76000000000005;289.66;288.86;277.66;274.1680685717883;293.66;276.06;272.66;276.56;334.36;332.06;273.56;279.06;299.06;299.46000000000004;300.96000000000004;292.16;293.86;293.46000000000004;;315.86;275.86;241.05796691057077;261.54996906429363;274.1680685717883;294.06;5490000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2530000.0;5510000.0;0.01583333333333333;0.014333333333333333;0.050333333333333334;0.018166666666666668;0.023166666666666665;0.03899999999999999;;8920.515625;0.0;1089.31909179688;27561.552734375;506717.973390396;413307.47646805906;243969.15893208003;243620.17751557872;240891.93509399393;430280.9020939914;459184.1982711204;450608.0056754811;473014.93639070686;518373.31497338327;516015.0247933108;451743.76803087106;458498.2948140416;466988.7418083223;468209.6509167154;437702.68896803365;413676.3280692049;459458.8182496499;458909.0072553948;;179381.48055642567;472333.7623376517;202349.68778210122;227072.36508913996;274.1110562810029;4234960.534658799;1748709.8701249708;264671.67333094095;0.0;0;289;271;0;0;0;0;11;98;99;1689160546690.0227;618148483699.6018;1174199852590.7168;12495.668667300122;4904.710687759167;344.37783954987907;9041.629044483938;3341470.226487868;1369345.1156365224;46817.152260305986;1648799.5020155562;2.6760068469606733;0.1639201105583394
7644;2019-02-27 00:24:37.884;737;188;166;165;156;45;205;29;-15;34;610;588;-3;62;259;263;278;190;209;207;203;26;548;358;367;133;363;253;550;95.0;108.0;631.0;122.0;139.0;0;94;63;1;0;0;0;0;0;0;1;0;0;0;0;27544.734375;8793.78125;0.0;1108.44384765625;427.0;104877;;;Calculated values ==>;1551223477.884;346.86;291.96000000000004;289.76000000000005;289.66;288.76000000000005;277.66;274.1680685717883;293.66;276.06;271.66;276.56;334.16;331.96000000000004;272.86;279.36;299.06;299.46000000000004;300.96000000000004;292.16;293.86;293.46000000000004;;315.86;275.76000000000005;241.05796691057077;261.54996906429363;274.1680685717883;294.06;5480000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2530000.0;5500000.0;0.01583333333333333;0.018000000000000002;0.10516666666666666;0.02033333333333333;0.023166666666666665;0.03899999999999999;;8793.78125;0.0;1108.44384765625;27544.734375;506808.1349954103;413351.9237643686;244008.41153105663;243658.85615628987;240592.39171456677;430280.9020939914;459184.1982711204;449334.4967093507;473014.93639070686;518168.4444595391;515912.3738455088;450861.2282002263;458858.5848144472;466988.7418083223;468209.6509167154;437924.1549322846;414083.7466353395;459458.8182496499;458909.0072553948;;179381.48055642567;472236.3865531139;202384.4145549257;227109.7802800633;274.12455389466726;4235419.983327354;1748857.5630750956;264689.99717943993;0.0;0;289;271;0;0;0;0;11;98;99;1689380856789.9177;618228323599.5637;1174351728490.6445;25970.916973240357;5486.990097296492;429.1273493450118;9040.169852037927;3341790.9416454933;1369431.7564417766;46823.60135981532;1648950.2590137841;4.133132085798254;0.27992669727661196
7645;2019-02-27 00:25:37.875;737;188;166;165;156;45;205;29;-19;34;609;587;-6;62;259;264;278;190;209;207;203;26;551;357;367;133;362;254;552;254.0;113.0;358.0;75.0;139.0;0;94;63;1;0;0;0;0;0;0;1;0;0;0;0;27456.658203125;8758.1826171875;0.0;1108.78759765625;428.0;104878;;;Calculated values ==>;1551223537.875;346.86;291.96000000000004;289.76000000000005;289.66;288.76000000000005;277.66;274.0616903277293;293.66;276.06;271.26000000000005;276.56;334.06;331.86;272.56;279.36;299.06;299.56;300.96000000000004;292.16;293.86;293.46000000000004;;315.96000000000004;275.76000000000005;241.05796691057077;261.6868853414304;274.0616903277293;294.06;5510000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2540000.0;5520000.0;0.042333333333333334;0.01883333333333333;0.059666666666666666;0.0125;0.023166666666666665;0.0655;;8758.1826171875;0.0;1108.78759765625;27456.658203125;506537.4706916072;412510.35525449144;243930.06696324187;243581.65493261942;240524.30605669215;430346.717906069;459184.1982711204;448636.751993798;473014.93639070686;517982.0005379835;515724.10566809826;450301.3406100169;458700.0814100186;467130.69761941896;468477.33990780584;437257.06110008125;413263.53111073095;459458.8182496499;458909.0072553948;;179799.33570027514;472236.3865531139;202149.48839846725;216926.84315801854;274.02862820265256;4235878.259513284;1749003.8075005473;264708.47133659216;0.0;0;289;271;0;0;0;0;11;98;99;1689601023759.6868;618308111629.48;1174503805675.4849;14707.073394521401;3376.086226933083;451.87814813276384;15849.831748378147;3342129.8740507145;1369505.6043322224;46830.94197102973;1649157.644581068;3.484845780342705;0.1452441475968148
7646;2019-02-27 00:26:40.865;735;189;166;165;155;44;205;28;-18;34;609;587;-6;62;259;264;278;191;209;207;203;26;552;357;367;134;362;256;553;86.0;85.0;545.0;87.0;139.0;0;96;65;1;0;0;0;0;0;0;1;0;0;0;0;27700.76171875;8939.0341796875;0.0;1139.30090332031;427.0;104879;;;Calculated values ==>;1551223600.865;346.66;292.06;289.76000000000005;289.66;288.66;277.56;274.0616903277293;293.66;275.96000000000004;271.36;276.56;334.06;331.86;272.56;279.36;299.06;299.56;300.96000000000004;292.26000000000005;293.86;293.46000000000004;;315.86;275.76000000000005;241.2770596917726;261.9595390733887;274.0616903277293;294.06;5520000.0;3570000.0000000005;3670000.0000000005;1340000.0;3620000.0000000005;2560000.0;5530000.0;0.014333333333333333;0.014166666666666666;0.09083333333333334;0.0145;0.023166666666666665;0.0375;;8939.0341796875;0.0;1139.30090332031;27700.76171875;506196.9416343124;412465.3940541978;243891.13423839727;243543.28708308292;240159.2177457252;430346.717906069;459184.1982711204;448395.0424431923;472884.4304738556;517813.84300411126;515552.7133993643;449939.96012208186;458381.9511677081;467130.69761941896;468477.33990780584;437032.8789241485;413220.0903815756;459458.8182496499;458909.0072553948;;179381.48055642567;472104.6820821746;202140.000874762;227932.92326385222;274.0249365102558;4236360.810330146;1749158.6335680755;264728.1389886335;0.0;0;289;271;0;0;0;0;11;98;99;1689832197059.7217;618392203279.4927;1174664430175.5093;22368.166275799085;3914.487877507483;337.34783768644985;8661.603149682847;3342454.2309044907;1369569.3867298486;46837.84660225949;1649372.085592799;3.500737458130466;0.22164836883473263
7647;2019-02-27 00:27:37.866;734;189;166;165;156;45;205;29;-18;34;611;588;-7;59;259;264;278;191;209;206;203;26;552;357;367;134;363;257;552;224.0;115.0;336.0;133.0;139.0;0;98;70;1;0;0;0;0;0;0;1;0;0;0;0;27955.638671875;9183.2216796875;0.0;1153.1474609375;426.0;104880;;;Calculated values ==>;1551223657.866;346.56000000000006;292.06;289.76000000000005;289.66;288.76000000000005;277.66;274.0616903277293;293.66;276.06;271.36;276.56;334.26000000000005;331.96000000000004;272.46000000000004;279.06;299.06;299.56;300.96000000000004;292.26000000000005;293.76000000000005;293.46000000000004;;315.76000000000005;275.76000000000005;241.2770596917726;262.0952818180154;274.0616903277293;294.06;5520000.0;3570000.0000000005;3670000.0000000005;1340000.0;3629999.9999999995;2570000.0;5520000.0;0.037333333333333336;0.019166666666666665;0.056;0.022166666666666668;0.023166666666666665;0.0605;;9183.2216796875;0.0;1153.1474609375;27955.638671875;506071.7705602175;412889.33823237545;243930.06696324187;243581.65493261942;240524.30605669215;430346.717906069;459184.1982711204;448208.8825363066;472884.4304738556;517935.14570746716;515569.88828872977;449630.04276818724;457858.72095545434;466988.7418083223;468477.33990780584;437032.8789241485;413633.1203958097;459321.57921969576;458909.0072553948;;178963.62700411686;472104.6820821746;202084.83424099023;218108.21536603975;274.0034661223842;4236801.4312294;1749302.1039437598;264746.2878565564;0.0;0;289;271;0;0;0;0;11;98;99;1690041390729.4556;618468584619.3955;1174810637740.3235;13782.946704537719;5985.439960479587;448.49537179316036;14568.447909305982;3342740.432236209;1369647.7625334563;46844.06797013818;1649555.9933898447;3.365333558899302;0.17704445072384048
7648;2019-02-27 00:28:37.856;731;190;166;165;156;45;205;29;-8;34;613;590;-7;55;259;264;278;192;209;206;203;26;553;358;367;134;363;258;554;247.0;115.0;581.0;147.0;139.0;0;99;72;1;0;0;0;0;0;0;1;0;0;0;0;28031.79296875;9237.330078125;0.0;1162.40161132812;424.0;104881;;;Calculated values ==>;1551223717.856;346.26;292.16;289.76000000000005;289.66;288.76000000000005;277.66;274.1680685717883;293.66;276.06;272.36;276.56;334.46000000000004;332.16;272.46000000000004;278.66;299.06;299.56;300.96000000000004;292.36;293.76000000000005;293.46000000000004;;315.56;275.76000000000005;241.2770596917726;262.23063862743834;274.1680685717883;294.06;5530000.0;3579999.9999999995;3670000.0000000005;1340000.0;3629999.9999999995;2580000.0;5540000.0;0.04116666666666667;0.019166666666666665;0.09683333333333333;0.0245;0.023166666666666665;0.06433333333333334;;9237.330078125;0.0;1162.40161132812;28031.79296875;505604.9165839633;412420.9545810112;243852.3593909754;243505.07266101878;240456.70624119596;430280.9020939914;459184.1982711204;449318.6757454253;472884.4304738556;518056.6430479224;515690.1574283328;449447.58674026653;457210.67377449246;466988.7418083223;468337.84182631987;436807.7707599441;413177.15693683183;459321.57921969576;458909.0072553948;;178127.92459426197;472104.6820821746;202378.86083899476;217313.61808957846;274.12239547905;4237267.915399492;1749455.5829576664;264765.580882788;0.0;0;289;271;0;0;0;0;11;98;99;1690261554029.4905;618548971219.4083;1174965111990.3481;23912.00541010602;6608.282620457907;452.9200982763186;15542.636703000855;3343054.504483114;1369752.692730366;46851.578513757355;1649806.8772740362;4.472792781665233;0.2591634867297951
7649;2019-02-27 00:29:37.867;729;190;165;164;155;45;205;29;-12;34;615;592;-7;52;259;264;278;192;209;206;203;27;550;359;367;134;364;258;551;90.0;83.0;817.0;198.0;139.0;0;99;73;1;0;0;0;0;0;0;1;0;0;0;0;28106.66796875;9406.7412109375;0.0;1156.70678710938;424.0;104882;;;Calculated values ==>;1551223777.867;346.06000000000006;292.16;289.66;289.56;288.66;277.66;274.27422755570615;293.66;276.06;271.96000000000004;276.56;334.66;332.36;272.46000000000004;278.36;299.06;299.56;300.96000000000004;292.36;293.76000000000005;293.46000000000004;;315.56;275.86;241.2770596917726;262.23063862743834;274.27422755570615;294.06;5500000.0;3590000.0;3670000.0000000005;1340000.0;3640000.0;2580000.0;5510000.0;0.015000000000000001;0.013833333333333333;0.13616666666666666;0.033;0.023166666666666665;0.03816666666666667;;9406.7412109375;0.0;1156.70678710938;28106.66796875;505627.43396838865;413676.3280692049;243620.17751557872;243273.05798223;240226.1665073755;430214.79039162316;459184.1982711204;448801.6950251431;472884.4304738556;518262.1758016163;515896.15392025816;449447.58674026653;456844.3087148479;466846.5240827089;468198.0947123171;437480.3277052611;414400.9631372732;459321.57921969576;458909.0072553948;;178127.92459426197;472202.2088784924;202635.8369278872;227512.79475185717;274.2267996715249;4237735.821675617;1749610.9787028113;264784.91032924096;0.0;0;289;271;0;0;0;0;11;98;99;1690481794400.0645;618629385959.6179;1175119940370.7517;33519.58434424301;8895.690274369972;319.2645431904994;8831.622110551687;3343533.1888083545;1369881.9161914517;46858.01456551289;1650010.033336463;4.8815653072642045;0.3725737007341631
