;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7650;2019-02-27 00:30:37.887;727;189;164;163;155;44;205;29;-11;34;616;593;-2;50;259;264;278;191;209;206;203;27;551;358;367;134;363;258;552;255.0;110.0;422.0;114.0;139.0;0;99;76;1;0;0;0;0;0;0;1;0;0;0;0;28498.244140625;9632.58203125;0.0;1150.84448242188;423.0;104883;;;Calculated values ==>;1551223837.887;345.86;292.06;289.56;289.46000000000004;288.66;277.56;274.1680685717883;293.66;276.06;272.06;276.56;334.76000000000005;332.46000000000004;272.96000000000004;278.16;299.06;299.56;300.96000000000004;292.26000000000005;293.76000000000005;293.46000000000004;;315.46000000000004;275.86;241.2770596917726;262.23063862743834;274.1680685717883;294.06;5510000.0;3579999.9999999995;3670000.0000000005;1340000.0;3629999.9999999995;2580000.0;5520000.0;0.042499999999999996;0.018333333333333333;0.07033333333333333;0.019;0.023166666666666665;0.06566666666666666;;9632.58203125;0.0;1150.84448242188;28498.244140625;505285.50764929235;412889.33823237545;243235.09045504167;242890.33111755445;240192.6329125075;430280.9020939914;459184.1982711204;448931.1423813086;472884.4304738556;518364.9277615962;515999.13640083576;450090.1774035204;456599.5954917432;466988.7418083223;468337.84182631987;437257.06110008125;413633.1203958097;459321.57921969576;458909.0072553948;;177710.07569661198;472202.2088784924;202398.10019640002;216805.05868866193;274.12987239779824;4238207.686512246;1749769.6926167882;264804.14633301226;0.0;0;289;271;0;0;0;0;11;98;99;1690702067799.9944;618709812759.5924;1175274791970.7024;17339.490633671903;5126.278064959755;433.1055795783117;15898.15928921546;3343957.155708244;1369998.8048774877;46864.28640645098;1650216.1835418993;3.5978391022775744;0.17924118342972947
7651;2019-02-27 00:31:37.888;725;189;164;163;153;43;205;29;-7;34;617;594;1;49;259;264;278;191;209;206;203;26;551;357;367;134;362;258;551;-1.0;111.0;586.0;135.0;139.0;0;99;77;1;0;0;0;0;0;0;1;0;0;0;0;28483.81640625;9545.4228515625;0.0;1158.33813476562;421.0;104884;;;Calculated values ==>;1551223897.888;345.66;292.06;289.56;289.46000000000004;288.46000000000004;277.46000000000004;274.0616903277293;293.66;276.06;272.46000000000004;276.56;334.86;332.56;273.26000000000005;278.06;299.06;299.56;300.96000000000004;292.26000000000005;293.76000000000005;293.46000000000004;;315.26000000000005;275.76000000000005;241.2770596917726;262.23063862743834;274.0616903277293;294.06;5510000.0;3570000.0000000005;3670000.0000000005;1340000.0;3620000.0000000005;2580000.0;5510000.0;0.0;0.018500000000000003;0.09766666666666667;0.022500000000000003;0.023166666666666665;0.023166666666666665;;9545.4228515625;0.0;1158.33813476562;28483.81640625;505034.4885384149;413307.47646805906;243273.05798223;242927.7573597619;239566.37892065308;430346.717906069;459184.1982711204;449447.58674026653;472884.4304738556;518467.67016044905;516102.1084251384;450474.18889688904;456477.09640699456;467130.69761941896;468477.33990780584;437257.06110008125;414040.76927589084;459321.57921969576;458909.0072553948;;176874.38241465177;472104.6820821746;202088.48287662287;243273.05798223;274.0048863769321;4238682.544930405;1749929.5119875637;264823.38984218537;0.0;0;289;271;0;0;0;0;11;98;99;1690922271469.7283;618790214099.4952;1175429594550.5154;24158.739144015864;6075.3644821249145;429.50139874752267;4995.566158161651;3344302.98005295;1370092.1534543843;46871.474917734864;1650390.3008223234;3.33146183183624;0.261825466921821
7652;2019-02-27 00:32:37.878;723;188;164;163;153;43;205;28;-2;34;618;595;4;49;258;264;277;190;209;206;203;26;551;356;367;133;361;259;552;-2.0;110.0;356.0;124.0;139.0;0;99;84;1;0;0;0;0;0;0;1;0;0;0;0;28802.083984375;9997.2060546875;0.0;1164.13403320312;420.0;104885;;;Calculated values ==>;1551223957.878;345.46000000000004;291.96000000000004;289.56;289.46000000000004;288.46000000000004;277.46000000000004;273.955091788801;293.66;275.96000000000004;272.96000000000004;276.56;334.96000000000004;332.66;273.56;278.06;298.96000000000004;299.56;300.86;292.16;293.76000000000005;293.46000000000004;;315.16;275.76000000000005;241.05796691057077;262.3656120759269;273.955091788801;294.06;5510000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2590000.0;5520000.0;0.0;0.018333333333333333;0.059333333333333335;0.020666666666666667;0.023166666666666665;0.023166666666666665;;9997.2060546875;0.0;1164.13403320312;28802.083984375;504783.2571851337;412510.35525449144;243235.09045504167;242890.33111755445;239533.71215817897;430412.23801567365;459184.1982711204;449909.0507717567;473014.93639070686;518486.77745448006;516119.76483556826;450678.1562791073;456312.94800647016;467143.0033113598;468616.59019226726;437042.90874847426;413263.53111073095;459321.57921969576;458909.0072553948;;176456.53798984195;472236.3865531139;201771.13343726177;243235.09045504167;273.8767200472333;4239159.847869986;1750092.3400859348;264842.7405512657;0.0;0;289;271;0;0;0;0;11;98;99;1691142434769.7632;618870300749.5079;1175584668700.54;14722.849761846699;5589.615231060944;435.9552566919607;4996.445739208181;3344626.9392916765;1370189.3454173156;46878.68585450821;1650473.5537103538;2.3066106566127673;0.17893747045508943
7653;2019-02-27 00:33:37.848;722;189;164;163;153;43;205;28;0;34;620;596;6;50;258;264;277;191;209;206;203;25;554;356;367;133;361;259;554;0.0;85.0;533.0;192.0;139.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;29031.732421875;10226.931640625;0.0;1171.46838378906;418.0;104886;;;Calculated values ==>;1551224017.848;345.36;292.06;289.56;289.46000000000004;288.46000000000004;277.46000000000004;273.955091788801;293.66;275.96000000000004;273.16;276.56;335.16;332.76000000000005;273.76000000000005;278.16;298.96000000000004;299.56;300.86;292.26000000000005;293.76000000000005;293.46000000000004;;314.96000000000004;275.66;241.05796691057077;262.3656120759269;273.955091788801;294.06;5540000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2590000.0;5540000.0;0.0;0.014166666666666666;0.08883333333333333;0.032;0.023166666666666665;0.023166666666666665;;10226.931640625;0.0;1171.46838378906;29031.732421875;504381.5892963068;412035.40644734737;243159.60538240668;242815.91622983367;239468.71591713582;430412.23801567365;459184.1982711204;450165.9305612122;473014.93639070686;518692.3578746939;516222.79042612744;450933.51448865916;456435.7429073308;467143.0033113598;468616.59019226726;436364.65251145075;412801.4708678641;459321.57921969576;458909.0072553948;;175620.85347054448;472138.9942397944;201740.28516649027;243159.60538240668;273.86469055975215;4239641.555366033;1750260.790299569;264862.19417307316;0.0;0;289;271;0;0;0;0;11;98;99;1691362524669.8682;618950060849.546;1175739991000.6143;22068.478165897795;8652.75869034573;333.81173995081105;4998.194476724225;3344933.380394021;1370307.9725234925;46885.0973721208;1650556.8007345253;3.163009106163731;0.27045806575826814
7654;2019-02-27 00:34:37.849;721;190;164;163;153;43;205;28;0;34;622;598;7;49;258;264;277;192;209;206;203;26;550;358;367;133;363;258;551;124.0;108.0;756.0;243.0;139.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;29120.8203125;10247.41796875;0.0;1161.42626953125;416.0;104887;;;Calculated values ==>;1551224077.849;345.26;292.16;289.56;289.46000000000004;288.46000000000004;277.46000000000004;274.1680685717883;293.66;275.96000000000004;273.16;276.56;335.36;332.96000000000004;273.86;278.06;298.96000000000004;299.56;300.86;292.36;293.76000000000005;293.46000000000004;;314.76000000000005;275.76000000000005;241.05796691057077;262.23063862743834;274.1680685717883;294.06;5500000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2580000.0;5510000.0;0.020666666666666667;0.018000000000000002;0.126;0.0405;0.023166666666666665;0.043833333333333335;;10247.41796875;0.0;1161.42626953125;29120.8203125;504623.7836516462;413676.3280692049;243273.05798223;242927.7573597619;239566.37892065308;430280.9020939914;459184.1982711204;450346.3118233077;473014.93639070686;518981.24004400085;516513.89276406646;451238.8370413945;456477.09640699456;466858.86781954044;468337.84182631987;437267.1257560916;414400.9631372732;459321.57921969576;458909.0072553948;;174785.17458790913;472236.3865531139;202327.95664370776;223968.14328269858;274.1026082664473;4240126.168048311;1750431.4127231007;264881.6352858405;0.0;0;289;271;0;0;0;0;11;98;99;1691582728339.602;619029862179.4496;1175895093585.427;31250.312752629594;10931.291411330947;411.5909271387313;10298.241204136519;3345377.7110565263;1370471.1756608163;46891.30916453386;1650684.2731562168;4.636003015779968;0.3580390514261983
7655;2019-02-27 00:35:37.859;721;189;163;163;154;43;205;29;0;34;624;599;7;49;258;264;277;190;209;206;203;27;550;358;367;133;363;256;550;88.0;109.0;630.0;156.0;139.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;28965.443359375;10209.470703125;0.0;1158.58251953125;414.0;104888;;;Calculated values ==>;1551224137.859;345.26;292.06;289.46000000000004;289.46000000000004;288.56;277.46000000000004;274.1680685717883;293.66;276.06;273.16;276.56;335.56;333.06;273.86;278.06;298.96000000000004;299.56;300.86;292.16;293.76000000000005;293.46000000000004;;314.56;275.86;241.05796691057077;261.9595390733887;274.1680685717883;294.06;5500000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2560000.0;5500000.0;0.014666666666666666;0.018166666666666668;0.105;0.026000000000000002;0.023166666666666665;0.03783333333333333;;10209.470703125;0.0;1158.58251953125;28965.443359375;504623.7836516462;413720.03103230504;242965.33107713328;242965.33107713328;239928.7520593822;430280.9020939914;459184.1982711204;450705.4496541824;473014.93639070686;519352.83559888694;516786.65684967476;451592.93809514976;456804.1626795621;466858.86781954044;468337.84182631987;437267.1257560916;414083.7466353395;459321.57921969576;458909.0072553948;;173949.5011765382;472333.7623376517;202374.84035010982;227229.81044286868;274.1208328935587;4240610.3009208655;1750601.9152076847;264900.9719146474;0.0;0;289;271;0;0;0;0;11;98;99;1691802965039.5671;619109675479.4369;1176049319285.4026;26074.713976927622;7018.931971676088;421.1647206936632;8765.196279407239;3345855.499230623;1370620.7857865167;46898.249951536425;1650843.1616122175;3.7191950213992313;0.2679665215219129
7656;2019-02-27 00:36:37.860;721;188;163;163;153;43;205;29;-2;34;624;600;5;49;259;264;277;190;209;206;203;27;549;357;367;132;362;255;549;301.0;114.0;330.0;195.0;139.0;0;99;84;1;0;0;0;0;0;0;1;0;0;0;0;28711.96484375;9952.515625;0.0;1145.34436035156;414.0;104889;;;Calculated values ==>;1551224197.86;345.26;291.96000000000004;289.46000000000004;289.46000000000004;288.46000000000004;277.46000000000004;274.0616903277293;293.66;276.06;272.96000000000004;276.56;335.56;333.16;273.66;278.06;299.06;299.56;300.86;292.16;293.76000000000005;293.46000000000004;;314.56;275.86;240.83765695389522;261.82340779136865;274.0616903277293;294.06;5490000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2550000.0;5490000.0;0.050166666666666665;0.019;0.055;0.0325;0.023166666666666665;0.07333333333333333;;9952.515625;0.0;1145.34436035156;28711.96484375;504715.6917194152;413764.2266525931;243003.05349750287;243003.05349750287;239632.05374343944;430346.717906069;459184.1982711204;450630.2777926138;473145.2311080622;519435.8713109796;516974.1817356234;451516.9522019146;456967.08645744185;467130.69761941896;468477.33990780584;437490.42613181996;414485.982530214;459321.57921969576;458909.0072553948;;173949.5011765382;472465.0996282349;202073.91919514406;215003.8048042983;273.99921717178427;4241090.9539993955;1750769.934560492;264920.1716252797;0.0;0;289;271;0;0;0;0;11;98;99;1692023168709.301;619189176804.3408;1176202621840.2173;13670.599722860834;8787.713364075455;437.084428430513;17886.38151308041;3346186.715697903;1370752.5100261897;46905.402146971755;1651065.2617951613;3.6747426154480647;0.20217578782560286
7657;2019-02-27 00:37:37.860;721;187;163;162;153;43;205;29;-3;34;623;600;4;49;258;264;277;188;208;206;203;27;547;357;367;132;362;254;548;192.0;112.0;0.0;93.0;139.0;0;96;79;1;0;0;0;0;0;0;1;0;0;0;0;28230.36328125;9666.828125;0.0;1124.49890136719;413.0;104890;;;Calculated values ==>;1551224257.86;345.26;291.86;289.46000000000004;289.36;288.46000000000004;277.46000000000004;274.0616903277293;293.66;276.06;272.86;276.56;335.46000000000004;333.16;273.56;278.06;298.96000000000004;299.56;300.86;291.96000000000004;293.76000000000005;293.46000000000004;;314.46000000000004;275.86;240.83765695389522;261.6868853414304;274.0616903277293;293.96000000000004;5470000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2540000.0;5480000.0;0.032;0.018666666666666668;0.0;0.015500000000000002;0.023166666666666665;0.05516666666666667;;9666.828125;0.0;1124.49890136719;28230.36328125;504899.31778164883;413808.91226698237;243040.92586559296;242695.79424756503;239665.06343761642;430346.717906069;459184.1982711204;450682.44376861636;473145.2311080622;519416.45937810675;517058.88642479555;451567.4616795063;457129.607875444;467001.0665144205;468477.33990780584;437934.31781995133;414171.1577566021;459321.57921969576;458909.0072553948;;173531.66647045466;472465.0996282349;202012.5452814362;219241.98607055336;273.9753202891741;4241565.473400437;1750933.429091742;264939.086985794;0.0;0;289;271;0;0;0;0;11;98;99;1692243368709.301;619268376804.3408;1176355321840.2173;0.0;4192.01459237538;443.57898784918575;13221.630668697087;3346300.6373622604;1370860.6744258269;46912.74100877409;1651324.4952300095;1.6547755623835578;0.0449857574640187
7658;2019-02-27 00:38:37.851;721;187;163;162;152;43;205;28;-3;34;622;599;4;52;258;264;277;188;208;206;203;25;549;355;367;132;360;253;550;134.0;112.0;183.0;64.0;139.0;0;94;73;1;0;0;0;0;0;0;1;0;0;0;0;28239.7734375;9377.1689453125;0.0;1107.45288085938;415.0;104891;;;Calculated values ==>;1551224317.851;345.26;291.86;289.46000000000004;289.36;288.36;277.46000000000004;273.8482719121499;293.66;275.96000000000004;272.86;276.56;335.36;333.06;273.56;278.36;298.96000000000004;299.56;300.86;291.96000000000004;293.76000000000005;293.46000000000004;;314.66;275.66;240.83765695389522;261.54996906429363;273.8482719121499;293.96000000000004;5490000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2530000.0;5500000.0;0.022333333333333334;0.018666666666666668;0.030500000000000003;0.010666666666666666;0.023166666666666665;0.0455;;9377.1689453125;0.0;1107.45288085938;28239.7734375;504715.6917194152;412979.2520416587;242965.33107713328;242621.27591220505;239271.01122138754;430477.46260093397;459184.1982711204;450861.2282002263;473145.2311080622;519397.12561598833;517040.99077446567;451743.76803087106;457654.61945670296;467284.67955467483;468755.5939051956;437490.42613181996;413351.9237643686;459321.57921969576;458909.0072553948;;174367.33720873808;472270.6324499597;201562.83394982375;222643.22626006557;273.79095685573213;4242035.987286799;1751092.1052627957;264957.6837940939;0.0;0;289;271;0;0;0;0;11;98;99;1692463535679.945;619347564924.5725;1176507399025.662;7603.601024637279;2887.5498506681165;450.5853775257591;10750.09303528748;3346363.9911998166;1370919.6619469025;46920.19126080188;1651524.229630139;2.0689186169758784;0.08443491365261034
7659;2019-02-27 00:39:37.851;722;187;162;161;152;43;205;27;-4;34;621;598;3;55;257;265;277;189;208;206;203;25;547;356;367;132;361;252;549;270.0;110.0;505.0;149.0;139.0;0;93;66;1;0;0;0;0;0;0;1;0;0;0;0;27573.26953125;8890.595703125;0.0;1097.4765625;416.0;104892;;;Calculated values ==>;1551224377.851;345.36;291.86;289.36;289.26000000000005;288.36;277.46000000000004;273.955091788801;293.66;275.86;272.76000000000005;276.56;335.26000000000005;332.96000000000004;273.46000000000004;278.66;298.86;299.66;300.86;292.06;293.76000000000005;293.46000000000004;;314.76000000000005;275.66;240.83765695389522;261.41265627149306;273.955091788801;293.96000000000004;5470000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2520000.0;5490000.0;0.045000000000000005;0.018333333333333333;0.08416666666666667;0.024833333333333332;0.023166666666666665;0.06816666666666667;;8890.595703125;0.0;1097.4765625;27573.26953125;505024.63796853996;413396.8702782222;242658.462174649;242315.63448142636;239303.48083026664;430412.23801567365;459184.1982711204;450913.2899106197;473145.2311080622;519377.86999128753;517023.17438509874;451794.1857495703;458176.75864534016;467013.5131080222;468744.2255440732;437934.31781995133;414127.2103214636;459321.57921969576;458909.0072553948;;174785.17458790913;472270.6324499597;201831.22504567754;215706.49634378764;273.9001463302966;4242501.095978205;1751244.336634866;264976.0582061219;0.0;0;289;271;0;0;0;0;11;98;99;1692683735679.945;619426764924.5725;1176658899025.662;20964.407126132628;6715.911950539673;436.4636374722754;16578.30449380789;3346602.057934406;1370999.6907952458;46927.583335926865;1651751.9662762147;4.474846198477689;0.2457538975142069
7660;2019-02-27 00:40:37.861;723;187;161;161;153;43;205;27;-5;34;619;597;2;55;257;265;277;189;208;206;203;25;551;355;367;132;360;256;552;-1.0;109.0;411.0;45.0;139.0;0;92;73;1;0;0;0;0;0;0;1;0;0;0;0;28163.64453125;9333.12890625;0.0;1114.73229980469;418.0;104893;;;Calculated values ==>;1551224437.861;345.46000000000004;291.86;289.26000000000005;289.26000000000005;288.46000000000004;277.46000000000004;273.8482719121499;293.66;275.86;272.66;276.56;335.06;332.86;273.36;278.66;298.86;299.66;300.86;292.06;293.76000000000005;293.46000000000004;;314.96000000000004;275.66;240.83765695389522;261.9595390733887;273.8482719121499;293.96000000000004;5510000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2560000.0;5520000.0;0.0;0.018166666666666668;0.0685;0.007500000000000001;0.023166666666666665;0.023166666666666665;;9333.12890625;0.0;1114.73229980469;28163.64453125;504783.2571851337;412126.3827081116;242206.06594740585;242206.06594740585;239533.71215817897;430477.46260093397;459184.1982711204;450067.85587370093;473145.2311080622;518840.0700724436;516581.10117635;450959.62151276006;457534.26565516315;467155.4305485478;468883.0007636323;437042.90874847426;412889.33823237545;459321.57921969576;458909.0072553948;;175620.85347054448;472270.6324499597;201623.43908200646;242206.06594740585;273.81460702903433;4242965.647674366;1751396.2263173151;264994.4963524838;0.0;0;289;271;0;0;0;0;11;98;99;1692903972379.9102;619505978124.5599;1176811324425.638;17018.442550231073;2029.8539502596495;438.78986437579516;5020.284806968411;3346918.634435617;1371072.584324638;46934.878330737636;1651931.9845184;2.3456830722093196;0.1489051697569811
7661;2019-02-27 00:41:37.882;723;189;162;161;153;44;205;27;-4;34;620;597;1;54;257;265;276;191;208;206;203;24;554;356;367;133;361;258;555;273.0;110.0;365.0;186.0;138.0;0;93;78;1;0;0;0;0;0;0;1;0;0;0;0;28500.49609375;9714.765625;0.0;1124.43151855469;418.0;104894;;;Calculated values ==>;1551224497.882;345.46000000000004;292.06;289.36;289.26000000000005;288.46000000000004;277.56;273.955091788801;293.66;275.86;272.76000000000005;276.56;335.16;332.86;273.26000000000005;278.56;298.86;299.66;300.76000000000005;292.26000000000005;293.76000000000005;293.46000000000004;;314.96000000000004;275.56;241.05796691057077;262.23063862743834;273.955091788801;293.96000000000004;5540000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2580000.0;5550000.0;0.0455;0.018333333333333333;0.06083333333333333;0.031000000000000003;0.023;0.0685;;9714.765625;0.0;1124.43151855469;28500.49609375;504507.60853054933;411599.12119771366;242437.49062207478;242097.7436761797;239436.38486064706;430412.23801567365;459184.1982711204;449833.53079395485;473014.93639070686;518775.8403640361;516410.9621629571;450474.18889688904;457088.64538944094;467013.5131080222;468744.2255440732;436146.807239542;412377.0396431636;459321.57921969576;458909.0072553948;;175620.85347054448;472041.5853210863;201752.54607052982;215413.1843871069;273.8694720654874;4243438.014115931;1751555.014327859;265013.16258183616;0.0;0;289;271;0;0;0;0;11;98;99;1693124249449.5742;619585505949.4386;1176965578395.4026;15091.593237341689;8378.960216767253;435.77907260027064;16679.463866477723;3347186.3117210427;1371159.3548016055;46942.16895602738;1652112.8790480031;3.744354480840905;0.2111694074190387
7662;2019-02-27 00:42:37.862;723;191;161;161;154;45;205;29;-4;34;622;598;1;52;258;264;276;192;208;206;203;26;553;359;367;133;364;258;554;-2.0;111.0;542.0;152.0;138.0;0;95;81;1;0;0;0;0;0;0;1;0;0;0;0;28704.306640625;9956.2978515625;0.0;1132.50756835938;417.0;104895;;;Calculated values ==>;1551224557.862;345.46000000000004;292.26000000000005;289.26000000000005;289.26000000000005;288.56;277.66;274.27422755570615;293.66;276.06;272.76000000000005;276.56;335.36;332.96000000000004;273.26000000000005;278.36;298.96000000000004;299.56;300.76000000000005;292.36;293.76000000000005;293.46000000000004;;314.86;275.76000000000005;241.05796691057077;262.23063862743834;274.27422755570615;293.96000000000004;5530000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2580000.0;5540000.0;0.0;0.018500000000000003;0.09033333333333333;0.025333333333333333;0.023;0.023;;9956.2978515625;0.0;1132.50756835938;28704.306640625;504599.5546793243;412801.4708678641;242133.71445348492;242133.71445348492;239796.59977156576;430214.79039162316;459184.1982711204;449833.53079395485;473014.93639070686;518981.24004400085;516513.89276406646;450474.18889688904;456844.3087148479;466716.40587100666;468198.0947123171;436374.83483374084;413177.15693683183;459321.57921969576;458909.0072553948;;175203.01333496982;472236.3865531139;202587.56303940536;242133.71445348492;274.2080601013412;4243914.561903305;1751718.8852150396;265031.9641382912;0.0;0;289;271;0;0;0;0;11;98;99;1693344376049.6443;619665279349.464;1177120326795.452;22334.552420494303;6831.10352901395;429.1570410928167;4985.831734443927;3347498.0923067746;1371286.0630826836;46949.3743543768;1652293.3629966916;3.118518489188948;0.25068007074420423
7663;2019-02-27 00:43:37.853;723;191;160;160;152;46;205;30;-10;34;623;599;0;51;259;264;276;193;208;206;203;28;554;359;367;134;364;258;554;-1.0;87.0;513.0;96.0;138.0;0;97;85;1;0;0;0;0;0;0;1;0;0;0;0;28899.583984375;10150.8056640625;0.0;1147.46630859375;416.0;104896;;;Calculated values ==>;1551224617.853;345.46000000000004;292.26000000000005;289.16;289.16;288.36;277.76000000000005;274.27422755570615;293.66;276.16;272.16;276.56;335.46000000000004;333.06;273.16;278.26000000000005;299.06;299.56;300.76000000000005;292.46000000000004;293.76000000000005;293.46000000000004;;314.76000000000005;275.96000000000004;241.2770596917726;262.23063862743834;274.27422755570615;293.96000000000004;5540000.0;3590000.0;3670000.0000000005;1340000.0;3640000.0;2580000.0;5540000.0;0.0;0.0145;0.08549999999999999;0.016;0.023;0.023;;10150.8056640625;0.0;1147.46630859375;28899.583984375;504507.60853054933;412801.4708678641;241795.12640575235;241795.12640575235;239142.2403198925;430214.79039162316;459184.1982711204;449060.45439469354;472884.4304738556;519083.92585815187;516616.8131092016;450346.3118233077;456721.99942441564;466846.5240827089;468198.0947123171;436146.807239542;413548.20129128615;459321.57921969576;458909.0072553948;;174785.17458790913;472299.7188790419;202665.9098735726;241795.12640575235;274.2384707831048;4244394.522319813;1751886.4192769479;265050.96107061184;0.0;0;289;271;0;0;0;0;11;98;99;1693564543019.4133;619745367334.38;1177275103575.2896;21066.73355655584;4314.1409440875095;327.67978624971005;4993.619259541777;3347859.7154379296;1371378.9261883064;46955.68038188534;1652376.5126139072;2.717422064253662;0.19949259996324956
7664;2019-02-27 00:44:37.853;721;191;160;159;151;46;205;30;-14;34;624;600;-3;47;259;264;276;193;208;206;203;28;552;360;367;134;365;258;552;-2.0;109.0;607.0;154.0;138.0;0;99;88;1;0;0;0;0;0;0;1;0;0;0;0;29047.08203125;10237.1279296875;0.0;1151.71789550781;417.0;104897;;;Calculated values ==>;1551224677.853;345.26;292.26000000000005;289.16;289.06;288.26000000000005;277.76000000000005;274.38016830617;293.66;276.16;271.76000000000005;276.56;335.56;333.16;272.86;277.86;299.06;299.56;300.76000000000005;292.46000000000004;293.76000000000005;293.46000000000004;;314.86;275.96000000000004;241.2770596917726;262.23063862743834;274.38016830617;293.96000000000004;5520000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2580000.0;5520000.0;0.0;0.018166666666666668;0.10116666666666667;0.025666666666666667;0.023;0.023;;10237.1279296875;0.0;1151.71789550781;29047.08203125;504439.77697549236;413633.1203958097;241866.48278856056;241528.54997183156;238880.49788242896;430148.3826014536;459184.1982711204;448542.3908866221;472884.4304738556;519186.60237076256;516719.72323803365;449961.9185128199;456231.8107227515;466704.04308719933;468058.0973201897;436601.90167762135;414359.1762267576;459321.57921969576;458909.0072553948;;175203.01333496982;472299.7188790419;202901.13473546857;241866.48278856056;274.334324466547;4244877.411203276;1752056.3187235624;265070.1209389794;0.0;0;289;271;0;0;0;0;11;98;99;1693784743019.4133;619825767334.38;1177429903575.2896;24850.70708062503;6914.563659685048;404.0761790240252;4991.978062737188;3348242.360776573;1371472.498726671;46961.77834826262;1652459.725924926;3.262957946086166;0.2621459516693024
7665;2019-02-27 00:45:37.844;720;190;159;159;150;45;205;30;-6;35;624;601;1;45;259;263;276;192;208;206;203;29;552;359;367;134;364;258;552;-1.0;110.0;715.0;64.0;138.0;0;99;89;1;0;0;0;0;0;0;1;0;0;0;0;29078.162109375;10416.5771484375;0.0;1157.38525390625;416.0;104898;;;Calculated values ==>;1551224737.844;345.16;292.16;289.06;289.06;288.16;277.66;274.27422755570615;293.66;276.16;272.56;276.66;335.56;333.26000000000005;273.26000000000005;277.66;299.06;299.46000000000004;300.76000000000005;292.36;293.76000000000005;293.46000000000004;;314.76000000000005;276.06;241.2770596917726;262.23063862743834;274.27422755570615;293.96000000000004;5520000.0;3590000.0;3670000.0000000005;1340000.0;3640000.0;2580000.0;5520000.0;0.0;0.018333333333333333;0.11916666666666667;0.010666666666666666;0.023;0.023;;10416.5771484375;0.0;1157.38525390625;29078.162109375;504313.86566840555;413263.53111073095;241528.54997183156;241528.54997183156;238555.96125941677;430214.79039162316;459184.1982711204;449576.36570749746;472981.82504853373;519186.60237076256;516822.6231901047;450474.18889688904;455986.13821575354;466846.5240827089;468069.67075530556;436601.90167762135;413998.2807911148;459321.57921969576;458909.0072553948;;174785.17458790913;472397.21216106473;202710.0513458499;241528.54997183156;274.25559764214586;4245361.715582643;1752228.4071159188;265089.36057890183;0.0;0;289;271;0;0;0;0;11;98;99;1694004909990.0574;619906155274.6151;1177584680355.7422;29418.235794763;2876.663048695625;414.39971625262046;4999.750517521955;3348694.534132345;1371554.0800437795;46968.59795764834;1652542.9778403444;3.2580932757822887;0.22853935959169328
7666;2019-02-27 00:46:37.844;719;189;159;159;148;44;205;30;5;35;624;601;10;46;259;264;276;191;208;206;203;27;551;357;367;134;362;258;551;209.0;109.0;552.0;36.0;138.0;0;99;91;1;0;0;0;0;0;0;1;0;0;0;0;29115.5234375;10434.6884765625;0.0;1154.47338867188;414.0;104899;;;Calculated values ==>;1551224797.844;345.06000000000006;292.06;289.06;289.06;287.96000000000004;277.56;274.0616903277293;293.66;276.16;273.66;276.66;335.56;333.26000000000005;274.16;277.76000000000005;299.06;299.56;300.76000000000005;292.26000000000005;293.76000000000005;293.46000000000004;;314.56;275.86;241.2770596917726;262.23063862743834;274.0616903277293;293.96000000000004;5510000.0;3570000.0000000005;3670000.0000000005;1340000.0;3620000.0000000005;2580000.0;5510000.0;0.034833333333333334;0.018166666666666668;0.092;0.006;0.023;0.057833333333333334;;10434.6884765625;0.0;1154.47338867188;29115.5234375;504280.15178581345;413307.47646805906;241563.93860106144;241563.93860106144;237941.55351223252;430346.717906069;459184.1982711204;450984.44732525654;472981.82504853373;519186.60237076256;516822.6231901047;451619.51363749814;456109.0230842944;467130.69761941896;468477.33990780584;436828.0188444094;414040.76927589084;459321.57921969576;458909.0072553948;;173949.5011765382;472202.2088784924;202199.2681391335;217854.38204041898;274.0479942939403;4245846.6629622;1752402.1676627938;265108.62606758997;0.0;0;289;271;0;0;0;0;11;98;99;1694225109990.0574;619986555274.6151;1177739480355.7422;22888.23648512332;1620.0176444361534;413.9683671614202;13940.992491599436;3349130.4214013442;1371591.552382889;46975.50102501012;1652700.8173654205;3.353410319076112;0.15344426664005079
7667;2019-02-27 00:47:37.864;718;188;160;159;149;43;205;29;12;35;624;601;17;49;258;264;276;190;208;206;203;26;550;356;367;134;361;258;550;37.0;86.0;536.0;0.0;138.0;0;99;95;1;0;0;0;0;0;0;1;0;0;0;0;29265.03125;10678.6123046875;0.0;1160.34204101562;414.0;104900;;;Calculated values ==>;1551224857.864;344.96000000000004;291.96000000000004;289.16;289.06;288.06;277.46000000000004;273.955091788801;293.66;276.06;274.36;276.66;335.56;333.26000000000005;274.86;278.06;298.96000000000004;299.56;300.76000000000005;292.16;293.76000000000005;293.46000000000004;;314.56;275.76000000000005;241.2770596917726;262.23063862743834;273.955091788801;293.96000000000004;5500000.0;3560000.0;3670000.0000000005;1340000.0;3610000.0;2580000.0;5500000.0;0.006166666666666667;0.014333333333333333;0.08933333333333333;0.0;0.023;0.029166666666666667;;10678.6123046875;0.0;1160.34204101562;29265.03125;504246.5365549987;413351.9237643686;241938.37835706593;241599.45951508151;238294.95543281117;430412.23801567365;459184.1982711204;451872.7010204095;472981.82504853373;519186.60237076256;516822.6231901047;452503.62041486107;456477.09640699456;467143.0033113598;468616.59019226726;437053.19720132276;414083.7466353395;459321.57921969576;458909.0072553948;;173949.5011765382;472104.6820821746;201972.2588119733;233488.3987961035;273.955091788801;4246333.329752649;1752578.1704839726;265127.9226262074;0.0;0;289;271;0;0;0;0;11;98;99;1694445383389.9873;620066982074.5896;1177894331955.6929;22324.439503953636;0.0;329.2287914457599;6574.767746729331;3349507.3192919;1371605.0570299707;46981.69639909976;1652871.8390222418;2.4688359451894515;0.1340438404501153
7668;2019-02-27 00:48:40.815;718;188;160;159;149;42;205;28;17;35;624;602;24;52;258;264;276;190;208;206;203;25;551;356;367;133;361;258;551;128.0;109.0;734.0;116.0;138.0;0;99;96;1;0;0;0;0;0;0;1;0;0;0;0;29316.21875;10754.4326171875;0.0;1162.79870605469;413.0;104901;;;Calculated values ==>;1551224920.815;344.96000000000004;291.96000000000004;289.16;289.06;288.06;277.36;273.955091788801;293.66;275.96000000000004;274.86;276.66;335.56;333.36;275.56;278.36;298.96000000000004;299.56;300.76000000000005;292.16;293.76000000000005;293.46000000000004;;314.46000000000004;275.66;241.05796691057077;262.23063862743834;273.955091788801;293.96000000000004;5510000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2580000.0;5510000.0;0.021333333333333333;0.018166666666666668;0.12233333333333334;0.01933333333333333;0.023;0.044333333333333336;;10754.4326171875;0.0;1162.79870605469;29316.21875;504154.2404427206;412934.04071806197;241902.36264406878;241563.93860106144;238263.81101797207;430412.23801567365;459184.1982711204;452503.62041486107;473112.1826642056;519186.60237076256;516925.5130048292;453382.1211453705;456844.3087148479;467143.0033113598;468616.59019226726;436828.0188444094;413676.3280692049;459321.57921969576;458909.0072553948;;173531.66647045466;472138.9942397944;201856.8295101004;222632.33166230953;273.91012529981697;4246845.517011996;1752765.5637631873;265148.23429747287;0.0;0;289;271;0;0;0;0;11;98;99;1694676413559.8962;620151021659.5565;1178056745535.629;30662.45742068239;5225.455184774084;420.5890490828819;10474.932617960116;3349970.594034537;1371650.744200694;46988.25220227483;1653020.907867691;3.925696581995323;0.25553561037996336
7669;2019-02-27 00:49:37.865;718;189;160;159;149;41;205;28;27;34;625;602;31;55;257;264;276;190;208;206;203;25;550;357;367;133;362;258;550;266.0;89.0;723.0;156.0;138.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29623.91015625;10892.876953125;0.0;1156.61853027344;411.0;104902;;;Calculated values ==>;1551224977.865;344.96000000000004;292.06;289.16;289.06;288.06;277.26000000000005;274.0616903277293;293.66;275.96000000000004;275.86;276.56;335.66;333.36;276.26000000000005;278.66;298.86;299.56;300.76000000000005;292.16;293.76000000000005;293.46000000000004;;314.26000000000005;275.66;241.05796691057077;262.23063862743834;274.0616903277293;293.96000000000004;5500000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2580000.0;5500000.0;0.044333333333333336;0.014833333333333334;0.12050000000000001;0.026000000000000002;0.023;0.06733333333333333;;10892.876953125;0.0;1156.61853027344;29623.91015625;504246.5365549987;413720.03103230504;241938.37835706593;241599.45951508151;238294.95543281117;430346.717906069;459184.1982711204;453756.9605529044;473014.93639070686;519289.26961844857;516925.5130048292;454255.2369266638;457210.67377449246;466871.3337883854;468477.33990780584;437053.19720132276;414083.7466353395;459321.57921969576;458909.0072553948;;172696.00095264515;472138.9942397944;202115.14058550374;215718.12774509678;274.0152620432942;4247312.535671898;1752937.088625681;265166.61245764256;0.0;0;289;271;0;0;0;0;11;98;99;1694885787059.7212;620226898159.493;1178203934535.5059;30322.839306071783;7020.620195011558;340.71351672875153;16374.852553693401;3350453.8178088916;1371747.7773395595;46994.28446773917;1653233.6551236303;4.48641402837048;0.26747919385003
7670;2019-02-27 00:50:37.866;720;188;160;159;150;42;205;28;41;34;626;603;38;58;257;264;275;190;208;206;203;26;550;356;367;132;361;258;550;284.0;83.0;759.0;122.0;138.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29659.5703125;10936.2509765625;0.0;1166.978515625;410.0;104903;;;Calculated values ==>;1551225037.866;345.16;291.96000000000004;289.16;289.06;288.16;277.36;273.955091788801;293.66;275.96000000000004;277.26000000000005;276.56;335.76000000000005;333.46000000000004;276.96000000000004;278.96000000000004;298.86;299.56;300.66;292.16;293.76000000000005;293.46000000000004;;314.16;275.76000000000005;240.83765695389522;262.23063862743834;273.955091788801;293.96000000000004;5500000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2580000.0;5500000.0;0.04733333333333333;0.013833333333333333;0.1265;0.02033333333333333;0.023;0.07033333333333333;;10936.2509765625;0.0;1166.978515625;29659.5703125;504498.08840509906;413351.9237643686;241938.37835706593;241599.45951508151;238618.936610542;430412.23801567365;459184.1982711204;455493.6157926646;473145.2311080622;519391.92763770977;517028.39272149396;455123.1767134581;457576.2050488785;467013.5131080222;468616.59019226726;436838.5328687569;414083.7466353395;459321.57921969576;458909.0072553948;;172278.17009871884;472367.87413283327;201890.85318881628;214986.96331492634;273.9233829939497;4247806.572909025;1753119.0010566986;265185.9760890568;0.0;0;289;271;0;0;0;0;11;98;99;1695105990729.455;620306399484.397;1178358737115.3188;32080.74946938681;5499.699425861679;314.77454289560734;17155.85042381295;3350973.856381891;1371852.1150752073;46999.74695926945;1653513.0823051473;4.548461540574101;0.25481627257793754
7671;2019-02-27 00:51:37.866;722;188;161;160;150;42;204;28;48;34;627;603;43;63;257;264;275;190;208;206;202;25;551;356;367;132;361;256;551;191.0;86.0;717.0;144.0;138.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29660.53515625;10988.63671875;0.0;1159.38952636719;410.0;104904;;;Calculated values ==>;1551225097.866;345.36;291.96000000000004;289.26000000000005;289.16;288.16;277.36;273.955091788801;293.56;275.96000000000004;277.96000000000004;276.56;335.86;333.46000000000004;277.46000000000004;279.46000000000004;298.86;299.56;300.66;292.16;293.76000000000005;293.36;;314.16;275.66;240.83765695389522;261.9595390733887;273.955091788801;293.96000000000004;5510000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2560000.0;5510000.0;0.03183333333333333;0.014333333333333333;0.1195;0.024;0.023;0.05483333333333333;;10988.63671875;0.0;1159.38952636719;29660.53515625;504657.5614531634;412934.04071806197;242242.44884229527;241902.36264406878;238587.39616456104;430412.23801567365;459046.6745650736;456682.15549395315;473145.2311080622;519660.38617711817;517197.64882790094;456070.70380752016;458502.6972995993;467013.5131080222;468616.59019226726;436612.38200223685;413676.3280692049;459321.57921969576;458771.19548852823;;172278.17009871884;472270.6324499597;201852.54188538893;218794.20498585422;273.9084543746334;4248300.907121264;1753301.7084541596;265205.3624894068;0.0;0;289;271;0;0;0;0;11;98;99;1695326190729.455;620385599484.397;1178512937115.3188;30452.138826223425;6490.034173549698;328.75010637345827;13158.738312563291;3351494.9637843543;1371952.029521869;47005.10966468002;1653765.7038779506;4.151263785668862;0.2632680906429411
7672;2019-02-27 00:52:37.867;725;188;160;160;151;43;204;28;49;34;627;604;45;67;257;264;275;190;208;205;202;26;550;357;367;132;362;255;550;136.0;113.0;488.0;156.0;138.0;0;97;95;1;0;0;0;0;0;0;1;0;0;0;0;29212.58203125;10667.4697265625;0.0;1130.61987304688;412.0;104905;;;Calculated values ==>;1551225157.867;345.66;291.96000000000004;289.16;289.16;288.26000000000005;277.46000000000004;274.0616903277293;293.56;275.96000000000004;278.06;276.56;335.86;333.56;277.66;279.86;298.86;299.56;300.66;292.16;293.66;293.36;;314.36;275.76000000000005;240.83765695389522;261.82340779136865;274.0616903277293;293.96000000000004;5500000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2550000.0;5500000.0;0.02266666666666667;0.01883333333333333;0.08133333333333333;0.026000000000000002;0.023;0.04566666666666667;;10667.4697265625;0.0;1130.61987304688;29212.58203125;505126.0311548585;413351.9237643686;241938.37835706593;241938.37835706593;238944.2795962181;430346.717906069;459046.6745650736;456967.08645744185;473145.2311080622;519743.2107659051;517384.84178739064;456479.6629458928;459142.712394782;466871.3337883854;468477.33990780584;436838.5328687569;414083.7466353395;459184.1982711204;458771.19548852823;;173113.83306960555;472367.87413283327;202079.01152717616;222154.16708383596;274.0011995247988;4248791.5246093385;1753482.1790161622;265224.4462191782;0.0;0;289;271;0;0;0;0;11;98;99;1695546394400.064;620464800804.616;1178666239670.743;20730.89676099494;7027.510427747085;428.54847406269425;10805.51096381428;3351921.4961908488;1372064.677604628;47011.420591381466;1653965.409284174;3.3049813952853846;0.21953379856131927
7673;2019-02-27 00:53:37.877;729;188;160;159;151;43;204;28;45;34;626;603;43;69;257;264;275;190;208;205;202;26;550;356;367;131;362;256;551;167.0;113.0;869.0;160.0;138.0;0;94;94;1;0;0;0;0;0;0;1;0;0;0;0;29431.349609375;10661.95703125;0.0;1128.37097167969;414.0;104906;;;Calculated values ==>;1551225217.877;346.06000000000006;291.96000000000004;289.16;289.06;288.26000000000005;277.46000000000004;273.955091788801;293.56;275.96000000000004;277.66;276.56;335.76000000000005;333.46000000000004;277.46000000000004;280.06;298.86;299.56;300.66;292.16;293.66;293.36;;314.56;275.76000000000005;240.61611355647437;261.9595390733887;273.955091788801;293.96000000000004;5500000.0;3560000.0;3670000.0000000005;1310000.0;3620000.0000000005;2560000.0;5510000.0;0.02783333333333333;0.01883333333333333;0.14483333333333331;0.02666666666666667;0.023;0.05083333333333333;;10661.95703125;0.0;1128.37097167969;29431.349609375;505627.43396838865;412934.04071806197;241902.36264406878;241563.93860106144;238912.33468982912;430412.23801567365;459046.6745650736;456315.5696674215;473275.31562819314;519557.87829525233;517197.64882790094;456070.70380752016;459225.3714847214;466871.3337883854;468616.59019226726;436838.5328687569;413676.3280692049;459184.1982711204;458771.19548852823;;173949.5011765382;472499.14586990676;201868.42339280454;219982.14016878643;273.9146433074729;4249280.305489505;1753659.9538633195;265243.2742803686;0.0;0;289;271;0;0;0;0;11;98;99;1695766631100.029;620543713954.6034;1178819565220.7185;36852.42835210702;7216.819266056059;436.2215237248967;12138.443645420208;3352401.4372102222;1372183.4001358487;47018.628209097995;1654156.6407724908;4.804269463345987;0.324626319664583
7674;2019-02-27 00:54:37.878;733;189;160;159;150;43;204;28;35;34;626;603;37;71;257;264;275;190;208;205;202;26;550;357;367;131;362;257;550;287.0;110.0;729.0;201.0;138.0;0;93;97;1;0;0;0;0;0;0;1;0;0;0;0;29387.001953125;10813.6875;0.0;1129.98327636719;416.0;104907;;;Calculated values ==>;1551225277.878;346.46000000000004;292.06;289.16;289.06;288.16;277.46000000000004;274.0616903277293;293.56;275.96000000000004;276.66;276.56;335.76000000000005;333.46000000000004;276.86;280.26000000000005;298.86;299.56;300.66;292.16;293.66;293.36;;314.76000000000005;275.76000000000005;240.61611355647437;262.0952818180154;274.0616903277293;293.96000000000004;5500000.0;3570000.0000000005;3670000.0000000005;1310000.0;3620000.0000000005;2570000.0;5500000.0;0.04783333333333333;0.018333333333333333;0.1215;0.033499999999999995;0.023;0.07083333333333333;;10813.6875;0.0;1129.98327636719;29387.001953125;506128.0037597056;413720.03103230504;241938.37835706593;241599.45951508151;238618.936610542;430346.717906069;459046.6745650736;454919.80551571876;473275.31562819314;519474.9298214847;517113.04931375704;455166.8545106976;459308.4027977648;466871.3337883854;468477.33990780584;436838.5328687569;414083.7466353395;459184.1982711204;458771.19548852823;;174785.17458790913;472499.14586990676;202106.29054636692;215040.00376489977;274.0118176448757;4249770.466587815;1753838.9205502588;265262.0942127399;0.0;0;289;271;0;0;0;0;11;98;99;1695986834769.763;620622315264.5084;1178973467785.5327;30716.84206877625;9058.160653338582;417.17108094598564;17264.29274709035;3352964.5238476703;1372319.0272287603;47025.73993265508;1654401.667659179;4.810620421976101;0.3001535918691194
7675;2019-02-27 00:55:37.848;735;189;160;159;151;43;204;28;24;34;627;603;28;69;257;264;275;191;208;205;202;26;553;357;367;132;362;257;553;296.0;111.0;760.0;161.0;138.0;0;92;98;1;0;0;0;0;0;0;1;0;0;0;0;29607.515625;10962.3837890625;0.0;1115.72607421875;418.0;104908;;;Calculated values ==>;1551225337.848;346.66;292.06;289.16;289.06;288.26000000000005;277.46000000000004;274.0616903277293;293.56;275.96000000000004;275.56;276.56;335.86;333.46000000000004;275.96000000000004;280.06;298.86;299.56;300.66;292.26000000000005;293.66;293.36;;314.96000000000004;275.76000000000005;240.83765695389522;262.0952818180154;274.0616903277293;293.96000000000004;5530000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2570000.0;5530000.0;0.04933333333333333;0.018500000000000003;0.12666666666666665;0.026833333333333334;0.023;0.07233333333333333;;10962.3837890625;0.0;1115.72607421875;29607.515625;506106.33183010976;412465.3940541978;241830.73772607438;241493.2926065989;238848.7684301769;430346.717906069;459046.6745650736;453553.62569871574;473145.2311080622;519577.5081055952;517113.04931375704;454051.8937662515;459067.65107013966;466871.3337883854;468477.33990780584;436157.2168335151;413220.0903815756;459184.1982711204;458771.19548852823;;175620.85347054448;472367.87413283327;202131.64440701087;214754.85841169007;274.02168473563984;4250261.841757378;1754020.2970774572;265280.79910021473;0.0;0;289;271;0;0;0;0;11;98;99;1696206924669.868;620701175814.546;1179127590685.6062;31846.784296949278;7251.338830976235;424.3368393608812;17650.51504855796;3353485.6267191903;1372454.87176828;47032.74899237798;1654692.4789125824;4.733602828838007;0.2778862919023216
7676;2019-02-27 00:56:37.878;737;190;160;159;150;43;204;28;16;34;627;603;21;65;257;264;275;192;208;205;202;26;552;357;367;132;362;256;552;313.0;86.0;743.0;168.0;138.0;0;92;98;1;0;0;0;0;0;0;1;0;0;0;0;29569.78125;10888.912109375;0.0;1106.77795410156;419.0;104909;;;Calculated values ==>;1551225397.878;346.86;292.16;289.16;289.06;288.16;277.46000000000004;274.0616903277293;293.56;275.96000000000004;274.76000000000005;276.56;335.86;333.46000000000004;275.26000000000005;279.66;298.86;299.56;300.66;292.36;293.66;293.36;;315.06;275.76000000000005;240.83765695389522;261.9595390733887;274.0616903277293;293.96000000000004;5520000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2560000.0;5520000.0;0.05216666666666667;0.014333333333333333;0.12383333333333332;0.028;0.023;0.07516666666666666;;10888.912109375;0.0;1106.77795410156;29569.78125;506447.1294312723;413263.53111073095;241866.48278856056;241528.54997183156;238555.96125941677;430346.717906069;459046.6745650736;452725.5354362392;473145.2311080622;519660.38617711817;517197.64882790094;453350.8084663683;458743.93027073797;466871.3337883854;468477.33990780584;436385.28035775083;413998.2807911148;459184.1982711204;458771.19548852823;;176038.69501535743;472367.87413283327;202127.78686679836;214287.29914441076;274.02018358142976;4250755.232469838;1754202.4822569236;265299.32922754204;0.0;0;289;271;0;0;0;0;11;98;99;1696427234769.763;620780415414.5083;1179281567635.5327;31032.354531182424;7566.722443448978;320.88032712178335;18377.03954186616;3354009.88153892;1372578.4173540967;47038.962240500565;1654992.8586488368;4.776465258807602;0.2780482989597658
7677;2019-02-27 00:57:40.849;739;189;158;158;150;44;204;29;13;34;626;603;17;61;257;264;275;191;208;205;202;27;551;357;367;133;362;259;551;285.0;109.0;549.0;121.0;138.0;0;93;99;1;0;0;0;0;0;0;1;0;0;0;0;29562.1328125;10929.99609375;0.0;1129.41918945312;419.0;104910;;;Calculated values ==>;1551225460.849;347.06000000000006;292.06;288.96000000000004;288.96000000000004;288.16;277.56;274.0616903277293;293.56;276.06;274.46000000000004;276.56;335.76000000000005;333.46000000000004;274.86;279.26000000000005;298.86;299.56;300.66;292.26000000000005;293.66;293.36;;315.06;275.86;241.05796691057077;262.3656120759269;274.0616903277293;293.96000000000004;5510000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2590000.0;5510000.0;0.0475;0.018166666666666668;0.0915;0.020166666666666666;0.023;0.07050000000000001;;10929.99609375;0.0;1129.41918945312;29562.1328125;506787.2468362273;413307.47646805906;241227.1409338394;241227.1409338394;238587.39616456104;430346.717906069;459046.6745650736;451823.4077560279;473014.93639070686;519308.87165689113;516943.6789537698;452329.29032414977;457780.2368423411;466871.3337883854;468477.33990780584;436612.38200223685;414040.76927589084;459184.1982711204;458771.19548852823;;176038.69501535743;472333.7623376517;202148.17709979296;214897.34260593576;274.02811797643614;4251272.398547315;1754393.3098218543;265318.8869456294;0.0;0;289;271;0;0;0;0;11;98;99;1696658338339.602;620863851989.4502;1179443717960.4197;22845.283605045493;5448.74263563015;410.05096452861915;17193.10662822277;3354481.09386513;1372692.2502500582;47045.35494526924;1655303.954158964;3.805921162475815;0.19662834568840726
7678;2019-02-27 00:58:37.859;738;189;158;157;149;44;204;28;12;34;627;603;17;58;257;264;275;191;208;205;202;26;552;357;367;133;362;262;552;151.0;112.0;778.0;132.0;138.0;0;95;99;1;0;0;0;0;0;0;1;0;0;0;0;29554.443359375;10879.7783203125;0.0;1150.86108398438;420.0;104911;;;Calculated values ==>;1551225517.859;346.96000000000004;292.06;288.96000000000004;288.86;288.06;277.56;274.0616903277293;293.56;275.96000000000004;274.36;276.56;335.86;333.46000000000004;274.86;278.96000000000004;298.86;299.56;300.66;292.26000000000005;293.66;293.36;;315.16;275.76000000000005;241.05796691057077;262.7682575881327;274.0616903277293;293.96000000000004;5520000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2620000.0;5520000.0;0.025166666666666667;0.018666666666666668;0.12966666666666668;0.022000000000000002;0.023;0.04816666666666666;;10879.7783203125;0.0;1150.86108398438;29554.443359375;506572.1465082695;412889.33823237545;241192.23214632942;240857.49517095217;238232.76967341272;430346.717906069;459046.6745650736;451165.38839771587;473014.93639070686;519162.31247535686;516689.19362058834;451803.3126146753;456927.7039580028;466871.3337883854;468477.33990780584;436385.28035775083;413633.1203958097;459184.1982711204;458771.19548852823;;176456.53798984195;472236.3865531139;202137.62281047617;220786.53661098742;274.02401114563804;4251740.48688162;1754566.0008272901;265336.9423315137;0.0;0;289;271;0;0;0;0;11;98;99;1696867565039.5671;620939675289.4375;1179592229010.3948;32290.600271145417;5942.17280233803;424.7069859562344;11462.927735934882;3354917.6628566934;1372782.4441513096;47051.96460509551;1655530.8542310235;4.166063507603218;0.272167410327318
