;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7679;2019-02-27 00:59:37.860;735;190;157;157;148;43;204;28;13;34;629;605;17;57;257;264;275;191;208;205;202;26;553;358;367;133;363;262;553;247.0;85.0;972.0;182.0;138.0;0;96;98;1;0;0;0;0;0;0;1;0;0;0;0;29561.52734375;10934.673828125;0.0;1161.28527832031;419.0;104912;;;Calculated values ==>;1551225577.86;346.66;292.16;288.86;288.86;287.96000000000004;277.46000000000004;274.1680685717883;293.56;275.96000000000004;274.46000000000004;276.56;336.06;333.66;274.86;278.86;298.86;299.56;300.66;292.26000000000005;293.66;293.36;;315.06;275.76000000000005;241.05796691057077;262.7682575881327;274.1680685717883;293.96000000000004;5530000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2620000.0;5530000.0;0.04116666666666667;0.014166666666666666;0.162;0.030333333333333334;0.023;0.06416666666666668;;10934.673828125;0.0;1161.28527832031;29561.52734375;506106.33183010976;412845.1473663945;240823.17985096716;240823.17985096716;237880.34181056917;430280.9020939914;459046.6745650736;451293.2194436414;473014.93639070686;519368.14850757096;516895.5113133383;451803.3126146753;456804.7950512398;466728.8912336129;468337.84182631987;436157.2168335151;413220.0903815756;459184.1982711204;458771.19548852823;;176038.69501535743;472236.3865531139;202395.2836676268;216169.43866321372;274.12877787928596;4252233.128180769;1754747.7909580925;265356.2105389744;0.0;0;289;271;0;0;0;0;11;98;99;1697087768709.301;621019476619.3411;1179749431630.2048;40321.46559571437;8185.180120859775;324.94262473580983;15566.946062957684;3355522.773489862;1372900.1740543263;47058.21178929507;1655756.1069332247;5.32397090942156;0.34699601157846344
7680;2019-02-27 01:00:37.860;732;190;156;155;148;44;204;29;12;34;632;607;17;56;257;264;274;192;208;205;202;27;554;358;367;134;363;264;554;131.0;110.0;634.0;153.0;138.0;0;97;99;1;0;0;0;0;0;0;1;0;0;0;0;29674.388671875;10940.6181640625;0.0;1178.52258300781;419.0;104913;;;Calculated values ==>;1551225637.86;346.36;292.16;288.76000000000005;288.66;287.96000000000004;277.56;274.1680685717883;293.56;276.06;274.36;276.56;336.36;333.86;274.86;278.76000000000005;298.86;299.56;300.56;292.36;293.66;293.36;;315.06;275.86;241.2770596917726;263.0348170998261;274.1680685717883;293.96000000000004;5540000.0;3579999.9999999995;3670000.0000000005;1340000.0;3629999.9999999995;2640000.0;5540000.0;0.021833333333333333;0.018333333333333333;0.10566666666666666;0.025500000000000002;0.023;0.044833333333333336;;10940.6181640625;0.0;1178.52258300781;29674.388671875;505639.36294894846;412420.9545810112;240456.70624119596;240125.9201493672;237849.8853277914;430280.9020939914;459046.6745650736;450808.61149632855;472884.4304738556;519511.0852366277;516932.4336832987;451450.12942785496;456353.9449326525;466728.8912336129;468337.84182631987;435708.7608654836;413177.15693683183;459184.1982711204;458771.19548852823;;176038.69501535743;472202.2088784924;202382.71930497486;221915.09922021098;274.12389505504666;4252726.760814233;1754930.0850580274;265375.70893781877;0.0;0;289;271;0;0;0;0;11;98;99;1697307968709.301;621099576619.3411;1179907231630.2048;26250.33594155304;6880.396984124699;413.07940535861593;10619.048316029557;3356077.5385026727;1373025.7205302012;47064.36197287919;1655974.3235530497;3.6440587306275707;0.24661219335526607
7681;2019-02-27 01:01:37.861;727;190;156;156;146;43;204;29;11;35;635;610;17;55;258;264;274;192;208;205;202;27;551;358;367;134;363;262;551;261.0;108.0;651.0;113.0;138.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29596.251953125;10912.0537109375;0.0;1180.21997070312;419.0;104914;;;Calculated values ==>;1551225697.861;345.86;292.16;288.76000000000005;288.76000000000005;287.76000000000005;277.46000000000004;274.1680685717883;293.56;276.06;274.26000000000005;276.66;336.66;334.16;274.86;278.66;298.96000000000004;299.56;300.56;292.36;293.66;293.36;;315.06;275.86;241.2770596917726;262.7682575881327;274.1680685717883;293.96000000000004;5510000.0;3579999.9999999995;3670000.0000000005;1340000.0;3629999.9999999995;2620000.0;5510000.0;0.0435;0.018000000000000002;0.1085;0.01883333333333333;0.023;0.0665;;10912.0537109375;0.0;1180.21997070312;29596.251953125;505285.50764929235;413676.3280692049;240558.2877051051;240558.2877051051;237300.92232519292;430280.9020939914;459046.6745650736;451037.43277295196;472981.82504853373;519985.42886755895;517411.1231003986;451803.3126146753;456558.6872258107;466858.86781954044;468337.84182631987;436395.9886464868;414400.9631372732;459184.1982711204;458771.19548852823;;176038.69501535743;472202.2088784924;202410.47497521213;215604.45531788183;274.1346810671689;4253220.69105284;1755112.1936925827;265395.3654534239;0.0;0;289;271;0;0;0;0;11;98;99;1697528172379.91;621179977959.5635;1180065034260.6414;26976.02492105477;5081.077655178445;395.9104591658442;16170.588221347987;3356521.098903638;1373125.4011471204;47071.10366746191;1656197.574245595;4.02104703688364;0.218402636438479
7682;2019-02-27 01:02:37.881;723;188;156;155;146;44;204;29;8;35;635;611;15;54;258;264;274;190;208;205;202;27;549;358;367;134;363;259;549;269.0;85.0;311.0;98.0;138.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29710.775390625;10951.7734375;0.0;1160.83093261719;418.0;104915;;;Calculated values ==>;1551225757.881;345.46000000000004;291.96000000000004;288.76000000000005;288.66;287.76000000000005;277.56;274.1680685717883;293.56;276.06;273.96000000000004;276.66;336.66;334.26000000000005;274.66;278.56;298.96000000000004;299.56;300.56;292.16;293.66;293.36;;314.96000000000004;275.86;241.2770596917726;262.3656120759269;274.1680685717883;293.96000000000004;5490000.0;3579999.9999999995;3670000.0000000005;1340000.0;3629999.9999999995;2590000.0;5490000.0;0.04483333333333333;0.014166666666666666;0.05183333333333333;0.01633333333333333;0.023;0.06783333333333333;;10951.7734375;0.0;1160.83093261719;29710.775390625;504966.7072516095;413764.2266525931;240626.61899929825;240293.59246364114;237361.02760794485;430280.9020939914;459046.6745650736;451188.37761051406;472981.82504853373;520233.01661161653;517766.94151571544;452076.58373615495;456925.96370842314;466858.86781954044;468337.84182631987;436849.306300876;414485.982530214;459184.1982711204;458771.19548852823;;175620.85347054448;472202.2088784924;202383.7350212167;215350.6096870036;274.1242898024883;4253715.0810222905;1755294.4529849482;265414.8807138645;0.0;0;289;271;0;0;0;0;11;98;99;1697748445779.8398;621260404759.538;1180221386360.5916;12896.37397421191;4407.035073002169;316.81375341771184;16512.029736870085;3356853.4796509896;1373204.4951090321;47077.0450156877;1656470.02018021;2.8179119448257555;0.11949976938944455
7683;2019-02-27 01:03:37.861;720;187;156;155;145;42;204;29;-11;35;634;610;2;51;257;264;274;189;208;205;202;26;549;356;367;133;361;255;549;-2.0;113.0;166.0;101.0;138.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29701.27734375;11022.5302734375;0.0;1147.81518554688;417.0;104916;;;Calculated values ==>;1551225817.861;345.16;291.86;288.76000000000005;288.66;287.66;277.36;273.955091788801;293.56;276.06;272.06;276.66;336.56;334.16;273.36;278.26000000000005;298.86;299.56;300.56;292.06;293.66;293.36;;314.86;275.76000000000005;241.05796691057077;261.82340779136865;273.955091788801;293.96000000000004;5490000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2550000.0;5490000.0;0.0;0.01883333333333333;0.027666666666666666;0.016833333333333332;0.023;0.023;;11022.5302734375;0.0;1147.81518554688;29701.27734375;504590.10415167466;413396.8702782222;240626.61899929825;240293.59246364114;237041.87423056492;430412.23801567365;459046.6745650736;449481.4010025935;473112.1826642056;520460.0291797428;518000.54279294016;451137.6687847939;457210.2442064382;467013.5131080222;468616.59019226726;436849.306300876;414127.2103214636;459184.1982711204;458771.19548852823;;175203.01333496982;472236.3865531139;201640.9651519723;240626.61899929825;273.8259439060175;4254210.016428421;1755477.511142865;265434.1130186161;0.0;0;289;271;0;0;0;0;11;98;99;1697968572379.91;621340478059.5635;1180375534960.6406;6856.9187252005195;4555.022926919216;427.9328076122675;5017.3252592522895;3357018.03555328;1373279.1540311163;47083.24916829114;1656649.3716681376;1.385104455399003;0.09959098093806977
7684;2019-02-27 01:04:37.872;721;187;156;155;144;42;204;28;-15;35;629;607;-10;46;257;264;274;189;208;205;202;25;547;356;367;133;361;250;548;273.0;111.0;519.0;130.0;138.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29673.2265625;10992.6357421875;0.0;1113.91186523438;417.0;104917;;;Calculated values ==>;1551225877.872;345.26;291.86;288.76000000000005;288.66;287.56;277.36;273.955091788801;293.56;275.96000000000004;271.66;276.66;336.06;333.86;272.16;277.76000000000005;298.86;299.56;300.56;292.06;293.66;293.36;;314.86;275.66;241.05796691057077;261.13683023647616;273.955091788801;293.96000000000004;5470000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2500000.0;5480000.0;0.0455;0.018500000000000003;0.08650000000000001;0.021666666666666667;0.023;0.0685;;10992.6357421875;0.0;1113.91186523438;29673.2265625;504899.31778164883;413808.91226698237;240660.97048476295;240327.48659251104;236753.43465409768;430412.23801567365;459046.6745650736;449880.80125870416;473112.1826642056;520360.6865294227;518113.1506042049;450513.56302771467;457414.5806444957;467013.5131080222;468616.59019226726;437298.8600132484;414529.21004869137;459184.1982711204;458771.19548852823;;175203.01333496982;472138.9942397944;201835.04135516912;214871.48471255097;273.9016337858623;4254704.894671344;1755661.0044936927;265452.96419942984;0.0;0;289;271;0;0;0;0;11;98;99;1698188812749.609;621420292689.4543;1180527062735.4336;21455.958231655783;5856.585645833548;421.2385243443051;16707.130188154442;3357254.0194500485;1373365.933342395;47090.32689339286;1656830.4419867587;3.670816324444445;0.19355927167698253
7685;2019-02-27 01:05:37.822;724;187;155;155;145;42;204;27;-22;34;623;602;-15;42;256;264;274;189;208;205;202;25;549;356;367;132;361;245;550;115.0;111.0;379.0;98.0;138.0;0;98;95;1;0;0;0;0;0;0;1;0;0;0;0;29399.765625;10759.0673828125;0.0;1086.65148925781;418.0;104918;;;Calculated values ==>;1551225937.822;345.56000000000006;291.86;288.66;288.66;287.66;277.36;273.955091788801;293.56;275.86;270.96000000000004;276.56;335.46000000000004;333.36;271.66;277.36;298.76000000000005;299.56;300.56;292.06;293.66;293.36;;314.96000000000004;275.66;240.83765695389522;260.44013211722256;273.955091788801;293.96000000000004;5490000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2450000.0;5500000.0;0.019166666666666665;0.018500000000000003;0.06316666666666666;0.01633333333333333;0.023;0.042166666666666665;;10759.0673828125;0.0;1086.65148925781;29399.765625;505092.1355869056;412979.2520416587;240259.81939828157;240259.81939828157;237012.14028239695;430412.23801567365;459046.6745650736;449902.1000258513;473145.2311080622;520161.5167782184;518022.56600003474;450780.29079187446;457740.4697046086;466883.92173941486;468616.59019226726;436849.306300876;413720.03103230504;459184.1982711204;458771.19548852823;;175620.85347054448;472270.6324499597;201827.47727735498;222790.57297967857;273.898685554027;4255196.759377519;1755842.1176330512;265471.28694570856;0.0;0;289;271;0;0;0;0;11;98;99;1698408829249.784;621499726439.5176;1180675438985.5515;15670.047003613348;4417.238201152543;427.8915924685633;9950.51624912316;3357563.1450077742;1373451.4771951889;47097.39708096834;1657052.4039180346;2.5718737187144676;0.14979369874057274
7686;2019-02-27 01:06:37.873;730;186;155;154;145;41;204;27;-22;34;615;596;-13;41;256;265;274;188;207;205;202;25;545;355;367;132;360;244;546;-2.0;110.0;318.0;82.0;138.0;0;96;69;1;0;0;0;0;0;0;1;0;0;0;0;27671.384765625;9148.2431640625;0.0;1075.31494140625;420.0;104919;;;Calculated values ==>;1551225997.873;346.16;291.76000000000005;288.66;288.56;287.66;277.26000000000005;273.8482719121499;293.56;275.86;270.96000000000004;276.56;334.66;332.76000000000005;271.86;277.26000000000005;298.76000000000005;299.66;300.56;291.96000000000004;293.66;293.36;;315.16;275.66;240.83765695389522;260.2995467637923;273.8482719121499;293.86;5450000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2440000.0;5460000.0;0.0;0.018333333333333333;0.053000000000000005;0.013666666666666666;0.023;0.023;;9148.2431640625;0.0;1075.31494140625;27671.384765625;506206.7968249282;414260.4934188599;240395.64165132088;240062.77954076632;237131.6497641307;430477.46260093397;459046.6745650736;450082.89489662903;473145.2311080622;519430.17749082815;517495.1817372076;451207.74823372415;457781.79669079714;467026.0813403542;468883.0007636323;437744.73476325406;414969.6757126242;459184.1982711204;458771.19548852823;;176456.53798984195;472270.6324499597;201530.45543519768;240395.64165132088;273.7783179072067;4255672.75655047;1756008.1528973926;265489.3186465236;0.0;0;289;271;0;0;0;0;11;98;99;1698629216419.343;621578993759.359;1180822263680.2578;13173.279291455863;3700.1157525350804;417.5427492615472;5022.637738255769;3357803.7103666463;1373519.179309258;47104.44835562856;1657177.2862608538;2.1825645534867513;0.1505947578977326
7687;2019-02-27 01:07:37.863;733;184;155;154;145;42;204;27;-18;34;609;591;-11;50;256;265;274;185;207;205;202;24;542;355;367;132;360;246;544;141.0;109.0;100.0;54.0;138.0;0;94;55;1;0;0;0;0;0;0;1;0;0;0;0;26800.1640625;8253.337890625;0.0;1072.94165039062;424.0;104920;;;Calculated values ==>;1551226057.863;346.46000000000004;291.56;288.66;288.56;287.66;277.36;273.8482719121499;293.56;275.86;271.36;276.56;334.06;332.26000000000005;272.06;278.16;298.76000000000005;299.66;300.56;291.66;293.66;293.36;;315.56;275.56;240.83765695389522;260.58029834229245;273.8482719121499;293.86;5420000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2460000.0;5440000.0;0.0235;0.018166666666666668;0.016666666666666666;0.009000000000000001;0.023;0.0465;;8253.337890625;0.0;1072.94165039062;26800.1640625;506851.4040832505;414351.7324323658;240464.2919070507;240130.51377898402;237191.98444652552;430477.46260093397;459046.6745650736;450224.73243918846;473145.2311080622;518652.4024061604;516815.8314893724;451102.16682807746;458534.74369505455;467026.0813403542;468883.0007636323;438406.8271906565;414706.8463803602;459184.1982711204;458771.19548852823;;178127.92459426197;472173.3745042847;201531.84898517994;220788.75623685794;273.7788619330859;4256126.610469181;1756153.1419040088;265507.2178011017;0.0;0;289;271;0;0;0;0;11;98;99;1698849379719.378;621658180559.3716;1180969239180.2812;4144.881390900142;2435.7737296719433;430.5496513870497;11066.18342520267;3357948.0043193544;1373570.3031995492;47111.514614395644;1657311.3374249856;1.9383279385590022;0.057173909012016924
7688;2019-02-27 01:08:37.864;734;183;155;155;146;43;204;26;-15;33;606;587;-9;59;255;265;274;185;207;205;202;24;544;354;367;132;359;248;546;90.0;85.0;392.0;145.0;138.0;0;93;48;1;0;0;0;0;0;0;1;0;0;0;0;26507.439453125;7858.0302734375;0.0;1078.31079101562;427.0;104921;;;Calculated values ==>;1551226117.864;346.56000000000006;291.46000000000004;288.66;288.66;287.76000000000005;277.46000000000004;273.7412296467126;293.56;275.76000000000005;271.66;276.46000000000004;333.76000000000005;331.86;272.26000000000005;279.06;298.66;299.66;300.56;291.66;293.66;293.36;;315.86;275.56;240.83765695389522;260.85938512811435;273.7412296467126;293.86;5440000.0;3540000.0;3670000.0000000005;1320000.0;3590000.0;2480000.0;5460000.0;0.015000000000000001;0.014166666666666666;0.06533333333333333;0.024166666666666666;0.023;0.038;;7858.0302734375;0.0;1078.31079101562;26507.439453125;506795.3076803757;413165.12892956054;240395.64165132088;240395.64165132088;237451.91767955592;430542.39183029096;459046.6745650736;450242.22540199803;473048.1168422736;518178.8076676043;516236.86354926066;450996.84250281524;459289.30293153;467038.77096222027;469021.5318245407;437966.31823776284;413899.7426769738;459184.1982711204;458771.19548852823;;179381.48055642567;472173.3745042847;201244.65565610016;224941.3050742601;273.66218944941244;4256570.84790354;1756287.4055434372;265525.1452036147;0.0;0;289;271;0;0;0;0;11;98;99;1699069583389.9868;621737381879.5906;1181117441650.6912;16267.841223398658;6547.444038831127;340.9431537778446;8885.535835742188;3358118.113176711;1373645.1645954961;47117.94382827491;1657477.604523692;3.5855574469069;0.24507420360571722
7689;2019-02-27 01:09:37.864;734;185;156;155;147;44;204;26;-15;33;606;586;-9;65;255;265;273;187;208;205;202;23;545;355;367;131;360;250;546;250.0;86.0;282.0;198.0;138.0;0;90;44;1;0;0;0;0;0;0;1;0;0;0;0;26353.55078125;7575.4482421875;0.0;1077.36901855469;430.0;104922;;;Calculated values ==>;1551226177.864;346.56000000000006;291.66;288.76000000000005;288.66;287.86;277.56;273.8482719121499;293.56;275.76000000000005;271.66;276.46000000000004;333.76000000000005;331.76000000000005;272.26000000000005;279.66;298.66;299.66;300.46000000000004;291.86;293.66;293.36;;316.16;275.46000000000004;240.61611355647437;261.13683023647616;273.8482719121499;293.96000000000004;5450000.0;3550000.0;3670000.0000000005;1310000.0;3600000.0;2500000.0;5460000.0;0.041666666666666664;0.014333333333333333;0.047;0.033;0.023;0.06466666666666666;;7575.4482421875;0.0;1077.36901855469;26353.55078125;506705.0765356702;413899.7426769738;240730.04981714766;240395.64165132088;237773.47839515514;430477.46260093397;459046.6745650736;449880.80125870416;473178.34860283375;518010.8896614835;515963.7319513449;450639.7535381354;459689.02146168903;466896.63142237026;468883.0007636323;437533.36948124104;414617.0881074537;459184.1982711204;458771.19548852823;;180635.0508419939;472207.82270811964;201446.50962976157;215418.4904180587;273.74553750404664;4257011.356155493;1756416.0178644008;265543.1092020278;0.0;0;289;271;0;0;0;0;11;98;99;1699289783389.9868;621816281879.5906;1181266841650.6912;11676.411706560302;8935.123331585817;328.4666996909516;15736.808261223696;3358350.9819511273;1373774.1859902495;47123.52224372049;1657682.7907245;4.238713114335994;0.24729594723537607
7690;2019-02-27 01:10:37.884;733;186;156;155;149;46;204;26;-17;33;607;586;-11;68;255;265;273;187;207;205;202;24;548;355;367;131;360;252;550;273.0;85.0;154.0;148.0;138.0;0;89;42;1;0;0;0;0;0;0;1;0;0;0;0;26207.267578125;7585.61767578125;0.0;1082.12915039062;431.0;104923;;;Calculated values ==>;1551226237.884;346.46000000000004;291.76000000000005;288.76000000000005;288.66;288.06;277.76000000000005;273.8482719121499;293.56;275.76000000000005;271.46000000000004;276.46000000000004;333.86;331.76000000000005;272.06;279.96000000000004;298.66;299.66;300.46000000000004;291.86;293.66;293.36;;316.26000000000005;275.56;240.61611355647437;261.41265627149306;273.8482719121499;293.86;5480000.0;3550000.0;3670000.0000000005;1310000.0;3600000.0;2520000.0;5500000.0;0.0455;0.014166666666666666;0.025666666666666667;0.024666666666666667;0.023;0.0685;;7585.61767578125;0.0;1082.12915039062;26207.267578125;506309.21668514184;412601.8314242595;240592.39171456677;240259.81939828157;238294.95543281117;430477.46260093397;459046.6745650736;449261.6978303122;473178.34860283375;517945.15256012353;515792.66435715265;450026.56886393705;459733.4497572819;466896.63142237026;468883.0007636323;436860.3386977884;412979.2520416587;459184.1982711204;458771.19548852823;;181052.91087944093;472304.9464017478;201484.94202835092;214615.9105361314;273.76054733598835;4257449.508977288;1756542.4021944157;265561.1110187026;0.0;0;289;271;0;0;0;0;11;98;99;1699510056789.9167;621894908079.5656;1181417491850.6433;6359.6033989170055;6680.226774543789;338.31539429517136;16724.637019239184;3358501.3321770006;1373904.3572837317;47129.08061334109;1657953.3929390993;3.4729651420022054;0.15261041298468506
7691;2019-02-27 01:11:37.865;732;188;156;155;150;47;204;27;-19;33;610;587;-14;69;255;265;273;190;207;205;202;24;553;356;367;132;361;253;554;133.0;113.0;478.0;179.0;138.0;0;89;44;1;0;0;0;0;0;0;1;0;0;0;0;26326.443359375;7747.12939453125;0.0;1083.85791015625;432.0;104924;;;Calculated values ==>;1551226297.865;346.36;291.96000000000004;288.76000000000005;288.66;288.16;277.86;273.955091788801;293.56;275.86;271.26000000000005;276.46000000000004;334.16;331.86;271.76000000000005;280.06;298.66;299.66;300.46000000000004;292.16;293.66;293.36;;316.36;275.56;240.83765695389522;261.54996906429363;273.955091788801;293.86;5530000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2530000.0;5540000.0;0.022166666666666668;0.01883333333333333;0.07966666666666668;0.029833333333333333;0.023;0.04516666666666667;;7747.12939453125;0.0;1083.85791015625;26326.443359375;505730.34867900057;411644.6103821836;240456.70624119596;240125.9201493672;238493.40521355058;430412.23801567365;459046.6745650736;448821.52820503426;473048.1168422736;518168.4444595391;515809.71285983716;449462.4147129644;459696.349230153;466754.22869122244;468744.2255440732;435719.6305833432;412420.9545810112;459184.1982711204;458771.19548852823;;181470.77258748977;472173.3745042847;201774.05769994797;221472.232971875;273.87786025930984;4257887.151270752;1756670.1346251387;265579.1551950586;0.0;0;289;271;0;0;0;0;11;98;99;1699730187059.7207;621973783094.4954;1181568943875.5085;19681.44848357188;8066.912951329379;438.7917313772528;10718.003140335504;3358718.2722230526;1374027.2111986082;47135.5544553499;1658182.009188814;4.40552737358858;0.30290758639742
7692;2019-02-27 01:12:37.865;731;190;155;155;151;49;203;29;-19;33;613;589;-15;67;256;264;273;192;207;205;202;26;556;358;367;133;363;257;557;-2.0;112.0;686.0;179.0;138.0;0;89;50;1;0;0;0;0;0;0;1;0;0;0;0;26725.068359375;8123.5263671875;0.0;1106.88696289062;433.0;104925;;;Calculated values ==>;1551226357.865;346.26;292.16;288.66;288.66;288.26000000000005;278.06;274.1680685717883;293.46000000000004;276.06;271.26000000000005;276.46000000000004;334.46000000000004;332.06;271.66;279.86;298.76000000000005;299.56;300.46000000000004;292.36;293.66;293.36;;316.46000000000004;275.76000000000005;241.05796691057077;262.0952818180154;274.1680685717883;293.86;5560000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2570000.0;5570000.0;0.0;0.018666666666666668;0.11433333333333334;0.029833333333333333;0.023;0.023;;8123.5263671875;0.0;1106.88696289062;26725.068359375;505331.45772303815;411111.06218014384;240026.7243569645;240026.7243569645;238722.9095847784;430280.9020939914;458909.0072553948;448078.86734152766;472917.67418972735;518140.57272336615;515672.83792979416;448598.09563076886;458826.5593372272;466598.81152663083;468337.84182631987;435023.31084468303;411902.9413244403;459184.1982711204;458771.19548852823;;181888.63598580268;472236.3865531139;202355.43968229013;240026.7243569645;274.1132921418645;4258329.247201742;1756802.3900898197;265597.411402334;0.0;0;289;271;0;0;0;0;11;98;99;1699950387059.7207;622053283094.4954;1181721943875.5085;28094.378562372825;8051.448248312909;431.58023104453105;5031.122836025966;3359116.4041151023;1374161.530875272;47142.80755503675;1658313.2519052837;4.507764537712645;0.36951333535455816
7693;2019-02-27 01:13:37.886;730;193;153;153;150;50;203;29;-17;34;617;592;-12;62;257;263;273;195;207;205;202;27;559;360;367;133;365;259;560;-2.0;86.0;626.0;223.0;138.0;0;91;58;1;0;0;0;0;0;0;1;0;0;0;0;27311.658203125;8639.2578125;0.0;1124.40148925781;433.0;104926;;;Calculated values ==>;1551226417.886;346.16;292.46000000000004;288.46000000000004;288.46000000000004;288.16;278.16;274.38016830617;293.46000000000004;276.06;271.46000000000004;276.56;334.86;332.36;271.96000000000004;279.36;298.86;299.46000000000004;300.46000000000004;292.66;293.66;293.36;;316.46000000000004;275.86;241.05796691057077;262.3656120759269;274.38016830617;293.86;5590000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2590000.0;5600000.0;0.0;0.014333333333333333;0.10433333333333333;0.03716666666666667;0.023;0.023;;8639.2578125;0.0;1124.40148925781;27311.658203125;504931.3198898994;410978.81114965247;239276.36946077182;239276.36946077182;238308.1971406618;430148.3826014536;458909.0072553948;447965.43414387037;473014.93639070686;518383.97285913315;515810.6249053702;448616.7269537818;457901.90838035865;466443.21093673893;467929.4390683793;434317.6681069121;411775.34303476126;459184.1982711204;458771.19548852823;;181888.63598580268;472333.7623376517;202840.54156927922;239276.36946077182;274.31083451801;4258779.710862861;1756942.1288492244;265616.01198066486;0.0;0;289;271;0;0;0;0;11;98;99;1700170664129.3848;622133111024.3735;1181876798055.2725;25574.697125282342;10016.16470522451;323.1066593674955;5048.380998638398;3359563.802946621;1374312.1470135262;47149.098813617355;1658397.277168997;4.19538906700053;0.3639438566910276
7694;2019-02-27 01:14:37.876;730;195;152;151;147;51;203;30;-16;35;620;595;-8;56;258;262;273;197;207;205;201;29;556;363;367;134;367;261;557;0.0;109.0;604.0;199.0;137.0;0;94;67;1;0;0;0;0;0;0;1;0;0;0;0;27797.623046875;9101.970703125;0.0;1144.81359863281;433.0;104927;;;Calculated values ==>;1551226477.876;346.16;292.66;288.36;288.26000000000005;287.86;278.26000000000005;274.69669130483857;293.46000000000004;276.16;271.56;276.66;335.16;332.66;272.36;278.76000000000005;298.96000000000004;299.36;300.46000000000004;292.86;293.66;293.26000000000005;;316.46000000000004;276.06;241.2770596917726;262.63441904999945;274.69669130483857;293.86;5560000.0;3629999.9999999995;3670000.0000000005;1340000.0;3670000.0000000005;2610000.0;5570000.0;0.0;0.018166666666666668;0.10066666666666667;0.033166666666666664;0.022833333333333334;0.022833333333333334;;9101.970703125;0.0;1144.81359863281;27797.623046875;505205.65473446174;413051.426362488;239046.80366495575;238722.9095847784;237440.38292137926;429947.3805835815;458909.0072553948;447721.03043802077;472981.82504853373;518525.22857344686;515948.9788002518;448766.7191188629;456845.09893422684;466287.42677258106;467377.75337343523;435023.31084468303;413793.25851007923;459184.1982711204;458633.2384034343;;181888.63598580268;472397.21216106473;203657.06538303543;239046.80366495575;274.6407870321821;4259238.878332682;1757089.9477796163;265634.9189547127;0.0;0;289;271;0;0;0;0;11;98;99;1700390827429.4197;622213197674.3862;1182032772055.2974;24569.105815535193;8913.21486813797;385.67928407863565;5013.890259861927;3359981.5983270234;1374469.8655525243;47155.00437872209;1658481.1154541213;3.7945455942644983;0.32110436831798717
7695;2019-02-27 01:15:37.877;728;194;151;150;144;50;203;30;-18;35;624;599;-5;50;259;262;273;195;207;205;201;29;556;361;367;134;366;262;557;-2.0;109.0;467.0;159.0;137.0;0;97;77;1;0;0;0;0;0;0;1;0;0;0;0;28401.77734375;9596.9345703125;0.0;1169.64672851562;431.0;104928;;;Calculated values ==>;1551226537.877;345.96000000000004;292.56;288.26000000000005;288.16;287.56;278.16;274.4858918419099;293.46000000000004;276.16;271.36;276.66;335.56;333.06;272.66;278.16;299.06;299.36;300.46000000000004;292.66;293.66;293.26000000000005;;316.26000000000005;276.06;241.2770596917726;262.7682575881327;274.4858918419099;293.86;5560000.0;3610000.0;3670000.0000000005;1340000.0;3660000.0;2620000.0;5570000.0;0.0;0.018166666666666668;0.07783333333333334;0.026500000000000003;0.022833333333333334;0.022833333333333334;;9596.9345703125;0.0;1169.64672851562;28401.77734375;504953.8881446565;412673.55452819855;238722.9095847784;238400.34504327338;236491.5316842479;430081.6785162784;458909.0072553948;447268.93798090273;472981.82504853373;518853.48623644386;516276.4313596296;448972.56749355764;455941.70128254674;466561.2974548907;467659.9626277319;435023.31084468303;413051.426362488;459184.1982711204;458633.2384034343;;181052.91087944093;472397.21216106473;203132.07410023865;238722.9095847784;274.4284353730992;4259707.214476038;1757245.7745877295;265654.2064456118;0.0;0;289;271;0;0;0;0;11;98;99;1700611031100.0286;622293599014.6086;1182189674670.7312;19001.985905378355;7135.526158611892;399.15590142654287;5021.285841359309;3360344.6968105757;1374603.6072904423;47161.544780957614;1658564.743315637;2.9311025413620384;0.23830830226047522
7696;2019-02-27 01:16:37.877;725;193;150;149;141;49;203;30;-21;35;628;602;-7;45;259;262;273;194;207;205;201;29;555;360;367;134;365;263;555;177.0;97.0;554.0;130.0;137.0;0;99;88;1;0;0;0;0;0;0;1;0;0;0;0;29059.76171875;10244.314453125;0.0;1184.05590820312;429.0;104929;;;Calculated values ==>;1551226597.877;345.66;292.46000000000004;288.16;288.06;287.26000000000005;278.06;274.38016830617;293.46000000000004;276.16;271.06;276.66;335.96000000000004;333.36;272.46000000000004;277.66;299.06;299.36;300.46000000000004;292.56;293.66;293.26000000000005;;316.06;276.06;241.2770596917726;262.9017227912062;274.38016830617;293.86;5550000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2630000.0;5550000.0;0.029500000000000002;0.016166666666666666;0.09233333333333334;0.021666666666666667;0.022833333333333334;0.052333333333333336;;10244.314453125;0.0;1184.05590820312;29059.76171875;504667.69068019604;413134.7333990844;238462.28266345724;238140.2571943137;235608.7752662074;430148.3826014536;458909.0072553948;446681.12427044363;472981.82504853373;519182.10562773765;516501.0014100192;448526.6974362088;455155.1530933704;466704.04308719933;467800.68358461093;435256.4365175524;413506.49496626557;459184.1982711204;458633.2384034343;;180217.192455513;472397.21216106473;202931.19100082852;218433.6099746506;274.3459728116401;4260186.0606348915;1757411.1183295914;265673.8206342511;0.0;0;289;271;0;0;0;0;11;98;99;1700831231100.0286;622373999014.6086;1182347174670.7312;22506.243838561128;5838.430458471785;351.6240550791373;12570.447221106346;3360690.5987251084;1374711.7235955847;47167.80128059516;1658711.3410911576;3.6109037656723864;0.2167704009386434
7697;2019-02-27 01:17:37.867;720;190;150;149;140;47;203;30;-21;35;631;606;-7;38;259;262;273;192;207;205;201;29;552;359;367;134;364;263;552;-1.0;87.0;237.0;98.0;137.0;0;99;96;1;0;0;0;0;0;0;1;0;0;0;0;29513.4140625;10766.025390625;0.0;1179.08215332031;426.0;104930;;;Calculated values ==>;1551226657.867;345.16;292.16;288.16;288.06;287.16;277.86;274.27422755570615;293.46000000000004;276.16;271.06;276.66;336.26000000000005;333.76000000000005;272.46000000000004;276.96000000000004;299.06;299.36;300.46000000000004;292.36;293.66;293.26000000000005;;315.76000000000005;276.06;241.2770596917726;262.9017227912062;274.27422755570615;293.86;5520000.0;3590000.0;3670000.0000000005;1340000.0;3640000.0;2630000.0;5520000.0;0.0;0.0145;0.0395;0.01633333333333333;0.022833333333333334;0.022833333333333334;;10766.025390625;0.0;1179.08215332031;29513.4140625;504313.86566840555;413263.53111073095;238555.96125941677;238232.76967341272;235380.60795484332;430214.79039162316;458909.0072553948;446681.12427044363;472981.82504853373;519491.0294604622;516913.9326089713;448526.6974362088;454281.31025820156;466846.5240827089;467941.15048222104;435949.7233126497;413998.2807911148;459184.1982711204;458633.2384034343;;178963.62700411686;472397.21216106473;202587.06007595613;238555.96125941677;274.20786482353753;4260674.089081513;1757586.175313956;265693.5101692974;0.0;0;289;271;0;0;0;0;11;98;99;1701051394400.0635;622454385614.6215;1182504948370.7563;9641.715535682257;4406.89915072344;318.2959165622563;5025.097828121733;3360958.4537366596;1374797.087112717;47173.38301658199;1658857.9461950008;1.62342685988784;0.11652525815212977
7698;2019-02-27 01:18:37.868;715;189;150;149;139;45;203;30;-18;36;633;608;-5;35;258;262;273;191;207;205;201;27;551;357;367;133;362;261;551;-2.0;108.0;348.0;21.0;137.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29545.64453125;10913.14453125;0.0;1174.15759277344;423.0;104931;;;Calculated values ==>;1551226717.868;344.66;292.06;288.16;288.06;287.06;277.66;274.0616903277293;293.46000000000004;276.16;271.36;276.76000000000005;336.46000000000004;333.96000000000004;272.66;276.66;298.96000000000004;299.36;300.46000000000004;292.26000000000005;293.66;293.26000000000005;;315.46000000000004;275.86;241.05796691057077;262.63441904999945;274.0616903277293;293.86;5510000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2610000.0;5510000.0;0.0;0.018000000000000002;0.058;0.0035;0.022833333333333334;0.022833333333333334;;10913.14453125;0.0;1174.15759277344;29545.64453125;503776.1793798811;413307.47646805906;238587.39616456104;238263.81101797207;235097.09363237605;430346.717906069;458909.0072553948;447458.1657668247;473209.4130839679;519862.4289327083;517289.4273598201;449156.5369320282;454245.20164998027;467001.0665144205;468221.32719875296;436178.8290065316;414040.76927589084;459184.1982711204;458633.2384034343;;177710.07569661198;472333.7623376517;202184.64913991126;238587.39616456104;274.04230763012;4261166.25610518;1757766.8380740827;265713.12082733;0.0;0;289;271;0;0;0;0;11;98;99;1701271598069.7974;622534486949.5247;1182662150990.5664;14225.863964360979;945.5218961920914;398.4850751515342;5024.3800644542725;3361157.3535471945;1374841.6913647794;47179.35629105864;1658941.6932397652;1.7037921935638498;0.09521816600548474
7699;2019-02-27 01:19:37.898;712;188;150;149;138;42;203;29;-13;35;634;609;-2;33;257;262;273;189;207;205;201;26;548;357;367;133;362;259;548;253.0;110.0;640.0;79.0;137.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29583.85546875;10879.314453125;0.0;1161.16271972656;419.0;104932;;;Calculated values ==>;1551226777.898;344.36;291.96000000000004;288.16;288.06;286.96000000000004;277.36;274.0616903277293;293.46000000000004;276.06;271.86;276.66;336.56;334.06;272.96000000000004;276.46000000000004;298.86;299.36;300.46000000000004;292.06;293.66;293.26000000000005;;315.06;275.76000000000005;241.05796691057077;262.3656120759269;274.0616903277293;293.86;5480000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2590000.0;5480000.0;0.042166666666666665;0.018333333333333333;0.10666666666666667;0.013166666666666667;0.022833333333333334;0.065;;10879.314453125;0.0;1161.16271972656;29583.85546875;503676.28512176435;414171.1577566021;238682.33703136048;238357.5562735323;234868.92161671643;430346.717906069;458909.0072553948;448486.74835896573;473112.1826642056;520130.3702407359;517561.18586016935;449909.0507717567;454334.68066206237;466871.3337883854;468221.32719875296;436860.3386977884;414529.21004869137;459184.1982711204;458633.2384034343;;176038.69501535743;472236.3865531139;202163.30196257558;214991.78351237948;274.0340027964333;4261659.248311195;1757948.5327007785;265732.59156042617;0.0;0;289;271;0;0;0;0;11;98;99;1701491908169.6924;622614326849.4866;1182818228990.492;26274.500948948284;3555.9622804420874;409.40402523344596;15836.694567918563;3361495.025339498;1374879.2224890841;47186.09206642989;1659115.6224494297;3.8268052969224655;0.19244964730917563
7700;2019-02-27 01:20:37.849;708;187;151;150;139;41;203;28;-9;35;634;610;-1;33;257;263;272;188;207;205;201;26;550;355;367;132;360;259;550;-2.0;108.0;742.0;0.0;137.0;0;96;99;1;0;0;0;0;0;0;1;0;0;0;0;29605.435546875;10961.3984375;0.0;1147.1923828125;418.0;104933;;;Calculated values ==>;1551226837.849;343.96000000000004;291.86;288.26000000000005;288.16;287.06;277.26000000000005;273.8482719121499;293.46000000000004;275.96000000000004;272.26000000000005;276.66;336.56;334.16;273.06;276.46000000000004;298.86;299.46000000000004;300.36;291.96000000000004;293.66;293.26000000000005;;314.96000000000004;275.76000000000005;240.83765695389522;262.3656120759269;273.8482719121499;293.86;5500000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2590000.0;5500000.0;0.0;0.018000000000000002;0.12366666666666666;0.0;0.022833333333333334;0.022833333333333334;;10961.3984375;0.0;1147.1923828125;29605.435546875;502985.5004457662;412979.2520416587;238944.2795962181;238618.936610542;235124.68729056825;430477.46260093397;458909.0072553948;449005.83684160287;473242.3297776949;520130.3702407359;517664.06864147057;450037.55522680585;454334.68066206237;467155.4305485478;468628.0947588448;436190.03069200943;413351.9237643686;459184.1982711204;458633.2384034343;;175620.85347054448;472367.87413283327;201709.7481601087;238944.2795962181;273.8482719121499;4262152.0895867795;1758130.3900032735;265751.8121433005;0.0;0;289;271;0;0;0;0;11;98;99;1701711928339.6013;622693761924.4537;1182973502080.4277;30582.28296694478;0.0;411.0859246975354;5016.2312260981025;3361968.444929933;1374908.8313077767;47192.923898786554;1659289.2549152297;2.9738885929924486;0.1842017556703146
7701;2019-02-27 01:21:37.819;706;187;152;151;141;41;203;27;-5;35;634;610;0;33;256;263;272;189;207;205;201;25;551;355;367;132;360;259;551;158.0;86.0;614.0;80.0;137.0;0;94;98;1;0;0;0;0;0;0;1;0;0;0;0;29547.109375;10978.154296875;0.0;1147.92626953125;417.0;104934;;;Calculated values ==>;1551226897.819;343.76;291.86;288.36;288.26000000000005;287.26000000000005;277.26000000000005;273.8482719121499;293.46000000000004;275.86;272.66;276.66;336.56;334.16;273.16;276.46000000000004;298.76000000000005;299.46000000000004;300.36;292.06;293.66;293.26000000000005;;314.86;275.66;240.83765695389522;262.3656120759269;273.8482719121499;293.86;5510000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2590000.0;5510000.0;0.026333333333333334;0.014333333333333333;0.10233333333333333;0.013333333333333334;0.022833333333333334;0.049166666666666664;;10978.154296875;0.0;1147.92626953125;29547.109375;502639.0073822988;412555.8353376608;239238.65314294572;238912.33468982912;235720.9183327416;430477.46260093397;458909.0072553948;449522.7547341041;473242.3297776949;520130.3702407359;517664.06864147057;450165.9305612122;454334.68066206237;467026.0813403542;468628.0947588448;435960.8931110578;413307.47646805906;459184.1982711204;458633.2384034343;;175203.01333496982;472270.6324499597;201618.50897440585;219089.55897810066;273.8126834769037;4262644.780992426;1758313.1281946774;265770.92856908473;0.0;0;289;271;0;0;0;0;11;98;99;1701932018239.7063;622772922324.4915;1183128824380.502;25368.867816075788;3608.694979674051;324.6989718829821;11777.564238412237;3362434.471390219;1374938.888729726;47199.05237382391;1659429.1332366862;3.3877249768446567;0.1920805908697049
7702;2019-02-27 01:22:37.860;705;188;153;152;143;42;203;28;-2;34;634;610;2;33;256;263;272;189;207;205;201;25;550;356;367;132;361;260;550;161.0;112.0;578.0;71.0;137.0;0;92;98;1;0;0;0;0;0;0;1;0;0;0;0;29554.765625;10909.3486328125;0.0;1132.32800292969;416.0;104935;;;Calculated values ==>;1551226957.86;343.66;291.96000000000004;288.46000000000004;288.36;287.46000000000004;277.36;273.955091788801;293.46000000000004;275.96000000000004;272.96000000000004;276.56;336.56;334.16;273.36;276.46000000000004;298.76000000000005;299.46000000000004;300.36;292.06;293.66;293.26000000000005;;314.76000000000005;275.66;240.83765695389522;262.5002047102346;273.955091788801;293.86;5500000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2600000.0;5500000.0;0.026833333333333334;0.018666666666666668;0.09633333333333334;0.011833333333333333;0.022833333333333334;0.049666666666666665;;10909.3486328125;0.0;1132.32800292969;29554.765625;502606.10563334473;413351.9237643686;239599.15917835472;239271.01122138754;236378.2633185651;430412.23801567365;458909.0072553948;449727.36943250604;473145.2311080622;520047.8238075563;517579.8098020772;450242.1124448524;454165.1702643625;466883.92173941486;468488.8616775764;436190.03069200943;413720.03103230504;459184.1982711204;458633.2384034343;;174785.17458790913;472270.6324499597;201895.5964604606;219229.11354888848;273.92523103048376;4263137.633168861;1758495.648689258;265789.94367276813;0.0;0;289;271;0;0;0;0;11;98;99;1702152368709.3003;622852176444.3455;1183284630775.2148;23874.460796307045;3199.437925875739;419.43999364781536;11890.404867775775;3362845.1128746313;1374995.6619390356;47205.257769316566;1659626.5010881426;3.2706195968348184;0.17807991249207888
7703;2019-02-27 01:23:37.860;704;188;153;153;144;43;203;28;-8;34;635;611;0;34;256;263;272;190;207;205;201;26;550;356;367;132;361;259;550;264.0;85.0;1023.0;20.0;137.0;0;91;98;1;0;0;0;0;0;0;1;0;0;0;0;29539.48046875;10916.68359375;0.0;1123.01904296875;415.0;104936;;;Calculated values ==>;1551227017.86;343.56000000000006;291.96000000000004;288.46000000000004;288.46000000000004;287.56;277.46000000000004;273.955091788801;293.46000000000004;275.96000000000004;272.36;276.56;336.66;334.26000000000005;273.16;276.56;298.76000000000005;299.46000000000004;300.36;292.16;293.66;293.26000000000005;;314.66;275.76000000000005;240.83765695389522;262.3656120759269;273.955091788801;293.86;5500000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2590000.0;5500000.0;0.044000000000000004;0.014166666666666666;0.1705;0.0033333333333333335;0.022833333333333334;0.06683333333333334;;10916.68359375;0.0;1123.01904296875;29539.48046875;502479.52766475856;413351.9237643686;239599.15917835472;239599.15917835472;236694.59332038925;430412.23801567365;458909.0072553948;449135.26769717986;473145.2311080622;520233.01661161653;517766.94151571544;450165.9305612122;454459.0917852496;466883.92173941486;468488.8616775764;436190.03069200943;414083.7466353395;459184.1982711204;458633.2384034343;;174367.33720873808;472367.87413283327;201960.36352543574;214819.50318740556;273.9504594218541;4263630.085219642;1758677.532291146;265808.73823148396;0.0;0;289;271;0;0;0;0;11;98;99;1702372568709.3003;622931376444.3455;1183440330775.2148;42143.32116128238;901.3583686913252;313.17235746949046;16294.884636937923;3363395.261057611;1375029.8352414903;47211.36287224254;1659861.3785006818;4.954668593097298;0.2542183070435378
7704;2019-02-27 01:24:37.861;703;188;153;153;144;43;203;28;-17;34;635;611;-8;31;256;263;272;190;207;205;201;26;549;357;367;131;362;259;549;133.0;87.0;1030.0;135.0;137.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29465.517578125;10944.806640625;0.0;1105.31457519531;413.0;104937;;;Calculated values ==>;1551227077.861;343.46000000000004;291.96000000000004;288.46000000000004;288.46000000000004;287.56;277.46000000000004;274.0616903277293;293.46000000000004;275.96000000000004;271.46000000000004;276.56;336.66;334.26000000000005;272.36;276.26000000000005;298.76000000000005;299.46000000000004;300.36;292.16;293.66;293.26000000000005;;314.46000000000004;275.76000000000005;240.61611355647437;262.3656120759269;274.0616903277293;293.86;5490000.0;3570000.0000000005;3670000.0000000005;1310000.0;3620000.0000000005;2590000.0;5490000.0;0.022166666666666668;0.0145;0.1716666666666667;0.022500000000000003;0.022833333333333334;0.045;;10944.806640625;0.0;1105.31457519531;29465.517578125;502446.78187127894;413764.2266525931;239632.05374343944;239632.05374343944;236723.9674510215;430346.717906069;458909.0072553948;447965.43414387037;473275.31562819314;520233.01661161653;517766.94151571544;449135.26769717986;454085.5402716301;466741.49892412685;468349.3808088158;436418.19173809205;414485.982530214;459184.1982711204;458633.2384034343;;173531.66647045466;472499.14586990676;202153.7564835712;221170.5221302451;274.03028888427644;4264121.801733198;1758859.7144132543;265827.3079878441;0.0;0;289;271;0;0;0;0;11;98;99;1702592772379.9092;623010277759.5637;1183595733365.6445;42197.671331684694;6082.771261192551;318.0170335142316;10685.822232293513;3364098.1143776895;1375088.0372919182;47216.62287151381;1660086.2214725344;4.919807925322121;0.33569498140010173
7705;2019-02-27 01:25:37.861;703;188;153;152;145;44;203;29;-15;35;636;611;-9;27;257;263;272;190;207;205;201;27;552;358;367;131;362;257;552;91.0;86.0;820.0;46.0;137.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;29661.71484375;11073.33203125;0.0;1055.42663574219;412.0;104938;;;Calculated values ==>;1551227137.861;343.46000000000004;291.96000000000004;288.46000000000004;288.36;287.66;277.56;274.1680685717883;293.46000000000004;276.06;271.66;276.66;336.76000000000005;334.26000000000005;272.26000000000005;275.86;298.86;299.46000000000004;300.36;292.16;293.66;293.26000000000005;;314.36;275.86;240.61611355647437;262.0952818180154;274.1680685717883;293.86;5520000.0;3579999.9999999995;3670000.0000000005;1310000.0;3620000.0000000005;2570000.0;5520000.0;0.015166666666666667;0.014333333333333333;0.13666666666666666;0.007666666666666667;0.022833333333333334;0.038;;11073.33203125;0.0;1055.42663574219;29661.71484375;502164.9110571401;412510.35525449144;239533.71215817897;239206.40581346143;236952.95555765813;430280.9020939914;458909.0072553948;448598.09563076886;473372.2673856561;520500.3100246516;517935.14570746716;449372.85290695494;453927.4872014058;466871.3337883854;468209.6509167154;435730.76737462817;413263.53111073095;459184.1982711204;458633.2384034343;;173113.83306960555;472596.2217928923;202459.12081719356;224736.39719313657;274.1535804230294;4264614.5286700465;1759043.1989021865;265845.3141646019;0.0;0;289;271;0;0;0;0;11;98;99;1702812972379.9092;623088877759.5637;1183750533365.6445;33638.99322452195;2071.0511074803576;322.0303864491934;8888.079965991314;3364730.0865823245;1375155.985811657;47221.95660001351;1660249.3373241867;3.703606932726824;0.22638950915409356
7706;2019-02-27 01:26:37.851;703;189;152;151;144;45;203;29;-10;35;635;610;-5;23;257;263;272;191;207;205;201;27;552;358;367;131;363;253;552;88.0;109.0;672.0;93.0;137.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;29663.5;11068.6142578125;0.0;1029.19458007812;412.0;104939;;;Calculated values ==>;1551227197.851;343.46000000000004;292.06;288.36;288.26000000000005;287.56;277.66;274.1680685717883;293.46000000000004;276.06;272.16;276.66;336.66;334.16;272.66;275.46000000000004;298.86;299.46000000000004;300.36;292.26000000000005;293.66;293.26000000000005;;314.36;275.86;240.61611355647437;261.54996906429363;274.1680685717883;293.86;5520000.0;3579999.9999999995;3670000.0000000005;1310000.0;3629999.9999999995;2530000.0;5520000.0;0.014666666666666666;0.018166666666666668;0.112;0.015500000000000002;0.022833333333333334;0.0375;;11068.6142578125;0.0;1029.19458007812;29663.5;502164.9110571401;412889.33823237545;239206.40581346143;238880.49788242896;236636.12192516867;430280.9020939914;458909.0072553948;449972.81379445735;473372.2673856561;520726.7734691947;518168.4444595391;450608.0056754811;454111.45327785914;466728.8912336129;468209.6509167154;435730.76737462817;413633.1203958097;459184.1982711204;458633.2384034343;;173113.83306960555;472596.2217928923;202411.81300956308;224815.63173904788;274.1352009857905;4265108.823064358;1759227.684368588;265862.6831127626;0.0;0;289;271;0;0;0;0;11;98;99;1703033135679.944;623167464659.5762;1183903507865.669;27726.83208790816;4187.858336141604;401.4405867818688;8768.16024991449;3365241.383229696;1375208.1346974324;47227.984519970596;1660396.4481367867;3.3960109480378926;0.2198536170229219
7707;2019-02-27 01:27:37.872;705;189;151;150;143;45;203;30;-7;35;633;608;-2;21;258;263;272;190;207;205;201;28;550;358;367;132;363;251;551;-2.0;86.0;578.0;28.0;137.0;0;80;97;1;0;0;0;0;0;0;1;0;0;0;0;29364.236328125;10856.4453125;0.0;1022.16186523438;412.0;104940;;;Calculated values ==>;1551227257.872;343.66;292.06;288.26000000000005;288.16;287.46000000000004;277.66;274.1680685717883;293.46000000000004;276.16;272.46000000000004;276.66;336.46000000000004;333.96000000000004;272.96000000000004;275.26000000000005;298.96000000000004;299.46000000000004;300.36;292.16;293.66;293.26000000000005;;314.36;275.96000000000004;240.83765695389522;261.27494424493943;274.1680685717883;293.86;5500000.0;3579999.9999999995;3670000.0000000005;1320000.0;3629999.9999999995;2510000.0;5510000.0;0.0;0.014333333333333333;0.09633333333333334;0.004666666666666667;0.022833333333333334;0.022833333333333334;;10856.4453125;0.0;1022.16186523438;29364.236328125;502606.10563334473;413307.47646805906;238912.33468982912;238587.39616456104;236349.3324064729;430280.9020939914;458909.0072553948;450713.15265450673;473242.3297776949;520686.74918505904;518131.503226222;451342.93557448447;454203.89765197685;466858.86781954044;468209.6509167154;436190.03069200943;413676.3280692049;459184.1982711204;458633.2384034343;;173113.83306960555;472562.30901117553;202465.0028027787;238912.33468982912;274.15586522288487;4265600.893030573;1759410.4571461522;265879.7837329037;0.0;0;289;271;0;0;0;0;11;98;99;1703253412749.6082;623246392274.4558;1184054760785.4382;23914.571769049802;1260.4540956391852;322.6964042601987;5016.960634793984;3365671.878881942;1375253.5531918725;47234.02110695296;1660511.3643505867;2.5688771795518934;0.1632458595777654
