;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7708;2019-02-27 01:28:37.852;709;188;150;150;141;44;203;29;-8;35;628;605;-1;25;257;263;272;190;208;205;201;27;549;357;367;131;362;251;550;135.0;111.0;485.0;58.0;137.0;0;79;89;1;0;0;0;0;0;0;1;0;0;0;0;28851.044921875;10323.52734375;0.0;1016.05548095703;413.0;104941;;;Calculated values ==>;1551227317.852;344.06000000000006;291.96000000000004;288.16;288.16;287.26000000000005;277.56;274.0616903277293;293.46000000000004;276.06;272.36;276.66;335.96000000000004;333.66;273.06;275.66;298.86;299.46000000000004;300.36;292.16;293.66;293.26000000000005;;314.46000000000004;275.86;240.61611355647437;261.27494424493943;274.0616903277293;293.96000000000004;5490000.0;3570000.0000000005;3670000.0000000005;1310000.0;3620000.0000000005;2510000.0;5500000.0;0.022500000000000003;0.018500000000000003;0.08083333333333333;0.009666666666666665;0.022833333333333334;0.04533333333333334;;10323.52734375;0.0;1016.05548095703;28851.044921875;503205.0715120072;413351.9237643686;238618.936610542;238618.936610542;235749.16786847432;430346.717906069;458909.0072553948;450586.84109302424;473372.2673856561;520176.12561034504;517824.50488019007;451468.5420280439;454695.76930710895;466871.3337883854;468349.3808088158;436418.19173809205;414083.7466353395;459184.1982711204;458633.2384034343;;173531.66647045466;472596.2217928923;202168.09554113005;220527.52652094414;274.03586777394275;4266085.858665362;1759586.8980850864;265896.76321574586;0.0;0;289;271;0;0;0;0;11;98;99;1703473539349.6782;623325265974.4808;1184205310585.486;20080.515265444777;2614.138553767035;413.18723440092197;10794.125605339554;3366038.382398771;1375285.8307012038;47240.1514264892;1660643.0794829456;2.9897014011031913;0.15771587857894337
7709;2019-02-27 01:29:37.863;712;187;150;149;140;43;203;28;-12;35;625;602;-4;24;257;263;272;189;208;205;201;26;547;357;367;129;362;250;547;282.0;108.0;732.0;0.0;137.0;0;68;82;1;0;0;0;0;0;0;1;0;0;0;0;28290.93359375;9791.8369140625;0.0;975.1161499023441;413.0;104942;;;Calculated values ==>;1551227377.863;344.36;291.86;288.16;288.06;287.16;277.46000000000004;274.0616903277293;293.46000000000004;275.96000000000004;271.96000000000004;276.66;335.66;333.36;272.76000000000005;275.56;298.86;299.46000000000004;300.36;292.06;293.66;293.26000000000005;;314.46000000000004;275.76000000000005;240.16925963744896;261.13683023647616;274.0616903277293;293.96000000000004;5470000.0;3570000.0000000005;3670000.0000000005;1290000.0;3620000.0000000005;2500000.0;5470000.0;0.047;0.018000000000000002;0.12200000000000001;0.0;0.022833333333333334;0.06983333333333333;;9791.8369140625;0.0;975.1161499023441;28290.93359375;503769.0412636525;414215.5863340789;238714.19847992898;238389.01411904785;235520.62652433867;430346.717906069;458909.0072553948;450260.8223234669;473631.5180336029;519952.349374797;517601.7555329616;451268.93581284885;454741.2559837861;466871.3337883854;468349.3808088158;436871.629610352;414926.21430635254;459184.1982711204;458633.2384034343;;173531.66647045466;472761.04596960294;202234.48292222194;214162.2180807085;274.0616903277293;4266562.129119253;1759754.5568521456;265913.35935471475;0.0;0;289;271;0;0;0;0;11;98;99;1703693779719.3772;623403280274.3743;1184355638140.2805;30259.213406951887;0.0;395.01747547199;17072.226252537017;3366457.957045053;1375307.6191829448;47246.887700486135;1660875.341655037;4.432679965392735;0.18662401972353887
7710;2019-02-27 01:30:37.863;713;187;150;149;141;44;203;28;-18;35;624;600;-8;29;257;263;272;188;208;205;201;26;549;356;367;128;361;250;549;123.0;110.0;466.0;49.0;137.0;0;57;76;1;0;0;0;0;0;0;1;0;0;0;0;27995.619140625;9594.48046875;0.0;900.648559570312;414.0;104943;;;Calculated values ==>;1551227437.863;344.46000000000004;291.86;288.16;288.06;287.26000000000005;277.56;273.955091788801;293.46000000000004;275.96000000000004;271.36;276.66;335.56;333.16;272.36;276.06;298.86;299.46000000000004;300.36;291.96000000000004;293.66;293.26000000000005;;314.56;275.76000000000005;239.943914813709;261.13683023647616;273.955091788801;293.96000000000004;5490000.0;3560000.0;3670000.0000000005;1280000.0;3610000.0;2500000.0;5490000.0;0.0205;0.018333333333333333;0.07766666666666668;0.008166666666666666;0.022833333333333334;0.043333333333333335;;9594.48046875;0.0;900.648559570312;27995.619140625;503709.4840170195;413396.8702782222;238650.58332190322;238326.2036160404;235777.50395612247;430412.23801567365;458909.0072553948;449499.6705695526;473760.833029134;519850.2443434602;517397.13374309056;450765.8250999491;455352.82009935565;467013.5131080222;468488.8616775764;436418.19173809205;413764.2266525931;459184.1982711204;458633.2384034343;;173949.5011765382;472891.67638883414;201905.5054022951;221267.33492147323;273.9290914931074;4267031.183725373;1759916.1094970023;265928.9907272937;0.0;0;289;271;0;0;0;0;11;98;99;1703913979719.3772;623480380274.3743;1184505638140.2805;19229.813494657;2213.053729723402;415.32269323414704;10285.855817551646;3366870.3656025664;1375326.0612973592;47253.64053522535;1661103.3256722877;3.0627585090595755;0.1585567452232617
7711;2019-02-27 01:31:37.864;714;186;150;149;140;44;203;27;-21;35;623;598;-12;27;256;264;272;188;208;205;201;26;546;356;367;125;361;248;547;149.0;108.0;479.0;70.0;137.0;0;30;63;1;0;0;0;0;0;0;1;0;0;0;0;26881.638671875;8748.234375;0.0;755.6882934570309;416.0;104944;;;Calculated values ==>;1551227497.864;344.56000000000006;291.76000000000005;288.16;288.06;287.16;277.56;273.955091788801;293.46000000000004;275.86;271.06;276.66;335.46000000000004;332.96000000000004;271.96000000000004;275.86;298.76000000000005;299.56;300.36;291.96000000000004;293.66;293.26000000000005;;314.76000000000005;275.76000000000005;239.25999513918347;260.85938512811435;273.955091788801;293.96000000000004;5460000.0;3560000.0;3670000.0000000005;1250000.0;3610000.0;2480000.0;5470000.0;0.024833333333333332;0.018000000000000002;0.07983333333333334;0.011666666666666665;0.022833333333333334;0.04766666666666666;;8748.234375;0.0;755.6882934570309;26881.638671875;504113.062596397;413854.0851824992;238714.19847992898;238389.01411904785;235520.62652433867;430412.23801567365;458909.0072553948;449483.2974891604;474147.5482803409;519913.645244109;517361.54715631815;450620.06324577733;455441.93910913606;466883.92173941486;468616.59019226726;437096.92859707953;414572.912758482;459184.1982711204;458633.2384034343;;174785.17458790913;473282.30129752296;201885.48619191992;219527.212008204;273.921291878405;4267488.50183025;1760068.9680020555;265942.79376448726;0.0;0;289;271;0;0;0;0;11;98;99;1704134183389.986;623556281539.5842;1184655040630.6936;19766.558601896366;3166.2961762320356;405.43228509475597;11397.387258172643;3367195.340787099;1375370.889960498;47260.48027405742;1661284.0223766468;3.654877626128155;0.19446294999414224
7712;2019-02-27 01:32:37.864;712;185;150;149;140;44;203;28;-20;36;622;594;-12;21;256;264;271;187;208;205;201;26;544;356;367;126;361;248;546;307.0;108.0;411.0;41.0;137.0;0;9;52;1;0;0;0;0;0;0;1;0;0;0;0;26288.353515625;8138.16357421875;0.0;644.638977050781;419.0;104945;;;Calculated values ==>;1551227557.864;344.36;291.66;288.16;288.06;287.16;277.56;273.955091788801;293.46000000000004;275.96000000000004;271.16;276.76000000000005;335.36;332.56;271.96000000000004;275.26000000000005;298.76000000000005;299.56;300.26000000000005;291.86;293.66;293.26000000000005;;315.06;275.76000000000005;239.4893008659735;260.85938512811435;273.955091788801;293.96000000000004;5440000.0;3560000.0;3670000.0000000005;1260000.0;3610000.0;2480000.0;5460000.0;0.051166666666666666;0.018000000000000002;0.0685;0.006833333333333333;0.022833333333333334;0.074;;8138.16357421875;0.0;644.638977050781;26288.353515625;504046.9180973362;413899.7426769738;238746.16841705702;238420.57787436055;235548.8869192855;430412.23801567365;458909.0072553948;449610.0914373694;474115.06097062526;519811.6630467892;516952.70068507345;450620.06324577733;454710.2740528838;466883.92173941486;468616.59019226726;437332.8954790577;414617.0881074537;459184.1982711204;458633.2384034343;;176038.69501535743;473152.3030481019;201920.25212577637;213283.2037742121;273.9348362695719;4267931.585098479;1760209.6879849657;265954.4631584082;0.0;0;289;271;0;0;0;0;11;98;99;1704354383389.986;623631581539.5842;1184803840630.6936;16966.753992844126;1853.419014635891;408.88453268887145;18155.90256256244;3367501.451725389;1375412.7209204219;47267.26624753895;1661530.2997918196;4.2566094233016125;0.14731255310169145
7713;2019-02-27 01:33:37.864;710;185;150;149;141;45;203;28;-17;36;618;589;-11;18;256;264;271;187;208;205;201;26;546;355;367;127;360;249;547;135.0;110.0;324.0;69.0;137.0;0;1;44;1;0;0;0;0;0;0;1;0;0;0;0;25774.021484375;7671.435546875;0.0;606.945251464844;419.0;104946;;;Calculated values ==>;1551227617.864;344.16;291.66;288.16;288.06;287.26000000000005;277.66;273.8482719121499;293.46000000000004;275.96000000000004;271.46000000000004;276.76000000000005;334.96000000000004;332.06;272.06;274.96000000000004;298.76000000000005;299.56;300.26000000000005;291.86;293.66;293.26000000000005;;315.06;275.76000000000005;239.71726792356844;260.9983114674233;273.8482719121499;293.96000000000004;5460000.0;3550000.0;3670000.0000000005;1270000.0;3600000.0;2490000.0;5470000.0;0.022500000000000003;0.018333333333333333;0.054000000000000006;0.0115;0.022833333333333334;0.04533333333333334;;7671.435546875;0.0;606.945251464844;25774.021484375;503610.1850110418;413488.24991588667;238714.19847992898;238389.01411904785;235834.43791769267;430477.46260093397;458909.0072553948;449808.5652713175;473986.2994277851;519320.5716057453;516356.270196211;450566.7810562303;454173.85357743653;467026.0813403542;468755.5939051956;436883.1785832939;414215.5863340789;459184.1982711204;458633.2384034343;;176038.69501535743;473022.0950788126;201583.74418268615;220285.4803544592;273.7991177721555;4268365.438223479;1760341.4346443082;265964.8930269791;0.0;0;289;271;0;0;0;0;11;98;99;1704574583389.986;623707481539.5842;1184952940630.6936;13404.140338786094;3121.5410353054544;415.5725245689416;10805.098364886871;3367754.542511486;1375454.178920838;47274.1367230161;1661771.641466215;3.3516641647013445;0.16501921745103765
7714;2019-02-27 01:34:37.855;707;186;150;150;142;46;203;27;-16;37;613;584;-10;17;256;264;271;187;208;205;201;26;545;356;367;128;361;249;547;270.0;112.0;379.0;8.0;137.0;0;1;36;1;0;0;0;0;0;0;1;0;0;0;0;25307.052734375;7240.48046875;0.0;605.0216064453119;421.0;104947;;;Calculated values ==>;1551227677.855;343.86;291.76000000000005;288.16;288.16;287.36;277.76000000000005;273.955091788801;293.46000000000004;275.86;271.56;276.86;334.46000000000004;331.56;272.16;274.86;298.76000000000005;299.56;300.26000000000005;291.86;293.66;293.26000000000005;;315.26000000000005;275.76000000000005;239.943914813709;260.9983114674233;273.955091788801;293.96000000000004;5450000.0;3560000.0;3670000.0000000005;1280000.0;3610000.0;2490000.0;5470000.0;0.045000000000000005;0.018666666666666668;0.06316666666666666;0.0013333333333333333;0.022833333333333334;0.06783333333333334;;7240.48046875;0.0;605.0216064453119;25307.052734375;503325.6294636671;413854.0851824992;238714.19847992898;238714.19847992898;236149.42236598366;430412.23801567365;458909.0072553948;449935.2377075757;473953.8206284208;518810.01687937306;515844.40045797755;450692.7309837139;454050.9611619832;466883.92173941486;468616.59019226726;437108.5036137128;414215.5863340789;459184.1982711204;458633.2384034343;;176874.38241465177;472891.67638883414;201959.32554878198;214331.35894329584;273.95005518701555;4268791.04999018;1760465.6819710797;265974.9912358259;0.0;0;289;271;0;0;0;0;11;98;99;1704794750359.7551;623783970064.504;1185102318220.5369;15663.811784697136;361.24313445340283;427.3344558864989;16571.810823379394;3367996.739110654;1375483.197768742;47281.159894212135;1661999.7481547415;4.209316355014067;0.1233441110731002
7715;2019-02-27 01:35:37.875;704;186;151;150;143;47;203;28;-15;37;610;579;-10;18;256;264;271;188;208;205;201;26;549;356;367;128;361;251;551;285.0;109.0;454.0;33.0;137.0;0;1;32;1;0;0;0;0;0;0;1;0;0;0;0;25171.35546875;7072.5771484375;0.0;620.406494140625;421.0;104948;;;Calculated values ==>;1551227737.875;343.56000000000006;291.76000000000005;288.26000000000005;288.16;287.46000000000004;277.86;273.955091788801;293.46000000000004;275.96000000000004;271.66;276.86;334.16;331.06;272.16;274.96000000000004;298.76000000000005;299.56;300.26000000000005;291.96000000000004;293.66;293.26000000000005;;315.26000000000005;275.76000000000005;239.943914813709;261.27494424493943;273.955091788801;293.96000000000004;5490000.0;3560000.0;3670000.0000000005;1280000.0;3610000.0;2510000.0;5510000.0;0.0475;0.018166666666666668;0.07566666666666667;0.0055000000000000005;0.022833333333333334;0.07033333333333333;;7072.5771484375;0.0;620.406494140625;25171.35546875;502573.30420912517;412172.66196668637;238912.33468982912;238587.39616456104;236349.3324064729;430412.23801567365;458909.0072553948;449699.2605041799;473953.8206284208;518336.1235158449;515160.2939409185;450333.8573475087;453833.9293469119;466883.92173941486;468616.59019226726;436201.4955036115;412934.04071806197;459184.1982711204;458633.2384034343;;176874.38241465177;472891.67638883414;201926.8562732345;213933.99026156025;273.93740882355723;4269211.84360954;1760584.9972096784;265985.2065406278;0.0;0;289;271;0;0;0;0;11;98;99;1705015023759.685;623860795664.4796;1185252368220.4893;18748.11192014154;1490.3065106357983;422.6920952708168;17210.513785978474;3368283.6007301137;1375498.6324923062;47288.245809987726;1662281.3613661872;4.922878569820387;0.17991019740774128
7716;2019-02-27 01:36:37.866;701;188;151;151;144;47;203;28;-15;37;609;576;-10;19;256;264;271;190;208;205;201;26;551;356;367;127;361;252;553;332.0;112.0;296.0;20.0;137.0;0;1;32;1;0;0;0;0;0;0;1;0;0;0;0;25069.77734375;7103.21875;0.0;615.7408447265619;420.0;104949;;;Calculated values ==>;1551227797.866;343.26;291.96000000000004;288.26000000000005;288.26000000000005;287.56;277.86;273.955091788801;293.46000000000004;275.96000000000004;271.66;276.86;334.06;330.76000000000005;272.16;275.06;298.76000000000005;299.56;300.26000000000005;292.16;293.66;293.26000000000005;;315.16;275.76000000000005;239.71726792356844;261.41265627149306;273.955091788801;293.96000000000004;5510000.0;3560000.0;3670000.0000000005;1270000.0;3610000.0;2520000.0;5530000.0;0.05533333333333333;0.018666666666666668;0.04933333333333333;0.0033333333333333335;0.022833333333333334;0.07816666666666666;;7103.21875;0.0;615.7408447265619;25069.77734375;502005.2685638704;412080.6298862991;238848.7684301769;238848.7684301769;236607.02350003482;430412.23801567365;458909.0072553948;449517.16067389236;474082.6425734972;518149.93449942843;514766.1428004322;450153.6092054904;453787.02242122946;466883.92173941486;468616.59019226726;435742.1707823336;412845.1473663945;459184.1982711204;458633.2384034343;;176456.53798984195;473022.0950788126;201939.5258646065;212721.11697651085;273.942343780617;4269630.456914456;1760703.1111222967;265995.5062232567;0.0;0;289;271;0;0;0;0;11;98;99;1705235190729.454;623937284189.3994;1185403245585.331;12213.82998392477;903.6085640473539;427.41110376419596;19222.13082487118;3368541.5782099497;1375518.5787921804;47295.32894067659;1662584.92119682;4.244999610957057;0.09733531841505494
7717;2019-02-27 01:37:37.866;699;189;152;151;144;49;203;29;-15;38;610;574;-9;20;256;264;271;190;208;205;201;27;552;358;367;126;363;253;553;126.0;85.0;583.0;41.0;137.0;0;1;31;1;0;0;0;0;0;0;1;0;0;0;0;25082.416015625;7042.150390625;0.0;625.917663574219;419.0;104950;;;Calculated values ==>;1551227857.866;343.06000000000006;292.06;288.36;288.26000000000005;287.56;278.06;274.1680685717883;293.46000000000004;276.06;271.66;276.96000000000004;334.16;330.56;272.26000000000005;275.16;298.76000000000005;299.56;300.26000000000005;292.16;293.66;293.26000000000005;;315.06;275.86;239.4893008659735;261.54996906429363;274.1680685717883;293.96000000000004;5520000.0;3579999.9999999995;3670000.0000000005;1260000.0;3629999.9999999995;2530000.0;5530000.0;0.021;0.014166666666666666;0.09716666666666667;0.006833333333333333;0.022833333333333334;0.043833333333333335;;7042.150390625;0.0;625.917663574219;25082.416015625;501656.89029705117;412465.3940541978;239174.26846037296;238848.7684301769;236607.02350003482;430280.9020939914;458909.0072553948;449334.4967093507;474307.44796210685;518168.4444595391;514474.18847757345;450100.0991729621;453740.19083978806;466598.81152663083;468337.84182631987;435511.01266642276;412845.1473663945;459184.1982711204;458633.2384034343;;176038.69501535743;473248.64165696304;202438.5414928542;221574.64261281645;274.145585896866;4270048.391859117;1760820.9891984686;266005.8533774925;0.0;0;289;271;0;0;0;0;11;98;99;1705455390729.454;624013184189.3994;1185554745585.331;23990.056981869573;1850.5356844547437;321.09975841706665;10391.068448822083;3368843.277267998;1375541.5299942512;47301.56653119477;1662831.6978574342;4.766880081814909;0.2560037619950938
7718;2019-02-27 01:38:37.887;697;190;152;152;145;49;203;29;-15;38;612;573;-9;22;257;264;271;192;208;205;201;27;554;358;367;127;363;257;555;96.0;110.0;780.0;23.0;137.0;0;1;36;1;0;0;0;0;0;0;1;0;0;0;0;25358.625;7276.23681640625;0.0;634.389831542969;419.0;104951;;;Calculated values ==>;1551227917.887;342.86;292.16;288.36;288.36;287.66;278.06;274.1680685717883;293.46000000000004;276.06;271.66;276.96000000000004;334.36;330.46000000000004;272.26000000000005;275.36;298.86;299.56;300.26000000000005;292.36;293.66;293.26000000000005;;315.06;275.86;239.71726792356844;262.0952818180154;274.1680685717883;293.96000000000004;5540000.0;3579999.9999999995;3670000.0000000005;1270000.0;3629999.9999999995;2570000.0;5550000.0;0.016;0.018333333333333333;0.13;0.0038333333333333336;0.022833333333333334;0.03883333333333333;;7276.23681640625;0.0;634.389831542969;25358.625;501212.90257238137;411990.71530006983;239110.32063687078;239110.32063687078;236864.87743105832;430280.9020939914;458909.0072553948;448598.09563076886;474178.9719336675;518037.8640126268;514024.35645943106;449372.85290695494;453303.8437703498;466728.8912336129;468337.84182631987;435045.6443649274;412758.3114497388;459184.1982711204;458633.2384034343;;176038.69501535743;473118.57976311014;202469.2938497829;224013.5885700878;274.1575319829743;4270468.880988312;1760940.3508541153;266016.3596158744;0.0;0;289;271;0;0;0;0;11;98;99;1705675667799.9932;624089110754.5852;1185707799135.7056;31996.744231528177;1037.488929334421;408.6011034451238;9111.063068528289;3369309.9972407552;1375565.6052894967;47307.64950001935;1662994.2725016936;5.3793332976810175;0.31055954625563825
7719;2019-02-27 01:39:37.877;695;191;152;152;145;50;203;30;-17;39;616;573;-9;22;257;264;271;193;208;205;201;28;554;360;367;127;365;260;555;-1.0;112.0;697.0;82.0;137.0;0;0;46;1;0;0;0;0;0;0;1;0;0;0;0;26044.90234375;7908.845703125;0.0;633.6981201171881;419.0;104952;;;Calculated values ==>;1551227977.877;342.66;292.26000000000005;288.36;288.36;287.66;278.16;274.38016830617;293.46000000000004;276.16;271.46000000000004;277.06;334.76000000000005;330.46000000000004;272.26000000000005;275.36;298.86;299.56;300.26000000000005;292.46000000000004;293.66;293.26000000000005;;315.06;275.96000000000004;239.71726792356844;262.5002047102346;274.38016830617;293.96000000000004;5540000.0;3600000.0;3670000.0000000005;1270000.0;3650000.0;2600000.0;5550000.0;0.0;0.018666666666666668;0.11616666666666667;0.013666666666666666;0.022833333333333334;0.022833333333333334;;7908.845703125;0.0;633.6981201171881;26044.90234375;500957.8439185859;412377.0396431636;239110.32063687078;239110.32063687078;236864.87743105832;430148.3826014536;458909.0072553948;447777.8605765827;474275.28757416795;518197.3341586838;513763.4374915974;448821.4624348863;452785.916603252;466443.21093673893;468058.0973201897;435045.6443649274;413134.7333990844;459184.1982711204;458633.2384034343;;176038.69501535743;473215.0499880337;202907.85612147924;239110.32063687078;274.33692954812915;4270897.172322457;1761066.8721180726;266026.92525424;0.0;0;289;271;0;0;0;0;11;98;99;1705895831100.028;624165298054.5973;1185862873285.7302;28445.732184201188;3694.198316176244;409.0036713624018;5012.439955669867;3369813.600596416;1375605.029444761;47314.461737581645;1663111.948744271;4.396977633900376;0.3172527598416724
7720;2019-02-27 01:40:37.877;692;192;152;152;145;50;203;31;-23;39;620;574;-12;20;258;263;271;194;208;205;201;29;557;360;367;128;365;262;558;-1.0;109.0;873.0;0.0;137.0;0;0;58;1;0;0;0;0;0;0;1;0;0;0;0;26672.298828125;8603.583984375;0.0;645.522033691406;417.0;104953;;;Calculated values ==>;1551228037.877;342.36;292.36;288.36;288.36;287.66;278.16;274.38016830617;293.46000000000004;276.26000000000005;270.86;277.06;335.16;330.56;271.96000000000004;275.16;298.96000000000004;299.46000000000004;300.26000000000005;292.56;293.66;293.26000000000005;;314.86;276.06;239.943914813709;262.7682575881327;274.38016830617;293.96000000000004;5570000.0;3600000.0;3670000.0000000005;1280000.0;3650000.0;2620000.0;5580000.0;0.0;0.018166666666666668;0.14550000000000002;0.0;0.022833333333333334;0.022833333333333334;;8603.583984375;0.0;645.522033691406;26672.298828125;500288.0886878716;411465.9254258662;239015.2049077237;239015.2049077237;236777.62403786278;430148.3826014536;458909.0072553948;446607.04746315465;474146.7518333664;518441.58158120484;513692.6792867956;448058.25809868827;452184.6102227861;466573.67930157646;467929.4390683793;434339.77273449954;412248.46956782654;459184.1982711204;458633.2384034343;;175203.01333496982;473181.52645050455;203019.46007791444;239015.2049077237;274.38016830617;4271336.482332222;1761204.4756988017;266037.5854221884;0.0;0;289;271;0;0;0;0;11;98;99;1706116031100.028;624241798054.5973;1186019473285.7302;35441.99396455246;0.0;401.3253408612261;5014.611764818725;3370345.998314322;1375635.8144307293;47321.21447935017;1663195.5075086083;4.417500566046497;0.28255887402783225
7721;2019-02-27 01:41:37.848;688;193;152;151;143;49;203;31;-31;40;624;576;-17;16;258;263;271;195;208;205;201;29;557;359;367;129;364;262;557;96.0;112.0;799.0;0.0;137.0;0;0;67;1;0;0;0;0;0;0;1;0;0;0;0;27251.8203125;9121.5908203125;0.0;633.772521972656;415.0;104954;;;Calculated values ==>;1551228097.848;341.96000000000004;292.46000000000004;288.36;288.26000000000005;287.46000000000004;278.06;274.27422755570615;293.46000000000004;276.26000000000005;270.06;277.16;335.56;330.76000000000005;271.46000000000004;274.76000000000005;298.96000000000004;299.46000000000004;300.26000000000005;292.66;293.66;293.26000000000005;;314.66;276.06;240.16925963744896;262.7682575881327;274.27422755570615;293.96000000000004;5570000.0;3590000.0;3670000.0000000005;1290000.0;3640000.0;2620000.0;5570000.0;0.016;0.018666666666666668;0.13316666666666668;0.0;0.022833333333333334;0.03883333333333333;;9121.5908203125;0.0;633.772521972656;27251.8203125;499775.10301644343;412290.7944217916;239046.80366495575;238722.9095847784;236177.61506647727;430214.79039162316;458909.0072553948;445539.89280517446;474114.60106150573;518853.48623644386;513899.64126702456;447400.86134495714;451675.97251198156;466716.40587100666;468069.67075530556;434339.77273449954;413051.426362488;459184.1982711204;458633.2384034343;;174367.33720873808;473051.3374214201;202758.08115945454;224095.22701032867;274.27422755570615;4271785.63279703;1761352.1140956676;266048.2410574303;0.0;0;289;271;0;0;0;0;11;98;99;1706336124669.8672;624318860789.5409;1186176597305.6152;32330.44458415504;0.0;397.3824656108818;9107.8927757656;3370910.495662826;1375635.8144307293;47327.86716071502;1663313.1381640504;4.28848402234208;0.23631567870280398
7722;2019-02-27 01:42:37.868;684;192;151;150;143;48;203;31;-28;40;627;578;-16;11;258;263;271;193;208;205;201;29;554;360;367;130;365;263;554;-1.0;85.0;741.0;41.0;137.0;0;0;77;1;0;0;0;0;0;0;1;0;0;0;0;27626.490234375;9703.654296875;0.0;637.691589355469;413.0;104955;;;Calculated values ==>;1551228157.868;341.56000000000006;292.36;288.26000000000005;288.16;287.46000000000004;277.96000000000004;274.38016830617;293.46000000000004;276.26000000000005;270.36;277.16;335.86;330.96000000000004;271.56;274.26000000000005;298.96000000000004;299.46000000000004;300.26000000000005;292.46000000000004;293.66;293.26000000000005;;314.46000000000004;276.06;240.39332010688793;262.9017227912062;274.38016830617;293.96000000000004;5540000.0;3600000.0;3670000.0000000005;1300000.0;3650000.0;2630000.0;5540000.0;0.0;0.014166666666666666;0.1235;0.006833333333333333;0.022833333333333334;0.022833333333333334;;9703.654296875;0.0;637.691589355469;27626.490234375;499550.687338917;413177.15693683183;238817.14559756604;238493.40521355058;236263.07671782744;430148.3826014536;458909.0072553948;445747.0684541891;473985.80243904516;519079.11168549594;514019.7223303176;447343.6171529327;450858.94502381765;466573.67930157646;467929.4390683793;435045.6443649274;413548.20129128615;459184.1982711204;458633.2384034343;;173531.66647045466;472920.9377354816;202963.6295755537;238817.14559756604;274.3585418428827;4272243.104491193;1761509.0434306085;266058.84012353275;0.0;0;289;271;0;0;0;0;11;98;99;1706556398069.797;624396586689.5162;1186334149805.5652;29983.754701511472;1844.7082724261738;304.54711020991726;5019.134119067325;3371429.953751706;1375651.1921238508;47333.718523649375;1663430.902629878;3.5925830749634895;0.242896828996559
7723;2019-02-27 01:43:37.899;678;191;151;150;141;47;203;31;-19;40;630;580;-9;8;258;263;271;192;208;205;201;29;553;359;367;130;364;262;553;127.0;84.0;543.0;53.0;137.0;0;0;83;1;0;0;0;0;0;0;1;0;0;0;0;28132.21484375;10001.3642578125;0.0;630.550048828125;409.0;104956;;;Calculated values ==>;1551228217.899;340.96000000000004;292.26000000000005;288.26000000000005;288.16;287.26000000000005;277.86;274.27422755570615;293.46000000000004;276.26000000000005;271.26000000000005;277.16;336.16;331.16;272.26000000000005;273.96000000000004;298.96000000000004;299.46000000000004;300.26000000000005;292.36;293.66;293.26000000000005;;314.06;276.06;240.39332010688793;262.7682575881327;274.27422755570615;293.96000000000004;5530000.0;3590000.0;3670000.0000000005;1300000.0;3640000.0;2620000.0;5530000.0;0.021166666666666667;0.014;0.0905;0.008833333333333334;0.022833333333333334;0.044;;10001.3642578125;0.0;630.550048828125;28132.21484375;498877.0828974285;413220.0903815756;238848.7684301769;238524.6311786081;235664.67681815047;430214.79039162316;458909.0072553948;447136.8643588396;473985.80243904516;519471.05219758826;514313.42534110596;448450.9540604104;450652.81089344603;466716.40587100666;468069.67075530556;435278.8413108562;413590.4106133878;459184.1982711204;458633.2384034343;;171860.34048652687;472920.9377354816;202680.02053803147;221449.40864872816;274.2439462482123;4272708.000438264;1761673.3367593396;266069.41426431795;0.0;0;289;271;0;0;0;0;11;98;99;1706776711839.426;624474626989.3848;1186491731180.2998;22123.344365783134;2387.1281019108096;303.6380297645576;10436.08850920707;3371864.4039265453;1375686.4756473175;47338.78935171553;1663559.762694883;3.315508194479006;0.17978994747589416
7724;2019-02-27 01:44:37.899;673;189;152;151;140;45;203;31;-10;41;632;582;-3;8;258;263;271;190;208;205;201;29;549;358;367;129;363;260;549;266.0;108.0;912.0;49.0;137.0;0;0;85;1;0;0;0;0;0;0;1;0;0;0;0;28104.84375;10060.671875;0.0;630.937072753906;406.0;104957;;;Calculated values ==>;1551228277.899;340.46000000000004;292.06;288.36;288.26000000000005;287.16;277.66;274.1680685717883;293.46000000000004;276.26000000000005;272.16;277.26000000000005;336.36;331.36;272.86;273.96000000000004;298.96000000000004;299.46000000000004;300.26000000000005;292.16;293.66;293.26000000000005;;313.76000000000005;276.06;240.16925963744896;262.5002047102346;274.1680685717883;293.96000000000004;5490000.0;3579999.9999999995;3670000.0000000005;1290000.0;3629999.9999999995;2600000.0;5490000.0;0.044333333333333336;0.018000000000000002;0.152;0.008166666666666666;0.022833333333333334;0.06716666666666667;;10060.671875;0.0;630.937072753906;28104.84375;498623.7711457693;414127.2103214636;239303.48083026664;238976.33335390146;235464.36397173323;430280.9020939914;458909.0072553948;448691.5032779444;474211.1747634917;519842.3638000416;514693.11800835584;449598.35616603773;451010.38351294905;466858.86781954044;468209.6509167154;436201.4955036115;414485.982530214;459184.1982711204;458633.2384034343;;170606.85888663295;473051.3374214201;202450.1050315358;214978.42385145172;274.1500781592847;4273176.6425932115;1761840.5203937797;266079.9266569978;0.0;0;289;271;0;0;0;0;11;98;99;1706996911839.426;624552326989.3848;1186648331180.2998;37428.69253345411;2209.910064517388;390.87923352115513;16365.481710741495;3372360.6709007057;1375724.7842987045;47344.576995576244;1663783.1091133824;5.274693810615062;0.27540584127847334
7725;2019-02-27 01:45:37.880;669;187;152;151;141;44;203;30;-6;41;632;583;0;9;257;264;270;189;208;205;201;28;548;356;367;128;361;258;549;185.0;112.0;224.0;76.0;137.0;0;0;85;1;0;0;0;0;0;0;1;0;0;0;0;28185.474609375;10001.48046875;0.0;632.985107421875;405.0;104958;;;Calculated values ==>;1551228337.88;340.06000000000006;291.86;288.36;288.26000000000005;287.26000000000005;277.56;273.955091788801;293.46000000000004;276.16;272.56;277.26000000000005;336.36;331.46000000000004;273.16;274.06;298.86;299.56;300.16;292.06;293.66;293.26000000000005;;313.66;275.96000000000004;239.943914813709;262.23063862743834;273.955091788801;293.96000000000004;5480000.0;3560000.0;3670000.0000000005;1280000.0;3610000.0;2580000.0;5490000.0;0.030833333333333334;0.018666666666666668;0.037333333333333336;0.012666666666666666;0.022833333333333334;0.05366666666666667;;10001.48046875;0.0;632.985107421875;28185.474609375;498207.6842833401;413396.8702782222;239303.48083026664;238976.33335390146;235777.50395612247;430412.23801567365;458909.0072553948;449576.36570749746;474339.62717879337;520007.6839859002;514968.8343439448;450346.3118233077;451492.7415474736;467013.5131080222;468616.59019226726;436213.2229783862;414127.2103214636;459184.1982711204;458633.2384034343;;170189.03402730724;473084.92450057325;201775.6456087883;217742.45748873407;273.87847939883915;4273645.58003709;1762007.652055369;266090.4560065149;0.0;0;289;271;0;0;0;0;11;98;99;1707217042110.105;624629402574.6226;1186803681970.779;9251.226883685144;3436.5841992959427;412.27223626255574;12927.805242422244;3372749.5470472607;1375771.8235172436;47351.26780508426;1664027.1425370153;2.447503203168507;0.10029397735106439
7726;2019-02-27 01:46:37.870;666;186;152;152;140;43;203;29;-6;40;633;584;1;10;256;264;270;188;208;205;201;27;547;355;367;126;360;256;548;87.0;86.0;429.0;82.0;137.0;0;0;81;1;0;0;0;0;0;0;0;0;0;0;0;27437.466796875;9819.58203125;0.0;0.0;403.0;104959;;;Calculated values ==>;1551228397.87;339.76;291.76000000000005;288.36;288.36;287.16;277.46000000000004;273.8482719121499;293.46000000000004;276.06;272.56;277.16;336.46000000000004;331.56;273.26000000000005;274.16;298.76000000000005;299.56;300.16;291.96000000000004;293.66;293.26000000000005;;313.46000000000004;275.86;239.4893008659735;261.9595390733887;273.8482719121499;293.96000000000004;5470000.0;3550000.0;3670000.0000000005;1260000.0;3600000.0;2560000.0;5480000.0;0.0145;0.014333333333333333;0.0715;0.013666666666666666;0.022833333333333334;0.037333333333333336;;9819.58203125;0.0;0.0;27437.466796875;497920.06400699966;413442.3132566535;239336.0627601253;239336.0627601253;235492.4523831208;430477.46260093397;458909.0072553948;449939.96012208186;474499.7813107843;520275.2471810473;515243.9951189184;450832.5966769625;451971.5073544868;467026.0813403542;468755.5939051956;436441.4404847656;414171.1577566021;459184.1982711204;458633.2384034343;;169353.38768963216;473248.64165696304;201538.18720423355;224655.6378790423;273.78133623977783;4274109.027292956;1762172.8000463187;266095.73000324395;0.0;0;289;271;0;0;0;0;11;98;99;1707437205409.265;624705589874.3319;1186957856270.191;17760.726763626153;3713.3762108539695;319.2073857703439;8735.163752910634;3372974.609143527;1375831.3965899337;47357.36245263403;1664207.6371904975;3.1089382436041353;0.18684407311481493
7727;2019-02-27 01:47:37.851;666;185;153;152;141;43;203;29;-7;42;626;578;-1;8;256;264;270;186;208;205;201;26;544;355;367;149;360;251;545;-2.0;114.0;2.0;75.0;137.0;0;0;66;1;0;0;0;0;0;0;0;0;0;0;0;26402.541015625;8937.04296875;0.0;0.0;403.0;104960;;;Calculated values ==>;1551228457.851;339.76;291.66;288.46000000000004;288.36;287.26000000000005;277.46000000000004;273.8482719121499;293.46000000000004;276.06;272.46000000000004;277.36;335.76000000000005;330.96000000000004;273.06;273.96000000000004;298.76000000000005;299.56;300.16;291.76000000000005;293.66;293.26000000000005;;313.46000000000004;275.76000000000005;244.42749628697553;261.27494424493943;273.8482719121499;293.96000000000004;5440000.0;3550000.0;3670000.0000000005;1490000.0;3600000.0;2510000.0;5450000.0;0.0;0.019;0.0003333333333333333;0.0125;0.022833333333333334;0.022833333333333334;;8937.04296875;0.0;0.0;26402.541015625;498213.9365663914;414305.8763482112;239764.7916584953;239434.49052010267;235891.72453247232;430477.46260093397;458909.0072553948;450713.15265450673;471697.8470272932;519971.81804541027;515057.69170608686;451468.5420280439;452593.89888176124;467026.0813403542;468755.5939051956;437120.33458496624;414661.7335165383;459184.1982711204;458633.2384034343;;169353.38768963216;470102.3489146995;200155.69155693304;239764.7916584953;273.23928799573787;4274557.551948312;1762329.0557584846;266095.73000324395;0.0;0;289;271;0;0;0;0;11;98;99;1707657335679.9438;624788063749.5863;1187109908105.66;83.51915369919122;3374.333216972081;426.71342030013125;4997.496200676107;3373123.2641043146;1375890.44213167;47363.57649096832;1664322.039784833;0.9938479676896778;0.055399893417765814
7728;2019-02-27 01:48:37.881;665;183;153;152;142;43;203;28;-6;45;607;567;-1;4;255;264;270;185;208;205;201;26;543;354;367;158;359;249;544;-2.0;87.0;32.0;74.0;137.0;0;57;51;1;0;0;0;0;0;0;1;0;0;0;0;26425.55078125;8044.67724609375;0.0;808.779296875;404.0;104961;;;Calculated values ==>;1551228517.881;339.66;291.46000000000004;288.46000000000004;288.36;287.36;277.46000000000004;273.7412296467126;293.46000000000004;275.96000000000004;272.56;277.66;333.86;329.86;273.06;273.56;298.66;299.56;300.16;291.66;293.66;293.26000000000005;;313.56;275.76000000000005;246.20719268323901;260.9983114674233;273.7412296467126;293.96000000000004;5430000.0;3540000.0;3670000.0000000005;1580000.0;3590000.0;2490000.0;5440000.0;0.0;0.0145;0.005333333333333333;0.012333333333333333;0.022833333333333334;0.022833333333333334;;8044.67724609375;0.0;808.779296875;26425.55078125;498183.649409426;413992.5003723105;239798.27028288378;239467.52982584352;236236.52741459198;430542.39183029096;458909.0072553948;451195.3582638451;470797.77664298407;518197.0658601104;514102.1996083712;451821.05537644227;452443.9549494864;467038.77096222027;468894.3522621927;437344.7499085225;414706.8463803602;459184.1982711204;458633.2384034343;;169771.2103021376;468875.82808194513;200105.21086659346;239798.27028288378;273.21509729136386;4274998.006163458;1762470.6408507084;266102.4732006284;0.0;0;289;271;0;0;0;0;12;98;99;1707877645779.8389;624880209799.5424;1187259983105.5884;1339.147452785342;3314.8376123226703;328.24960115835387;4996.731772085904;3373135.1255871407;1375946.2130934326;47369.87099515673;1664405.3666605162;1.1271266075482549;0.06557663222025295
7729;2019-02-27 01:49:37.851;664;183;153;152;143;43;203;27;-2;43;590;560;0;25;255;264;270;185;208;205;201;25;543;355;367;135;360;250;544;289.0;86.0;186.0;8.0;137.0;0;31;49;1;0;0;0;0;0;0;1;0;0;0;0;26229.55078125;7929.5654296875;0.0;739.528686523438;405.0;104962;;;Calculated values ==>;1551228577.851;339.56000000000006;291.46000000000004;288.46000000000004;288.36;287.46000000000004;277.46000000000004;273.8482719121499;293.46000000000004;275.86;272.96000000000004;277.46000000000004;332.16;329.16;273.16;275.66;298.66;299.56;300.16;291.66;293.66;293.26000000000005;;313.66;275.66;241.49495122638035;261.13683023647616;273.8482719121499;293.96000000000004;5430000.0;3550000.0;3670000.0000000005;1350000.0;3600000.0;2500000.0;5440000.0;0.04816666666666667;0.014333333333333333;0.031000000000000003;0.0013333333333333333;0.022833333333333334;0.07100000000000001;;7929.5654296875;0.0;739.528686523438;26229.55078125;498055.49656243937;413992.5003723105;239798.27028288378;239467.52982584352;236553.76820084162;430477.46260093397;458909.0072553948;451519.7954532296;473631.01605711324;516373.465696861;513296.54794066644;451770.1984651622;454863.76377274026;466896.63142237026;468755.5939051956;437344.7499085225;414706.8463803602;459184.1982711204;458633.2384034343;;170189.03402730724;471875.0639052514;201680.66406649607;213939.14306096817;273.83692973291227;4275436.579280432;1762603.6929803921;266115.36931587965;0.0;0;289;271;0;0;0;0;12;98;99;1708097735679.9438;624968065849.5842;1187409608255.6597;7745.013072988741;360.25919978500707;324.4766172369935;17373.280769315097;3373210.7890742226;1375976.8235873114;47375.30766062004;1664591.690223398;2.9764389812166154;0.04040351411761757
7730;2019-02-27 01:50:37.832;665;184;153;153;145;45;203;27;3;41;590;559;4;26;255;264;270;186;208;205;201;25;548;354;367;129;359;253;550;130.0;108.0;106.0;34.0;137.0;0;3;49;1;0;0;0;0;0;0;1;0;0;0;0;26186.91796875;7984.65673828125;0.0;622.3074951171881;407.0;104963;;;Calculated values ==>;1551228637.832;339.66;291.56;288.46000000000004;288.46000000000004;287.66;277.66;273.7412296467126;293.46000000000004;275.86;273.46000000000004;277.26000000000005;332.16;329.06;273.56;275.76000000000005;298.66;299.56;300.16;291.76000000000005;293.66;293.26000000000005;;313.86;275.66;240.16925963744896;261.54996906429363;273.7412296467126;293.96000000000004;5480000.0;3540000.0;3670000.0000000005;1290000.0;3590000.0;2530000.0;5500000.0;0.021666666666666667;0.018000000000000002;0.017666666666666667;0.005666666666666667;0.022833333333333334;0.0445;;7984.65673828125;0.0;622.3074951171881;26186.91796875;497693.2442861135;411831.94049012626;239599.15917835472;239599.15917835472;237012.14028239695;430542.39183029096;458909.0072553948;451618.0414476131;474211.1747634917;516117.66574255534;512930.96615798183;451743.76803087106;454481.7867093812;467038.77096222027;468894.3522621927;436213.2229783862;412601.8314242595;459184.1982711204;458633.2384034343;;171024.68490186572;472664.2518820126;201252.15084509476;220928.3311509248;273.6651197964913;4275873.244865056;1762736.2695024766;266126.7143569822;0.0;0;289;271;0;0;0;0;12;98;99;1708317865949.7478;625047240769.5137;1187560460470.5254;4423.130733977824;1538.0019058758678;425.0050479742805;10577.868372736672;3373312.158162144;1375992.6374205444;47381.55136335907;1664824.5427060642;1.9709627692813647;0.04832089819957999
7731;2019-02-27 01:51:37.862;667;188;153;153;146;46;203;26;10;40;597;560;10;26;254;264;270;190;208;205;201;24;554;354;367;126;359;255;555;306.0;111.0;212.0;51.0;137.0;0;1;50;1;0;0;0;0;0;0;1;0;0;0;0;26307.75390625;8122.728515625;0.0;626.891052246094;407.0;104964;;;Calculated values ==>;1551228697.862;339.86;291.96000000000004;288.46000000000004;288.46000000000004;287.76000000000005;277.76000000000005;273.7412296467126;293.46000000000004;275.76000000000005;274.16;277.16;332.86;329.16;274.16;275.76000000000005;298.56;299.56;300.16;292.16;293.66;293.26000000000005;;313.86;275.56;239.4893008659735;261.82340779136865;273.7412296467126;293.96000000000004;5540000.0;3540000.0;3670000.0000000005;1260000.0;3590000.0;2550000.0;5550000.0;0.051000000000000004;0.018500000000000003;0.035333333333333335;0.0085;0.022833333333333334;0.07383333333333333;;8122.728515625;0.0;626.891052246094;26307.75390625;497361.0214472146;411202.0240501036;239436.38486064706;239436.38486064706;237181.86059629428;430542.39183029096;458909.0072553948;452146.74747471017;474499.7813107843;516666.0837846948;512858.5246243536;452146.74747471017;454143.29160164174;466909.46258657274;468894.3522621927;434822.9494842529;411990.71530006983;459184.1982711204;458633.2384034343;;171024.68490186572;472959.5831453042;201308.89914507806;213100.01775237592;273.6873017959547;4276310.919191605;1762870.564826967;266137.1295498659;0.0;0;289;271;0;0;0;0;12;98;99;1708538176049.6428;625123779019.4772;1187712936670.4526;8862.937307647002;2309.030814001922;422.39633240738675;18128.536124736474;3373422.930754388;1376024.712055831;47388.61657236463;1665063.8823534478;3.397050620113394;0.08624043878657851
7732;2019-02-27 01:52:37.853;670;191;152;152;147;48;203;28;13;40;606;562;16;26;255;264;270;193;208;205;201;25;556;357;367;126;362;257;557;130.0;111.0;674.0;79.0;137.0;0;1;56;1;0;0;0;0;0;0;1;0;0;0;0;26592.787109375;8493.755859375;0.0;636.250427246094;409.0;104965;;;Calculated values ==>;1551228757.853;340.16;292.26000000000005;288.36;288.36;287.86;277.96000000000004;274.0616903277293;293.46000000000004;275.96000000000004;274.46000000000004;277.16;333.76000000000005;329.36;274.76000000000005;275.76000000000005;298.66;299.56;300.16;292.46000000000004;293.66;293.26000000000005;;314.06;275.66;239.4893008659735;262.0952818180154;274.0616903277293;293.96000000000004;5560000.0;3570000.0000000005;3670000.0000000005;1260000.0;3620000.0000000005;2570000.0;5570000.0;0.021666666666666667;0.018500000000000003;0.11233333333333334;0.013166666666666667;0.022833333333333334;0.0445;;8493.755859375;0.0;636.250427246094;26592.787109375;497552.39650734887;411509.7758049635;239046.80366495575;239046.80366495575;237440.38292137926;430346.717906069;458909.0072553948;452174.32499774254;474499.7813107843;517421.4089405205;512889.37836295343;452551.84666775604;453802.9740710638;466611.5614006405;468477.33990780584;434351.24109016213;412290.7944217916;459184.1982711204;458633.2384034343;;171860.34048652687;473055.95023356355;202105.30664238;221060.30698729714;274.0114347013681;4276751.690907263;1763009.0147593413;266147.65414992376;0.0;0;289;271;0;0;0;0;12;98;99;1708758343019.4119;625199367679.3978;1187866513630.2915;28091.086395252394;3567.5168072839174;408.1182633648545;10571.995448018102;3373730.83475906;1376073.6759402724;47395.5364891789;1665303.017573972;4.670173883275534;0.28095041434072365
7733;2019-02-27 01:53:37.833;673;193;152;151;147;49;203;29;18;40;615;565;23;28;256;264;270;194;208;205;201;27;555;360;367;126;365;257;556;-1.0;111.0;594.0;110.0;137.0;0;1;57;1;0;0;0;0;0;0;1;0;0;0;0;26690.681640625;8523.263671875;0.0;633.9095458984381;410.0;104966;;;Calculated values ==>;1551228817.833;340.46000000000004;292.46000000000004;288.36;288.26000000000005;287.86;278.06;274.38016830617;293.46000000000004;276.06;274.96000000000004;277.16;334.66;329.66;275.46000000000004;275.96000000000004;298.76000000000005;299.56;300.16;292.56;293.66;293.26000000000005;;314.16;275.86;239.4893008659735;262.0952818180154;274.38016830617;293.96000000000004;5550000.0;3600000.0;3670000.0000000005;1260000.0;3650000.0;2570000.0;5560000.0;0.0;0.018500000000000003;0.099;0.018333333333333333;0.022833333333333334;0.022833333333333334;;8523.263671875;0.0;633.9095458984381;26690.681640625;498038.1889323986;412715.6717894541;239078.50866465352;238754.21689012248;237470.17873102773;430148.3826014536;458909.0072553948;452802.9593343046;474499.7813107843;518345.9615119074;513199.05505902757;453428.7892370219;454051.8937662515;466312.6374550324;468058.0973201897;434587.62799413956;413092.82235656865;459184.1982711204;458633.2384034343;;172278.17009871884;473248.64165696304;202823.96950700486;239078.50866465352;274.30440845683546;4277195.571804019;1763150.7759859813;266158.2352881479;0.0;0;289;271;0;0;0;0;12;98;99;1708978469619.482;625274942479.4219;1188020662230.3406;24747.919992902676;4957.785656082567;397.6539042950619;5013.1663290354945;3374171.0130374166;1376144.696446094;47402.24901898885;1665432.8506300393;3.8348653069221252;0.28871277157895775
7734;2019-02-27 01:54:37.844;676;192;151;151;145;51;203;31;28;40;623;569;31;31;257;262;270;194;208;205;201;29;552;362;367;127;367;258;553;-1.0;109.0;579.0;80.0;137.0;0;1;62;1;0;0;0;0;0;0;1;0;0;0;0;26989.896484375;8712.017578125;0.0;640.803405761719;410.0;104967;;;Calculated values ==>;1551228877.844;340.76;292.36;288.26000000000005;288.26000000000005;287.66;278.26000000000005;274.5913991737795;293.46000000000004;276.26000000000005;275.96000000000004;277.16;335.46000000000004;330.06;276.26000000000005;276.26000000000005;298.86;299.36;300.16;292.56;293.66;293.26000000000005;;314.16;276.06;239.71726792356844;262.23063862743834;274.5913991737795;293.96000000000004;5520000.0;3620000.0000000005;3670000.0000000005;1270000.0;3670000.0000000005;2580000.0;5530000.0;0.0;0.018166666666666668;0.0965;0.013333333333333334;0.022833333333333334;0.022833333333333334;;8712.017578125;0.0;640.803405761719;26989.896484375;498717.1850575068;413590.4106133878;238848.7684301769;238848.7684301769;236923.50357908226;430014.67791919125;458909.0072553948;453881.6901609956;474371.58956060285;519083.92585815187;513524.5761878995;454255.2369266638;454255.2369266638;466156.4611359798;467518.9863235821;435290.44854544586;414317.87443422026;459184.1982711204;458633.2384034343;;172278.17009871884;473311.50582222524;203412.69942394213;238848.7684301769;274.5416754881111;4277642.991968221;1763294.4296617855;266168.8598435842;0.0;0;289;271;0;0;0;0;12;98;99;1709198709990.056;625350856394.6198;1188175190555.7434;24170.25760612566;3598.6507519771085;381.00176302059856;5018.4120643893775;3374578.7392545757;1376216.013155347;47408.73900584622;1665516.4624428917;3.546344171737702;0.25318662466679787
7735;2019-02-27 01:55:37.864;678;191;151;150;144;51;203;31;40;40;629;573;37;36;258;262;270;193;208;205;201;31;554;361;367;130;366;259;554;0.0;86.0;365.0;46.0;137.0;0;1;69;1;0;0;0;0;0;0;1;0;0;0;0;27265.736328125;9147.68359375;0.0;633.0462646484381;410.0;104968;;;Calculated values ==>;1551228937.864;340.96000000000004;292.26000000000005;288.26000000000005;288.16;287.56;278.26000000000005;274.4858918419099;293.46000000000004;276.26000000000005;277.16;277.16;336.06;330.46000000000004;276.86;276.76000000000005;298.96000000000004;299.36;300.16;292.46000000000004;293.66;293.26000000000005;;314.16;276.26000000000005;240.39332010688793;262.3656120759269;274.4858918419099;293.96000000000004;5540000.0;3610000.0;3670000.0000000005;1300000.0;3660000.0;2590000.0;5540000.0;0.0;0.014333333333333333;0.06083333333333333;0.007666666666666667;0.022833333333333334;0.022833333333333334;;9147.68359375;0.0;633.0462646484381;27265.736328125;498779.98335499;412801.4708678641;238817.14559756604;238493.40521355058;236578.01582607985;430081.6785162784;458909.0072553948;455203.3684747658;473985.80243904516;519617.00242009404;513850.47253881523;454831.6959477866;454707.5988438092;466430.68673233996;467659.9626277319;434822.9494842529;413548.20129128615;459184.1982711204;458633.2384034343;;172278.17009871884;473114.68441337737;203183.06464350986;238817.14559756604;274.44817219579437;4278095.272951606;1763443.3101151183;266179.4787959722;0.0;0;289;271;0;0;0;0;12;98;99;1709418983389.9858;625427982094.5952;1188330342255.694;15331.235149734735;2069.4757515689844;304.9380574325233;5019.134119067325;3374908.0280871387;1376263.2632876574;47414.45707640323;1665600.1365431333;2.323424060045011;0.14660332415531857
