;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7736;2019-02-27 01:56:37.844;679;191;151;150;141;50;203;31;45;41;633;577;40;40;258;262;270;193;208;205;201;31;552;360;367;132;365;259;553;-1.0;115.0;293.0;0.0;137.0;0;0;71;1;0;0;0;0;0;0;1;0;0;0;0;27413.068359375;9399.732421875;0.0;626.602783203125;410.0;104969;;;Calculated values ==>;1551228997.844;341.06000000000006;292.26000000000005;288.26000000000005;288.16;287.26000000000005;278.16;274.38016830617;293.46000000000004;276.26000000000005;277.66;277.26000000000005;336.46000000000004;330.86;277.16;277.16;298.96000000000004;299.36;300.16;292.46000000000004;293.66;293.26000000000005;;314.16;276.26000000000005;240.83765695389522;262.3656120759269;274.38016830617;293.96000000000004;5520000.0;3600000.0;3670000.0000000005;1320000.0;3650000.0;2590000.0;5530000.0;0.0;0.019166666666666665;0.04883333333333333;0.0;0.022833333333333334;0.022833333333333334;;9399.732421875;0.0;626.602783203125;27413.068359375;499102.4737143323;413220.0903815756;238848.7684301769;238524.6311786081;235664.67681815047;430148.3826014536;458909.0072553948;455820.7939208143;473824.5983165287;520027.7148532429;514263.4690230995;455203.3684747658;455203.3684747658;466573.67930157646;467800.68358461093;435290.44854544586;413956.2836987002;459184.1982711204;458633.2384034343;;172278.17009871884;472853.8412306012;203019.46007791444;238848.7684301769;274.38016830617;4278550.777771912;1763597.8203946976;266189.9723723492;0.0;0;289;271;0;0;0;0;12;98;99;1709639109990.056;625506555894.6202;1188485690455.7434;12345.13180266161;0.0;408.9048262292919;5018.4120643893775;3375138.587599685;1376280.5031703822;47420.40378420541;1665683.7548792826;1.7725767520997018;0.0851473442983202
7737;2019-02-27 01:57:37.865;680;189;151;150;141;49;203;31;43;41;634;580;39;43;258;262;270;191;208;205;201;30;550;359;367;133;364;258;551;93.0;109.0;187.0;61.0;136.0;0;0;73;1;0;0;0;0;0;0;1;0;0;0;0;27432.98046875;9384.943359375;0.0;615.6439208984381;410.0;104970;;;Calculated values ==>;1551229057.865;341.16;292.06;288.26000000000005;288.16;287.26000000000005;278.06;274.27422755570615;293.46000000000004;276.26000000000005;277.46000000000004;277.26000000000005;336.56;331.16;277.06;277.46000000000004;298.96000000000004;299.36;300.16;292.26000000000005;293.66;293.26000000000005;;314.16;276.16;241.05796691057077;262.23063862743834;274.27422755570615;293.96000000000004;5500000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2580000.0;5510000.0;0.015500000000000002;0.018166666666666668;0.03116666666666667;0.010166666666666666;0.02266666666666667;0.03816666666666667;;9384.943359375;0.0;615.6439208984381;27432.98046875;499424.11944091326;413307.47646805906;238912.33468982912;238587.39616456104;235720.9183327416;430214.79039162316;458909.0072553948;455740.0746669138;473695.32993624324;520212.8639107142;514659.5337052372;455246.7572435928;455740.0746669138;466716.40587100666;467941.15048222104;435753.84034277074;414040.76927589084;459184.1982711204;458633.2384034343;;172278.17009871884;472625.7912797831;202566.7560625511;224151.90319490834;274.1999811648708;4279007.9881457575;1763754.4141479402;266200.32805142045;0.0;0;289;271;0;0;0;0;12;98;99;1709859387059.72;625586083719.4989;1188640844740.5068;7890.56842983597;2745.600191375192;394.4541243816515;8949.37096045874;3375307.277455491;1376303.3911799428;47427.100785247225;1665800.1938103458;1.997882038934143;0.09140857324873754
7738;2019-02-27 01:58:37.835;682;188;150;150;140;46;203;32;32;41;633;582;33;44;258;262;270;190;208;205;201;29;550;357;367;134;362;257;551;-2.0;85.0;205.0;36.0;136.0;0;0;73;1;0;0;0;0;0;0;1;0;0;0;0;27393.572265625;9383.0859375;0.0;606.582580566406;410.0;104971;;;Calculated values ==>;1551229117.835;341.36;291.96000000000004;288.16;288.16;287.16;277.76000000000005;274.0616903277293;293.46000000000004;276.36;276.36;277.26000000000005;336.46000000000004;331.36;276.46000000000004;277.56;298.96000000000004;299.36;300.16;292.16;293.66;293.26000000000005;;314.16;276.06;241.2770596917726;262.0952818180154;274.0616903277293;293.96000000000004;5500000.0;3570000.0000000005;3670000.0000000005;1340000.0;3620000.0000000005;2570000.0;5510000.0;0.0;0.014166666666666666;0.034166666666666665;0.006;0.02266666666666667;0.02266666666666667;;9383.0859375;0.0;606.582580566406;27393.572265625;499680.05904832564;412934.04071806197;238587.39616456104;238587.39616456104;235408.44226868334;430346.717906069;458909.0072553948;454548.466256717;473565.85517348704;520192.7891664621;514951.96778752335;454672.34886789246;456028.3797168628;467001.0665144205;468221.32719875296;435753.84034277074;413676.3280692049;459184.1982711204;458633.2384034343;;172278.17009871884;472397.21216106473;202059.91384152815;238587.39616456104;273.9937648040884;4279464.647641459;1763910.7361920334;266210.5081796604;0.0;0;289;271;0;0;0;0;12;98;99;1710079476959.825;625666143669.5371;1188795267490.5806;8626.692207518952;1622.0237899172198;312.76475720884974;4987.70575741446;3375444.852472282;1376339.7698480377;47432.99132918462;1665916.2780452305;1.5565267740304531;0.08482561123889833
7739;2019-02-27 01:59:37.876;685;187;150;150;139;44;203;30;19;41;631;583;24;43;257;262;270;189;208;205;201;27;545;356;367;133;361;255;546;272.0;109.0;182.0;13.0;137.0;0;0;68;1;0;0;0;0;0;0;1;0;0;0;0;27110.056640625;8993.2470703125;0.0;601.2554931640619;410.0;104972;;;Calculated values ==>;1551229177.876;341.66;291.86;288.16;288.16;287.06;277.56;273.955091788801;293.46000000000004;276.16;275.06;277.26000000000005;336.26000000000005;331.46000000000004;275.56;277.46000000000004;298.86;299.36;300.16;292.06;293.66;293.26000000000005;;314.16;275.86;241.05796691057077;261.82340779136865;273.955091788801;293.96000000000004;5450000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2550000.0;5460000.0;0.04533333333333334;0.018166666666666668;0.030333333333333334;0.0021666666666666666;0.022833333333333334;0.06816666666666667;;8993.2470703125;0.0;601.2554931640619;27110.056640625;500542.609219481;414617.0881074537;238746.16841705702;238746.16841705702;235235.8959168391;430412.23801567365;458909.0072553948;453273.23502095015;473695.32993624324;520152.8734217269;515227.09450970194;453895.2343805052;456235.3892323839;467013.5131080222;468361.03954115114;436894.98515524203;415318.3965160642;459184.1982711204;458633.2384034343;;172278.17009871884;472333.7623376517;201934.35650194826;214264.96342705807;273.94033030081755;4279919.15491606;1764063.976943157;266220.5803748898;0.0;0;289;271;0;0;0;0;12;98;99;1710299827429.419;625746298404.3894;1188948972450.2974;7623.945981743057;585.8653793106907;391.9746936117309;16657.77074422298;3375580.3669952992;1376358.1814971163;47438.86817103028;1666096.7802747083;2.6327114544785397;0.04085165820200637
7740;2019-02-27 02:00:37.896;686;185;151;150;140;44;203;30;9;41;629;583;15;42;256;262;269;186;208;205;201;26;545;355;367;131;360;252;546;79.0;89.0;37.0;0.0;136.0;0;0;59;1;0;0;0;0;0;0;1;0;0;0;0;26653.533203125;8494.5205078125;0.0;600.779357910156;410.0;104973;;;Calculated values ==>;1551229237.896;341.76;291.66;288.26000000000005;288.16;287.16;277.56;273.8482719121499;293.46000000000004;276.16;274.06;277.26000000000005;336.06;331.46000000000004;274.66;277.36;298.76000000000005;299.36;300.06;291.76000000000005;293.66;293.26000000000005;;314.16;275.76000000000005;240.61611355647437;261.41265627149306;273.8482719121499;293.96000000000004;5450000.0;3550000.0;3670000.0000000005;1310000.0;3600000.0;2520000.0;5460000.0;0.013166666666666667;0.014833333333333334;0.006166666666666667;0.0;0.02266666666666667;0.035833333333333335;;8494.5205078125;0.0;600.779357910156;26653.533203125;500669.7160678766;413899.7426769738;239073.1553876595;238746.16841705702;235548.8869192855;430477.46260093397;458909.0072553948;452544.7809574897;473953.66127806285;520195.79442680225;515484.8146244331;453291.40869393514;456605.5670625354;467026.0813403542;468500.50287146907;436680.7308010967;414260.4934188599;459184.1982711204;458633.2384034343;;172278.17009871884;472499.14586990676;201709.7481601087;225344.27552265243;273.8482719121499;4280367.334174587;1764209.7569167272;266230.6006709646;0.0;0;289;271;0;0;0;0;12;98;99;1710520100829.3489;625825524804.3643;1189101123150.249;1546.8160355838495;0.0;332.56685450317934;8359.521169894684;3375656.815486425;1376363.065336013;47444.90802987806;1666305.3271997373;1.1257357328667021;-0.002965406497380757
7741;2019-02-27 02:01:37.867;687;184;150;150;140;44;203;29;3;41;628;582;9;39;256;263;269;185;208;205;201;25;543;354;367;129;359;250;545;-2.0;110.0;49.0;0.0;136.0;0;0;47;1;0;0;0;0;0;0;1;0;0;0;0;25960.7421875;7791.4599609375;0.0;596.04541015625;411.0;104974;;;Calculated values ==>;1551229297.867;341.86;291.56;288.16;288.16;287.16;277.56;273.7412296467126;293.46000000000004;276.06;273.46000000000004;277.26000000000005;335.96000000000004;331.36;274.06;277.06;298.76000000000005;299.46000000000004;300.06;291.66;293.66;293.26000000000005;;314.26000000000005;275.66;240.16925963744896;261.13683023647616;273.7412296467126;293.96000000000004;5430000.0;3540000.0;3670000.0000000005;1290000.0;3590000.0;2500000.0;5450000.0;0.0;0.018333333333333333;0.008166666666666666;0.0;0.02266666666666667;0.02266666666666667;;7791.4599609375;0.0;596.04541015625;25960.7421875;500987.4340315996;413945.88199973485;238778.2476007642;238778.2476007642;235577.23409711488;430542.39183029096;458909.0072553948;452144.9583236426;474211.1747634917;520258.6146184231;515553.84223627124;452891.5007280739;456568.8190744456;467167.9790832604;468767.0812784602;437132.4210441528;414305.8763482112;459184.1982711204;458633.2384034343;;172696.00095264515;472664.2518820126;201446.94854128102;238778.2476007642;273.7412296467126;4280805.574552322;1764345.4078247633;266240.5693901866;0.0;0;289;271;0;0;0;0;12;98;99;1710740194400.063;625903487104.6172;1189251650360.7373;2047.367079889286;0.0;418.4866527589296;4983.379791527189;3375686.7525359136;1376363.065336013;47451.16378404891;1666416.4642992031;0.8881345757283261;0.008320953785602167
7742;2019-02-27 02:02:37.887;688;183;150;150;141;45;203;28;0;40;628;582;5;38;255;263;269;184;208;205;201;25;542;354;367;127;359;249;544;228.0;112.0;21.0;0.0;137.0;0;0;38;1;0;0;0;0;0;0;1;0;0;0;0;25359.9453125;7283.84716796875;0.0;610.417785644531;413.0;104975;;;Calculated values ==>;1551229357.887;341.96000000000004;291.46000000000004;288.16;288.16;287.26000000000005;277.66;273.7412296467126;293.46000000000004;275.96000000000004;273.16;277.16;335.96000000000004;331.36;273.66;276.96000000000004;298.66;299.46000000000004;300.06;291.56;293.66;293.26000000000005;;314.46000000000004;275.66;239.71726792356844;260.9983114674233;273.7412296467126;293.96000000000004;5420000.0;3540000.0;3670000.0000000005;1270000.0;3590000.0;2490000.0;5440000.0;0.038;0.018666666666666668;0.0035;0.0;0.022833333333333334;0.060833333333333336;;7283.84716796875;0.0;610.417785644531;25359.9453125;501209.30387572193;413992.5003723105;238810.436797775;238810.436797775;235920.5014572733;430542.39183029096;458909.0072553948;451945.8565117083;474371.58956060285;520341.05079532304;515639.5849111837;452568.20618974156;456611.3111647039;467038.77096222027;468767.0812784602;437356.85820348747;414351.7324323658;459184.1982711204;458633.2384034343;;173531.66647045466;472925.59586621344;201446.94854128102;215471.05235262262;273.7412296467126;4281233.389505484;1764471.077259984;266250.626601435;0.0;0;289;271;0;0;0;0;12;98;99;1710960467799.993;625980312704.5928;1189401400260.6897;876.7461778964955;0.0;429.4290143942708;14792.366318091044;3375711.128268924;1376363.065336013;47458.23210326091;1666581.3171160256;2.0392704836963134;-0.024012693653467036
7743;2019-02-27 02:03:37.857;688;183;150;150;143;46;203;27;1;40;628;582;2;37;255;263;269;185;208;205;201;24;544;354;367;133;358;249;546;123.0;87.0;78.0;74.0;136.0;0;0;28;1;0;0;0;0;0;0;1;0;0;0;0;24817.55078125;6796.9296875;0.0;579.884948730469;414.0;104976;;;Calculated values ==>;1551229417.857;341.96000000000004;291.46000000000004;288.16;288.16;287.46000000000004;277.76000000000005;273.7412296467126;293.46000000000004;275.86;273.26000000000005;277.16;335.96000000000004;331.36;273.36;276.86;298.66;299.46000000000004;300.06;291.66;293.66;293.26000000000005;;314.56;275.56;241.05796691057077;260.9983114674233;273.7412296467126;293.96000000000004;5440000.0;3540000.0;3670000.0000000005;1330000.0;3579999.9999999995;2490000.0;5460000.0;0.0205;0.0145;0.013000000000000001;0.012333333333333333;0.02266666666666667;0.04316666666666667;;6796.9296875;0.0;579.884948730469;24817.55078125;501019.00750080147;413165.12892956054;238746.16841705702;238746.16841705702;236494.89710814564;430542.39183029096;458909.0072553948;452070.54640019906;473598.1776897576;520341.05079532304;515639.5849111837;452195.12568093836;456490.3279325524;467180.64866735716;468767.0812784602;436907.04885875847;413899.7426769738;459184.1982711204;458633.2384034343;;173949.5011765382;472041.5853210863;201028.0836857113;220833.7189114372;273.5774575041486;4281651.326233564;1764588.3583972654;266260.54083129816;0.0;0;289;271;0;0;0;0;12;98;99;1711180557700.098;626058273704.63;1189550725560.761;3263.5520152883414;3342.499853502958;333.6059396358776;10265.012591404542;3375745.613502641;1376390.9055743895;47464.587548568554;1666790.024201292;2.3322628055926393;0.08682738515157447
7744;2019-02-27 02:04:37.858;689;184;150;150;144;47;203;27;0;40;627;582;-1;38;255;263;269;186;208;205;201;23;543;356;366;140;361;248;545;129.0;86.0;226.0;214.0;136.0;0;0;18;1;0;0;0;0;0;0;1;0;0;0;0;24391.037109375;6222.45458984375;0.0;572.149475097656;416.0;104977;;;Calculated values ==>;1551229477.858;342.06000000000006;291.56;288.16;288.16;287.56;277.86;273.955091788801;293.46000000000004;275.86;273.16;277.16;335.86;331.36;273.06;276.96000000000004;298.66;299.46000000000004;300.06;291.76000000000005;293.66;293.26000000000005;;314.76000000000005;275.46000000000004;242.56692532238324;260.85938512811435;273.955091788801;293.96000000000004;5430000.0;3560000.0;3660000.0;1400000.0;3610000.0;2480000.0;5450000.0;0.021500000000000002;0.014333333333333333;0.03766666666666666;0.035666666666666666;0.02266666666666667;0.044166666666666674;;6222.45458984375;0.0;572.149475097656;24391.037109375;501240.8903000173;413945.88199973485;238778.2476007642;238778.2476007642;236842.40068438635;430412.23801567365;459067.71765648585;452121.0117312498;472686.4266018815;520321.49258471665;515725.26805674506;451996.5513121719;456774.57784180244;466754.22869122244;468488.8616775764;437132.4210441528;414661.7335165383;459342.27611063566;458792.58754311653;;174785.17458790913;471014.3812069224;201343.4051836407;220555.24883922105;273.7097128470076;4282061.40463335;1764696.85507436;266270.1412781566;0.0;0;289;271;0;0;0;0;12;98;99;1711400461364.8323;626140175069.5311;1189699828045.5808;9445.956513293275;9618.264811497047;322.0798545624749;10522.14912608872;3375851.5278387945;1376498.9137465735;47470.05168791441;1666963.2534358343;4.401794426810274;0.3203704216912194
7745;2019-02-27 02:05:37.868;690;185;151;150;144;49;203;28;-3;40;621;581;-4;41;256;262;269;187;208;205;201;25;548;356;367;148;361;250;550;132.0;112.0;401.0;169.0;136.0;0;28;13;1;0;0;0;0;0;0;1;0;0;0;0;24308.44140625;6056.98583984375;0.0;695.974365234375;416.0;104978;;;Calculated values ==>;1551229537.868;342.16;291.66;288.26000000000005;288.16;287.56;278.06;273.955091788801;293.46000000000004;275.96000000000004;272.86;277.16;335.26000000000005;331.26000000000005;272.76000000000005;277.26000000000005;298.76000000000005;299.36;300.06;291.86;293.66;293.26000000000005;;314.76000000000005;275.66;244.22491754036054;261.13683023647616;273.955091788801;293.96000000000004;5480000.0;3560000.0;3670000.0000000005;1480000.0;3610000.0;2500000.0;5500000.0;0.022000000000000002;0.018666666666666668;0.06683333333333333;0.028166666666666666;0.02266666666666667;0.044666666666666674;;6056.98583984375;0.0;695.974365234375;24308.44140625;500892.0584404858;412219.46467945963;238944.2795962181;238618.936610542;236694.59332038925;430412.23801567365;458909.0072553948;451394.42304478306;471631.5591433098;519543.8789204298;515451.3451462359;451268.93581284885;456810.91249991214;466883.92173941486;468361.03954115114;435995.9898043417;412979.2520416587;459184.1982711204;458633.2384034343;;174785.17458790913;470137.69605561916;201612.6251056774;220557.0467874443;273.8148833906311;4282467.30125908;1764799.2007993695;266280.71073810745;0.0;0;289;271;0;0;0;0;12;98;99;1711620398014.7974;626226589469.5173;1189849252945.5571;16693.75016226356;7563.456165090026;429.64577157008296;10634.069892180887;3376069.395032871;1376642.1186181903;47476.317112194556;1667139.584644596;5.230435382181542;0.351969880912888
7746;2019-02-27 02:06:37.879;691;186;151;151;145;51;203;29;-7;39;612;580;-8;63;256;262;269;189;208;205;201;26;549;357;367;144;362;253;551;-2.0;100.0;601.0;170.0;136.0;0;77;12;1;0;0;0;0;0;0;1;0;0;0;0;24507.2890625;5945.43994140625;0.0;978.411254882812;417.0;104979;;;Calculated values ==>;1551229597.879;342.26;291.76000000000005;288.26000000000005;288.26000000000005;287.66;278.26000000000005;274.0616903277293;293.46000000000004;276.06;272.46000000000004;277.06;334.36;331.16;272.36;279.46000000000004;298.76000000000005;299.36;300.06;292.06;293.66;293.26000000000005;;314.86;275.76000000000005;243.40439225979637;261.54996906429363;274.0616903277293;293.96000000000004;5490000.0;3570000.0000000005;3670000.0000000005;1440000.0;3620000.0000000005;2530000.0;5510000.0;0.0;0.016666666666666666;0.10016666666666667;0.028333333333333332;0.02266666666666667;0.02266666666666667;;5945.43994140625;0.0;978.411254882812;24507.2890625;500924.0274865704;412172.66196668637;238912.33468982912;238912.33468982912;236982.50092614195;430346.717906069;458909.0072553948;450354.29794533626;472061.9191754798;518373.31497338327;515090.80157054384;450227.26030813594;458978.51335723914;466741.49892412685;468221.32719875296;435765.7755856008;413307.47646805906;459184.1982711204;458633.2384034343;;175203.01333496982;470775.47163449007;201950.83041642653;238912.33468982912;273.95128111622296;4282874.173592018;1764899.239351116;266294.6665096785;0.0;0;289;271;0;0;0;0;12;98;99;1711840638384.4963;626314205529.3976;1190000180610.3508;24881.747330812457;7616.698167845133;374.3049852923626;4980.340484175051;3376415.921029628;1376768.6430960277;47483.01793008402;1667269.728586237;5.467057262642056;0.44884995241188097
7747;2019-02-27 02:07:37.879;693;188;151;151;146;52;203;30;-11;38;610;583;-7;83;257;261;269;190;208;205;201;27;553;358;367;141;363;257;555;-2.0;110.0;327.0;152.0;136.0;0;95;21;1;0;0;0;0;0;0;1;0;0;0;0;25066.759765625;6505.80517578125;0.0;1097.99670410156;417.0;104980;;;Calculated values ==>;1551229657.879;342.46000000000004;291.96000000000004;288.26000000000005;288.26000000000005;287.76000000000005;278.36;274.1680685717883;293.46000000000004;276.16;272.06;276.96000000000004;334.16;331.46000000000004;272.46000000000004;281.46000000000004;298.86;299.26000000000005;300.06;292.16;293.66;293.26000000000005;;314.86;275.86;242.77792619122317;262.0952818180154;274.1680685717883;293.96000000000004;5530000.0;3579999.9999999995;3670000.0000000005;1410000.0;3629999.9999999995;2570000.0;5550000.0;0.0;0.018333333333333333;0.0545;0.025333333333333333;0.02266666666666667;0.02266666666666667;;6505.80517578125;0.0;1097.99670410156;25066.759765625;500797.8583376743;411202.0240501036;238785.6286572915;238785.6286572915;237181.86059629428;430280.9020939914;458909.0072553948;449115.1361523079;472358.58907936385;517832.4177701559;515054.9812494948;449630.04276818724;460745.96470681834;466728.8912336129;467952.98239612073;434834.76268643484;411990.71530006983;459184.1982711204;458633.2384034343;;175203.01333496982;471275.1926151781;202152.63112433517;238785.6286572915;274.0344066547154;4283287.290665586;1765002.9997270925;266311.96990933665;0.0;0;289;271;0;0;0;0;12;98;99;1712060838384.4963;626399705529.3976;1190153180610.3508;13459.456524024514;6817.771557768021;418.80753541669185;4983.212487579237;3376735.431061751;1376888.930343741;47489.62720108993;1667352.7581943348;3.3771590199801773;0.27635614892062715
7748;2019-02-27 02:08:37.850;696;191;151;151;147;53;203;31;-18;37;618;590;-10;93;257;261;269;194;208;205;201;27;560;359;367;140;364;259;562;-3.0;111.0;583.0;156.0;136.0;0;99;30;1;0;0;0;0;0;0;1;0;0;0;0;25726.4453125;7070.66015625;0.0;1137.94396972656;419.0;104981;;;Calculated values ==>;1551229717.85;342.76;292.26000000000005;288.26000000000005;288.26000000000005;287.86;278.46000000000004;274.27422755570615;293.46000000000004;276.26000000000005;271.36;276.86;334.96000000000004;332.16;272.16;282.46000000000004;298.86;299.26000000000005;300.06;292.56;293.66;293.26000000000005;;315.06;275.86;242.56692532238324;262.3656120759269;274.27422755570615;293.96000000000004;5600000.0;3590000.0;3670000.0000000005;1400000.0;3640000.0;2590000.0;5620000.0;0.0;0.018500000000000003;0.09716666666666667;0.026000000000000002;0.02266666666666667;0.02266666666666667;;7070.66015625;0.0;1137.94396972656;25726.4453125;500514.14125720056;252825.72291499353;238567.91563172336;238567.91563172336;237292.8112842608;430214.79039162316;458909.0072553948;447834.75116363866;472391.7460337592;518486.77745448006;515604.47857957135;448876.2703336699;461631.11543980124;466586.1840761427;467812.53341307805;433164.39787227457;410484.95857646636;459184.1982711204;458633.2384034343;;176038.69501535743;471408.2891495208;202550.47727049488;238567.91563172336;274.1936596686103;4283710.3627905175;1765116.0822551246;266330.5937423994;0.0;0;289;271;0;0;0;0;12;98;99;1712280931954.3354;626483964784.3359;1190307905790.2375;23833.45527995047;6990.303108854674;419.56962697245183;4988.147316158781;3377046.0551189957;1377003.942016689;47496.61030064116;1667435.8126968837;4.413841229994264;0.35584941210761234
7749;2019-02-27 02:09:37.870;700;195;150;150;145;54;203;32;-28;37;625;598;-15;93;258;261;269;198;208;205;201;28;559;362;367;140;366;261;560;-1.0;85.0;888.0;235.0;136.0;0;99;38;1;0;0;0;0;0;0;1;0;0;0;0;26179.4609375;7465.8203125;0.0;1146.41540527344;420.0;104982;;;Calculated values ==>;1551229777.87;343.16;292.66;288.16;288.16;287.66;278.56;274.5913991737795;293.46000000000004;276.36;270.36;276.86;335.66;332.96000000000004;271.66;282.46000000000004;298.96000000000004;299.26000000000005;300.06;292.96000000000004;293.66;293.26000000000005;;315.16;275.96000000000004;242.56692532238324;262.63441904999945;274.5913991737795;293.96000000000004;5590000.0;3620000.0000000005;3670000.0000000005;1400000.0;3660000.0;2610000.0;5600000.0;0.0;0.014166666666666666;0.14800000000000002;0.03916666666666667;0.02266666666666667;0.02266666666666667;;7465.8203125;0.0;1146.41540527344;26179.4609375;501121.48882576916;411775.34303476126;238308.1971406618;238308.1971406618;236719.90570339304;430014.67791919125;458909.0072553948;446134.80549984466;472391.7460337592;519039.7271138568;516258.4710514075;447852.2431583916;461325.7130380543;466430.68673233996;467389.657016189;433406.3601402043;412930.35366320645;459184.1982711204;458633.2384034343;;176456.53798984195;471506.718606615;203356.18776409858;238308.1971406618;274.5198268927062;4284143.0561922025;1765237.259971438;266349.6364159611;0.0;0;289;271;0;0;0;0;12;98;99;1712501205354.2654;626567992784.3092;1190463957790.188;35931.23542489042;10502.56245799856;290.07675842413636;4994.034268622843;3377544.2602210743;1377149.7644876598;47502.52599175754;1667519.0252716793;6.005166440486933;0.5156847790018194
7750;2019-02-27 02:10:37.860;706;196;149;149;143;54;203;33;-39;37;631;604;-19;84;259;260;269;197;208;206;201;30;559;361;366;141;366;264;560;-1.0;110.0;894.0;122.0;136.0;0;99;53;1;0;0;0;0;0;0;1;0;0;0;0;26885.740234375;8283.2119140625;0.0;1152.43640136719;420.0;104983;;;Calculated values ==>;1551229837.86;343.76;292.76000000000005;288.06;288.06;287.46000000000004;278.56;274.4858918419099;293.46000000000004;276.46000000000004;269.26000000000005;276.86;336.26000000000005;333.56;271.26000000000005;281.56;299.06;299.16;300.06;292.86;293.76000000000005;293.26000000000005;;315.16;276.16;242.77792619122317;263.0348170998261;274.4858918419099;293.96000000000004;5590000.0;3610000.0;3660000.0;1410000.0;3660000.0;2640000.0;5600000.0;0.0;0.018333333333333333;0.149;0.02033333333333333;0.02266666666666667;0.02266666666666667;;8283.2119140625;0.0;1152.43640136719;26885.740234375;501887.62208684423;412165.42865559825;237988.068143957;237988.068143957;236092.93299016956;430081.6785162784;459067.71765648585;444062.9496985398;472260.1919623333;519408.059011563;516622.561300956;446755.65596776555;459778.9742043369;466561.2974548907;467401.68226075795;433406.3601402043;412550.36299187836;459479.34306306764;458792.58754311653;;176456.53798984195;471570.8910797328;203197.79165653806;237988.068143957;274.45387131925963;4284585.192500371;1765368.4800330242;266368.79032150307;0.0;0;289;271;0;0;0;0;12;98;99;1712721068704.3003;626652278734.3226;1190621431540.2131;35888.90854825826;5456.919688271627;382.3599477193092;5004.902439714283;3378142.661670746;1377282.7380062859;47508.12869703642;1667602.3358568498;4.9528224306053215;0.3791775117874353
7751;2019-02-27 02:11:37.881;709;196;148;148;141;52;203;33;-43;37;633;607;-23;71;259;260;269;198;208;205;201;29;562;361;367;145;366;268;562;-1.0;113.0;853.0;136.0;136.0;0;99;78;1;0;0;0;0;0;0;1;0;0;0;0;28358.755859375;9697.8935546875;0.0;1157.57922363281;421.0;104984;;;Calculated values ==>;1551229897.881;344.06000000000006;292.76000000000005;287.96000000000004;287.96000000000004;287.26000000000005;278.36;274.4858918419099;293.46000000000004;276.46000000000004;268.86;276.86;336.46000000000004;333.86;270.86;280.26000000000005;299.06;299.16;300.06;292.96000000000004;293.66;293.26000000000005;;315.26000000000005;276.06;243.61107973660833;263.56353331371673;274.4858918419099;293.96000000000004;5620000.0;3610000.0;3670000.0000000005;1450000.0;3660000.0;2680000.0;5620000.0;0.0;0.01883333333333333;0.14216666666666666;0.02266666666666667;0.02266666666666667;0.02266666666666667;;9697.8935546875;0.0;1157.57922363281;28358.755859375;501988.0251079794;411296.0720610474;237609.73365870133;237609.73365870133;235415.73905458968;430081.6785162784;458909.0072553948;442700.5075792347;471731.79225593165;519282.2519973802;516593.04020962934;445445.0070725212;457554.78245182877;466561.2974548907;467401.68226075795;432677.00302490307;412084.55004663585;459184.1982711204;458633.2384034343;;176874.38241465177;470938.95956923306;203171.53752305353;237609.73365870133;274.4437109939465;4285045.724432059;1765518.375023855;266388.0471893041;0.0;0;289;271;0;0;0;0;12;98;99;1712941045669.8386;626738108764.5326;1190781087400.6038;34053.03524298709;6069.394899713403;387.8245310906992;5009.866107547281;3378725.715201102;1377378.824246505;47514.549147413614;1667685.821471356;4.193287727849833;0.3263088298729765
7752;2019-02-27 02:12:37.851;710;195;148;147;139;51;203;33;-43;36;614;588;-23;69;259;260;269;196;208;205;201;30;558;361;366;135;366;270;558;-2.0;86.0;793.0;147.0;136.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30501.40234375;10988.9599609375;0.0;2100.36474609375;419.0;104985;;;Calculated values ==>;1551229957.851;344.16;292.66;287.96000000000004;287.86;287.06;278.26000000000005;274.4858918419099;293.46000000000004;276.46000000000004;268.86;276.76000000000005;334.56;331.96000000000004;270.86;280.06;299.06;299.16;300.06;292.76000000000005;293.66;293.26000000000005;;315.06;276.16;241.49495122638035;263.82572766246335;274.4858918419099;293.96000000000004;5580000.0;3610000.0;3660000.0;1350000.0;3660000.0;2700000.0;5580000.0;0.0;0.014333333333333333;0.13216666666666665;0.0245;0.02266666666666667;0.02266666666666667;;10988.9599609375;0.0;2100.36474609375;30501.40234375;502490.89891248423;412631.9622702012;237729.04006371394;237410.68173634965;234906.2185051253;430081.6785162784;459067.71765648585;442287.9187435867;472948.7829819323;517148.7647983631;514450.2098987224;445052.1840753315;456982.8607938469;466561.2974548907;467401.68226075795;433647.1856436261;413010.54793433315;459342.27611063566;458792.58754311653;;176038.69501535743;472363.3712700832;203189.01361083164;237729.04006371394;274.4504744197417;4285535.980499993;1765690.6792746778;266415.1831476315;0.0;0;289;271;0;0;0;0;12;99;99;1713160835719.9434;626822066764.5726;1190942406700.6807;31600.90529504579;6594.771762651663;295.791807166532;5010.7737428664595;3379272.5578144277;1377484.3062013807;47520.24310183373;1667769.2850508166;3.3234902167536693;0.2631838515365436
7753;2019-02-27 02:13:37.862;709;192;148;147;138;48;203;32;-39;36;586;570;-19;68;259;260;269;193;208;205;201;29;552;359;367;133;364;270;552;-1.0;88.0;209.0;136.0;136.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30335.46875;10909.5380859375;0.0;2102.35498046875;416.0;104986;;;Calculated values ==>;1551230017.862;344.06000000000006;292.36;287.96000000000004;287.86;286.96000000000004;277.96000000000004;274.27422755570615;293.46000000000004;276.36;269.26000000000005;276.76000000000005;331.76000000000005;330.16;271.26000000000005;279.96000000000004;299.06;299.16;300.06;292.46000000000004;293.66;293.26000000000005;;314.76000000000005;276.06;241.05796691057077;263.82572766246335;274.27422755570615;293.96000000000004;5520000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2700000.0;5520000.0;0.0;0.014666666666666666;0.034833333333333334;0.02266666666666667;0.02266666666666667;0.02266666666666667;;10909.5380859375;0.0;2102.35498046875;30335.46875;502925.21683505696;413998.2807911148;237910.89765255377;237590.3204905783;234759.65904579524;430214.79039162316;458909.0072553948;442846.90919469256;473209.4130839679;514242.29687656387;512577.19064830843;445596.2598915012;456858.67139676074;466846.5240827089;467683.8190644365;435069.064143297;414359.1762267576;459184.1982711204;458633.2384034343;;174785.17458790913;472528.46462518856;202489.64930324006;237910.89765255377;274.1700325870527;4286043.047370301;1765873.2002141909;266450.2122327935;0.0;0;289;271;0;0;0;0;12;99;99;1713380776034.6428;626902481504.4628;1191104436400.4592;8372.444552885596;6120.879813964167;303.745022775911;5003.039723686626;3379605.730133101;1377590.2893910643;47525.24015803546;1667852.748795139;1.5216931934701863;0.12254900326140192
7754;2019-02-27 02:14:37.882;704;188;148;147;136;45;203;31;-58;35;595;582;-37;67;258;261;269;190;208;205;201;27;547;358;367;133;362;269;547;264.0;110.0;346.0;217.0;136.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30260.751953125;10784.7705078125;0.0;2098.25146484375;412.0;104987;;;Calculated values ==>;1551230077.882;343.56000000000006;291.96000000000004;287.96000000000004;287.86;286.76000000000005;277.66;274.1680685717883;293.46000000000004;276.26000000000005;267.36;276.66;332.66;331.36;269.46000000000004;279.86;298.96000000000004;299.26000000000005;300.06;292.16;293.66;293.26000000000005;;314.36;275.86;241.05796691057077;263.6948088759802;274.1680685717883;293.96000000000004;5470000.0;3579999.9999999995;3670000.0000000005;1330000.0;3620000.0000000005;2690000.0;5470000.0;0.044000000000000004;0.018333333333333333;0.057666666666666665;0.036166666666666666;0.02266666666666667;0.06666666666666668;;10784.7705078125;0.0;2098.25146484375;30260.751953125;502760.6548594972;414572.912758482;238065.19055062212;237742.70175785758;234276.7093608456;430280.9020939914;458909.0072553948;440376.92846926703;473112.1826642056;515263.47778312926;513913.27870315785;443328.8026651631;456897.6817181035;467001.0665144205;467952.98239612073;436225.2126469732;415275.6320791768;459184.1982711204;458633.2384034343;;173113.83306960555;472333.7623376517;202292.16992855247;214454.99694005612;274.088693527856;4286548.184198835;1766054.0463810496;266485.2289548445;0.0;0;289;271;0;0;0;0;12;99;99;1713601049434.5728;626982308104.4374;1191266190300.4077;13729.554409181206;9766.504258795754;384.07564374293446;16278.54943089188;3379789.974852168;1377722.7283899176;47530.97390753426;1668030.154486896;3.117178859730825;0.1885098684254486
7755;2019-02-27 02:15:37.843;699;185;149;148;137;43;203;30;-66;35;613;599;-67;62;257;261;269;187;208;205;201;26;547;355;367;131;360;266;546;-1.0;85.0;78.0;66.0;136.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30273.02734375;10806.9052734375;0.0;2080.10302734375;409.0;104988;;;Calculated values ==>;1551230137.843;343.06000000000006;291.66;288.06;287.96000000000004;286.86;277.46000000000004;273.8482719121499;293.46000000000004;276.16;266.56;276.66;334.46000000000004;333.06;266.46000000000004;279.36;298.86;299.26000000000005;300.06;291.86;293.66;293.26000000000005;;314.06;275.76000000000005;240.61611355647437;263.299902668528;273.8482719121499;293.96000000000004;5470000.0;3550000.0;3670000.0000000005;1310000.0;3600000.0;2660000.0;5460000.0;0.0;0.014166666666666666;0.013000000000000001;0.011000000000000001;0.02266666666666667;0.02266666666666667;;10806.9052734375;0.0;2080.10302734375;30273.02734375;502128.6004069556;413899.7426769738;238420.57787436055;238096.3566306435;234613.310733768;430477.46260093397;458909.0072553948;439880.9440888914;473372.2673856561;517383.1934833762;515935.1185823269;439737.98654950334;456768.14427255985;467155.4305485478;468372.8177867572;436225.2126469732;414617.0881074537;459184.1982711204;458633.2384034343;;171860.34048652687;472499.14586990676;201309.56746539025;238420.57787436055;273.69202465896933;4287052.304468049;1766233.8600575465;266520.02594283933;0.0;0;289;271;0;0;0;0;12;99;99;1713821106304.4468;627061456624.3921;1191426585975.316;3101.4278961055147;2983.0853624496817;306.1150976431927;4991.486971992338;3379930.1418701443;1377828.9059097567;47536.72175850934;1668207.2895774548;0.8832240239575783;0.051087667823703956
7756;2019-02-27 02:16:37.843;695;185;150;149;138;42;203;28;-67;34;629;613;-70;53;256;261;268;187;208;205;201;24;548;354;366;130;359;262;548;-1.0;112.0;104.0;175.0;136.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30360.40625;10838.4921875;0.0;2044.73681640625;408.0;104989;;;Calculated values ==>;1551230197.843;342.66;291.66;288.16;288.06;286.96000000000004;277.36;273.7412296467126;293.46000000000004;275.96000000000004;266.46000000000004;276.56;336.06;334.46000000000004;266.16;278.46000000000004;298.76000000000005;299.26000000000005;299.96000000000004;291.86;293.66;293.26000000000005;;313.96000000000004;275.56;240.39332010688793;262.7682575881327;273.7412296467126;293.96000000000004;5480000.0;3540000.0;3660000.0;1300000.0;3590000.0;2620000.0;5480000.0;0.0;0.018666666666666668;0.017333333333333333;0.029166666666666667;0.02266666666666667;0.02266666666666667;;10838.4921875;0.0;2044.73681640625;30360.40625;501527.272258119;413071.18990964803;238682.33703136048;238357.5562735323;234868.92161671643;430542.39183029096;459067.71765648585;440598.86766619456;473405.19094569265;519368.14850757096;517720.3666589449;440175.6441905714;456312.18921735487;467167.9790832604;468512.2632538827;435777.9760338706;413808.91226698237;459342.27611063566;458792.58754311653;;171442.51209473662;472436.3020657052;200839.22254128888;238682.33703136048;273.50347251146655;4287557.58308133;1766414.238369721;266554.3996082039;0.0;0;289;271;0;0;0;0;12;99;99;1714041006304.4468;627139756624.3921;1191584985975.316;4155.833848831699;7921.581486128809;410.0891903152469;4989.16567826647;3379990.619051352;1377919.7781334948;47542.69012757566;1668290.4616828735;1.3565442482038645;0.12268668233469787
7757;2019-02-27 02:17:37.854;692;185;150;149;140;42;203;27;-50;33;640;623;-51;49;256;262;268;187;208;205;201;24;549;354;367;130;359;258;549;215.0;113.0;123.0;205.0;136.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30382.12109375;10972.1875;0.0;2015.349609375;407.0;104990;;;Calculated values ==>;1551230257.854;342.36;291.66;288.16;288.06;287.16;277.36;273.7412296467126;293.46000000000004;275.86;268.16;276.46000000000004;337.16;335.46000000000004;268.06;278.06;298.76000000000005;299.36;299.96000000000004;291.86;293.66;293.26000000000005;;313.86;275.56;240.39332010688793;262.23063862743834;273.7412296467126;293.96000000000004;5490000.0;3540000.0;3670000.0000000005;1300000.0;3590000.0;2580000.0;5490000.0;0.035833333333333335;0.01883333333333333;0.0205;0.034166666666666665;0.02266666666666667;0.0585;;10972.1875;0.0;2015.349609375;30382.12109375;501051.24461269175;412648.34060041176;238650.58332190322;238326.2036160404;235464.36397173323;430542.39183029096;458909.0072553948;443773.2622842108;473308.3704715943;520828.1910916222;519083.92585815187;443637.78986773745;456477.09640699456;467167.9790832604;468639.7184258905;435546.7314669579;413396.8702782222;459184.1982711204;458633.2384034343;;171024.68490186572;472436.3020657052;201117.7146127225;215660.3645969065;273.6125389365851;4288063.863611598;1766596.027356129;266588.2398647501;0.0;0;289;271;0;0;0;0;12;99;99;1714260946620.02;627217770924.5955;1191741014575.7227;4974.43872726551;9270.051737976908;417.1557190545222;14213.913117681876;3380066.7186053786;1378063.0680090643;47549.5850990181;1668450.5166779608;2.223328338452647;0.13187904072146436
7758;2019-02-27 02:18:37.864;693;187;150;150;141;43;202;27;-30;32;646;629;-33;52;255;262;268;189;208;205;200;24;551;355;366;131;360;252;551;283.0;93.0;178.0;211.0;136.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30405.064453125;11043.1572265625;0.0;1962.28674316406;407.0;104991;;;Calculated values ==>;1551230317.864;342.46000000000004;291.86;288.16;288.16;287.26000000000005;277.46000000000004;273.8482719121499;293.36;275.86;270.16;276.36;337.76;336.06;269.86;278.36;298.66;299.36;299.96000000000004;292.06;293.66;293.16;;313.86;275.56;240.61611355647437;261.41265627149306;273.8482719121499;293.96000000000004;5510000.0;3550000.0;3660000.0;1310000.0;3600000.0;2520000.0;5510000.0;0.04716666666666667;0.015500000000000002;0.029666666666666668;0.035166666666666666;0.02266666666666667;0.06983333333333333;;11043.1572265625;0.0;1962.28674316406;30405.064453125;500988.27171873604;412555.8353376608;238587.39616456104;238587.39616456104;235720.9183327416;430477.46260093397;458930.22448036657;447588.36860465497;473081.36623795505;521932.1171451102;520195.79442680225;447198.939582793;457815.4988515172;466896.63142237026;468500.50287146907;435081.1801966965;413307.47646805906;459342.27611063566;458654.80598915706;;171024.68490186572;472304.9464017478;201465.9615746329;213514.9236372349;273.7531349505328;4288570.507917721;1766779.519139022;266621.3923588443;0.0;0;289;271;0;0;0;0;12;99;99;1714480883269.985;627296083974.583;1191894040075.6982;7301.631408557321;9524.50429975354;337.49240779388015;17118.935117575897;3380169.036239925;1378219.7154129038;47555.874881529904;1668711.6672643912;2.6360163723346868;0.14478579060468197
7759;2019-02-27 02:19:37.854;699;188;150;149;141;44;202;27;-15;32;646;629;-17;62;255;262;268;190;208;205;200;25;548;357;367;132;362;248;549;126.0;110.0;525.0;284.0;136.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30367.3046875;11056.9423828125;0.0;1911.38293457031;406.0;104992;;;Calculated values ==>;1551230377.854;343.06000000000006;291.96000000000004;288.16;288.06;287.26000000000005;277.56;274.0616903277293;293.36;275.86;271.66;276.36;337.76;336.06;271.46000000000004;279.36;298.66;299.36;299.96000000000004;292.16;293.66;293.16;;313.76000000000005;275.66;240.83765695389522;260.85938512811435;274.0616903277293;293.96000000000004;5480000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2480000.0;5490000.0;0.021;0.018333333333333333;0.0875;0.04733333333333333;0.02266666666666667;0.04366666666666667;;11056.9423828125;0.0;1911.38293457031;30367.3046875;502034.3959751967;413764.2266525931;238650.58332190322;238326.2036160404;235777.50395612247;430346.717906069;458771.19548852823;450242.22540199803;472950.9869074988;522257.0456824222;520525.36785551906;449989.7360422309;459645.5850967796;466611.5614006405;468221.32719875296;435777.9760338706;414485.982530214;459184.1982711204;458495.1351315018;;170606.85888663295;472270.6324499597;202027.82980356834;221038.11407262765;273.98127243901473;4289076.859921238;1766963.6559412135;266653.66755940043;0.0;0;289;271;0;0;0;0;12;99;99;1714700746620.02;627374970824.5956;1192044015075.7222;21718.759614862596;12791.492658595856;390.3532142337041;10368.956586237508;3380410.8325257264;1378405.6510598126;47561.93925081773;1668940.6948509987;3.4907793385819916;0.2818709343377817
7760;2019-02-27 02:20:37.855;709;187;150;150;142;45;202;28;-8;32;641;625;-8;73;256;262;268;189;208;206;200;26;549;358;366;134;362;243;550;-1.0;86.0;322.0;218.0;136.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30329.96484375;11069.58203125;0.0;1865.0070800781198;408.0;104993;;;Calculated values ==>;1551230437.855;344.06000000000006;291.86;288.16;288.16;287.36;277.66;274.1680685717883;293.36;275.96000000000004;272.36;276.36;337.26;335.66;272.36;280.46000000000004;298.76000000000005;299.36;299.96000000000004;292.06;293.76000000000005;293.16;;313.96000000000004;275.76000000000005;241.2770596917726;260.1585393101385;274.1680685717883;293.96000000000004;5490000.0;3579999.9999999995;3660000.0;1340000.0;3620000.0000000005;2430000.0;5500000.0;0.0;0.014333333333333333;0.05366666666666667;0.036333333333333336;0.02266666666666667;0.02266666666666667;;11069.58203125;0.0;1865.0070800781198;30329.96484375;503205.0715120072;412979.2520416587;238618.936610542;238618.936610542;236063.12854131396;430280.9020939914;458930.22448036657;452004.08646109863;472689.592463476;522154.6657172212;520529.7472410234;452004.08646109863;461710.17165783735;466741.49892412685;468081.364597962;435546.7314669579;413720.03103230504;459479.34306306764;458654.80598915706;;171442.51209473662;472104.6820821746;202260.2924169359;238618.936610542;274.07629606292284;4289582.67893023;1767148.0467175697;266685.13800064975;0.0;0;289;271;0;0;0;0;12;99;99;1714920650284.7544;627454772154.4991;1192191317530.5442;13402.916947036734;9804.346157837006;312.8493728966909;4987.479705915275;3380703.5180413993;1378593.9528546997;47567.7993700371;1669068.667286117;2.2039812736470106;0.20147425607808223
7761;2019-02-27 02:21:37.895;721;188;150;150;141;46;202;28;-8;33;632;617;-5;86;257;262;268;189;208;206;200;27;547;357;366;133;362;243;547;91.0;109.0;389.0;115.0;136.0;0;0;77;1;0;0;0;0;0;0;1;1;0;0;0;28921.92578125;9609.55078125;0.0;1864.99743652344;412.0;104994;;;Calculated values ==>;1551230497.895;345.26;291.96000000000004;288.16;288.16;287.26000000000005;277.76000000000005;274.0616903277293;293.36;275.96000000000004;272.36;276.46000000000004;336.36;334.86;272.66;281.76000000000005;298.86;299.36;299.96000000000004;292.06;293.76000000000005;293.16;;314.36;275.86;241.05796691057077;260.1585393101385;274.0616903277293;293.96000000000004;5470000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2430000.0;5470000.0;0.015166666666666667;0.018166666666666668;0.06483333333333334;0.019166666666666665;0.02266666666666667;0.03783333333333334;;9609.55078125;0.0;1864.99743652344;28921.92578125;504899.31778164883;414572.912758482;238714.19847992898;238714.19847992898;235834.43791769267;430346.717906069;458930.22448036657;452004.08646109863;472917.67418972735;521240.87982493255;519716.56947905064;452374.3605981526;463219.7801577558;466871.3337883854;468221.32719875296;436008.21623521904;414926.21430635254;459479.34306306764;458654.80598915706;;173113.83306960555;472333.7623376517;202121.6260096359;224044.92933985553;274.017786018294;4290076.773862295;1767320.4877083022;266716.242093849;0.0;0;289;271;0;0;0;0;12;99;99;1715140396684.6147;627534925554.4482;1192337214730.4514;16200.71285260317;5179.06594628697;382.9897017077413;8876.073666565242;3380950.3794208495;1378718.897863333;47573.60189476109;1669184.273917222;2.6701567317225834;0.17110152136521517
7762;2019-02-27 02:22:37.876;731;185;150;149;141;47;202;28;-10;33;625;611;-5;99;257;262;268;187;208;206;200;26;543;356;366;132;361;246;544;-2.0;86.0;7.0;162.0;136.0;0;0;62;1;0;0;0;0;0;0;1;1;0;0;0;27988.12109375;8630.291015625;0.0;1892.63317871094;416.0;104995;;;Calculated values ==>;1551230557.876;346.26;291.66;288.16;288.06;287.26000000000005;277.86;273.955091788801;293.36;275.96000000000004;272.16;276.46000000000004;335.66;334.26000000000005;272.66;283.06;298.86;299.36;299.96000000000004;291.86;293.76000000000005;293.16;;314.76000000000005;275.76000000000005;240.83765695389522;260.58029834229245;273.955091788801;293.96000000000004;5430000.0;3560000.0;3660000.0;1320000.0;3610000.0;2460000.0;5440000.0;0.0;0.014333333333333333;0.0011666666666666668;0.027000000000000003;0.02266666666666667;0.02266666666666667;;8630.291015625;0.0;1892.63317871094;27988.12109375;506512.46417774906;414706.8463803602;238810.436797775;238484.02604228636;235920.5014572733;430412.23801567365;458930.22448036657;451227.05486791814;473048.1168422736;520282.6086036309;518856.29338829074;451849.8141249585;464279.0223334279;467013.5131080222;468361.03954115114;436919.3692203736;415405.30007411627;459479.34306306764;458654.80598915706;;174785.17458790913;472367.87413283327;201320.19183606005;238810.436797775;273.7006361362373;4290550.874073207;1767472.4382568917;266747.54576631176;0.0;0;289;271;0;0;0;0;12;99;99;1715359927144.4192;627614400379.3774;1192483868275.3208;291.5580068705011;7318.287422012877;308.3683244296888;4983.13903500466;3381087.771489952;1378823.009495516;47579.36138722342;1669299.7307833764;1.2260235415610043;0.11245958008649698
7763;2019-02-27 02:23:37.886;738;185;150;150;141;46;202;27;-15;32;622;609;-7;110;256;262;268;186;208;206;200;25;546;355;366;132;360;249;547;-1.0;86.0;0.0;184.0;136.0;0;0;57;1;0;0;0;0;0;0;1;1;0;0;0;27804.505859375;8424.0703125;0.0;1921.62731933594;419.0;104996;;;Calculated values ==>;1551230617.886;346.96000000000004;291.66;288.16;288.16;287.26000000000005;277.76000000000005;273.8482719121499;293.36;275.86;271.66;276.36;335.36;334.06;272.46000000000004;284.16;298.76000000000005;299.36;299.96000000000004;291.76000000000005;293.76000000000005;293.16;;315.06;275.66;240.83765695389522;260.9983114674233;273.8482719121499;293.96000000000004;5460000.0;3550000.0;3660000.0;1320000.0;3600000.0;2490000.0;5470000.0;0.0;0.014333333333333333;0.0;0.03066666666666667;0.02266666666666667;0.02266666666666667;;8424.0703125;0.0;1921.62731933594;27804.505859375;507112.6775901295;413488.24991588667;238714.19847992898;238714.19847992898;235834.43791769267;430477.46260093397;458930.22448036657;450061.7879211611;472950.9869074988;519728.8628866583;518401.41787762754;451069.8759318946;465111.47193400207;467026.0813403542;468500.50287146907;436237.4640336388;413854.0851824992;459479.34306306764;458654.80598915706;;176038.69501535743;472270.6324499597;201029.3937025696;238714.19847992898;273.58239630704713;4291015.890120836;1767614.5816212164;266779.3365680411;0.0;0;289;271;0;0;0;0;12;99;99;1715579563744.3843;627693613579.3649;1192632393025.297;0.0;8318.064654919963;320.828430199668;4985.320436875837;3381090.2015449507;1378953.3341466254;47584.60556739555;1669382.815124045;1.3168965503177699;0.12870851234688346
