;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7764;2019-02-27 02:24:37.857;742;186;150;150;141;47;202;26;-25;32;622;609;-14;115;255;262;268;187;208;206;200;24;547;356;366;130;361;250;548;273.0;109.0;426.0;237.0;136.0;0;0;52;1;0;0;0;0;0;0;1;1;0;0;0;27398.0859375;8139.18212890625;0.0;1946.73693847656;423.0;104997;;;Calculated values ==>;1551230677.857;347.36;291.76000000000005;288.16;288.16;287.26000000000005;277.86;273.955091788801;293.36;275.76000000000005;270.66;276.36;335.36;334.06;271.76000000000005;284.66;298.66;299.36;299.96000000000004;291.86;293.76000000000005;293.16;;315.46000000000004;275.56;240.39332010688793;261.13683023647616;273.955091788801;293.96000000000004;5470000.0;3560000.0;3660000.0;1300000.0;3610000.0;2500000.0;5480000.0;0.0455;0.018166666666666668;0.071;0.0395;0.02266666666666667;0.06816666666666667;;8139.18212890625;0.0;1946.73693847656;27398.0859375;507520.24655659194;413442.3132566535;238682.33703136048;238682.33703136048;235805.92712698036;430412.23801567365;458930.22448036657;448605.935453579;473211.5349843978;519646.0091506253;518317.6456360468;450007.59725162963;465543.86214192165;466754.22869122244;468361.03954115114;436008.21623521904;413808.91226698237;459479.34306306764;458654.80598915706;;177710.07569661198;472436.3020657052;201775.9658614069;214048.011042614;273.8786042673683;4291475.689376863;1767752.5420122421;266811.55735604913;0.0;0;289;271;0;0;0;0;12;99;99;1715799057605.0964;627772175589.6198;1192782020670.7825;17524.927841044217;10691.083280069783;403.28735542296613;16674.029855522684;3381236.1720242514;1379111.6671486404;47590.636949051164;1669563.2224713503;4.490748738856656;0.28440435887141297
7765;2019-02-27 02:25:37.867;745;187;150;150;143;48;202;26;-37;31;626;612;-24;116;255;263;268;189;208;206;200;24;552;355;366;129;360;253;554;278.0;109.0;456.0;208.0;136.0;0;0;53;1;0;0;0;0;0;0;1;1;0;0;0;27689.16796875;8234.1083984375;0.0;1971.01232910156;426.0;104998;;;Calculated values ==>;1551230737.867;347.66;291.86;288.16;288.16;287.46000000000004;277.96000000000004;273.8482719121499;293.36;275.76000000000005;269.46000000000004;276.26000000000005;335.76000000000005;334.36;270.76000000000005;284.76000000000005;298.66;299.46000000000004;299.96000000000004;292.06;293.76000000000005;293.16;;315.76000000000005;275.56;240.16925963744896;261.54996906429363;273.8482719121499;293.96000000000004;5520000.0;3550000.0;3660000.0;1290000.0;3600000.0;2530000.0;5540000.0;0.04633333333333333;0.018166666666666668;0.076;0.034666666666666665;0.02266666666666667;0.069;;8234.1083984375;0.0;1971.01232910156;27689.16796875;507445.8483674484;411248.3343356786;238493.40521355058;238493.40521355058;236263.07671782744;430477.46260093397;458930.22448036657;446486.23311948695;473244.79008953704;519806.4023236927;518373.31497338327;448177.33973546885;465225.1848456584;466896.63142237026;468628.0947588448;434846.84835909377;412035.40644734737;459479.34306306764;458654.80598915706;;178963.62700411686;472567.4425401675;201560.18521927125;213692.83719806833;273.789923022356;4291934.826336083;1767889.0088406296;266844.2107079255;0.0;0;289;271;0;0;0;0;12;99;99;1716018694205.0615;627849888539.6074;1192932945820.7585;18614.37964041639;9394.91825379107;414.4078613967263;16902.375846585124;3381537.383113365;1379279.0783919536;47597.45221154471;1669843.0724860537;4.441503712922716;0.2671782299690365
7766;2019-02-27 02:26:37.847;747;190;150;150;144;48;202;26;-44;31;631;617;-32;114;255;263;268;192;208;205;200;24;554;357;366;129;362;254;555;129.0;85.0;395.0;241.0;136.0;0;0;54;1;0;0;0;0;0;0;1;1;0;0;0;27737.306640625;8315.80859375;0.0;1986.1003417968802;428.0;104999;;;Calculated values ==>;1551230797.847;347.86;292.16;288.16;288.16;287.56;277.96000000000004;274.0616903277293;293.36;275.76000000000005;268.76000000000005;276.26000000000005;336.26000000000005;334.86;269.96000000000004;284.56;298.66;299.46000000000004;299.96000000000004;292.36;293.66;293.16;;315.96000000000004;275.56;240.16925963744896;261.6868853414304;274.0616903277293;293.96000000000004;5540000.0;3570000.0000000005;3660000.0;1290000.0;3620000.0000000005;2540000.0;5550000.0;0.021500000000000002;0.014166666666666666;0.06583333333333334;0.04016666666666667;0.02266666666666667;0.044166666666666674;;8315.80859375;0.0;1986.1003417968802;27737.306640625;507516.22072318103;411990.71530006983;238462.28266345724;238462.28266345724;236549.09833774075;430346.717906069;458930.22448036657;445370.2163226268;473244.79008953704;520235.3652421017;518801.9093815918;446949.4913500303;464847.3441928139;466611.5614006405;468349.3808088158;434375.0075276097;412758.3114497388;459342.27611063566;458654.80598915706;;179799.33570027514;472567.4425401675;202021.0963086297;220722.98817374872;273.9786503311351;4292396.559660376;1768026.8788430686;266877.17565474944;0.0;0;289;271;0;0;0;0;12;99;99;1716238221004.2588;627927262739.3245;1193084995120.2024;16020.48373425481;10866.944906966768;306.2365277698378;10508.655286847203;3381825.910765812;1379447.8709680561;47603.455579642505;1670071.4216029109;3.659741188911721;0.2806024522913983
7767;2019-02-27 02:27:37.878;749;190;150;150;144;50;202;28;-44;32;636;621;-34;111;256;262;268;192;208;206;200;26;552;359;366;130;364;256;553;-1.0;112.0;738.0;196.0;136.0;0;0;56;1;0;0;0;0;0;0;1;1;0;0;0;27848.03125;8443.79296875;0.0;2008.61804199219;429.0;105000;;;Calculated values ==>;1551230857.878;348.06000000000006;292.16;288.16;288.16;287.56;278.16;274.27422755570615;293.36;275.96000000000004;268.76000000000005;276.36;336.76000000000005;335.26000000000005;269.76000000000005;284.26000000000005;298.76000000000005;299.36;299.96000000000004;292.36;293.76000000000005;293.16;;316.06;275.76000000000005;240.39332010688793;261.9595390733887;274.27422755570615;293.96000000000004;5520000.0;3590000.0;3660000.0;1300000.0;3640000.0;2560000.0;5530000.0;0.0;0.018666666666666668;0.123;0.03266666666666666;0.02266666666666667;0.02266666666666667;;8443.79296875;0.0;2008.61804199219;27848.03125;507944.0078285895;412845.1473663945;238524.6311786081;238524.6311786081;236607.02350003482;430214.79039162316;458930.22448036657;444977.7552206427;473211.5349843978;520582.559512763;519045.20368409005;446304.1180498963;464204.3336043849;466455.85816738626;467941.15048222104;434846.84835909377;413590.4106133878;459479.34306306764;458654.80598915706;;180217.192455513;472630.20280472847;202636.0885393098;238524.6311786081;274.22689732976795;4292860.010136285;1768166.614349138;266910.4821741725;0.0;0;289;271;0;0;0;0;12;99;99;1716457934464.7615;628005002884.5023;1193238074170.5525;29808.025001803948;8819.807732670342;396.78683791984434;4989.617295705777;3382208.0123233437;1379612.0120028357;47609.31713460948;1670200.6406034015;4.210917158047597;0.3528382740899791
7768;2019-02-27 02:28:37.858;750;191;150;150;143;51;202;29;-41;32;640;625;-31;105;257;262;268;192;208;206;200;27;554;359;366;130;364;258;555;-2.0;110.0;664.0;224.0;136.0;0;0;63;1;0;0;0;0;0;0;1;1;0;0;0;28252.619140625;8827.8017578125;0.0;2015.9201660156198;430.0;105001;;;Calculated values ==>;1551230917.858;348.16;292.26000000000005;288.16;288.16;287.46000000000004;278.26000000000005;274.27422755570615;293.36;276.06;269.06;276.36;337.16;335.66;270.06;283.66;298.86;299.36;299.96000000000004;292.36;293.76000000000005;293.16;;316.16;275.86;240.39332010688793;262.23063862743834;274.27422755570615;293.96000000000004;5540000.0;3590000.0;3660000.0;1300000.0;3640000.0;2580000.0;5550000.0;0.0;0.018333333333333333;0.11066666666666666;0.037333333333333336;0.02266666666666667;0.02266666666666667;;8827.8017578125;0.0;2015.9201660156198;28252.619140625;507890.2255098372;412377.0396431636;238462.28266345724;238462.28266345724;236234.50199747342;430214.79039162316;458930.22448036657;444984.778906732;473211.5349843978;520828.1910916222;519289.26961844857;446315.3049038411;463203.3853976608;466586.1840761427;467941.15048222104;434375.0075276097;412758.3114497388;459479.34306306764;458654.80598915706;;180635.0508419939;472727.1298661593;202635.88887737636;238462.28266345724;274.2268198347554;4293327.359721215;1768310.4963285865;266944.0088133104;0.0;0;289;271;0;0;0;0;12;99;99;1716677461264.8313;628082976884.5271;1193392222770.6016;26819.943829915355;10083.406330247897;396.3060947609666;4991.030528715863;3382679.7547638444;1379769.4862778154;47615.924039348;1670283.7849446097;3.900015795380186;0.3389727252357508
7769;2019-02-27 02:29:37.879;750;192;150;149;142;51;202;28;-39;33;644;629;-28;101;257;262;268;193;208;206;200;27;553;360;366;132;365;260;553;-1.0;111.0;741.0;316.0;136.0;0;0;71;1;0;0;0;0;0;0;1;1;0;0;0;28558.55859375;9157.2109375;0.0;2023.7360839843802;431.0;105002;;;Calculated values ==>;1551230977.879;348.16;292.36;288.16;288.06;287.36;278.26000000000005;274.38016830617;293.36;275.96000000000004;269.26000000000005;276.46000000000004;337.56000000000006;336.06;270.36;283.26000000000005;298.86;299.36;299.96000000000004;292.46000000000004;293.76000000000005;293.16;;316.26000000000005;275.86;240.83765695389522;262.5002047102346;274.38016830617;293.96000000000004;5530000.0;3600000.0;3660000.0;1320000.0;3650000.0;2600000.0;5530000.0;0.0;0.018500000000000003;0.1235;0.05266666666666667;0.02266666666666667;0.02266666666666667;;9157.2109375;0.0;2023.7360839843802;28558.55859375;507979.3537128277;413590.4106133878;238524.6311786081;238201.8307086709;235977.6309429711;430148.3826014536;458930.22448036657;444858.6343206005;473048.1168422736;521074.58184187626;519534.1046914453;446327.6680490574;462430.4075862037;466443.21093673893;467800.68358461093;434611.4618736819;413956.2836987002;459479.34306306764;458654.80598915706;;181052.91087944093;472465.0996282349;202845.16164874108;238524.6311786081;274.3126258974325;4293800.951900881;1768460.423890439;266977.6843976731;0.0;0;289;271;0;0;0;0;12;99;99;1716897138124.496;628161604394.4072;1193547677160.3645;29888.663874974634;14199.983400253344;382.1207962371621;4989.617295705777;3383152.491894103;1379971.9186851475;47622.413200508185;1670366.9861199092;4.423631135370908;0.41241831951503644
7770;2019-02-27 02:30:37.879;749;192;148;148;142;50;202;29;-39;33;647;632;-25;93;258;262;267;193;208;206;200;27;557;359;366;132;364;263;557;-2.0;83.0;696.0;271.0;136.0;0;0;86;1;0;0;0;0;0;0;1;1;0;0;0;29618.818359375;10140.0302734375;0.0;2054.62255859375;431.0;105003;;;Calculated values ==>;1551231037.879;348.06000000000006;292.36;287.96000000000004;287.96000000000004;287.36;278.16;274.27422755570615;293.36;276.06;269.26000000000005;276.46000000000004;337.86;336.36;270.66;282.46000000000004;298.96000000000004;299.36;299.86;292.46000000000004;293.76000000000005;293.16;;316.26000000000005;275.86;240.83765695389522;262.9017227912062;274.27422755570615;293.96000000000004;5570000.0;3590000.0;3660000.0;1320000.0;3640000.0;2630000.0;5570000.0;0.0;0.013833333333333333;0.116;0.04516666666666667;0.02266666666666667;0.02266666666666667;;10140.0302734375;0.0;2054.62255859375;29618.818359375;507497.57280184224;411902.9413244403;237759.10555501547;237759.10555501547;235864.8476338713;430214.79039162316;458930.22448036657;444262.9679691691;473048.1168422736;521137.1915148959;519593.9848647244;446148.33488201;461018.96982775454;466716.40587100666;467941.15048222104;433430.3987493431;412290.7944217916;459479.34306306764;458654.80598915706;;181052.91087944093;472465.0996282349;202594.69164031858;237759.10555501547;274.2108277435672;4294285.76337549;1768621.2342338637;267011.6707196946;0.0;0;289;271;0;0;0;0;12;99;99;1717116738124.496;628240804394.4072;1193704577160.3645;28033.520054146662;12189.146760787557;292.4311931977957;5006.969209840543;3383635.176760179;1380191.8281031563;47628.03446708681;1670450.2910074554;3.732953110268248;0.33840855498446826
7771;2019-02-27 02:31:37.829;746;193;148;147;140;49;202;28;-37;34;650;635;-24;83;258;262;267;195;208;206;200;27;556;360;366;130;365;263;556;-2.0;101.0;839.0;200.0;136.0;0;0;94;1;0;0;0;0;0;0;1;1;0;0;0;30066.97265625;10641.0390625;0.0;2052.72680664062;429.0;105004;;;Calculated values ==>;1551231097.829;347.76;292.46000000000004;287.96000000000004;287.86;287.16;278.06;274.38016830617;293.36;275.96000000000004;269.46000000000004;276.56;338.16;336.66;270.76000000000005;281.46000000000004;298.96000000000004;299.36;299.86;292.66;293.76000000000005;293.16;;316.06;275.86;240.39332010688793;262.9017227912062;274.38016830617;293.96000000000004;5560000.0;3600000.0;3660000.0;1300000.0;3650000.0;2630000.0;5560000.0;0.0;0.016833333333333332;0.13983333333333334;0.03333333333333333;0.02266666666666667;0.02266666666666667;;10641.0390625;0.0;2052.72680664062;30066.97265625;507212.21003991005;412715.6717894541;237789.26784107496;237470.17873102773;235270.102589971;430148.3826014536;458930.22448036657;444534.34085680865;473405.19094569265;521445.5860407419;519902.79397795745;446281.7692947915;459814.3721383288;466573.67930157646;467800.68358461093;433671.2981614346;413465.294141843;459479.34306306764;458654.80598915706;;180217.192455513;472727.1298661593;202888.93821467413;237789.26784107496;274.3295970331241;4294782.7304830225;1768794.2654988193;267045.87010783923;0.0;0;289;271;0;0;0;0;12;99;99;1717336155124.6707;628319338894.4697;1193862245660.49;33790.082136125144;8994.60638838284;340.13440099645874;5006.285531356528;3384149.9441149365;1380368.2122701427;47633.30145422599;1670533.6652605406;3.7917123218627236;0.3167581941509773
7772;2019-02-27 02:32:37.850;742;191;148;147;139;48;202;28;-35;34;654;639;-20;76;258;262;267;192;208;206;200;27;551;359;366;129;364;262;551;0.0;110.0;507.0;199.0;136.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30427.81640625;10878.580078125;0.0;2048.8994140625;426.0;105005;;;Calculated values ==>;1551231157.85;347.36;292.26000000000005;287.96000000000004;287.86;287.06;277.96000000000004;274.27422755570615;293.36;275.96000000000004;269.66;276.56;338.56000000000006;337.06;271.16;280.76000000000005;298.96000000000004;299.36;299.86;292.36;293.76000000000005;293.16;;315.76000000000005;275.86;240.16925963744896;262.7682575881327;274.27422755570615;293.96000000000004;5510000.0;3590000.0;3660000.0;1290000.0;3640000.0;2620000.0;5510000.0;0.0;0.018333333333333333;0.0845;0.033166666666666664;0.02266666666666667;0.02266666666666667;;10878.580078125;0.0;2048.8994140625;30427.81640625;507161.53235616593;414040.76927589084;237941.55351223252;237620.59868662496;235097.09363237605;430214.79039162316;458930.22448036657;445002.41820621403;473534.8580475586;521937.97402153525;520396.7622676537;447004.6394945126;459124.1359766521;466716.40587100666;467941.15048222104;434859.20601654606;414400.9631372732;459479.34306306764;458654.80598915706;;178963.62700411686;472857.82487454545;202567.24602995082;237941.55351223252;274.2001714220965;4295287.030167576;1768973.6584236068;267080.0622893694;0.0;0;289;271;0;0;0;0;12;99;99;1717555831984.3354;628397066089.3512;1194019800785.2498;20485.772048894243;8964.637531679055;375.06778612000215;5002.83372281029;3384602.401203696;1380517.925017043;47639.263558449245;1670617.1037807958;2.694130059193015;0.232236786597235
7773;2019-02-27 02:33:37.850;738;189;149;148;137;46;202;28;-48;34;658;642;-26;72;257;262;267;190;208;206;200;27;550;357;366;126;362;258;550;222.0;109.0;344.0;210.0;136.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30300.9296875;10910.8525390625;0.0;2037.2265625;421.0;105006;;;Calculated values ==>;1551231217.85;346.96000000000004;292.06;288.06;287.96000000000004;286.86;277.76000000000005;274.0616903277293;293.36;275.96000000000004;268.36;276.56;338.96000000000004;337.36;270.56;280.36;298.86;299.36;299.86;292.16;293.76000000000005;293.16;;315.26000000000005;275.86;239.4893008659735;262.23063862743834;274.0616903277293;293.96000000000004;5500000.0;3570000.0000000005;3660000.0;1260000.0;3620000.0000000005;2580000.0;5500000.0;0.037000000000000005;0.018166666666666668;0.05733333333333333;0.035;0.02266666666666667;0.05966666666666667;;10910.8525390625;0.0;2037.2265625;30300.9296875;506752.5619920991;413720.03103230504;238294.95543281117;237972.31005525356;234504.66405459717;430346.717906069;458930.22448036657;444043.6830714345;473922.61981710925;522672.3241863526;521033.2302232997;446974.73201352736;459271.3725159827;466871.3337883854;468221.32719875296;435093.56638155866;414083.7466353395;459479.34306306764;458654.80598915706;;176874.38241465177;473248.64165696304;202052.09192527516;215820.3305761827;273.99071947091477;4295793.10305169;1769155.23702875;267114.1133391741;0.0;0;289;271;0;0;0;0;12;99;99;1717775431984.3354;628473566089.3512;1194175800785.2498;13874.184559046469;9491.879240609076;381.6783920563145;14489.123699640806;3384888.734175429;1380671.7293234786;47645.569776600714;1670779.5367593162;2.9530917745736094;0.1871959125160863
7774;2019-02-27 02:34:37.871;735;187;149;148;137;44;202;28;-57;35;661;643;-35;50;257;262;267;189;208;206;200;26;545;357;366;139;362;254;545;268.0;109.0;626.0;207.0;136.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;28671.068359375;10075.5732421875;0.0;1121.18286132812;421.0;105007;;;Calculated values ==>;1551231277.871;346.66;291.86;288.06;287.96000000000004;286.86;277.56;274.0616903277293;293.36;275.96000000000004;267.46000000000004;276.66;339.26;337.46000000000004;269.66;278.16;298.86;299.36;299.86;292.06;293.76000000000005;293.16;;315.26000000000005;275.76000000000005;242.35481222062532;261.6868853414304;274.0616903277293;293.96000000000004;5450000.0;3570000.0000000005;3660000.0;1390000.0;3620000.0000000005;2540000.0;5450000.0;0.04466666666666667;0.018166666666666668;0.10433333333333333;0.034499999999999996;0.02266666666666667;0.06733333333333333;;10075.5732421875;0.0;1121.18286132812;28671.068359375;506829.5212996134;415013.6015823836;238452.24826938;238127.62683361306;234640.67459964514;430346.717906069;458930.22448036657;443633.66445167497;472326.8440106818;523301.5203920359;521462.70147430664;446556.70291855803;457250.945269924;466871.3337883854;468221.32719875296;436249.9766563106;415705.92028061923;459479.34306306764;458654.80598915706;;176874.38241465177;471442.86907493527;202068.2859996974;214316.35250632325;273.99702419446334;4296284.708371611;1769330.185121097;267140.4426297979;0.0;0;289;271;0;0;0;0;12;99;99;1717995108844.873;628553093914.5458;1194329454545.6257;25203.32115182299;9293.423116095706;373.2170241583934;16452.122534510807;3385214.4940332086;1380828.328300633;47651.86277352953;1671037.4707238667;4.583656494087025;0.2874985091520072
7775;2019-02-27 02:35:37.871;732;184;149;148;138;43;202;27;-54;35;658;638;-36;36;256;262;267;186;208;206;200;25;544;354;366;144;359;251;544;-2.0;111.0;159.0;194.0;136.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;27774.900390625;9246.462890625;0.0;1079.30383300781;422.0;105008;;;Calculated values ==>;1551231337.871;346.36;291.56;288.06;287.96000000000004;286.96000000000004;277.46000000000004;273.7412296467126;293.36;275.86;267.76000000000005;276.66;338.96000000000004;336.96000000000004;269.56;276.76000000000005;298.76000000000005;299.36;299.86;291.76000000000005;293.76000000000005;293.16;;315.36;275.66;243.40439225979637;261.27494424493943;273.7412296467126;293.96000000000004;5440000.0;3540000.0;3660000.0;1440000.0;3590000.0;2510000.0;5440000.0;0.0;0.018500000000000003;0.026500000000000003;0.03233333333333333;0.02266666666666667;0.02266666666666667;;9246.462890625;0.0;1079.30383300781;27774.900390625;506546.474838202;414351.7324323658;238484.02604228636;238159.00187053782;234979.4982559435;430542.39183029096;458930.22448036657;444634.0051275619;471666.44639072387;523236.8856469127;521197.1685100077;446998.6398415;456040.32258175086;467167.9790832604;468639.7184258905;436478.2660322269;415057.9893906339;459479.34306306764;458654.80598915706;;177292.22831007556;470676.3731168869;200902.82895169355;238484.02604228636;273.5283996933199;4296755.091444528;1769491.2020888703;267158.7800189174;0.0;0;289;271;0;0;0;0;12;99;99;1718214708844.873;628637993914.5458;1194480954545.6257;6458.876168660512;8722.677928007917;396.275117869471;4990.537678795736;3385478.3456775458;1380978.4624760004;47658.27520804643;1671216.1595589777;1.9919457260503823;0.18328686017789855
7776;2019-02-27 02:36:37.852;728;183;149;149;138;43;202;25;-47;33;627;609;-34;55;255;263;267;185;209;206;200;24;544;354;366;134;358;250;545;132.0;110.0;442.0;263.0;136.0;0;0;66;1;0;0;0;0;0;0;1;0;1;0;0;28204.3359375;8834.7802734375;0.0;1911.36267089844;422.0;105009;;;Calculated values ==>;1551231397.852;345.96000000000004;291.46000000000004;288.06;288.06;286.96000000000004;277.46000000000004;273.7412296467126;293.36;275.66;268.46000000000004;276.46000000000004;335.86;334.06;269.76000000000005;278.66;298.66;299.46000000000004;299.86;291.66;293.76000000000005;293.16;;315.36;275.56;241.2770596917726;261.13683023647616;273.7412296467126;294.06;5440000.0;3540000.0;3660000.0;1340000.0;3579999.9999999995;2500000.0;5450000.0;0.022000000000000002;0.018333333333333333;0.07366666666666667;0.04383333333333333;0.02266666666666667;0.044666666666666674;;8834.7802734375;0.0;1911.36267089844;28204.3359375;506048.2079731299;413581.5929919801;238452.24826938;238452.24826938;234951.72918333634;430542.39183029096;458930.22448036657;445753.88749277644;472787.01963726926;520156.5344782498;518317.6456360468;447447.37122962635;458495.7030266401;467180.64866735716;468767.0812784602;436478.2660322269;414305.8763482112;459479.34306306764;458654.80598915706;;177292.22831007556;471909.57779161324;201171.2410079387;220089.96111075964;273.6334796137743;4297221.437357196;1769641.8314007118;267183.6943477245;0.0;0;289;271;0;0;0;0;12;99;100;1718434239304.6775;628721367504.4716;1194631206950.492;18017.588291049717;11867.363762351066;406.4938108736214;10655.896404568419;3385682.251623858;1381149.9918217685;47664.962830695324;1671346.5052203552;3.8104222585672276;0.30017036610700065
7777;2019-02-27 02:37:37.862;726;183;150;149;140;44;202;25;-40;32;582;571;-31;74;255;263;267;185;209;206;200;23;544;354;366;131;359;249;545;159.0;108.0;32.0;238.0;136.0;0;0;57;1;0;0;0;0;0;0;1;0;1;0;0;27576.146484375;8375.1474609375;0.0;1915.95617675781;422.0;105010;;;Calculated values ==>;1551231457.862;345.76;291.46000000000004;288.16;288.06;287.16;277.56;273.7412296467126;293.36;275.66;269.16;276.36;331.36;330.26000000000005;270.06;280.56;298.66;299.46000000000004;299.86;291.66;293.76000000000005;293.16;;315.36;275.46000000000004;240.61611355647437;260.9983114674233;273.7412296467126;294.06;5440000.0;3540000.0;3660000.0;1310000.0;3590000.0;2490000.0;5450000.0;0.026500000000000003;0.018000000000000002;0.005333333333333333;0.03966666666666666;0.02266666666666667;0.04916666666666667;;8375.1474609375;0.0;1915.95617675781;27576.146484375;505798.7711770681;413581.5929919801;238778.2476007642;238452.24826938;235577.23409711488;430542.39183029096;458930.22448036657;446859.58842366614;473081.36623795505;515639.5849111837;514512.3917099003;448021.89366116445;460910.14438187436;467038.77096222027;468767.0812784602;436478.2660322269;414305.8763482112;459479.34306306764;458654.80598915706;;177292.22831007556;472207.82270811964;200962.32532426278;218396.10644156515;273.55170713041576;4297686.35218353;1769785.2713678195;267215.5939871705;0.0;0;289;271;0;0;0;0;12;99;100;1718653875904.6426;628800880754.4589;1194780931900.4683;1311.4520698634844;10759.404729559654;399.1030143122828;11812.71939442327;3385843.353806063;1381338.579651905;47671.67725645529;1671533.7748917278;2.3595796974790537;0.16886543432008372
7778;2019-02-27 02:38:37.883;726;184;150;149;142;46;202;24;-34;31;573;564;-28;84;255;263;267;186;209;206;200;23;546;354;366;127;359;250;547;212.0;110.0;318.0;223.0;136.0;0;0;49;1;0;0;0;0;0;0;1;0;1;0;0;27252.65625;7895.6435546875;0.0;1944.64929199219;422.0;105011;;;Calculated values ==>;1551231517.883;345.76;291.56;288.16;288.06;287.36;277.76000000000005;273.7412296467126;293.36;275.56;269.76000000000005;276.26000000000005;330.46000000000004;329.56;270.36;281.56;298.66;299.46000000000004;299.86;291.76000000000005;293.76000000000005;293.16;;315.36;275.46000000000004;239.71726792356844;261.13683023647616;273.7412296467126;294.06;5460000.0;3540000.0;3660000.0;1270000.0;3590000.0;2500000.0;5470000.0;0.035333333333333335;0.018333333333333333;0.053000000000000005;0.03716666666666667;0.02266666666666667;0.058;;7895.6435546875;0.0;1944.64929199219;27252.65625;505616.58242966316;413117.91072696255;238714.19847992898;238389.01411904785;236149.42236598366;430542.39183029096;458930.22448036657;447447.37122962635;473504.37459156296;514631.00716610963;513707.34087469894;448220.9564570281;461934.762212583;467038.77096222027;468767.0812784602;436020.7056333206;413854.0851824992;459479.34306306764;458654.80598915706;;177292.22831007556;472732.55357896426;201218.3747221449;215871.9150412789;273.651913455528;4298143.418789627;1769920.9087492167;267247.7769594603;0.0;0;289;271;0;0;0;0;12;99;100;1718873552764.3076;628878307844.3408;1194930684295.2397;13050.13681489652;10091.276980845121;406.3880415983926;14081.407674976934;3385963.075601221;1381512.3961470483;47678.39203125988;1671749.6348081809;3.823992852510869;0.2523982028907092
7779;2019-02-27 02:39:37.853;728;186;150;149;143;47;202;25;-30;31;580;570;-26;89;255;263;267;187;209;206;200;23;546;355;366;124;360;250;547;230.0;86.0;277.0;308.0;136.0;0;0;44;1;0;0;0;0;0;0;1;0;1;0;0;27000.7578125;7672.60546875;0.0;1978.61279296875;423.0;105012;;;Calculated values ==>;1551231577.853;345.96000000000004;291.76000000000005;288.16;288.06;287.46000000000004;277.86;273.8482719121499;293.36;275.66;270.16;276.26000000000005;331.16;330.16;270.56;282.06;298.66;299.46000000000004;299.86;291.86;293.76000000000005;293.16;;315.46000000000004;275.46000000000004;239.02933182858504;261.13683023647616;273.8482719121499;294.06;5460000.0;3550000.0;3660000.0;1240000.0;3600000.0;2500000.0;5470000.0;0.03833333333333333;0.014333333333333333;0.04616666666666667;0.051333333333333335;0.02266666666666667;0.061;;7672.60546875;0.0;1978.61279296875;27000.7578125;505866.4389038462;413854.0851824992;238714.19847992898;238389.01411904785;236465.6009895387;430477.46260093397;458930.22448036657;447963.63768452674;473892.1989325475;515348.8381134549;514323.2122153378;448477.74124249443;462521.3089672185;466896.63142237026;468628.0947588448;436020.7056333206;414215.5863340789;459479.34306306764;458654.80598915706;;177710.07569661198;473123.86364084855;201419.38341183474;215277.56606008834;273.7349411045554;4298595.304517805;1770050.579290103;267280.4544632585;0.0;0;289;271;0;0;0;0;12;99;100;1719093042964.4124;628953570194.3767;1195080609295.3113;11382.12640558928;13947.496651756044;312.5400432891309;14846.01163567319;3386166.5759937256;1381712.619099192;47684.38010310311;1671990.5761049706;4.195136161918822;0.31102770479365777
7780;2019-02-27 02:40:37.864;730;186;150;149;144;48;202;26;-29;31;597;581;-24;84;255;263;267;188;209;206;200;24;549;356;366;132;361;250;551;107.0;111.0;624.0;205.0;136.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;25990.353515625;7338.44482421875;0.0;1126.07067871094;423.0;105013;;;Calculated values ==>;1551231637.864;346.16;291.76000000000005;288.16;288.06;287.56;277.96000000000004;273.955091788801;293.36;275.76000000000005;270.26000000000005;276.26000000000005;332.86;331.26000000000005;270.76000000000005;281.56;298.66;299.46000000000004;299.86;291.96000000000004;293.76000000000005;293.16;;315.46000000000004;275.56;240.83765695389522;261.13683023647616;273.955091788801;294.06;5490000.0;3560000.0;3660000.0;1320000.0;3610000.0;2500000.0;5510000.0;0.017833333333333333;0.018500000000000003;0.10400000000000001;0.034166666666666665;0.02266666666666667;0.0405;;7338.44482421875;0.0;1126.07067871094;25990.353515625;505843.60511460656;412172.66196668637;238587.39616456104;238263.81101797207;236665.3116728602;430412.23801567365;458930.22448036657;448092.3642355337;472853.8412306012;517090.13182339136;515451.3451462359;448733.99862954917;461934.762212583;466754.22869122244;468488.8616775764;435326.8839279219;412934.04071806197;459479.34306306764;458654.80598915706;;177710.07569661198;472173.3745042847;201823.22496700013;222399.05740678732;273.8970280786462;4299036.978071999;1770175.694309753;267306.3315688564;0.0;0;289;271;0;0;0;0;12;99;100;1719312683224.9849;629030384274.5769;1195230636795.7024;25611.990483927493;9236.96344252389;414.2675993824085;9568.357817585975;3386474.9168207315;1381905.8583545177;47690.43794387506;1672194.0664840091;5.2964141099278415;0.3988565529347525
7781;2019-02-27 02:41:37.834;733;189;150;150;145;50;202;27;-30;32;623;597;-27;71;255;263;267;191;209;206;200;25;555;357;366;137;362;257;556;128.0;109.0;795.0;226.0;136.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;26614.13671875;7924.61865234375;0.0;1135.26599121094;424.0;105014;;;Calculated values ==>;1551231697.834;346.46000000000004;292.06;288.16;288.16;287.66;278.16;274.0616903277293;293.36;275.86;270.16;276.36;335.46000000000004;332.86;270.46000000000004;280.26000000000005;298.66;299.46000000000004;299.86;292.26000000000005;293.76000000000005;293.16;;315.56;275.66;241.92719264551067;262.0952818180154;274.0616903277293;294.06;5550000.0;3570000.0000000005;3660000.0;1370000.0;3620000.0000000005;2570000.0;5560000.0;0.021333333333333333;0.018166666666666668;0.1325;0.03766666666666666;0.02266666666666667;0.044;;7924.61865234375;0.0;1135.26599121094;26614.13671875;505673.90666056104;411156.2656500391;238431.2628352162;238431.2628352162;236835.7020964706;430346.717906069;458930.22448036657;446639.24544127187;472295.8960165899;519167.140353073;516496.0606690954;447033.62199309847;459308.4027977648;466611.5614006405;468349.3808088158;433911.07274138124;411946.55931517074;459479.34306306764;458654.80598915706;;178127.92459426197;471610.25455702154;202099.62219997437;220815.9219211596;274.0092222220594;4299475.129638785;1770302.8229093538;267325.1666188786;0.0;0;289;271;0;0;0;0;12;99;100;1719532173425.0896;629111043924.6154;1195382660745.775;32401.50007947192;10151.567152115442;399.02199390949073;10464.910898991888;3386958.1208527796;1382067.3486573393;47697.21196844909;1672360.9269181073;5.895991199235659;0.44557718917291744
7782;2019-02-27 02:42:37.854;733;192;149;149;146;51;202;29;-30;33;637;609;-27;60;256;262;267;194;209;206;200;26;562;359;366;141;364;263;562;-1.0;87.0;1085.0;228.0;136.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;27894.48828125;9192.55859375;0.0;1149.478515625;425.0;105015;;;Calculated values ==>;1551231757.854;346.46000000000004;292.36;288.06;288.06;287.76000000000005;278.26000000000005;274.27422755570615;293.36;276.06;270.16;276.46000000000004;336.86;334.06;270.46000000000004;279.16;298.76000000000005;299.36;299.86;292.56;293.76000000000005;293.16;;315.66;275.76000000000005;242.77792619122317;262.9017227912062;274.27422755570615;294.06;5620000.0;3590000.0;3660000.0;1410000.0;3640000.0;2630000.0;5620000.0;0.0;0.0145;0.18083333333333332;0.038;0.02266666666666667;0.02266666666666667;;9192.55859375;0.0;1149.478515625;27894.48828125;505035.59833925293;409649.04535952624;237927.87682903433;237927.87682903433;236977.08798830907;430214.79039162316;458930.22448036657;445478.74394377985;471866.4182417926;520108.6195062236;517223.52011882706;445880.9855436898;457010.69313776627;466455.85816738626;467941.15048222104;432208.5038471672;410484.95857646636;459479.34306306764;458654.80598915706;;178545.77502346144;471176.58799080667;202638.29342356362;237927.87682903433;274.2277531072704;4299929.519593154;1770445.5136007403;267344.212502942;0.0;0;289;271;0;0;0;0;12;99;100;1719751846625.0198;629194471724.5889;1195538712745.7253;43913.648135739095;10204.455193555237;314.9914064251619;5003.143727629449;3387594.29240756;1382237.038721339;47703.16406348721;1672489.8703401065;5.747053296634404;0.48540630998790923
7783;2019-02-27 02:43:37.875;732;197;149;148;144;53;202;29;-22;34;640;614;-19;52;258;261;267;199;209;206;200;28;565;362;366;137;367;267;565;-1.0;85.0;1033.0;243.0;136.0;0;1;90;1;0;0;0;0;0;0;1;0;1;0;0;30225.984375;10561.6533203125;0.0;2046.97033691406;425.0;105016;;;Calculated values ==>;1551231817.875;346.36;292.86;288.06;287.96000000000004;287.56;278.46000000000004;274.5913991737795;293.36;276.06;270.96000000000004;276.56;337.16;334.56;271.26000000000005;278.36;298.96000000000004;299.26000000000005;299.86;293.06;293.76000000000005;293.16;;315.66;275.96000000000004;241.92719264551067;263.43189868330234;274.5913991737795;294.06;5650000.0;3620000.0000000005;3660000.0;1370000.0;3670000.0000000005;2670000.0;5650000.0;0.0;0.014166666666666666;0.17216666666666666;0.0405;0.02266666666666667;0.02266666666666667;;10561.6533203125;0.0;2046.97033691406;30225.984375;504634.4531795207;410358.96546927677;237838.3073714484;237521.24025369078;236264.76323710356;430014.67791919125;458930.22448036657;445775.2706489721;472491.6353866644;520087.6246531782;517402.1856099159;446178.96459407714;455359.9999389805;466287.42677258106;467389.657016189;431460.87817061594;411174.58375941555;459479.34306306764;458654.80598915706;;178545.77502346144;471904.2073218062;203429.52026961333;237838.3073714484;274.5481771997447;4300414.026382595;1770610.1896495577;267370.85889964836;0.0;0;289;271;0;0;0;0;12;99;101;1719971523484.6846;629277900914.4617;1195697768395.4827;41723.86002364626;10873.224825613812;287.38917082533885;5005.173968668063;3388308.1880838647;1382412.747531131;47708.185658566654;1672573.302178375;4.5912741598544216;0.39391118369579636
7784;2019-02-27 02:44:37.855;730;198;147;147;141;53;202;28;-13;33;621;602;-7;69;259;260;267;200;209;206;200;27;559;364;366;132;369;271;558;199.0;113.0;971.0;268.0;136.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30493.8671875;10951.6162109375;0.0;2105.76196289062;421.0;105017;;;Calculated values ==>;1551231877.855;346.16;292.96000000000004;287.86;287.86;287.26000000000005;278.46000000000004;274.8017692304317;293.36;275.96000000000004;271.86;276.46000000000004;335.26000000000005;333.36;272.46000000000004;280.06;299.06;299.16;299.86;293.16;293.76000000000005;293.16;;315.26000000000005;275.86;240.83765695389522;263.95629194202945;274.8017692304317;294.06;5590000.0;3640000.0;3660000.0;1320000.0;3690000.0;2710000.0;5580000.0;0.033166666666666664;0.01883333333333333;0.16183333333333336;0.04466666666666667;0.02266666666666667;0.05583333333333333;;10951.6162109375;0.0;2105.76196289062;30493.8671875;504931.3198898994;413753.7550397062;237410.68173634965;237410.68173634965;235525.551497313;429879.7862731237;458930.22448036657;446214.3805761628;473048.1168422736;517789.9158006544;515818.7709460084;447022.09941561316;456819.7507757946;466131.45889241673;466976.539238069;432945.1663548206;414479.48874756467;459479.34306306764;458654.80598915706;;176874.38241465177;472465.0996282349;203953.57289350344;217536.16036403202;274.75990543555685;4300919.856479523;1770789.4071366263;267405.4534667902;0.0;0;289;271;0;0;0;0;12;99;101;1720191050284.7544;629358574014.4873;1195859114595.534;39205.874043310374;11993.514860818008;347.77026160331997;13462.45771406948;3388982.37772982;1382603.2401765238;47713.47688950682;1672727.1478101364;4.978764956819956;0.3692508211945199
7785;2019-02-27 02:45:37.866;725;194;147;146;138;52;202;28;-9;34;619;604;0;74;260;260;266;195;209;206;200;27;553;362;366;130;366;275;552;-1.0;114.0;596.0;190.0;136.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30408.958984375;10818.435546875;0.0;2158.95263671875;415.0;105018;;;Calculated values ==>;1551231937.866;345.66;292.56;287.86;287.76000000000005;286.96000000000004;278.36;274.5913991737795;293.36;275.96000000000004;272.26000000000005;276.56;335.06;333.56;273.16;280.56;299.16;299.16;299.76000000000005;292.66;293.76000000000005;293.16;;314.66;275.86;240.39332010688793;264.4750485637546;274.5913991737795;294.06;5530000.0;3620000.0000000005;3660000.0;1300000.0;3660000.0;2750000.0;5520000.0;0.0;0.019;0.09933333333333333;0.03166666666666666;0.02266666666666667;0.02266666666666667;;10818.435546875;0.0;2158.95263671875;30408.958984375;504851.2152701573;414715.9607757526;237590.3204905783;237271.01421511293;234759.65904579524;430014.67791919125;458930.22448036657;445982.4697191476;473405.19094569265;517245.1818120114;515684.540604544;447201.8073217612;456790.14739767695;466691.8031326377;467260.227616787;434162.2791185007;415068.77947206923;459479.34306306764;458654.80598915706;;174367.33720873808;472727.1298661593;203377.481512813;237590.3204905783;274.52806046423655;4301427.473076246;1770970.8574941615;267440.9992706079;0.0;0;289;271;0;0;0;0;12;99;101;1720410690544.454;629437188424.3799;1196022944625.31;24098.762161829236;8529.405531189297;362.77649328219803;5010.795004634452;3389510.013079558;1382774.2958673518;47719.39919801365;1672881.1198056068;2.928304112762665;0.24788726557870513
7786;2019-02-27 02:46:37.866;715;190;147;146;136;49;202;28;-17;34;631;616;-1;74;259;260;266;191;209;206;200;27;551;359;366;127;364;276;550;-2.0;111.0;562.0;161.0;136.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30360.802734375;10792.2900390625;0.0;2174.27099609375;411.0;105019;;;Calculated values ==>;1551231997.866;344.66;292.16;287.86;287.76000000000005;286.76000000000005;278.06;274.27422755570615;293.36;275.96000000000004;271.46000000000004;276.56;336.26000000000005;334.76000000000005;273.06;280.56;299.06;299.16;299.76000000000005;292.26000000000005;293.76000000000005;293.16;;314.26000000000005;275.86;239.71726792356844;264.60387354146746;274.27422755570615;294.06;5510000.0;3590000.0;3660000.0;1270000.0;3640000.0;2760000.0;5500000.0;0.0;0.018500000000000003;0.09366666666666666;0.026833333333333334;0.02266666666666667;0.02266666666666667;;10792.2900390625;0.0;2174.27099609375;30360.802734375;503776.1793798811;414083.7466353395;237650.97525894185;237330.92658080193;234196.27703581506;430214.79039162316;458930.22448036657;444688.7114371115;473793.5715148927;518408.2072467551;516848.5426391076;446876.13944236876;456626.50634140265;466846.5240827089;467683.8190644365;434636.39120222203;414443.2327276156;459479.34306306764;458654.80598915706;;172696.00095264515;473118.57976311014;202607.77179287502;237650.97525894185;274.2159057099982;4301933.887757235;1771150.9468740444;267477.10946754797;0.0;0;289;271;0;0;0;0;12;99;101;1720630290544.454;629514288424.3799;1196188244625.31;22674.914680010148;7258.706680534643;373.5734317802185;5009.420163218212;3389899.793719907;1382905.8634691162;47725.53544738917;1672964.6215986721;2.723668585663481;0.22294688986602823
7787;2019-02-27 02:47:37.896;704;194;149;148;139;47;202;28;-25;34;645;627;-14;37;259;260;266;197;209;206;200;27;569;362;366;125;367;247;563;-1.0;83.0;635.0;258.0;136.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;38627.59375;19537.134765625;0.0;1936.97705078125;401.0;105020;;;Calculated values ==>;1551232057.896;343.56000000000006;292.56;288.06;287.96000000000004;287.06;277.86;274.5913991737795;293.36;275.96000000000004;270.66;276.56;337.66;335.86;271.76000000000005;276.86;299.06;299.16;299.76000000000005;292.86;293.76000000000005;293.16;;313.26000000000005;275.86;239.25999513918347;260.72004837742526;274.5913991737795;294.06;5690000.0;3620000.0000000005;3660000.0;1250000.0;3670000.0000000005;2470000.0;5630000.0;0.0;0.013833333333333333;0.10583333333333332;0.043000000000000003;0.02266666666666667;0.02266666666666667;;19537.134765625;0.0;1936.97705078125;38627.59375;500684.8036263808;410026.87384281954;237897.92528815984;237580.14290693114;234772.2615424709;430014.67791919125;458930.22448036657;449158.4716401912;474051.4637773472;522236.4166303252;520403.8923970388;450547.8225156603;456817.03147667996;466418.2858072211;467260.227616787;430201.0689616691;411255.00947143295;459479.34306306764;458654.80598915706;;168517.74571465285;473378.49451345275;203346.9593176761;237897.92528815984;274.51625820428546;4302509.07851265;1771403.818453233;267511.38699812244;0.0;0;290;271;0;0;0;0;12;99;101;1720850000344.3494;629589926224.3439;1196345223075.2354;26015.05172079951;11611.356013418395;262.08715628160024;5003.8226292226045;3390305.74631458;1383063.192616752;47730.83526753961;1673048.1070104144;1.9973965808891954;0.18116117967005108
7788;2019-02-27 02:48:37.867;714;193;147;146;136;44;202;28;-21;35;648;629;-14;13;259;260;266;195;209;206;200;27;539;359;366;133;364;240;539;163.0;110.0;263.0;158.0;136.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29595.990234375;10876.244140625;0.0;1064.31176757812;385.0;105021;;;Calculated values ==>;1551232117.867;344.56000000000006;292.46000000000004;287.86;287.76000000000005;286.76000000000005;277.56;274.27422755570615;293.36;275.96000000000004;271.06;276.66;337.96000000000004;336.06;271.76000000000005;274.46000000000004;299.06;299.16;299.76000000000005;292.66;293.76000000000005;293.16;;311.66;275.86;241.05796691057077;259.7329541166123;274.27422755570615;294.06;5390000.0;3590000.0;3660000.0;1330000.0;3640000.0;2400000.0;5390000.0;0.027166666666666665;0.018333333333333333;0.04383333333333333;0.026333333333333334;0.02266666666666667;0.049833333333333334;;10876.244140625;0.0;1064.31176757812;29595.990234375;504758.56422018586;419195.8940508636;237991.80114206765;237667.50295076898;234494.7145707859;430214.79039162316;458930.22448036657;450924.66892793;473112.1826642056;523107.0127105665;521181.9987913153;451789.7863201933;455079.767031614;466846.5240827089;467683.8190644365;437394.70153546677;419807.34194653976;459479.34306306764;458654.80598915706;;161832.74555500393;472333.7623376517;202547.4811395992;218669.31231129053;274.19249611668295;4303077.333591594;1771657.1407799418;267536.38564983214;0.0;0;290;271;0;0;0;0;12;99;101;1721069494205.0615;629667288814.5948;1196491252460.709;10887.200064721832;7104.372071548715;322.4349257969951;11959.277101613681;3390613.116446387;1383219.0816351722;47735.703930581;1673189.3978517002;2.5353328937460593;0.15441942257112326
7789;2019-02-27 02:49:37.887;730;180;147;146;133;41;202;28;-11;36;644;625;-7;27;257;260;266;182;209;206;200;26;533;354;366;137;359;246;533;89.0;111.0;27.0;0.0;136.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;29031.42578125;10500.087890625;0.0;1079.74230957031;390.0;105022;;;Calculated values ==>;1551232177.887;346.16;291.16;287.86;287.76000000000005;286.46000000000004;277.26000000000005;273.7412296467126;293.36;275.96000000000004;272.06;276.76000000000005;337.56000000000006;335.66;272.46000000000004;275.86;298.86;299.16;299.76000000000005;291.36;293.76000000000005;293.16;;312.16;275.76000000000005;241.92719264551067;260.58029834229245;273.7412296467126;294.06;5330000.0;3540000.0;3660000.0;1370000.0;3590000.0;2460000.0;5330000.0;0.014833333333333334;0.018500000000000003;0.0045000000000000005;0.0;0.02266666666666667;0.037500000000000006;;10500.087890625;0.0;1079.74230957031;29031.42578125;507290.5391587267;417237.99557093345;238183.0858937692;237856.3429472463;233726.95178867926;430542.39183029096;458930.22448036657;451102.16682807746;472687.3056196521;522215.86413774407;520282.6086036309;451601.04402097786;455773.67439515557;467297.0874545841;468384.71530865843;438722.55476323655;417880.47625559283;459479.34306306764;458654.80598915706;;163921.7849024954;471708.256711685;201446.94854128102;223651.90267434053;273.7412296467126;4303566.058245502;1771835.3362588456;267554.2587228418;0.0;0;290;271;0;0;0;0;12;99;101;1721289167404.9917;629748315814.5691;1196637101060.6626;1123.448482290584;0.0;385.5784523914088;8812.60887430562;3390713.23854716;1383278.3044701165;47741.606008767856;1673362.5546011277;0.89134604139649;-0.005511823118200698
7790;2019-02-27 02:50:37.888;735;177;150;148;134;40;202;25;-2;36;637;619;-1;38;255;260;266;178;209;206;200;23;537;351;366;137;356;246;538;-2.0;111.0;76.0;16.0;136.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;28450.47265625;9779.5615234375;0.0;1073.08190917969;395.0;105023;;;Calculated values ==>;1551232237.888;346.66;290.86;288.16;287.96000000000004;286.56;277.16;273.4187578820637;293.36;275.66;272.96000000000004;276.76000000000005;336.86;335.06;273.06;276.96000000000004;298.66;299.16;299.76000000000005;290.96000000000004;293.76000000000005;293.16;;312.66;275.46000000000004;241.92719264551067;260.58029834229245;273.4187578820637;294.06;5370000.0;3510000.0;3660000.0;1370000.0;3560000.0;2460000.0;5380000.0;0.0;0.018500000000000003;0.012666666666666666;0.0026666666666666666;0.02266666666666667;0.02266666666666667;;9779.5615234375;0.0;1073.08190917969;28450.47265625;507548.8771885209;414282.1117345503;239005.92632933005;238349.49444336086;233901.28790056822;430735.4089219946;458930.22448036657;452222.1479974345;472687.3056196521;521503.92953065154;519671.52543547784;452346.0427761796;457099.8982951852;467463.62394289;468802.25513630296;437840.91710243275;414636.6513242617;459479.34306306764;458654.80598915706;;166010.84420003442;471414.1961389312;200435.3811007968;239005.92632933005;273.3318947061112;4304045.082048833;1772004.33615371;267572.1992236464;0.0;0;290;271;0;0;0;0;12;99;101;1721508771064.7263;629830517184.4698;1196784703520.4844;3189.2990473574105;722.6101734350251;429.2789168961649;4978.7079389560795;3390749.178708856;1383284.3263219171;47748.396600011685;1673477.4841565602;0.8587673717017277;0.026078924835357464
7791;2019-02-27 02:51:37.848;734;178;152;151;136;40;202;22;0;34;630;612;0;49;254;261;266;180;209;206;200;21;538;350;366;138;355;244;540;211.0;112.0;539.0;140.0;136.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;27018.94140625;8388.8125;0.0;1055.16772460938;401.0;105024;;;Calculated values ==>;1551232297.848;346.56000000000006;290.96000000000004;288.36;288.26000000000005;286.76000000000005;277.16;273.3108153835814;293.36;275.36;273.16;276.56;336.16;334.36;273.16;278.06;298.56;299.26000000000005;299.76000000000005;291.16;293.76000000000005;293.16;;313.26000000000005;275.26000000000005;242.14157278889297;260.2995467637923;273.3108153835814;294.06;5380000.0;3500000.0;3660000.0;1380000.0;3550000.0;2440000.0;5400000.0;0.035166666666666666;0.018666666666666668;0.08983333333333333;0.02333333333333333;0.02266666666666667;0.057833333333333334;;8388.8125;0.0;1055.16772460938;27018.94140625;507335.43685233645;413823.3896241266;239600.85973100874;239269.84398300503;234467.1784638878;430799.1582183253;458930.22448036657;452816.6869526128;472360.27449258295;520955.7520166217;519124.8499870094;452816.6869526128;458733.3067217822;467476.37365174666;469067.57971533516;437618.26753303874;414539.83361305355;459479.34306306764;458654.80598915706;;168517.74571465285;471084.70712553355;200192.16041150017;215637.64487101938;273.23199683605895;4304507.019002903;1772155.638335257;267589.92281366355;0.0;0;290;271;0;0;0;0;12;99;101;1721728224664.866;629912962184.5223;1196931605520.578;22694.103300943287;6320.826089994111;430.797433173057;14054.492484665629;3390964.7299318826;1383342.9824939482;47755.55912473154;1673635.988420189;4.60613197764032;0.2729992355524588
7792;2019-02-27 02:52:37.859;732;179;154;152;139;42;202;22;-5;33;621;605;-1;68;254;261;266;180;209;206;200;21;537;350;366;144;356;243;539;175.0;110.0;35.0;141.0;136.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;25499.15625;6736.9111328125;0.0;1016.26098632812;407.0;105025;;;Calculated values ==>;1551232357.859;346.36;291.06;288.56;288.36;287.06;277.36;273.3108153835814;293.36;275.36;272.66;276.46000000000004;335.26000000000005;333.66;273.06;279.96000000000004;298.56;299.26000000000005;299.76000000000005;291.16;293.76000000000005;293.16;;313.86;275.26000000000005;243.40439225979637;260.1585393101385;273.3108153835814;294.06;5370000.0;3500000.0;3660000.0;1440000.0;3560000.0;2430000.0;5390000.0;0.029166666666666667;0.018333333333333333;0.005833333333333333;0.0235;0.02266666666666667;0.051833333333333335;;6736.9111328125;0.0;1016.26098632812;25499.15625;507177.8503953637;414588.01422556024;240302.00890023817;239634.4896957248;235433.8006861106;430799.1582183253;458930.22448036657;452374.3605981526;471468.59216682916;520123.2199497129;518495.85785802617;452866.59044772567;461126.448215064;467335.0359168276;469067.57971533516;437840.91710243275;414939.32957150566;459479.34306306764;458654.80598915706;;171024.68490186572;470279.77213233593;199915.25127320588;217576.34142522002;273.1230614615691;4304944.75005209;1772281.7091407692;267607.18788424716;0.0;0;290;271;0;0;0;0;12;99;101;1721947864924.5657;629997577694.4067;1197077732305.3782;1472.6781377288557;6353.566240189557;419.8624380669967;12495.900413230736;3391166.156698401;1383448.6217935437;47762.64925660143;1673857.282257136;2.6752930169071547;0.12714543300704925
