;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7793;2019-02-27 02:53:37.919;731;179;155;153;141;44;202;21;-12;31;603;589;-8;111;254;261;266;181;209;206;200;20;541;350;366;137;356;247;543;194.0;85.0;69.0;227.0;136.0;0;0;16;1;0;0;0;0;0;0;1;0;1;0;0;25497.537109375;6080.21142578125;0.0;1873.98449707031;412.0;105026;;;Calculated values ==>;1551232417.919;346.26;291.06;288.66;288.46000000000004;287.26000000000005;277.56;273.3108153835814;293.36;275.26000000000005;271.96000000000004;276.26000000000005;333.46000000000004;332.06;272.36;284.26000000000005;298.56;299.26000000000005;299.76000000000005;291.26000000000005;293.76000000000005;293.16;;314.36;275.16;241.92719264551067;260.72004837742526;273.3108153835814;294.06;5410000.0;3500000.0;3660000.0;1370000.0;3560000.0;2470000.0;5430000.0;0.03233333333333333;0.014166666666666666;0.0115;0.03783333333333334;0.02266666666666667;0.055;;6080.21142578125;0.0;1873.98449707031;25497.537109375;506693.24377363216;412938.0032251868;240498.80507481465;239831.86829392996;235949.36820355494;430799.1582183253;458930.22448036657;450798.8792712805;472198.00020708365;517956.4918763929;516526.5419013492;451299.60710653476;465516.51052863535;467335.0359168276;469067.57971533516;436944.7779940655;413676.876647874;459479.34306306764;458654.80598915706;;173113.83306960555;471119.972000508;199893.3983908744;216627.74781213462;273.1144566396883;4305370.14746879;1772388.625304677;267631.29734863155;0.0;0;290;271;0;0;0;0;12;99;102;1722167684524.3562;630081961994.3263;1197224879305.238;2885.4130301246696;10261.405368231139;329.6286024043792;13311.488199736234;3391202.5104421917;1383587.2183482451;47768.90126102474;1674072.5588902773;3.36777412328222;0.21971959098057156
7794;2019-02-27 02:54:37.899;731;182;156;154;143;45;202;21;-16;29;593;581;-13;139;254;261;266;185;209;206;200;19;546;351;366;136;356;251;548;364.0;88.0;32.0;221.0;136.0;0;0;16;1;0;0;0;0;0;0;1;0;1;0;0;25530.798828125;6126.47314453125;0.0;1916.74938964844;415.0;105027;;;Calculated values ==>;1551232477.899;346.26;291.36;288.76000000000005;288.56;287.46000000000004;277.66;273.4187578820637;293.36;275.26000000000005;271.56;276.06;332.46000000000004;331.26000000000005;271.86;287.06;298.56;299.26000000000005;299.76000000000005;291.66;293.76000000000005;293.16;;314.66;275.06;241.71165711629368;261.27494424493943;273.4187578820637;294.06;5460000.0;3510000.0;3660000.0;1360000.0;3560000.0;2510000.0;5480000.0;0.06066666666666667;0.014666666666666666;0.005333333333333333;0.036833333333333336;0.02266666666666667;0.08333333333333334;;6126.47314453125;0.0;1916.74938964844;25530.798828125;506240.8400944574;411928.78642337635;240660.97048476295;239995.52798232224;236436.3970380472;430735.4089219946;458930.22448036657;449571.96879538667;472134.0588697756;516595.6777991304;515365.46801136446;449953.4693397173;468156.7931448628;467335.0359168276;468929.11797782005;435803.17060605023;413071.18990964803;459479.34306306764;458654.80598915706;;174367.33720873808;471155.3045861351;200306.21657219942;211282.7096364167;273.28116560852703;4305795.241856361;1772490.3137686716;267662.87626788125;0.0;0;290;271;0;0;0;0;12;99;102;1722387211324.426;630163834694.3523;1197374229505.2856;1329.4173451903318;9976.274741846632;333.40238354723226;20614.341362728366;3391237.6223208015;1383755.8094667713;47774.42467749002;1674355.1798983056;4.0100141076852625;0.1809731602586621
7795;2019-02-27 02:55:37.860;734;185;157;155;145;45;202;21;-18;29;593;582;-16;151;254;261;266;189;209;206;200;19;555;351;366;136;356;254;557;321.0;86.0;695.0;247.0;136.0;0;0;20;1;0;0;0;0;0;0;1;0;1;0;0;25789.79296875;6443.33154296875;0.0;1934.47766113281;417.0;105028;;;Calculated values ==>;1551232537.86;346.56000000000006;291.66;288.86;288.66;287.66;277.66;273.4187578820637;293.36;275.26000000000005;271.36;276.06;332.46000000000004;331.36;271.56;288.26000000000005;298.56;299.26000000000005;299.76000000000005;292.06;293.76000000000005;293.16;;314.86;275.06;241.71165711629368;261.6868853414304;273.4187578820637;294.06;5550000.0;3510000.0;3660000.0;1360000.0;3560000.0;2540000.0;5570000.0;0.0535;0.014333333333333333;0.11583333333333333;0.04116666666666667;0.02266666666666667;0.07616666666666666;;6443.33154296875;0.0;1934.47766113281;25789.79296875;505799.44477387535;250708.50003610677;240687.14619344787;240026.7243569645;236806.61782133803;430735.4089219946;458930.22448036657;448765.57887169893;472134.0588697756;516340.3673110443;515210.27412783547;449022.8337932391;469110.12892430584;467335.0359168276;468929.11797782005;433683.77640270855;410706.54676073755;459479.34306306764;458654.80598915706;;175203.01333496982;471155.3045861351;200465.3802749935;212435.0961719515;273.34367096545964;4306222.635467884;1772594.9940545654;267694.9489658062;0.0;0;290;271;0;0;0;0;12;99;102;1722606668584.3003;630245381654.3057;1197525631030.199;28761.439670785043;11143.401884141997;329.3402915349177;18753.73456441049;3391488.2164703156;1383931.6923736387;47779.94394325638;1674683.033953766;7.040971568318061;0.4519834122469298
7796;2019-02-27 02:56:37.860;739;191;157;157;147;47;202;22;-15;28;598;586;-15;153;254;261;266;194;209;206;200;20;559;353;366;137;358;257;561;121.0;109.0;679.0;235.0;136.0;0;0;27;1;0;0;0;0;0;0;1;0;1;0;0;25341.380859375;6862.03125;0.0;1951.76623535156;419.0;105029;;;Calculated values ==>;1551232597.86;347.06000000000006;292.26000000000005;288.86;288.86;287.86;277.86;273.6339639331285;293.36;275.36;271.66;275.96000000000004;332.96000000000004;331.76000000000005;271.66;288.46000000000004;298.56;299.26000000000005;299.76000000000005;292.56;293.76000000000005;293.16;;315.06;275.16;241.92719264551067;262.0952818180154;273.6339639331285;294.06;5590000.0;3529999.9999999995;3660000.0;1370000.0;3579999.9999999995;2570000.0;5610000.0;0.020166666666666666;0.018166666666666668;0.11316666666666667;0.03916666666666667;0.02266666666666667;0.042833333333333334;;6862.03125;0.0;1951.76623535156;25341.380859375;506064.4990489222;409693.8420327403;240553.03386565726;240553.03386565726;237322.13993447679;430607.02586249536;458930.22448036657;448598.09563076886;471904.2073218062;516598.9173136829;515363.9573625609;448598.09563076886;468924.2287988726;467051.5817240092;468651.46095876646;432713.1373996914;410935.85697635193;459479.34306306764;458654.80598915706;;176038.69501535743;471119.972000508;201005.7944256628;221933.5164639478;273.56430264465826;4306648.728583119;1772705.8720778401;267727.33433161024;0.0;0;290;271;0;0;0;0;12;99;102;1722826268584.3003;630327281654.3057;1197678931030.199;28019.195419711166;10579.47195501477;395.62059435733346;10139.561901329796;3391961.388429403;1384112.7163222984;47785.98528397215;1674923.811424314;5.574651556502519;0.4288787701247278
7797;2019-02-27 02:57:37.861;745;194;154;155;150;49;202;25;-8;29;602;590;-11;150;256;259;266;196;209;206;200;23;561;358;366;138;363;260;562;209.0;109.0;847.0;261.0;136.0;0;11;37;1;0;0;0;0;0;0;1;0;1;0;0;26904.19921875;7437.48974609375;0.0;2030.38610839844;420.0;105030;;;Calculated values ==>;1551232657.861;347.66;292.56;288.56;288.66;288.16;278.06;274.1680685717883;293.36;275.66;272.36;276.06;333.36;332.16;272.06;288.16;298.76000000000005;299.06;299.76000000000005;292.76000000000005;293.76000000000005;293.16;;315.16;275.46000000000004;242.14157278889297;262.5002047102346;274.1680685717883;294.06;5610000.0;3579999.9999999995;3660000.0;1380000.0;3629999.9999999995;2600000.0;5620000.0;0.034833333333333334;0.018166666666666668;0.1411666666666667;0.0435;0.02266666666666667;0.0575;;7437.48974609375;0.0;2030.38610839844;26904.19921875;506637.54058878834;410484.95857646636;239537.71073319425;239863.6722573709;238247.26314838254;430280.9020939914;458930.22448036657;448951.28392358357;471870.034071972;516755.88103941735;515518.74042678357;448561.4055851513;468162.023503508;466598.81152663083;467695.9284303967;432220.7576911666;411296.0720610474;459479.34306306764;458654.80598915706;;176456.53798984195;471281.1494085178;202379.71910985006;217027.5071120959;274.1227290455308;4307084.115674638;1772825.0367391817;267760.5194876433;0.0;0;290;271;0;0;0;0;12;99;102;1723045872244.9077;630409783029.5338;1197834033615.628;34807.68589953872;11697.212217992046;380.131788947165;13893.569685431017;3392484.9545011334;1384298.3584515708;47792.44999492762;1675124.0908593591;6.419454640722982;0.4675611017451786
7798;2019-02-27 02:58:37.861;752;196;150;151;151;52;202;25;1;30;606;594;-2;145;258;257;266;198;209;206;200;24;562;362;366;138;367;263;563;210.0;83.0;653.0;214.0;136.0;0;22;52;1;0;0;0;0;0;0;1;0;1;0;0;27709.00390625;8261.470703125;0.0;2117.47924804688;421.0;105031;;;Calculated values ==>;1551232717.861;348.36;292.76000000000005;288.16;288.26000000000005;288.26000000000005;278.36;274.5913991737795;293.36;275.66;273.26000000000005;276.16;333.76000000000005;332.56;272.96000000000004;287.66;298.96000000000004;298.86;299.76000000000005;292.96000000000004;293.76000000000005;293.16;;315.26000000000005;275.56;242.14157278889297;262.9017227912062;274.5913991737795;294.06;5620000.0;3620000.0000000005;3660000.0;1380000.0;3670000.0000000005;2630000.0;5630000.0;0.035;0.013833333333333333;0.10883333333333334;0.035666666666666666;0.02266666666666667;0.05766666666666667;;8261.470703125;0.0;2117.47924804688;27709.00390625;507425.8400340312;410851.6598827512;238216.943586614;238537.2205903802;238537.2205903802;430014.67791919125;458930.22448036657;449568.63731546584;471968.1179040911;516913.9326089713;515674.6223053586;449178.9469685415;467160.7407478406;466287.42677258106;466871.3337883854;431972.7468930281;411652.6847357228;459479.34306306764;458654.80598915706;;176874.38241465177;471379.3427040597;203424.3997204424;217100.0817025214;274.5461980458621;4307539.22570068;1772955.861409592;267795.08503228036;0.0;0;290;271;0;0;0;0;12;99;102;1723265472244.9077;630492583029.5338;1197990933615.628;26788.697858258387;9557.05963308235;281.09419317605676;13929.65576719599;3392998.257699115;1384475.4773836632;47797.960211445316;1675355.9510714645;4.871061879049188;0.33208061257351146
7799;2019-02-27 02:59:37.862;758;197;147;147;145;56;202;24;9;31;611;600;7;139;260;255;266;199;209;206;200;22;560;365;366;138;370;266;560;-3.0;115.0;598.0;196.0;136.0;0;31;70;1;0;0;0;0;0;0;1;0;1;0;0;29032.068359375;9231.4814453125;0.0;2193.59814453125;422.0;105032;;;Calculated values ==>;1551232777.862;348.96000000000004;292.86;287.86;287.86;287.66;278.76000000000005;274.9066339382667;293.36;275.56;274.06;276.26000000000005;334.26000000000005;333.16;273.86;287.06;299.16;298.66;299.76000000000005;293.06;293.76000000000005;293.16;;315.36;275.36;242.14157278889297;263.299902668528;274.9066339382667;294.06;5600000.0;3650000.0;3660000.0;1380000.0;3700000.0;2660000.0;5600000.0;0.0;0.019166666666666665;0.09966666666666667;0.03266666666666666;0.02266666666666667;0.02266666666666667;;9231.4814453125;0.0;2193.59814453125;29032.068359375;508354.2634764697;412550.36299187836;237351.56083614528;237351.56083614528;236719.90570339304;429811.8947417682;458930.22448036657;450061.0255284139;472066.18378088326;517176.4558207088;516038.62400409684;449801.23507067846;466031.7724811546;466119.14400904474;466181.95831478277;432467.54905785935;413305.59472072823;459479.34306306764;458654.80598915706;;177292.22831007556;471182.93757713656;204104.21692939088;237351.56083614528;274.8227166727628;4308012.075849693;1773101.6384402295;267831.01127593586;0.0;0;290;271;0;0;0;0;12;99;102;1723485075904.6423;630575384409.4338;1198149636260.4363;24513.69525703596;8724.57154115969;367.27079146167966;5016.206890134934;3393425.7847665586;1384627.8268490466;47803.363343028126;1675513.8358914547;3.38043548634224;0.28725814398006466
7800;2019-02-27 03:00:37.852;761;197;146;145;140;57;202;25;13;31;617;606;15;131;262;253;266;199;209;206;200;23;562;364;366;136;369;268;561;0.0;115.0;517.0;201.0;136.0;0;31;96;1;0;0;0;0;0;0;1;0;1;0;0;30582.458984375;10862.39453125;0.0;2222.82250976562;423.0;105033;;;Calculated values ==>;1551232837.852;349.26;292.86;287.76000000000005;287.66;287.16;278.86;274.8017692304317;293.36;275.66;274.46000000000004;276.26000000000005;334.86;333.76000000000005;274.66;286.26000000000005;299.36;298.46000000000004;299.76000000000005;293.06;293.76000000000005;293.16;;315.46000000000004;275.46000000000004;241.71165711629368;263.56353331371673;274.8017692304317;294.06;5620000.0;3640000.0;3660000.0;1360000.0;3690000.0;2680000.0;5610000.0;0.0;0.019166666666666665;0.08616666666666667;0.033499999999999995;0.02266666666666667;0.02266666666666667;;10862.39453125;0.0;2222.82250976562;30582.458984375;508551.5504359923;412124.71779049526;237006.06766991055;236691.1800452629;235133.8061259593;429879.7862731237;458930.22448036657;450218.68216352165;472329.59916539915;517628.2030160133;516489.46343702707;450478.37325598794;464799.09173054306;466524.8919948971;466064.25039095;431972.7468930281;412891.042670691;459479.34306306764;458654.80598915706;;177710.07569661198;471547.0194386176;203843.1510616152;237006.06766991055;274.7173303773895;4308508.780779682;1773269.0594985664;267867.8086474766;0.0;0;290;271;0;0;0;0;12;99;102;1723704639304.6772;630657570709.4469;1198309809560.4617;21229.358263280938;8968.079590629577;365.73266426146125;5024.038068569588;3393806.91334727;1384775.241035375;47809.47068709977;1675597.4906546725;2.719649851828475;0.23476854506924305
7801;2019-02-27 03:01:37.882;763;195;145;144;136;55;202;26;17;32;625;614;25;122;262;253;266;197;209;206;200;24;554;362;366;135;367;269;553;-1.0;85.0;381.0;164.0;136.0;0;31;98;1;0;0;0;0;0;0;1;0;1;0;0;30486.412109375;10818.064453125;0.0;2238.66625976562;420.0;105034;;;Calculated values ==>;1551232897.882;349.46000000000004;292.66;287.66;287.56;286.76000000000005;278.66;274.5913991737795;293.36;275.76000000000005;274.86;276.36;335.66;334.56;275.66;285.36;299.36;298.46000000000004;299.76000000000005;292.86;293.76000000000005;293.16;;315.16;275.56;241.49495122638035;263.6948088759802;274.5913991737795;294.06;5540000.0;3620000.0000000005;3660000.0;1350000.0;3670000.0000000005;2690000.0;5530000.0;0.0;0.014166666666666666;0.0635;0.02733333333333333;0.02266666666666667;0.02266666666666667;;10818.064453125;0.0;2238.66625976562;30486.412109375;509505.8308053116;414675.337699158;236923.50357908226;236607.02350003482;234116.54519281306;430014.67791919125;458930.22448036657;450558.0579483891;472558.57531478856;518371.88901919615;517233.2949294039;451592.4152126301;463582.4887987644;466810.22875597095;466351.3762726499;433923.58361465216;415378.45660230034;459479.34306306764;458654.80598915706;;176456.53798984195;471777.35084692197;203306.30534730144;236923.50357908226;274.5005345059524;4309017.942492183;1773449.8203252626;267905.0063100748;0.0;0;290;271;0;0;0;0;12;99;102;1723924349104.5725;630738911359.4081;1198470990110.3848;15700.486290169065;7338.208576989627;262.7226326749841;5025.909521295029;3394114.8159260876;1384911.1947129078;47814.71043313548;1675681.282092663;2.169557421687633;0.1815325269487973
7802;2019-02-27 03:02:37.873;761;189;145;144;135;51;202;26;23;33;632;620;30;121;261;254;265;190;209;206;200;25;548;359;366;134;364;268;548;-1.0;111.0;200.0;158.0;136.0;0;32;98;1;0;0;0;0;0;0;1;0;1;0;0;30348.02734375;10751.283203125;0.0;2243.890625;417.0;105035;;;Calculated values ==>;1551232957.873;349.26;292.06;287.66;287.56;286.66;278.26000000000005;274.27422755570615;293.36;275.76000000000005;275.46000000000004;276.46000000000004;336.36;335.16;276.16;285.26000000000005;299.26000000000005;298.56;299.66;292.16;293.76000000000005;293.16;;314.86;275.66;241.2770596917726;263.56353331371673;274.27422755570615;294.06;5480000.0;3590000.0;3660000.0;1340000.0;3640000.0;2680000.0;5480000.0;0.0;0.018500000000000003;0.03333333333333333;0.026333333333333334;0.02266666666666667;0.02266666666666667;;10751.283203125;0.0;2243.890625;30348.02734375;509785.1738460353;414529.21004869137;237071.703381161;236753.43465409768;233941.8836566793;430214.79039162316;458930.22448036657;451511.875877206;472787.01963726926;519178.9511871645;517938.54112884554;452409.5171516808;463611.7429010521;467106.4518600339;466909.46258657274;435119.1471700707;414883.2198629546;459479.34306306764;458654.80598915706;;175203.01333496982;472007.13841251616;202413.88776975902;237071.703381161;274.14059186345276;4309524.820110711;1773629.5379271915;267942.35534754593;0.0;0;290;271;0;0;0;0;12;99;102;1724143916164.342;630819599254.3234;1198632065945.2158;8303.266270248232;7099.288933592606;374.3646551816479;5022.550325781244;3394314.8171925237;1385031.4891451646;47820.018697502936;1675765.0066973926;1.6005534408311002;0.1356830712449303
7803;2019-02-27 03:03:37.873;756;186;146;145;133;46;202;26;21;33;638;626;28;121;259;254;265;187;209;206;200;25;547;356;366;132;361;265;547;-2.0;109.0;0.0;75.0;136.0;0;26;98;1;0;0;0;0;0;0;1;0;1;0;0;30373.064453125;10759.9501953125;0.0;2193.18579101562;416.0;105036;;;Calculated values ==>;1551233017.873;348.76;291.76000000000005;287.76000000000005;287.66;286.46000000000004;277.76000000000005;273.955091788801;293.36;275.76000000000005;275.26000000000005;276.46000000000004;336.96000000000004;335.76000000000005;275.96000000000004;285.26000000000005;299.06;298.56;299.66;291.86;293.76000000000005;293.16;;314.76000000000005;275.66;240.83765695389522;263.1675429290057;273.955091788801;294.06;5470000.0;3560000.0;3660000.0;1320000.0;3610000.0;2650000.0;5470000.0;0.0;0.018166666666666668;0.0;0.0125;0.02266666666666667;0.02266666666666667;;10759.9501953125;0.0;2193.18579101562;30373.064453125;509255.41694758326;413854.0851824992;237421.52251439085;237101.6283511676;233355.13711966088;430412.23801567365;458930.22448036657;451785.1617156287;473048.1168422736;520046.51139876066;518809.401132986;452677.14239144884;464055.5904107582;467272.39285998954;467335.0359168276;435352.514050839;414215.5863340789;459479.34306306764;458654.80598915706;;174785.17458790913;472270.6324499597;201194.77441965937;237421.52251439085;273.65157324818784;4310030.8292090185;1773808.7982055119;267979.33098434604;0.0;0;290;271;0;0;0;0;12;99;102;1724363516164.342;630899399254.3234;1198791965945.2158;0.0;3388.4482253787546;383.9875201878082;5014.621092094701;3394384.011078109;1385118.8869548228;47826.33829896435;1675848.6497925415;0.6783729320016325;0.03811621439900915
7804;2019-02-27 03:04:37.874;753;185;146;146;134;43;202;25;13;33;642;629;20;118;258;255;265;186;209;206;200;24;546;355;366;130;360;260;546;274.0;111.0;318.0;122.0;136.0;0;17;99;1;0;0;0;0;0;0;1;0;1;0;0;30298.40234375;10762.7431640625;0.0;2107.9638671875;416.0;105037;;;Calculated values ==>;1551233077.874;348.46000000000004;291.66;287.76000000000005;287.76000000000005;286.56;277.46000000000004;273.8482719121499;293.36;275.66;274.46000000000004;276.46000000000004;337.36;336.06;275.16;284.96000000000004;298.96000000000004;298.66;299.66;291.76000000000005;293.76000000000005;293.16;;314.76000000000005;275.56;240.39332010688793;262.5002047102346;273.8482719121499;294.06;5460000.0;3550000.0;3660000.0;1300000.0;3600000.0;2600000.0;5460000.0;0.04566666666666667;0.018500000000000003;0.053000000000000005;0.02033333333333333;0.02266666666666667;0.06833333333333333;;10762.7431640625;0.0;2107.9638671875;30298.40234375;508972.8119974749;413899.7426769738;237451.91767955592;237451.91767955592;233687.63907211472;430477.46260093397;458930.22448036657;451647.1909244019;473308.3704715943;520869.30155400705;519534.1046914453;452533.6833682403;464437.3142385576;467284.67955467483;467604.7241699096;435584.8487321426;414260.4934188599;459479.34306306764;458654.80598915706;;174785.17458790913;472436.3020657052;201560.73927282792;213466.10576871817;273.79013927798565;4310536.43319365;1773988.1569732656;268015.17449564545;0.0;0;290;271;0;0;0;0;12;99;102;1724583119824.9495;630978000564.5408;1198949468570.6514;13254.581937533423;5507.803110121838;394.50057329572985;16754.56118172999;3394494.467768808;1385193.023618414;47832.82580788467;1676030.0626688227;2.7901689251016433;0.12980876597994992
7805;2019-02-27 03:05:37.864;752;184;147;146;136;43;202;23;6;32;644;630;13;114;257;255;265;186;209;206;200;23;547;354;366;130;359;253;547;-1.0;110.0;524.0;127.0;136.0;0;11;98;1;0;0;0;0;0;0;1;0;1;0;0;30350.427734375;10862.5517578125;0.0;2024.53369140625;418.0;105038;;;Calculated values ==>;1551233137.864;348.36;291.56;287.86;287.76000000000005;286.76000000000005;277.46000000000004;273.7412296467126;293.36;275.46000000000004;273.76000000000005;276.36;337.56000000000006;336.16;274.46000000000004;284.56;298.86;298.66;299.66;291.76000000000005;293.76000000000005;293.16;;314.96000000000004;275.46000000000004;240.39332010688793;261.54996906429363;273.7412296467126;294.06;5470000.0;3540000.0;3660000.0;1300000.0;3590000.0;2530000.0;5470000.0;0.0;0.018333333333333333;0.08733333333333333;0.021166666666666667;0.02266666666666667;0.02266666666666667;;10862.5517578125;0.0;2024.53369140625;30350.427734375;508760.60853771534;413117.91072696255;237742.70175785758;237421.52251439085;234276.7093608456;430542.39183029096;458930.22448036657;451994.87677527976;473211.5349843978;521646.4706538847;520215.5409599888;452870.2099539165;464993.04631955986;467297.0874545841;467745.5678757242;435352.514050839;413854.0851824992;459479.34306306764;458654.80598915706;;175620.85347054448;472339.328242146;201276.79453780025;237742.70175785758;273.6747536031669;4311041.755876562;1774168.337729178;268049.6062357259;0.0;0;290;271;0;0;0;0;12;99;102;1724802683224.9844;631055987564.5532;1199103342920.6758;21896.045848739876;5737.490296741985;394.13786258622974;5007.341029242789;3394787.340846757;1385286.7187783564;47839.396699520235;1676211.3816290789;2.563420190506578;0.19953050393091692
7806;2019-02-27 03:06:37.895;756;186;148;147;137;43;202;22;3;31;641;627;7;111;257;256;265;187;209;206;200;21;549;354;366;130;359;247;550;192.0;87.0;503.0;128.0;136.0;0;8;100;1;0;0;0;0;0;0;1;0;1;0;0;30336.09375;10996.5263671875;0.0;1945.84228515625;418.0;105039;;;Calculated values ==>;1551233197.895;348.76;291.76000000000005;287.96000000000004;287.86;286.86;277.46000000000004;273.7412296467126;293.36;275.36;273.46000000000004;276.26000000000005;337.26;335.86;273.86;284.26000000000005;298.86;298.76000000000005;299.66;291.86;293.76000000000005;293.16;;314.96000000000004;275.26000000000005;240.39332010688793;260.72004837742526;273.7412296467126;294.06;5490000.0;3540000.0;3660000.0;1300000.0;3590000.0;2470000.0;5500000.0;0.032;0.0145;0.08383333333333334;0.021333333333333333;0.02266666666666667;0.05466666666666667;;10996.5263671875;0.0;1945.84228515625;30336.09375;509078.97907425143;412601.8314242595;237972.31005525356;237650.97525894185;234504.66405459717;430542.39183029096;458930.22448036657;452667.38962205057;473114.68441337737;521829.40151420975;520403.8923970388;453161.5324643091;465516.51052863535;467297.0874545841;467873.58660708397;434884.73530782905;412979.2520416587;459479.34306306764;458654.80598915706;;175620.85347054448;472145.33331970085;201296.1867672949;216503.3598379119;273.68233342703684;4311547.738177269;1774350.5908287212;268082.7097968159;0.0;0;290;271;0;0;0;0;12;99;102;1725022396684.6145;631134027864.4218;1199253420420.423;21073.285839323686;5778.115126451327;317.6295073594704;13237.612389601401;3395145.6036170656;1385382.7317378002;47845.331158813744;1676363.5014619736;3.1220438814666736;0.18352619974092066
7807;2019-02-27 03:07:37.845;764;186;149;148;139;44;202;23;3;31;634;620;4;111;257;256;265;188;209;206;200;21;545;355;366;130;360;243;546;91.0;114.0;378.0;135.0;136.0;0;6;82;1;0;0;0;0;0;0;1;0;1;0;0;28998.302734375;9840.689453125;0.0;1885.4841308593802;420.0;105040;;;Calculated values ==>;1551233257.845;349.56000000000006;291.76000000000005;288.06;287.96000000000004;287.06;277.56;273.8482719121499;293.36;275.46000000000004;273.46000000000004;276.26000000000005;336.56;335.16;273.56;284.26000000000005;298.86;298.76000000000005;299.66;291.96000000000004;293.76000000000005;293.16;;315.16;275.26000000000005;240.39332010688793;260.1585393101385;273.8482719121499;294.06;5450000.0;3550000.0;3660000.0;1300000.0;3600000.0;2430000.0;5460000.0;0.015166666666666667;0.019;0.063;0.022500000000000003;0.02266666666666667;0.03783333333333334;;9840.689453125;0.0;1885.4841308593802;28998.302734375;510417.4604031744;414260.4934188599;238420.57787436055;238096.3566306435;235235.8959168391;430477.46260093397;458930.22448036657;453357.1757418395;473114.68441337737;521443.9939744869;520021.56896170054;453479.5693866912;466092.25817238825;467155.4305485478;467732.97820431984;435816.1637432988;414969.6757126242;459479.34306306764;458654.80598915706;;176456.53798984195;472145.33331970085;201493.08856135648;223617.04691628402;273.76372850432404;4312041.779437278;1774524.0895911409;268114.61091054126;0.0;0;290;271;0;0;0;0;12;99;102;1725241813684.789;631211962864.4838;1199400297920.54;15867.43749237043;6089.675507062749;396.08327258281696;8892.261884923697;3395453.186445607;1385481.5475779453;47851.27380897924;1676547.7634013921;2.6645911330883565;0.1794225529582087
7808;2019-02-27 03:08:37.866;773;185;149;148;140;45;202;22;2;31;626;613;4;116;257;256;265;186;209;206;200;22;544;354;366;128;359;246;545;-2.0;85.0;506.0;90.0;136.0;0;1;67;1;0;0;0;0;0;0;1;0;1;0;0;28226.212890625;8957.7880859375;0.0;1924.8444824218802;424.0;105041;;;Calculated values ==>;1551233317.866;350.46000000000004;291.66;288.06;287.96000000000004;287.16;277.66;273.7412296467126;293.36;275.36;273.36;276.26000000000005;335.76000000000005;334.46000000000004;273.56;284.76000000000005;298.86;298.76000000000005;299.66;291.76000000000005;293.76000000000005;293.16;;315.56;275.36;239.943914813709;260.58029834229245;273.7412296467126;294.06;5440000.0;3540000.0;3660000.0;1280000.0;3590000.0;2460000.0;5450000.0;0.0;0.014166666666666666;0.08433333333333333;0.015000000000000001;0.02266666666666667;0.02266666666666667;;8957.7880859375;0.0;1924.8444824218802;28226.212890625;511609.4677579827;414305.8763482112;238452.24826938;238127.62683361306;235577.23409711488;430542.39183029096;458930.22448036657;452717.08615874825;473374.68648612977;520384.4279792641;519060.15090800927;452963.9203070483;466234.0377223518;467297.0874545841;467873.58660708397;436046.4713677937;414661.7335165383;459479.34306306764;458654.80598915706;;178127.92459426197;472505.00135272456;201315.62024932387;238452.24826938;273.68992843766523;4312518.81730493;1774680.7983992868;268146.3747623953;0.0;0;290;271;0;0;0;0;12;99;102;1725461490544.454;631289389954.3657;1199547049265.3162;21201.523625028123;4067.840716551011;302.9504528927848;4991.257974981613;3395762.2025722503;1385566.2231724353;47857.10112886435;1676663.4998936479;2.8084723597409087;0.20520580399310434
7809;2019-02-27 03:09:37.856;779;185;149;149;141;46;202;22;0;31;623;611;4;121;257;257;265;187;209;206;200;21;546;355;366;124;360;251;547;278.0;110.0;819.0;126.0;136.0;0;1;65;1;0;0;0;0;0;0;1;0;1;0;0;28262.896484375;8862.5322265625;0.0;1990.1484375;427.0;105042;;;Calculated values ==>;1551233377.856;351.06000000000006;291.66;288.06;288.06;287.26000000000005;277.76000000000005;273.8482719121499;293.36;275.36;273.16;276.26000000000005;335.46000000000004;334.26000000000005;273.56;285.26000000000005;298.86;298.86;299.66;291.86;293.76000000000005;293.16;;315.86;275.26000000000005;239.02933182858504;261.27494424493943;273.8482719121499;294.06;5460000.0;3550000.0;3660000.0;1240000.0;3600000.0;2510000.0;5470000.0;0.04633333333333333;0.018333333333333333;0.13649999999999998;0.021;0.02266666666666667;0.069;;8862.5322265625;0.0;1990.1484375;28262.896484375;512172.2834123137;413488.24991588667;238389.01411904785;238389.01411904785;235834.43791769267;430477.46260093397;458930.22448036657;451594.0333603832;473892.1989325475;519665.2935567085;518438.42018710036;452094.8607899143;466091.88125415624;467155.4305485478;467861.136234571;435584.8487321426;414215.5863340789;459479.34306306764;458654.80598915706;;179381.48055642567;472931.6434608622;201610.7865988394;213692.52317552618;273.8096703593918;4312989.481426033;1774829.2763181364;268178.99426590966;0.0;0;290;271;0;0;0;0;12;99;102;1725681053944.489;631364977354.3777;1199696124415.3398;34122.71318295072;5697.73799410248;391.7698106311673;16902.39751414053;3396223.161039839;1385647.5894317334;47862.88949950538;1676845.916614898;5.262719900250441;0.30390178409639956
7810;2019-02-27 03:10:37.866;781;187;149;149;143;48;202;23;-1;31;627;614;2;119;257;257;265;189;209;206;200;22;553;356;366;122;361;254;554;237.0;109.0;603.0;121.0;136.0;0;1;69;1;0;0;0;0;0;0;1;0;1;0;0;28617.376953125;9157.7529296875;0.0;2025.01110839844;429.0;105043;;;Calculated values ==>;1551233437.866;351.26;291.86;288.06;288.06;287.46000000000004;277.96000000000004;273.955091788801;293.36;275.46000000000004;273.06;276.26000000000005;335.86;334.56;273.36;285.06;298.86;298.86;299.66;292.06;293.76000000000005;293.16;;316.06;275.36;238.5638546566975;261.6868853414304;273.955091788801;294.06;5530000.0;3560000.0;3660000.0;1220000.0;3610000.0;2540000.0;5540000.0;0.0395;0.018166666666666668;0.1005;0.020166666666666666;0.02266666666666667;0.06216666666666667;;9157.7529296875;0.0;2025.01110839844;28617.376953125;511815.809595767;411248.3343356786;238170.9934408115;238170.9934408115;236263.07671782744;430412.23801567365;458930.22448036657;450935.90331531415;474149.72482315893;519825.98195814964;518494.51253175345;451315.19318413775;465428.3185891881;467013.5131080222;467720.508243715;433936.37315460306;412035.40644734737;459479.34306306764;458654.80598915706;;180217.192455513;473287.8732269663;201863.74263805102;215101.7751023283;273.91281930975015;4313463.562704983;1774979.470389255;268212.4595053973;0.0;0;290;271;0;0;0;0;12;99;102;1725900690544.454;631438789654.366;1199847649665.3157;25031.752148064945;5473.719966876459;397.86756184847843;15140.880086797855;3396716.197076499;1385740.7004306405;47869.47090766024;1677112.988432749;4.1174274630826195;0.23195724977029336
7811;2019-02-27 03:11:37.867;781;191;149;149;143;49;202;25;-8;31;636;619;-2;100;257;257;265;193;209;206;200;23;556;357;366;131;362;254;557;-1.0;83.0;689.0;142.0;136.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;27937.5625;9292.298828125;0.0;1146.74304199219;431.0;105044;;;Calculated values ==>;1551233497.867;351.26;292.26000000000005;288.06;288.06;287.46000000000004;278.06;274.0616903277293;293.36;275.66;272.36;276.26000000000005;336.76000000000005;335.06;272.96000000000004;283.16;298.86;298.86;299.66;292.46000000000004;293.76000000000005;293.16;;316.26000000000005;275.46000000000004;240.61611355647437;261.6868853414304;274.0616903277293;294.06;5560000.0;3570000.0000000005;3660000.0;1310000.0;3620000.0000000005;2540000.0;5570000.0;0.0;0.013833333333333333;0.11483333333333333;0.023666666666666666;0.02266666666666667;0.02266666666666667;;9292.298828125;0.0;1146.74304199219;27937.5625;511557.318920508;411509.7758049635;238079.0850997112;238079.0850997112;236177.61506647727;430346.717906069;458930.22448036657;450046.6540387441;472984.3684616349;520746.90185573144;519006.79524438415;450809.2339808877;463211.75907383807;466871.3337883854;467579.62498545926;433213.46263188624;412290.7944217916;459479.34306306764;458654.80598915706;;181052.91087944093;472207.82270811964;202101.78797998469;238079.0850997112;274.0100651891599;4313934.861723249;1775133.2233835026;268238.8912305784;0.0;0;290;271;0;0;0;0;12;99;102;1726120294205.0615;631514690919.5759;1200000052205.737;28472.335452414205;6392.509488565861;289.43024357297554;4999.716340160773;3397162.071905526;1385839.5873244633;47875.198484845954;1677280.8295340762;3.8465207845998464;0.3052771415560436
7812;2019-02-27 03:12:37.867;779;192;148;148;143;51;202;27;-22;33;648;625;-12;78;259;256;265;194;209;206;200;24;553;360;366;136;365;254;554;-1.0;114.0;568.0;111.0;136.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;27701.291015625;9139.796875;0.0;1133.60363769531;432.0;105045;;;Calculated values ==>;1551233557.867;351.06000000000006;292.36;287.96000000000004;287.96000000000004;287.46000000000004;278.26000000000005;274.38016830617;293.36;275.86;270.96000000000004;276.46000000000004;337.96000000000004;335.66;271.96000000000004;280.96000000000004;299.06;298.76000000000005;299.66;292.56;293.76000000000005;293.16;;316.36;275.56;241.71165711629368;261.6868853414304;274.38016830617;294.06;5530000.0;3600000.0;3660000.0;1360000.0;3650000.0;2540000.0;5540000.0;0.0;0.019;0.09466666666666666;0.018500000000000003;0.02266666666666667;0.02266666666666667;;9139.796875;0.0;1133.60363769531;27701.291015625;511569.63000252;413177.15693683183;237849.8853277914;237849.8853277914;236263.07671782744;430148.3826014536;458930.22448036657;448249.4637040232;472525.0707617092;521973.74147633347;519621.23822057433;449535.7710914082;460613.37667833973;466704.04308719933;467026.0813403542;433936.37315460306;413914.7804853892;459479.34306306764;458654.80598915706;;181470.77258748977;471644.9034095714;202875.57410429543;237849.8853277914;274.3244166015158;4314398.518835879;1775286.8241810286;268257.8941195758;0.0;0;290;271;0;0;0;0;12;99;102;1726339894205.0615;631594790919.5759;1200152452205.737;23228.728215440897;4972.232592147605;380.4102607150639;5004.911534990955;3397592.914102758;1385934.2935084691;47880.78048904835;1677364.2014330358;3.269246882937194;0.24750081746334
7813;2019-02-27 03:13:37.858;775;191;147;147;141;52;202;27;-39;34;649;626;-25;67;260;255;265;193;209;206;200;26;552;360;366;139;365;255;553;-1.0;111.0;559.0;105.0;135.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;27616.375;9133.58984375;0.0;1119.4189453125;432.0;105046;;;Calculated values ==>;1551233617.858;350.66;292.26000000000005;287.86;287.86;287.26000000000005;278.36;274.38016830617;293.36;275.86;269.26000000000005;276.56;338.06000000000006;335.76000000000005;270.66;279.86;299.16;298.66;299.66;292.46000000000004;293.76000000000005;293.16;;316.36;275.76000000000005;242.35481222062532;261.82340779136865;274.38016830617;294.06;5520000.0;3600000.0;3660000.0;1390000.0;3650000.0;2550000.0;5530000.0;0.0;0.018500000000000003;0.09316666666666666;0.0175;0.022500000000000003;0.022500000000000003;;9133.58984375;0.0;1119.4189453125;27616.375;511163.36041741836;413220.0903815756;237560.14002881784;237560.14002881784;235664.67681815047;430148.3826014536;458930.22448036657;445837.241079777;472228.6972694908;521994.66906298895;519640.77314583707;447673.1837369;459142.712394782;466834.3028272825;466896.63142237026;434175.09807079803;413956.2836987002;459479.34306306764;458654.80598915706;;181470.77258748977;471442.86907493527;202895.19507726937;237560.14002881784;274.3320222721338;4314859.430238443;1775439.0795617918;268276.6664914696;0.0;0;290;271;0;0;0;0;12;99;102;1726559461264.831;631677278544.4894;1200305129300.577;22634.100619233628;4699.584294959153;374.0480658838101;4974.629984107633;3397975.04701411;1386014.8798926726;47887.066698690505;1677447.3518045142;3.1875875303109527;0.23906013849562543
7814;2019-02-27 03:14:37.868;770;191;147;146;139;52;202;25;-45;34;642;622;-30;59;260;255;265;192;209;206;200;25;550;360;366;141;365;256;551;0.0;110.0;627.0;129.0;135.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;27673.365234375;9111.84375;0.0;1121.67602539062;432.0;105047;;;Calculated values ==>;1551233677.868;350.16;292.26000000000005;287.86;287.76000000000005;287.06;278.36;274.38016830617;293.36;275.66;268.66;276.56;337.36;335.36;270.16;279.06;299.16;298.66;299.66;292.36;293.76000000000005;293.16;;316.36;275.66;242.77792619122317;261.9595390733887;274.38016830617;294.06;5500000.0;3600000.0;3660000.0;1410000.0;3650000.0;2560000.0;5510000.0;0.0;0.018333333333333333;0.1045;0.021500000000000002;0.022500000000000003;0.022500000000000003;;9111.84375;0.0;1121.67602539062;27673.365234375;510720.74681624403;414040.76927589084;237620.59868662496;237300.92232519292;235097.09363237605;430148.3826014536;458930.22448036657;444844.2422813308;471964.88962738856;521196.95253423863;519147.75675312575;446830.3461220381;458019.1887586412;466834.3028272825;466896.63142237026;434649.26542230975;414400.9631372732;459479.34306306764;458654.80598915706;;181470.77258748977;471077.96398673364;202868.11959161222;237620.59868662496;274.32152675477346;4315320.254864963;1775591.1501825955;268295.3453955211;0.0;0;290;271;0;0;0;0;12;99;102;1726779097864.7961;631761292544.4761;1200458454850.5525;25286.504821075592;5766.5116544951115;371.2188752256699;4973.269664306973;3398374.451949112;1386102.1118951486;47893.27829162507;1677530.2647847652;3.5566946479774635;0.2771716903629572
7815;2019-02-27 03:15:37.859;763;189;147;146;139;51;202;25;-45;34;633;614;-28;58;260;255;265;191;209;206;200;25;553;358;366;135;363;260;553;87.0;81.0;680.0;86.0;135.0;0;0;79;1;0;0;0;0;0;0;1;1;0;0;0;29149.80859375;9776.111328125;0.0;2007.6462402343802;432.0;105048;;;Calculated values ==>;1551233737.859;349.46000000000004;292.06;287.86;287.76000000000005;287.06;278.26000000000005;274.1680685717883;293.36;275.66;268.66;276.56;336.46000000000004;334.56;270.36;278.96000000000004;299.16;298.66;299.66;292.26000000000005;293.76000000000005;293.16;;316.36;275.66;241.49495122638035;262.5002047102346;274.1680685717883;294.06;5530000.0;3579999.9999999995;3660000.0;1350000.0;3629999.9999999995;2600000.0;5530000.0;0.0145;0.013500000000000002;0.11333333333333333;0.014333333333333333;0.022500000000000003;0.037000000000000005;;9776.111328125;0.0;2007.6462402343802;29149.80859375;509593.66714884463;412465.3940541978;237560.14002881784;237241.20163114887;235042.1530539478;430280.9020939914;458930.22448036657;444048.8891517646;472753.7123474745;519945.09838613524;517991.53229676036;446327.6680490574;457252.749892262;467118.51372002246;467180.64866735716;433936.37315460306;413220.0903815756;459479.34306306764;458654.80598915706;;181470.77258748977;471875.0639052514;202407.8370120201;223784.23749520793;274.1336560232916;4315793.710284066;1775748.5261981376;268321.4191693878;0.0;0;290;271;0;0;0;0;12;100;102;1726998664924.5657;631844080124.3892;1200613231630.3901;27385.985909171042;3862.363585469648;279.6698174358711;8690.211034276119;3398813.3235307904;1386182.34048597;47898.70155044736;1677644.1100444498;3.4130225535480148;0.22136888899270282
7816;2019-02-27 03:16:37.889;756;190;147;147;137;49;202;25;-47;33;606;591;-30;75;259;256;265;192;209;206;200;25;556;357;366;129;362;263;556;279.0;113.0;1014.0;150.0;135.0;0;0;93;1;0;0;0;0;0;0;1;1;0;0;0;30062.654296875;10621.564453125;0.0;2059.90991210938;431.0;105049;;;Calculated values ==>;1551233797.889;348.76;292.16;287.86;287.86;286.86;278.06;274.0616903277293;293.36;275.66;268.46000000000004;276.46000000000004;333.76000000000005;332.26000000000005;270.16;280.66;299.06;298.76000000000005;299.66;292.36;293.76000000000005;293.16;;316.26000000000005;275.66;240.16925963744896;262.9017227912062;274.0616903277293;294.06;5560000.0;3570000.0000000005;3660000.0;1290000.0;3620000.0000000005;2630000.0;5560000.0;0.0465;0.01883333333333333;0.169;0.025;0.022500000000000003;0.069;;10621.564453125;0.0;2059.90991210938;30062.654296875;508459.68258356664;411554.17536023696;237470.17873102773;237470.17873102773;234344.06911210594;430346.717906069;458930.22448036657;443170.3391425307;473438.18344108673;516913.9326089713;515364.5491100929;445478.74394377985;458844.57707494247;467130.69761941896;467450.99436332186;433213.46263188624;412333.65201211494;459479.34306306764;458654.80598915706;;181052.91087944093;472664.2518820126;202154.0326562059;213670.16724582168;274.0303963395089;4316287.394193182;1775918.5918198826;268355.3324187918;0.0;0;290;271;0;0;0;0;12;100;102;1727218374724.461;631923319724.3514;1200770210080.3154;40731.75579618889;6762.755480645166;393.2364333390262;16903.94007329014;3399381.2552019884;1386270.9274161416;47904.31190631052;1677857.5012792074;5.109160490130892;0.314318097487749
7817;2019-02-27 03:17:37.869;750;191;147;147;139;48;202;25;-45;33;607;594;-32;68;259;256;265;193;209;206;200;25;555;358;366;125;363;264;555;158.0;109.0;930.0;170.0;135.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30438.876953125;11021.7763671875;0.0;2093.99926757812;428.0;105050;;;Calculated values ==>;1551233857.869;348.16;292.26000000000005;287.86;287.86;287.06;277.96000000000004;274.1680685717883;293.36;275.66;268.66;276.46000000000004;333.86;332.56;269.96000000000004;279.96000000000004;299.06;298.76000000000005;299.66;292.46000000000004;293.76000000000005;293.16;;315.96000000000004;275.66;239.25999513918347;263.0348170998261;274.1680685717883;294.06;5550000.0;3579999.9999999995;3660000.0;1250000.0;3629999.9999999995;2640000.0;5550000.0;0.026333333333333334;0.018166666666666668;0.155;0.028333333333333332;0.022500000000000003;0.04883333333333334;;11021.7763671875;0.0;2093.99926757812;30438.876953125;507801.0398477326;412377.0396431636;237500.0697741863;237500.0697741863;234987.53823539513;430280.9020939914;458930.22448036657;443241.62620800594;473955.3659136608;516932.4336832987;515588.9482513319;445013.0424782569;457830.71684976626;466988.7418083223;467309.61631303944;433455.57004604297;413134.7333990844;459479.34306306764;458654.80598915706;;179799.33570027514;473186.0941955567;202392.4672666204;218568.3250772736;274.1276833903862;4316791.405560616;1776098.8928730513;268389.9367899969;0.0;0;290;271;0;0;0;0;12;100;102;1727437901524.5308;631999494324.3756;1200928257380.3657;37331.61963591476;7672.486096319863;369.16186575308024;11724.223151196977;3400031.5664880867;1386391.1809980946;47910.66310769859;1678095.9897834784;4.3533445782526154;0.3026346333290672
7818;2019-02-27 03:18:37.880;743;190;147;146;139;47;202;26;-37;33;625;611;-27;62;259;257;265;192;209;206;200;25;552;358;366;126;363;264;552;262.0;114.0;758.0;197.0;135.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29627.318359375;10915.7353515625;0.0;1142.52734375;425.0;105051;;;Calculated values ==>;1551233917.88;347.46000000000004;292.16;287.86;287.76000000000005;287.06;277.86;274.1680685717883;293.36;275.76000000000005;269.46000000000004;276.46000000000004;335.66;334.26000000000005;270.46000000000004;279.36;299.06;298.86;299.66;292.36;293.76000000000005;293.16;;315.66;275.66;239.4893008659735;263.0348170998261;274.1680685717883;294.06;5520000.0;3579999.9999999995;3660000.0;1260000.0;3629999.9999999995;2640000.0;5520000.0;0.043666666666666666;0.019;0.12633333333333333;0.03283333333333333;0.022500000000000003;0.06616666666666667;;10915.7353515625;0.0;1142.52734375;29627.318359375;507196.47068902483;413263.53111073095;237590.3204905783;237271.01421511293;235069.58238254042;430280.9020939914;458930.22448036657;444335.2801490335;473826.37876616616;518789.6967858421;517345.44823762885;445686.54762518953;457094.0657969381;466988.7418083223;467438.4851594835;434175.09807079803;413998.2807911148;459479.34306306764;458654.80598915706;;178545.77502346144;473055.95023356355;202371.71097246604;214347.81244587954;274.1196166151855;4317292.048957324;1776281.738986827;268416.91278985504;0.0;0;290;271;0;0;0;0;12;100;102;1727657541785.1033;632074808129.5719;1201086686420.7786;30568.064239306357;8887.465855739369;383.35952831398174;16164.979406113529;3400597.50092415;1386529.2058979815;47916.935269017624;1678328.442413899;4.644439289852596;0.2971869532872483
7819;2019-02-27 03:19:37.860;735;189;146;145;137;47;202;27;-26;34;647;623;-19;35;259;257;265;190;209;206;200;26;548;359;366;132;364;261;548;124.0;111.0;567.0;219.0;135.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29574.998046875;10894.47265625;0.0;1187.81848144531;422.0;105052;;;Calculated values ==>;1551233977.86;346.66;292.06;287.76000000000005;287.66;286.86;277.86;274.27422755570615;293.36;275.86;270.56;276.56;337.86;335.46000000000004;271.26000000000005;276.66;299.06;298.86;299.66;292.16;293.76000000000005;293.16;;315.36;275.76000000000005;240.83765695389522;262.63441904999945;274.27422755570615;294.06;5480000.0;3590000.0;3660000.0;1320000.0;3640000.0;2610000.0;5480000.0;0.020666666666666667;0.018500000000000003;0.0945;0.0365;0.022500000000000003;0.04316666666666667;;10894.47265625;0.0;1187.81848144531;29574.998046875;506558.7768053208;414529.21004869137;237391.22603931275;237071.703381161;234558.82658747348;430214.79039162316;458930.22448036657;446400.7090375063;473145.2311080622;521300.7393935121;518833.95667727623;447326.51191653707;454245.20164998027;466846.5240827089;467297.0874545841;435119.1471700707;414883.2198629546;459479.34306306764;458654.80598915706;;177292.22831007556;472367.87413283327;202571.002942339;220720.54007782723;274.20163023309874;4317785.23714136;1776463.4301356499;268436.3258651445;0.0;0;290;271;0;0;0;0;12;100;102;1727877068584.3005;632152182329.289;1201244133920.203;23041.907225993313;9847.585798453041;374.3646551816479;10270.829145172405;3401044.10176814;1386685.2792860523;47923.247532400936;1678548.6673848862;3.603181410599962;0.2707886071977069
7820;2019-02-27 03:20:37.841;727;187;146;145;137;46;202;27;-24;35;659;631;-15;27;259;257;265;189;209;206;200;26;549;357;366;136;362;259;549;-2.0;87.0;399.0;186.0;135.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29500.6328125;10983.2900390625;0.0;1159.20703125;420.0;105053;;;Calculated values ==>;1551234037.841;345.86;291.86;287.76000000000005;287.66;286.86;277.76000000000005;274.0616903277293;293.36;275.86;270.76000000000005;276.66;339.06000000000006;336.26000000000005;271.66;275.86;299.06;298.86;299.66;292.06;293.76000000000005;293.16;;315.16;275.76000000000005;241.71165711629368;262.3656120759269;274.0616903277293;294.06;5490000.0;3570000.0000000005;3660000.0;1360000.0;3620000.0000000005;2590000.0;5490000.0;0.0;0.0145;0.0665;0.031000000000000003;0.022500000000000003;0.022500000000000003;;10983.2900390625;0.0;1159.20703125;29500.6328125;505468.105076655;413396.8702782222;237361.02760794485;237041.87423056492;234531.7053546236;430346.717906069;458930.22448036657;447047.6053611267;472720.47428543336;522693.9156000219;519822.3768852348;448226.37299327273;453585.9700613995;467130.69761941896;467579.62498545926;434884.73530782905;414127.2103214636;459479.34306306764;458654.80598915706;;176456.53798984195;471840.61823089625;201954.73381770245;237361.02760794485;273.95280185205985;4318277.37817268;1776645.6870923548;268455.87821760436;0.0;0;290;271;0;0;0;0;12;100;102;1728096599044.9778;632232556869.5369;1201400084520.6838;16298.675957637714;8366.462416809009;300.9841123022992;4979.110013577275;3401371.83614692;1386837.0149567982;47928.87365664363;1678675.709968706;2.4661510994752605;0.21350656938209836
7821;2019-02-27 03:21:37.891;721;187;146;145;136;45;202;27;-40;35;658;632;-24;24;258;258;265;189;209;206;200;26;550;356;366;137;361;255;550;93.0;110.0;556.0;163.0;135.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29555.544921875;10910.5869140625;0.0;1129.16345214844;418.0;105054;;;Calculated values ==>;1551234097.891;345.26;291.86;287.76000000000005;287.66;286.76000000000005;277.66;273.955091788801;293.36;275.86;269.16;276.66;338.96000000000004;336.36;270.76000000000005;275.56;298.96000000000004;298.96000000000004;299.66;292.06;293.76000000000005;293.16;;314.96000000000004;275.76000000000005;241.92719264551067;261.82340779136865;273.955091788801;294.06;5500000.0;3560000.0;3660000.0;1370000.0;3610000.0;2550000.0;5500000.0;0.015500000000000002;0.018333333333333333;0.09266666666666666;0.027166666666666665;0.022500000000000003;0.038000000000000006;;10910.5869140625;0.0;1129.16345214844;29555.544921875;504623.7836516462;412979.2520416587;237330.92658080193;237012.14028239695;234196.27703581506;430412.23801567365;458930.22448036657;445704.97377387865;472589.4791058512;522914.57455529104;520255.26730516885;447803.2323767131;453895.2343805052;467143.0033113598;467848.8054865576;434649.26542230975;413720.03103230504;459479.34306306764;458654.80598915706;;175620.85347054448;471708.256711685;201795.3631835877;222836.15730035928;273.8861669278721;4318769.923099088;1776828.2881076313;268474.9638630792;0.0;0;290;271;0;0;0;0;12;100;102;1728316382044.8032;632314525119.4718;1201554413020.5613;22602.29058136696;7332.6336075133095;383.70263048341974;8961.108650174318;3401696.2810134217;1386967.949778397;47934.58413426469;1678791.9752645523;3.262504144585502;0.23511212646327898
