;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7822;2019-02-27 03:22:37.862;718;187;146;145;136;45;202;26;-52;35;649;627;-35;21;258;258;264;188;209;206;200;26;549;356;366;138;361;250;549;-3.0;112.0;348.0;180.0;135.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;29244.482421875;10680.875;0.0;1093.94812011719;417.0;105055;;;Calculated values ==>;1551234157.862;344.96000000000004;291.86;287.76000000000005;287.66;286.76000000000005;277.66;273.955091788801;293.36;275.76000000000005;267.96000000000004;276.66;338.06000000000006;335.86;269.66;275.26000000000005;298.96000000000004;298.96000000000004;299.56;291.96000000000004;293.76000000000005;293.16;;314.86;275.76000000000005;242.14157278889297;261.13683023647616;273.955091788801;294.06;5490000.0;3560000.0;3660000.0;1380000.0;3610000.0;2500000.0;5490000.0;0.0;0.018666666666666668;0.058;0.030000000000000002;0.022500000000000003;0.022500000000000003;;10680.875;0.0;1093.94812011719;29244.482421875;504338.7684793043;413396.8702782222;237361.02760794485;237041.87423056492;234223.00938080327;430412.23801567365;458930.22448036657;445095.87934933684;472458.26935960614;522400.44786527526;520156.5344782498;447317.96024704946;454373.13911386684;467143.0033113598;467848.8054865576;434662.41200529016;413764.2266525931;459479.34306306764;458654.80598915706;;175203.01333496982;471575.67402331997;201671.37403823936;237361.02760794485;273.83780961623415;4319259.68649315;1777008.129991173;268493.4808386351;0.0;0;290;271;0;0;0;0;12;100;102;1728535875904.6426;632396985244.4115;1201705839795.4504;14118.621308043656;8097.1289995524185;390.0994599170114;4979.110013577275;3402002.1407086034;1387096.468985707;47941.02936831045;1678908.0876052289;2.342706934931505;0.20209452896786034
7823;2019-02-27 03:23:37.862;718;186;146;145;136;44;202;26;-53;35;635;617;-38;22;258;258;264;188;209;206;200;26;546;355;366;139;360;246;547;121.0;113.0;416.0;181.0;135.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;27974.6953125;9401.1669921875;0.0;1073.71423339844;416.0;105056;;;Calculated values ==>;1551234217.862;344.96000000000004;291.76000000000005;287.76000000000005;287.66;286.76000000000005;277.56;273.8482719121499;293.36;275.76000000000005;267.86;276.66;336.66;334.86;269.36;275.36;298.96000000000004;298.96000000000004;299.56;291.96000000000004;293.76000000000005;293.16;;314.76000000000005;275.76000000000005;242.35481222062532;260.58029834229245;273.8482719121499;294.06;5460000.0;3550000.0;3660000.0;1390000.0;3600000.0;2460000.0;5470000.0;0.020166666666666666;0.01883333333333333;0.06933333333333333;0.030166666666666668;0.022500000000000003;0.04266666666666667;;9401.1669921875;0.0;1073.71423339844;27974.6953125;504615.08007884474;413854.0851824992;237421.52251439085;237101.6283511676;234276.7093608456;430477.46260093397;458930.22448036657;445745.3502825848;472326.8440106818;521300.4525817377;519467.76665904117;447684.95612329926;455167.20881649444;467284.67955467483;467989.19873683446;435365.7295778208;414572.912758482;459479.34306306764;458654.80598915706;;174785.17458790913;471442.86907493527;201486.90768187732;220436.80222246062;273.76131492608397;4319736.51297427;1777175.480341108;268511.5446915811;0.0;0;290;271;0;0;0;0;12;100;102;1728755475904.6426;632480085244.4115;1201854639795.4504;16935.25202031572;8143.671502023915;391.59805009754785;10163.968160712382;3402260.92298634;1387231.808989887;47947.54351422723;1679034.279923348;3.401899168661576;0.24009598460670908
7824;2019-02-27 03:24:37.863;720;185;146;145;135;45;202;25;-47;34;621;606;-36;31;257;259;264;186;209;206;200;25;541;355;366;139;360;246;542;273.0;111.0;586.0;183.0;135.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;26944.90234375;8401.416015625;0.0;1077.275390625;418.0;105057;;;Calculated values ==>;1551234277.863;345.16;291.66;287.76000000000005;287.66;286.66;277.66;273.8482719121499;293.36;275.66;268.46000000000004;276.56;335.26000000000005;333.76000000000005;269.56;276.26000000000005;298.86;299.06;299.56;291.76000000000005;293.76000000000005;293.16;;314.96000000000004;275.66;242.35481222062532;260.58029834229245;273.8482719121499;294.06;5410000.0;3550000.0;3660000.0;1390000.0;3600000.0;2460000.0;5420000.0;0.0455;0.018500000000000003;0.09766666666666667;0.030500000000000003;0.022500000000000003;0.068;;8401.416015625;0.0;1077.275390625;26944.90234375;505323.94759809045;415494.0201007883;237574.4984158054;237252.71255178703;234102.55251245902;430477.46260093397;458930.22448036657;446524.98927432933;472228.6972694908;519875.2518397778;518346.5025847998;447941.23436242214;456257.19011546014;467155.4305485478;468117.1661838917;436517.4229059496;415836.23157297884;459479.34306306764;458654.80598915706;;175620.85347054448;471344.5575217925;201554.47217754746;213472.86321226513;273.78769308958795;4320194.183915241;1777323.8376719083;268529.46990384156;0.0;0;290;271;0;0;0;0;12;100;102;1728975079564.3772;632563486634.3108;1202002242255.2722;23925.45383645236;8228.597602999474;382.60203965995885;16672.37210882865;3402601.4345431663;1387368.2468395235;47953.995289161874;1679257.9198192602;5.191542110495686;0.3116309713565454
7825;2019-02-27 03:25:37.853;720;183;146;145;137;46;202;25;-42;34;611;597;-32;42;257;259;264;184;209;206;200;24;542;354;366;139;359;247;544;125.0;84.0;254.0;159.0;135.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;26317.234375;7748.5859375;0.0;1073.88110351562;419.0;105058;;;Calculated values ==>;1551234337.853;345.16;291.46000000000004;287.76000000000005;287.66;286.86;277.76000000000005;273.7412296467126;293.36;275.66;268.96000000000004;276.56;334.26000000000005;332.86;269.96000000000004;277.36;298.86;299.06;299.56;291.56;293.76000000000005;293.16;;315.06;275.56;242.35481222062532;260.72004837742526;273.7412296467126;294.06;5420000.0;3540000.0;3660000.0;1390000.0;3590000.0;2470000.0;5440000.0;0.020833333333333332;0.014;0.042333333333333334;0.026500000000000003;0.022500000000000003;0.043333333333333335;;7748.5859375;0.0;1073.88110351562;26317.234375;505232.43820668146;413992.5003723105;237513.00670074782;237191.98444652552;234668.1203033321;430542.39183029096;458930.22448036657;446981.0859231414;472228.6972694908;518772.82884069305;517343.8722006853;448266.50761173485;457418.19673302904;467297.0874545841;468257.0741332307;436289.0770253098;414351.7324323658;459479.34306306764;458654.80598915706;;176038.69501535743;471246.2272376559;201156.59029767182;220033.96035311514;273.6277486464968;4320637.961079444;1777458.3985909808;268547.3932202449;0.0;0;290;271;0;0;0;0;12;100;102;1729194642964.412;632646872734.3241;1202150117605.2957;10406.570314811544;7157.375378909578;307.1228243012155;10340.236644228484;3402887.4870611057;1387496.441911653;47959.74203841126;1679482.987374726;3.197666257192751;0.20897327284941752
7826;2019-02-27 03:26:37.863;719;183;147;146;138;46;202;24;-38;33;603;590;-31;53;256;259;264;185;209;206;200;24;544;354;366;139;359;248;545;148.0;85.0;562.0;146.0;135.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;25834.900390625;7195.33349609375;0.0;1083.90490722656;420.0;105059;;;Calculated values ==>;1551234397.863;345.06000000000006;291.46000000000004;287.86;287.76000000000005;286.96000000000004;277.76000000000005;273.7412296467126;293.36;275.56;269.36;276.46000000000004;333.46000000000004;332.16;270.06;278.46000000000004;298.76000000000005;299.06;299.56;291.66;293.76000000000005;293.16;;315.16;275.56;242.35481222062532;260.85938512811435;273.7412296467126;294.06;5440000.0;3540000.0;3660000.0;1390000.0;3590000.0;2480000.0;5450000.0;0.024666666666666667;0.014166666666666666;0.09366666666666666;0.024333333333333332;0.022500000000000003;0.04716666666666667;;7195.33349609375;0.0;1083.90490722656;25834.900390625;504924.1256652513;413581.5929919801;237804.35672461631;237482.41218818093;234951.72918333634;430542.39183029096;458930.22448036657;447308.17625688633;472130.5325463717;517872.40172650083;516543.7069401269;448208.4054260179;458574.57247657597;467167.9790832604;468257.0741332307;435829.42011273914;414305.8763482112;459479.34306306764;458654.80598915706;;176456.53798984195;471246.2272376559;201296.1207666636;218711.7103579131;273.68230763101235;4321072.634635942;1777582.9520083512;268565.3777672566;0.0;0;290;271;0;0;0;0;12;100;102;1729414279564.3772;632730286634.3108;1202298642355.272;23043.129197584196;6568.785924127479;304.9168699974792;11317.316010607006;3403166.281014914;1387610.845653273;47964.84321925141;1679663.4970600884;4.98042766660513;0.32537013689753197
7827;2019-02-27 03:27:37.864;719;183;148;147;139;48;202;25;-36;33;599;585;-30;62;256;260;264;185;209;206;200;23;545;354;366;139;359;250;547;299.0;112.0;134.0;101.0;135.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;25712.9453125;7045.40185546875;0.0;1106.07653808594;421.0;105060;;;Calculated values ==>;1551234457.864;345.06000000000006;291.46000000000004;287.96000000000004;287.86;287.06;277.96000000000004;273.7412296467126;293.36;275.66;269.56;276.46000000000004;333.06;331.66;270.16;279.36;298.76000000000005;299.16;299.56;291.66;293.76000000000005;293.16;;315.26000000000005;275.46000000000004;242.35481222062532;261.13683023647616;273.7412296467126;294.06;5450000.0;3540000.0;3660000.0;1390000.0;3590000.0;2500000.0;5470000.0;0.049833333333333334;0.018666666666666668;0.022333333333333334;0.016833333333333332;0.022500000000000003;0.07233333333333333;;7045.40185546875;0.0;1106.07653808594;25712.9453125;504832.32030567375;412742.8863985274;238065.19055062212;237742.70175785758;235207.96765808135;430542.39183029096;458930.22448036657;447188.4097670817;472130.5325463717;517294.8090381774;515861.2742414158;447963.63768452674;459331.87845589657;467167.9790832604;468384.71530865843;435598.0851733722;413488.24991588667;459479.34306306764;458654.80598915706;;176874.38241465177;471147.87813747115;201261.09068491592;212709.37059705955;273.6686147672326;4321502.207177413;1777701.6267811556;268583.62791684875;0.0;0;290;271;0;0;0;0;12;100;102;1729633883224.9846;632813688024.5415;1202448044845.685;5492.376792835036;4543.094255451347;412.7169248063962;17790.053160028387;3403404.08086209;1387703.4461983421;47970.823600562675;1679906.0625132048;3.464186466524762;0.1096838730037014
7828;2019-02-27 03:28:37.864;719;185;148;148;141;49;202;26;-37;33;598;582;-34;67;256;260;264;187;209;206;200;24;550;356;366;138;361;251;552;141.0;114.0;575.0;203.0;135.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;25625.513671875;6961.77734375;0.0;1107.39892578125;422.0;105061;;;Calculated values ==>;1551234517.864;345.06000000000006;291.66;287.96000000000004;287.96000000000004;287.26000000000005;278.06;273.955091788801;293.36;275.76000000000005;269.46000000000004;276.46000000000004;332.96000000000004;331.36;269.76000000000005;279.86;298.76000000000005;299.16;299.56;291.86;293.76000000000005;293.16;;315.36;275.56;242.14157278889297;261.27494424493943;273.955091788801;294.06;5500000.0;3560000.0;3660000.0;1380000.0;3610000.0;2510000.0;5520000.0;0.0235;0.019;0.09583333333333334;0.03383333333333333;0.022500000000000003;0.046;;6961.77734375;0.0;1107.39892578125;25625.513671875;504372.33943580335;411342.59817574464;237910.89765255377;237910.89765255377;235692.7548229053;430412.23801567365;458930.22448036657;446868.53438772494;472262.261994151;517107.8533567907;515468.039926462;447258.42393232905;459770.6367086053;466883.92173941486;468105.1125513974;434425.84563926497;412126.3827081116;459479.34306306764;458654.80598915706;;177292.22831007556;471379.3427040597;201777.22876204018;219451.30593674793;273.87909667784083;4321930.027668949;1777818.3532744823;268602.0735457143;0.0;0;290;271;0;0;0;0;12;100;102;1729853483224.9846;632896788024.5415;1202598344845.685;23487.916789128125;9121.53818837166;423.6897956919139;11003.36100241082;3403645.5833086064;1387817.318135374;47977.79365656683;1680146.007631225;5.457373132606095;0.39277768616897774
7829;2019-02-27 03:29:37.895;719;188;148;148;143;51;202;27;-38;33;598;581;-35;70;257;259;264;190;209;206;200;25;550;358;366;139;363;254;551;-1.0;111.0;594.0;172.0;135.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;25676.189453125;6973.89404296875;0.0;1122.40747070312;422.0;105062;;;Calculated values ==>;1551234577.895;345.06000000000006;291.96000000000004;287.96000000000004;287.96000000000004;287.46000000000004;278.26000000000005;274.1680685717883;293.36;275.86;269.36;276.46000000000004;332.96000000000004;331.26000000000005;269.66;280.16;298.86;299.06;299.56;292.16;293.76000000000005;293.16;;315.36;275.66;242.35481222062532;261.6868853414304;274.1680685717883;294.06;5500000.0;3579999.9999999995;3660000.0;1390000.0;3629999.9999999995;2540000.0;5510000.0;0.0;0.018500000000000003;0.099;0.028666666666666667;0.022500000000000003;0.022500000000000003;;6973.89404296875;0.0;1122.40747070312;25676.189453125;504372.33943580335;412934.04071806197;237941.55351223252;237941.55351223252;236349.3324064729;430280.9020939914;458930.22448036657;446162.5786987619;472130.5325463717;516853.6442952299;515107.47677565104;446556.70291855803;459659.3354583398;466728.8912336129;467695.9284303967;434425.84563926497;413676.3280692049;459479.34306306764;458654.80598915706;;177292.22831007556;471344.5575217925;202319.93765064116;237941.55351223252;274.09949056919965;4322357.76274327;1777934.5438699834;268620.66486620903;0.0;0;290;271;0;0;0;0;12;100;102;1730073196684.6147;632979930959.4015;1202749923120.4297;24140.421463763952;7712.0391029730035;383.8660750461118;4966.048180730802;3404042.691193168;1387957.670423801;47984.52676578831;1680279.1547980388;4.594983865125558;0.3805732498907812
7830;2019-02-27 03:30:37.875;720;189;148;148;144;53;202;28;-40;33;600;582;-33;68;258;259;264;191;209;206;200;26;558;358;366;139;363;260;559;232.0;109.0;506.0;149.0;135.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;26567.701171875;7874.220703125;0.0;1149.29870605469;422.0;105063;;;Calculated values ==>;1551234637.875;345.16;292.06;287.96000000000004;287.96000000000004;287.56;278.46000000000004;274.1680685717883;293.36;275.96000000000004;269.16;276.46000000000004;333.16;331.36;269.86;279.96000000000004;298.96000000000004;299.06;299.56;292.26000000000005;293.76000000000005;293.16;;315.36;275.76000000000005;242.35481222062532;262.5002047102346;274.1680685717883;294.06;5580000.0;3579999.9999999995;3660000.0;1390000.0;3629999.9999999995;2600000.0;5590000.0;0.03866666666666666;0.018166666666666668;0.08433333333333333;0.024833333333333332;0.022500000000000003;0.06116666666666666;;7874.220703125;0.0;1149.29870605469;26567.701171875;503759.66070071043;252186.74541440952;237699.0707429203;237699.0707429203;236434.3191282796;430280.9020939914;458930.22448036657;444724.1025976456;472130.5325463717;516549.7962287301;514693.11800835584;445662.3447611971;458470.9478413549;466858.86781954044;467695.9284303967;432493.01137402526;410616.18902811914;459479.34306306764;458654.80598915706;;177292.22831007556;471442.86907493527;202380.90784530234;215372.60264415367;274.1231910438174;4322792.983376699;1778058.2369148103;268639.58944072644;0.0;0;290;271;0;0;0;0;12;100;102;1730292723484.6846;633063303159.428;1202904071720.4788;20437.609424114282;6681.705370535885;397.42893928396103;14880.76143793604;3404414.0509561547;1388077.5783118282;47991.035387312535;1680444.4897482202;4.698555325180426;0.2718507324906116
7831;2019-02-27 03:31:37.865;720;194;147;147;143;54;202;28;-41;34;605;585;-34;59;258;259;264;196;209;207;200;27;562;360;366;138;365;261;563;-1.0;85.0;635.0;185.0;135.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;27153.771484375;8429.8662109375;0.0;1161.95373535156;423.0;105064;;;Calculated values ==>;1551234697.865;345.16;292.56;287.86;287.86;287.46000000000004;278.56;274.38016830617;293.36;275.96000000000004;269.06;276.56;333.66;331.66;269.76000000000005;279.06;298.96000000000004;299.06;299.56;292.76000000000005;293.86;293.16;;315.46000000000004;275.86;242.14157278889297;262.63441904999945;274.38016830617;294.06;5620000.0;3600000.0;3660000.0;1380000.0;3650000.0;2610000.0;5630000.0;0.0;0.014166666666666666;0.10583333333333332;0.030833333333333334;0.022500000000000003;0.022500000000000003;;8429.8662109375;0.0;1161.95373535156;27153.771484375;503388.90248454775;410026.87384281954;237263.574307357;237263.574307357;236009.01645176514;430148.3826014536;458930.22448036657;444390.6324343936;472360.27449258295;516980.24963562156;514916.6330361309;445333.26727421995;457212.9489298796;466573.67930157646;467413.82886276924;431498.1415103051;410851.6598827512;459616.26960334147;458654.80598915706;;177710.07569661198;471673.81221397576;202864.5874906677;237263.574307357;274.32015743679307;4323240.587702415;1778194.0816612171;268658.8466676684;0.0;0;290;271;0;0;0;0;12;100;102;1730512286884.7195;633146389309.4412;1203060345670.5037;25561.50642321099;8288.284428968665;292.4918230570141;4981.302712840502;3404797.313033949;1388202.3074351915;47996.783768776346;1680609.9793633027;4.078849020014552;0.3428116991090722
7832;2019-02-27 03:32:37.866;720;196;145;145;141;55;202;30;-44;34;610;588;-31;49;259;258;264;197;209;207;200;28;559;362;366;137;367;261;560;-1.0;111.0;388.0;171.0;135.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;27567.65625;8808.369140625;0.0;1168.99096679688;421.0;105065;;;Calculated values ==>;1551234757.866;345.16;292.76000000000005;287.66;287.66;287.26000000000005;278.66;274.5913991737795;293.36;276.16;268.76000000000005;276.56;334.16;331.96000000000004;270.06;278.06;299.06;298.96000000000004;299.56;292.86;293.86;293.16;;315.26000000000005;275.96000000000004;241.92719264551067;262.63441904999945;274.5913991737795;294.06;5590000.0;3620000.0000000005;3660000.0;1370000.0;3670000.0000000005;2610000.0;5600000.0;0.0;0.018500000000000003;0.06466666666666666;0.0285;0.022500000000000003;0.022500000000000003;;8808.369140625;0.0;1168.99096679688;27567.65625;503667.0680985016;412165.42865559825;236719.90570339304;236719.90570339304;235470.4822386457;430014.67791919125;458930.22448036657;443984.079172375;472491.6353866644;517495.49465332035;515226.4520944116;445734.7621156874;455983.40564438805;466418.2858072211;467001.0665144205;432246.14450388524;412550.36299187836;459616.26960334147;458654.80598915706;;176874.38241465177;471904.2073218062;203361.6931656917;236719.90570339304;274.52195575638575;4323696.607199849;1778337.736016506;268678.2715305718;0.0;0;290;271;0;0;0;0;12;100;102;1730731890544.454;633228890684.3416;1203216948280.3145;15560.247628432186;7653.461653449264;364.3719579721274;4993.535256429691;3405140.0000286535;1388335.1575331825;48002.257724842726;1680693.1043983405;2.863644910944894;0.24194075915154206
7833;2019-02-27 03:33:37.866;718;195;144;143;137;53;202;30;-51;35;616;593;-31;41;260;257;264;196;209;206;200;29;556;362;366;137;367;261;557;-2.0;114.0;412.0;143.0;135.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;27854.89453125;9102.8388671875;0.0;1172.07861328125;420.0;105066;;;Calculated values ==>;1551234817.866;344.96000000000004;292.66;287.56;287.46000000000004;286.86;278.46000000000004;274.5913991737795;293.36;276.16;268.06;276.66;334.76000000000005;332.46000000000004;270.06;277.26000000000005;299.16;298.86;299.56;292.76000000000005;293.76000000000005;293.16;;315.16;276.06;241.92719264551067;262.63441904999945;274.5913991737795;294.06;5560000.0;3620000.0000000005;3660000.0;1370000.0;3670000.0000000005;2610000.0;5570000.0;0.0;0.019;0.06866666666666667;0.02383333333333333;0.022500000000000003;0.022500000000000003;;9102.8388671875;0.0;1172.07861328125;27854.89453125;503691.7937071009;413051.426362488;236491.5316842479;236177.61506647727;234317.57456609746;430014.67791919125;458930.22448036657;443029.2234209507;472589.4791058512;518113.4542753212;515742.5969601459;445734.7621156874;454992.6325071217;466549.03878759366;466871.3337883854;432983.14346411335;413424.6012876412;459479.34306306764;458654.80598915706;;176456.53798984195;472002.15594002855;203390.06109616277;236491.5316842479;274.5329240172956;4324158.461789693;1778486.996083238;268697.78044373915;0.0;0;290;271;0;0;0;0;12;100;102;1730951490544.454;633311090684.3416;1203373548280.3145;16455.22247963544;6401.9215937788;371.61230135297063;4998.673671860457;3405406.7956128875;1388452.2857269095;48008.39092700377;1680776.3728060762;2.7472172015283096;0.22078286110324064
7834;2019-02-27 03:34:37.867;714;192;143;143;134;51;202;29;-54;35;620;596;-33;33;260;257;264;193;209;207;200;29;548;361;366;135;366;260;549;-2.0;86.0;418.0;144.0;135.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;27866.017578125;9131.6083984375;0.0;1164.83349609375;419.0;105067;;;Calculated values ==>;1551234877.867;344.56000000000006;292.36;287.46000000000004;287.46000000000004;286.56;278.26000000000005;274.4858918419099;293.36;276.06;267.76000000000005;276.66;335.16;332.76000000000005;269.86;276.46000000000004;299.16;298.86;299.56;292.46000000000004;293.86;293.16;;315.06;276.06;241.49495122638035;262.5002047102346;274.4858918419099;294.06;5480000.0;3610000.0;3660000.0;1350000.0;3660000.0;2600000.0;5490000.0;0.0;0.014333333333333333;0.06966666666666667;0.024;0.022500000000000003;0.022500000000000003;;9131.6083984375;0.0;1164.83349609375;27866.017578125;503928.05225016264;415191.4900061728;236407.28467271884;236407.28467271884;233608.79371650863;430081.6785162784;458930.22448036657;442822.3914783488;472851.2559263234;518608.82064118277;516137.50123033935;445662.3447611971;454165.1702643625;466691.8031326377;467013.5131080222;434897.90593514097;415538.5025391026;459616.26960334147;458654.80598915706;;176038.69501535743;472265.74392498133;203130.53761072003;236407.28467271884;274.4278405436629;4324622.810464237;1778638.9523434339;268717.25503594225;0.0;0;290;271;0;0;0;0;12;100;102;1731171094205.0615;633392692044.5673;1203529850885.7468;16698.53248611147;6459.244951542271;277.48478200988285;5000.56922961986;3405683.081509721;1388559.4639013568;48013.80015953246;1680859.7012192693;2.7617143611898216;0.22307553301755767
7835;2019-02-27 03:35:37.867;708;188;144;143;133;49;202;29;-48;36;623;599;-28;29;259;258;264;189;209;207;200;29;548;357;366;134;362;259;548;189.0;114.0;240.0;18.0;135.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;27911.962890625;9339.58984375;0.0;1162.19641113281;417.0;105068;;;Calculated values ==>;1551234937.867;343.96000000000004;291.96000000000004;287.56;287.46000000000004;286.46000000000004;278.06;274.0616903277293;293.36;276.06;268.36;276.76000000000005;335.46000000000004;333.06;270.36;276.06;299.06;298.96000000000004;299.56;292.06;293.86;293.16;;314.86;276.06;241.2770596917726;262.3656120759269;274.0616903277293;294.06;5480000.0;3570000.0000000005;3660000.0;1340000.0;3620000.0000000005;2590000.0;5480000.0;0.0315;0.019;0.04;0.003;0.022500000000000003;0.054000000000000006;;9339.58984375;0.0;1162.19641113281;27911.962890625;503172.0929808523;414171.1577566021;236753.43465409768;236436.3970380472;233329.15122289144;430346.717906069;458930.22448036657;443843.0545906185;473079.2034362849;519000.65713960264;516531.8046047746;446519.8689365759;453835.97169248824;467130.69761941896;467708.15823788114;434897.90593514097;414529.21004869137;459616.26960334147;458654.80598915706;;175203.01333496982;472397.21216106473;202207.02018630703;216601.35954788647;274.0510095545344;4325087.6269681435;1778792.878995452;268736.6469518358;0.0;0;290;271;0;0;0;0;12;100;102;1731390694205.0615;633473392044.5673;1203685550885.7468;9665.44137617246;810.5705759242732;387.0052218425423;13070.886107828614;3405902.7812919067;1388620.045697419;48019.33757623123;1681010.2966804148;2.279031652414351;0.06247610829489908
7836;2019-02-27 03:36:40.848;702;186;144;143;132;46;202;28;-42;36;626;602;-25;28;258;258;264;187;209;207;200;26;546;355;366;133;360;255;547;150.0;113.0;158.0;46.0;135.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;27491.373046875;8927.154296875;0.0;1152.28869628906;415.0;105069;;;Calculated values ==>;1551235000.848;343.36;291.76000000000005;287.56;287.46000000000004;286.36;277.76000000000005;273.8482719121499;293.36;275.96000000000004;268.96000000000004;276.76000000000005;335.76000000000005;333.36;270.66;275.96000000000004;298.96000000000004;298.96000000000004;299.56;291.86;293.86;293.16;;314.66;275.76000000000005;241.05796691057077;261.82340779136865;273.8482719121499;294.06;5460000.0;3550000.0;3660000.0;1330000.0;3600000.0;2550000.0;5470000.0;0.025;0.01883333333333333;0.026333333333333334;0.007666666666666667;0.022500000000000003;0.0475;;8927.154296875;0.0;1152.28869628906;27491.373046875;502601.80047592445;413854.0851824992;236782.99552512149;236465.6009895387;233050.0164253445;430477.46260093397;458930.22448036657;445439.9707069604;473209.4130839679;519640.77314583707;517179.53123575;447673.1837369;454390.93162069377;467284.67955467483;467989.19873683446;435365.7295778208;414215.5863340789;459616.26960334147;458654.80598915706;;174367.33720873808;472236.3865531139;201583.309684348;218256.84508260913;273.79894820577584;4325572.259953938;1778952.6648026388;268756.8925888395;0.0;0;290;271;0;0;0;0;12;100;102;1731621204664.866;633557471679.496;1203847412055.6096;6421.558740262127;2075.0069226605383;398.32769775713876;11418.903143061027;3406043.5000910005;1388645.2868857917;48026.207166865584;1681224.5177103458;2.015368956153407;0.06467946711821979
7837;2019-02-27 03:37:37.848;698;183;144;143;133;45;202;27;-37;35;627;603;-23;31;257;259;264;185;209;207;200;25;543;354;366;131;359;252;544;-1.0;87.0;250.0;89.0;135.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;27001.025390625;8315.33203125;0.0;1138.6123046875;414.0;105070;;;Calculated values ==>;1551235057.848;342.96000000000004;291.46000000000004;287.56;287.46000000000004;286.46000000000004;277.66;273.7412296467126;293.36;275.86;269.46000000000004;276.66;335.86;333.46000000000004;270.86;276.26000000000005;298.86;299.06;299.56;291.66;293.86;293.16;;314.56;275.66;240.61611355647437;261.41265627149306;273.7412296467126;294.06;5430000.0;3540000.0;3660000.0;1310000.0;3590000.0;2520000.0;5440000.0;0.0;0.0145;0.041666666666666664;0.014833333333333334;0.022500000000000003;0.022500000000000003;;8315.33203125;0.0;1138.6123046875;27001.025390625;502378.60363410786;413992.5003723105;236872.24619527673;236553.76820084162;233433.5430886884;430542.39183029096;458930.22448036657;446677.70792406745;473372.2673856561;519991.36449673906;517535.47804126766;448492.19914602535;455264.01316655613;467297.0874545841;468257.0741332307;436059.74670653796;414706.8463803602;459616.26960334147;458654.80598915706;;173949.5011765382;472402.05409754877;201192.2317783266;236872.24619527673;273.6416897160985;4326003.658108235;1779089.167819403;268775.02888843056;0.0;0;290;271;0;0;0;0;12;100;102;1731829824664.866;633632711679.496;1203991907055.6096;10228.561506072536;4022.9456977351288;309.61705472957766;4990.107595362308;3406175.3135429504;1388693.5623440365;48031.81172948944;1681354.4223786916;2.0680502401076124;0.14655633878364638
7838;2019-02-27 03:38:37.898;696;182;144;143;134;45;202;26;-33;34;628;604;-23;37;256;259;264;184;209;207;200;23;544;353;366;130;358;250;545;-2.0;111.0;293.0;134.0;135.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;26471.19921875;7687.71875;0.0;1133.98754882812;414.0;105071;;;Calculated values ==>;1551235117.898;342.76;291.36;287.56;287.46000000000004;286.56;277.66;273.6339639331285;293.36;275.76000000000005;269.86;276.56;335.96000000000004;333.56;270.86;276.86;298.76000000000005;299.06;299.56;291.56;293.86;293.16;;314.56;275.46000000000004;240.39332010688793;261.13683023647616;273.6339639331285;294.06;5440000.0;3529999.9999999995;3660000.0;1300000.0;3579999.9999999995;2500000.0;5450000.0;0.0;0.018500000000000003;0.04883333333333333;0.022333333333333334;0.022500000000000003;0.022500000000000003;;7687.71875;0.0;1133.98754882812;26471.19921875;502031.90681873984;413212.84157674;236842.40068438635;236524.28598086684;233714.07309105288;430607.02586249536;458930.22448036657;447576.64359566424;473405.19094569265;520258.6146184231;517806.34074152104;448861.93157595245;456326.36211181415;467309.61631303944;468396.73186948214;435829.42011273914;413945.88199973485;459616.26960334147;458654.80598915706;;173949.5011765382;472339.328242146;200849.37132994;236842.40068438635;273.50304254733317;4326449.631314519;1779222.6377081047;268793.98300247156;0.0;0;290;271;0;0;0;0;12;100;102;1732049607664.6914;633711076929.4337;1204142632555.49;12048.5151289762;6063.2757043726015;404.8454550905795;4990.779119357341;3406361.110550016;1388777.6842321914;48037.770545278414;1681437.665746295;2.664724330135482;0.2123706801228224
7839;2019-02-27 03:39:37.869;695;183;145;144;135;46;202;25;-32;34;629;604;-24;44;256;259;264;185;209;206;200;23;544;354;366;129;359;252;545;280.0;110.0;171.0;221.0;135.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;26404.583984375;7522.154296875;0.0;1142.27221679688;414.0;105072;;;Calculated values ==>;1551235177.869;342.66;291.46000000000004;287.66;287.56;286.66;277.76000000000005;273.7412296467126;293.36;275.66;269.96000000000004;276.56;336.06;333.56;270.76000000000005;277.56;298.76000000000005;299.06;299.56;291.66;293.76000000000005;293.16;;314.56;275.46000000000004;240.16925963744896;261.41265627149306;273.7412296467126;294.06;5440000.0;3540000.0;3660000.0;1290000.0;3590000.0;2520000.0;5450000.0;0.04666666666666666;0.018333333333333333;0.0285;0.036833333333333336;0.022500000000000003;0.06916666666666667;;7522.154296875;0.0;1142.27221679688;26404.583984375;501905.49504614796;413581.5929919801;237161.76825025954;236842.40068438635;234021.86501065348;430542.39183029096;458930.22448036657;447328.890098798;473534.8580475586;520195.79442680225;517637.91059320857;448363.48734315694;456848.27267696836;467167.9790832604;468257.0741332307;435829.42011273914;414305.8763482112;459479.34306306764;458654.80598915706;;173949.5011765382;472470.6178721596;201096.9528883596;212828.88077717042;273.60441459307174;4326890.049868985;1779349.3253880807;268812.9426655694;0.0;0;290;271;0;0;0;0;12;100;102;1732269101524.5308;633788739374.377;1204293159765.38;7017.610210497493;9995.596660236633;394.598302349679;17002.95982716241;3406519.918133613;1388911.443486896;48044.429356603745;1681620.8583181556;3.9714994346075128;0.22572912054348365
7840;2019-02-27 03:40:37.839;696;184;145;144;138;47;202;25;-31;33;631;606;-25;49;256;259;264;186;209;206;200;23;549;354;366;129;359;253;550;299.0;110.0;529.0;190.0;135.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;26469.939453125;7613.1015625;0.0;1159.57373046875;415.0;105073;;;Calculated values ==>;1551235237.839;342.76;291.56;287.66;287.56;286.96000000000004;277.86;273.7412296467126;293.36;275.66;270.06;276.46000000000004;336.26000000000005;333.76000000000005;270.66;278.06;298.76000000000005;299.06;299.56;291.76000000000005;293.76000000000005;293.16;;314.66;275.46000000000004;240.16925963744896;261.54996906429363;273.7412296467126;294.06;5490000.0;3540000.0;3660000.0;1290000.0;3590000.0;2530000.0;5500000.0;0.049833333333333334;0.018333333333333333;0.08816666666666667;0.03166666666666666;0.022500000000000003;0.07233333333333333;;7613.1015625;0.0;1159.57373046875;26469.939453125;501559.52470410196;411831.94049012626;237012.14028239695;236694.59332038925;234814.12801345368;430542.39183029096;458930.22448036657;447269.7288090619;473438.18344108673;520317.8043059652;517758.5927172041;448048.09669780516;457291.72980010055;467167.9790832604;468257.0741332307;434662.41200529016;412601.8314242595;459479.34306306764;458654.80598915706;;174367.33720873808;472470.6178721596;201266.36164727694;212385.44025497555;273.67067532179254;4327330.450587327;1779475.3894567362;268832.1151241143;0.0;0;290;271;0;0;0;0;12;100;102;1732488591724.6355;633866100674.4138;1204444584015.4521;21689.29687143071;8588.134780454617;404.44397731889495;17813.48412143913;3406759.0227472973;1389066.230483428;48051.084712927994;1681910.8502826826;5.528001223242824;0.3219875449838842
7841;2019-02-27 03:41:37.840;698;187;146;145;139;49;202;26;-28;33;634;609;-27;50;256;260;264;189;209;207;200;23;553;354;366;128;360;258;554;281.0;113.0;1145.0;226.0;135.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;26943.271484375;8220.01171875;0.0;1181.77770996094;415.0;105074;;;Calculated values ==>;1551235297.84;342.96000000000004;291.86;287.76000000000005;287.66;287.06;278.06;273.7412296467126;293.36;275.76000000000005;270.36;276.46000000000004;336.56;334.06;270.46000000000004;278.16;298.76000000000005;299.16;299.56;292.06;293.86;293.16;;314.66;275.46000000000004;239.943914813709;262.23063862743834;273.7412296467126;294.06;5530000.0;3540000.0;3660000.0;1280000.0;3600000.0;2580000.0;5540000.0;0.04683333333333333;0.01883333333333333;0.19083333333333333;0.03766666666666666;0.022500000000000003;0.06933333333333333;;8220.01171875;0.0;1181.77770996094;26943.271484375;501435.07571773604;411248.3343356786;237211.48396038325;236894.14439874087;235014.80516416742;430542.39183029096;458930.22448036657;446711.41476299206;473567.7884962697;520212.8639107142;517645.4611463711;446843.1483288857;456599.5954917432;467026.0813403542;468384.71530865843;433709.57433928055;412035.40644734737;459616.26960334147;458654.80598915706;;174367.33720873808;472601.6926398898;201314.782885384;212963.95270539582;273.68960119770435;4327775.568096437;1779607.3342662973;268851.626711282;0.0;0;290;271;0;0;0;0;12;100;102;1732708195384.37;633943201959.3207;1204597886570.2668;46829.85724997687;10218.47360075305;408.1968286314081;17034.565827674112;3407330.0252141682;1389222.9548317778;48057.85683250285;1682201.2555385814;7.923076141181857;0.5361788105580834
7842;2019-02-27 03:42:37.860;700;190;146;146;141;51;202;28;-18;33;641;614;-21;43;257;259;264;192;209;207;200;25;559;358;366;129;363;262;559;-1.0;111.0;1078.0;226.0;135.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;27903.01953125;9111.2255859375;0.0;1201.14477539062;416.0;105075;;;Calculated values ==>;1551235357.86;343.16;292.16;287.76000000000005;287.76000000000005;287.26000000000005;278.26000000000005;274.1680685717883;293.36;275.96000000000004;271.36;276.46000000000004;337.26;334.56;271.06;277.46000000000004;298.86;299.06;299.56;292.36;293.86;293.16;;314.76000000000005;275.66;240.16925963744896;262.7682575881327;274.1680685717883;294.06;5590000.0;3579999.9999999995;3660000.0;1290000.0;3629999.9999999995;2620000.0;5590000.0;0.0;0.018500000000000003;0.17966666666666667;0.03766666666666666;0.022500000000000003;0.022500000000000003;;9111.2255859375;0.0;1201.14477539062;27903.01953125;501121.48882576916;410203.92175614706;237064.29829507726;237064.29829507726;235497.97586839032;430280.9020939914;458930.22448036657;447268.93798090273;473438.18344108673;520602.3737882591;517823.4274960968;446872.2623942333;455073.69514115615;466728.8912336129;467695.9284303967;432246.14450388524;411022.3319942386;459616.26960334147;458654.80598915706;;174785.17458790913;472664.2518820126;202362.2905941171;237064.29829507726;274.1159550981612;4328232.77287223;1779751.8093861162;268871.49101788277;0.0;0;290;271;0;0;0;0;12;100;102;1732927868584.3003;634020327659.2961;1204753938570.2173;44001.56098049248;10181.373875177394;392.6405314284629;4985.786423116796;3408087.2060086764;1389393.0102269328;48064.53270171611;1682384.8196415915;5.775719812544077;0.4871038660113206
7843;2019-02-27 03:43:37.851;701;194;144;144;142;53;202;29;-1;34;649;620;-5;35;258;258;264;197;209;207;200;27;563;360;366;130;366;264;563;-2.0;112.0;1057.0;239.0;135.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;28763.580078125;9985.384765625;0.0;1203.99133300781;416.0;105076;;;Calculated values ==>;1551235417.851;343.26;292.56;287.56;287.56;287.36;278.46000000000004;274.38016830617;293.36;276.06;273.06;276.56;338.06000000000006;335.16;272.66;276.66;298.96000000000004;298.96000000000004;299.56;292.86;293.86;293.16;;314.76000000000005;275.86;240.39332010688793;263.0348170998261;274.38016830617;294.06;5630000.0;3600000.0;3660000.0;1300000.0;3660000.0;2640000.0;5630000.0;0.0;0.018666666666666668;0.17616666666666667;0.03983333333333334;0.022500000000000003;0.022500000000000003;;9985.384765625;0.0;1203.99133300781;28763.580078125;500869.6955348972;410026.87384281954;236320.9391009993;236320.9391009993;235698.20584036747;430148.3826014536;458930.22448036657;449125.4206482513;473405.19094569265;521261.0838692114;518274.1224609488;448602.88104654127;453734.4937347361;466430.68673233996;467284.67955467483;431246.28221488063;411255.00947143295;459616.26960334147;458654.80598915706;;174785.17458790913;472727.1298661593;202894.4164066116;236320.9391009993;274.3317204549736;4328704.923703773;1779910.923935415;268891.53081242455;0.0;0;290;271;0;0;0;0;12;100;102;1733147435644.9426;634098016004.5234;1204911714900.6787;43377.69524723553;10748.336419471985;373.1704245443568;5002.5120049835505;3408815.2572553;1389567.3983177606;48070.91350243752;1682468.042976696;5.317697213118587;0.4532884570915135
7844;2019-02-27 03:44:37.831;701;197;142;142;138;55;202;29;5;34;655;625;4;32;260;256;264;198;209;207;200;28;558;364;366;131;369;264;558;135.0;87.0;725.0;237.0;135.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;29327.94140625;10618.521484375;0.0;1198.17016601562;413.0;105077;;;Calculated values ==>;1551235477.831;343.26;292.86;287.36;287.36;286.96000000000004;278.66;274.8017692304317;293.36;276.06;273.66;276.56;338.66;335.66;273.56;276.36;299.16;298.76000000000005;299.56;292.96000000000004;293.86;293.16;;314.46000000000004;275.96000000000004;240.61611355647437;263.0348170998261;274.8017692304317;294.06;5580000.0;3640000.0;3660000.0;1310000.0;3690000.0;2640000.0;5580000.0;0.022500000000000003;0.0145;0.12083333333333333;0.0395;0.022500000000000003;0.045000000000000005;;10618.521484375;0.0;1198.17016601562;29327.94140625;501344.0617421215;413384.41883874475;235836.86501451483;235836.86501451483;234598.16242429;429879.7862731237;458930.22448036657;449905.0815546568;473275.31562819314;521878.0978183062;518789.6967858421;449775.47733975266;453356.3894402828;466262.7106217463;466455.85816738626;432493.01137402526;413753.7550397062;459616.26960334147;458654.80598915706;;173531.66647045466;472693.2819402637;203936.48504347503;219886.6750289949;274.7533189769684;4329188.85835096;1780082.5659211467;268911.54215225193;0.0;0;290;271;0;0;0;0;12;100;102;1733366962445.0125;634176289904.5483;1205070062100.729;29721.205411767798;10615.893477423151;271.7192168476265;10744.565893207298;3409424.2117084833;1389745.3742218749;48076.285791424045;1682599.2248840062;4.345834309516599;0.33056905301111383
7845;2019-02-27 03:45:37.841;701;194;141;140;135;55;202;29;-55;35;657;629;-46;31;261;255;264;196;209;207;200;28;555;363;366;131;368;264;554;-2.0;86.0;452.0;149.0;135.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29677.54296875;10956.1494140625;0.0;1199.0029296875;411.0;105078;;;Calculated values ==>;1551235537.841;343.26;292.56;287.26000000000005;287.16;286.66;278.66;274.69669130483857;293.36;276.06;267.66;276.66;338.86;336.06;268.56;276.26000000000005;299.26000000000005;298.66;299.56;292.76000000000005;293.86;293.16;;314.26000000000005;275.96000000000004;240.61611355647437;263.0348170998261;274.69669130483857;294.06;5550000.0;3629999.9999999995;3660000.0;1310000.0;3679999.9999999995;2640000.0;5540000.0;0.0;0.014333333333333333;0.07533333333333332;0.024833333333333332;0.022500000000000003;0.022500000000000003;;10956.1494140625;0.0;1199.0029296875;29677.54296875;501627.8494638774;413914.7804853892;235636.68380279193;235325.1898844697;233783.9913159303;429947.3805835815;458930.22448036657;441857.6739391351;473372.2673856561;522083.6981569341;519201.97744447837;443104.09353934706;453230.1278004175;466536.9035507352;466468.62817080156;433226.4406064759;414635.1960104896;459616.26960334147;458654.80598915706;;172696.00095264515;472693.2819402637;203633.610379945;235636.68380279193;274.63173140725735;4329680.652672735;1780262.3848100924;268931.52192412;0.0;0;290;271;0;0;0;0;12;100;102;1733586599044.9775;634254903004.5359;1205228488500.7039;17946.212788125653;6681.64851041458;266.47450587580397;5017.907749193216;3409821.5063981665;1389889.5444294477;48080.771486603975;1682730.60072333;2.4608694903762096;0.19992312501094556
7846;2019-02-27 03:46:37.862;699;191;141;140;131;52;202;30;-68;35;658;630;-71;17;261;255;264;192;209;207;200;29;550;360;366;132;365;264;550;-1.0;86.0;200.0;151.0;135.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29707.08203125;10912.5634765625;0.0;1197.54321289062;406.0;105079;;;Calculated values ==>;1551235597.862;343.06000000000006;292.26000000000005;287.26000000000005;287.16;286.26000000000005;278.36;274.38016830617;293.36;276.16;266.36;276.66;338.96000000000004;336.16;266.06;274.86;299.26000000000005;298.66;299.56;292.36;293.86;293.16;;313.76000000000005;276.06;240.83765695389522;263.0348170998261;274.38016830617;294.06;5500000.0;3600000.0;3660000.0;1320000.0;3650000.0;2640000.0;5500000.0;0.0;0.014333333333333333;0.03333333333333333;0.025166666666666667;0.022500000000000003;0.022500000000000003;;10912.5634765625;0.0;1197.54321289062;29707.08203125;501845.7809457894;414443.2327276156;235749.16786847432;235436.36077145688;232669.8860504643;430148.3826014536;458930.22448036657;440028.2612664077;473242.3297776949;522186.48517471325;519305.0230933757;439600.8997000098;451450.12942785496;466964.4590515621;466896.63142237026;434425.84563926497;414798.6417306446;459616.26960334147;458654.80598915706;;170606.85888663295;472659.50235634967;202768.72805334712;235749.16786847432;274.2829827309805;4330175.697752136;1780444.687867649;268951.5001318706;0.0;0;290;271;0;0;0;0;12;100;102;1733806275904.6426;634333830619.4155;1205386943940.4622;7908.651107102019;6792.25115329223;281.32325602355826;5015.376857715362;3410037.0390069843;1390001.866225348;48085.33806568964;1682814.2406920067;1.65131512768169;0.13878091672768703
7847;2019-02-27 03:47:37.862;693;187;141;140;130;50;202;31;-72;36;658;631;-74;3;260;255;264;189;209;207;200;29;547;358;366;132;363;260;547;-1.0;111.0;0.0;1.0;135.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29613.671875;10830.158203125;0.0;1170.9453125;405.0;105080;;;Calculated values ==>;1551235657.862;342.46000000000004;291.86;287.26000000000005;287.16;286.16;278.16;274.1680685717883;293.36;276.26000000000005;265.96000000000004;276.76000000000005;338.96000000000004;336.26000000000005;265.76000000000005;273.46000000000004;299.16;298.66;299.56;292.06;293.86;293.16;;313.66;276.06;240.83765695389522;262.5002047102346;274.1680685717883;294.06;5470000.0;3579999.9999999995;3660000.0;1320000.0;3629999.9999999995;2600000.0;5470000.0;0.0;0.018500000000000003;0.0;0.00016666666666666666;0.022500000000000003;0.022500000000000003;;10830.158203125;0.0;1170.9453125;29613.671875;501368.252153915;414215.5863340789;235834.43791769267;235520.62652433867;232442.78031288268;430280.9020939914;458930.22448036657;440323.0896244642;473339.41292369686;522510.57661106315;519739.6200131045;440041.2972234491;450370.4746690175;467118.51372002246;467180.64866735716;435132.34076873586;414926.21430635254;459616.26960334147;458654.80598915706;;170189.03402730724;472659.50235634967;201816.51233685485;235834.43791769267;273.90344059212083;4330670.037368021;1780625.8772149796;268971.23753624887;0.0;0;290;271;0;0;0;0;12;100;102;1734025875904.6426;634413030619.4155;1205544143940.4622;0.0;45.14049833658246;373.8133395540913;5013.458281607949;3410102.944432877;1390058.8444891116;48090.79753731946;1682897.8143181677;0.4526593835663379;-0.006455786008904978
7848;2019-02-27 03:48:37.853;687;186;140;140;129;46;202;31;-76;36;655;630;-74;-4;259;256;264;187;209;207;200;27;548;356;366;131;361;254;548;-3.0;113.0;-1.0;0.0;135.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29641.080078125;10953.5439453125;0.0;1146.35668945312;405.0;105081;;;Calculated values ==>;1551235717.853;341.86;291.76000000000005;287.16;287.16;286.06;277.76000000000005;273.955091788801;293.36;276.26000000000005;265.56;276.76000000000005;338.66;336.16;265.76000000000005;272.76000000000005;299.06;298.76000000000005;299.56;291.86;293.86;293.16;;313.66;275.86;240.61611355647437;261.6868853414304;273.955091788801;294.06;5480000.0;3560000.0;3660000.0;1310000.0;3610000.0;2540000.0;5480000.0;0.0;0.01883333333333333;0.0;0.0;0.022500000000000003;0.022500000000000003;;10953.5439453125;0.0;1146.35668945312;29641.080078125;500510.22175639414;413442.3132566535;235492.4523831208;235492.4523831208;232115.7794573542;430412.23801567365;458930.22448036657;441042.4995941566;473469.2039465459;522688.8626680377;520133.0323577222;441318.44079009246;450555.53195612336;467272.39285998954;467592.11455659237;434897.90593514097;413808.91226698237;459616.26960334147;458654.80598915706;;170189.03402730724;472596.2217928923;430412.23801567365;235492.4523831208;273.955091788801;4331163.752898673;1780807.3808363986;268990.5454896174;0.0;0;290;271;0;0;0;0;12;100;102;1734245442964.412;634491918784.3328;1205698320810.3003;0.0;0.0;397.1760474169868;5021.152956135817;3410102.944432877;1390059.220603505;48097.221485134076;1682981.4235351305;0.4477994627480475;-0.0070507000337821
7849;2019-02-27 03:49:37.833;683;185;140;140;129;44;202;28;-68;36;650;626;-60;-6;258;256;263;187;209;207;200;25;543;355;366;131;360;248;544;248.0;86.0;452.0;35.0;135.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;28512.375;9739.3564453125;0.0;1121.08093261719;404.0;105082;;;Calculated values ==>;1551235777.833;341.46000000000004;291.66;287.16;287.16;286.06;277.56;273.8482719121499;293.36;275.96000000000004;266.36;276.76000000000005;338.16;335.76000000000005;267.16;272.56;298.96000000000004;298.76000000000005;299.46000000000004;291.86;293.86;293.16;;313.56;275.66;240.61611355647437;260.85938512811435;273.8482719121499;294.06;5430000.0;3550000.0;3660000.0;1310000.0;3600000.0;2480000.0;5440000.0;0.04133333333333333;0.014333333333333333;0.07533333333333332;0.005833333333333333;0.022500000000000003;0.06383333333333334;;9739.3564453125;0.0;1121.08093261719;28512.375;500479.82052133506;414706.8463803602;235605.6685923078;235605.6685923078;232215.60778389103;430477.46260093397;458930.22448036657;443369.55204950477;473469.2039465459;522664.181484125;520219.54289960884;444433.4387384107;451372.58169697004;467284.67955467483;467732.97820431984;435842.9392048882;415405.30007411627;459616.26960334147;458654.80598915706;;169771.2103021376;472402.05409754877;201658.93150063264;213624.4915721108;273.82845311253817;4331648.203487103;1780979.764192763;269009.4345047028;0.0;0;290;271;0;0;0;0;12;100;102;1734464969764.482;634570492584.3578;1205848870610.3481;18208.866748015032;1579.334881815344;292.93949420773083;15641.101736954788;3410254.634408973;1390072.3773404828;48102.97053099516;1683153.551595809;3.289208492982681;0.12869714405148397
7850;2019-02-27 03:50:37.854;682;183;140;140;130;44;202;27;-57;35;642;620;-50;0;257;257;263;184;209;207;200;24;542;353;366;135;358;247;543;-2.0;112.0;281.0;57.0;135.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;27550.03125;8727.6220703125;0.0;1094.37512207031;406.0;105083;;;Calculated values ==>;1551235837.854;341.36;291.46000000000004;287.16;287.16;286.16;277.56;273.6339639331285;293.36;275.86;267.46000000000004;276.66;337.36;335.16;268.16;273.16;298.86;298.86;299.46000000000004;291.56;293.86;293.16;;313.76000000000005;275.56;241.49495122638035;260.72004837742526;273.6339639331285;294.06;5420000.0;3529999.9999999995;3660000.0;1350000.0;3579999.9999999995;2470000.0;5430000.0;0.0;0.018666666666666668;0.04683333333333333;0.0095;0.022500000000000003;0.022500000000000003;;8727.6220703125;0.0;1094.37512207031;27550.03125;500448.5798078554;414398.0589551918;235634.19094475036;235634.19094475036;232544.0024099547;430607.02586249536;458930.22448036657;445026.55359351076;472851.2559263234;521931.166437315;519690.56016458705;445942.76399627933;452295.6682968842;467438.4851594835;468141.6315617004;436073.2830173287;414752.42406787584;459616.26960334147;458654.80598915706;;170606.85888663295;471777.35084692197;201002.75518206286;235634.19094475036;273.56311295950115;4332115.553722348;1781133.7095427907;269027.9031002839;0.0;0;290;271;0;0;0;0;12;100;102;1734684646625.0195;634650320514.5531;1205997422585.7117;11428.447892269476;2572.3586588161616;397.98936705645366;5017.963838499151;3410501.698473748;1390106.9868958455;48108.73028672897;1683325.7707316338;1.9768647227571392;0.12513776263463802
