;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7851;2019-02-27 03:51:37.864;682;182;141;140;131;44;202;25;-44;35;628;611;-43;16;256;257;263;184;209;207;200;22;544;352;366;143;357;248;545;-1.0;110.0;452.0;111.0;135.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;26943.44140625;8245.7109375;0.0;1067.53295898438;408.0;105084;;;Calculated values ==>;1551235897.864;341.36;291.36;287.26000000000005;287.16;286.26000000000005;277.56;273.5264737036516;293.36;275.66;268.76000000000005;276.66;335.96000000000004;334.26000000000005;268.86;274.76000000000005;298.76000000000005;298.86;299.46000000000004;291.56;293.86;293.16;;313.96000000000004;275.36;243.1966462407574;260.85938512811435;273.5264737036516;294.06;5440000.0;3520000.0000000005;3660000.0;1430000.0;3570000.0000000005;2480000.0;5450000.0;0.0;0.018333333333333333;0.07533333333333332;0.018500000000000003;0.022500000000000003;0.022500000000000003;;8245.7109375;0.0;1067.53295898438;26943.44140625;500256.8872705808;413212.84157674;235891.72453247232;235577.23409711488;232796.93750992444;430671.36484660726;458930.22448036657;446531.1853387878;471798.96558121993;520423.4342255816;518689.3093381562;446661.03658122744;454097.8763767822;467450.99436332186;468281.5014453167;435611.5861121225;413945.88199973485;459616.26960334147;458654.80598915706;;171442.51209473662;470513.52464679367;200667.03757134557;235891.72453247232;273.4271691941285;4332569.74167979;1781275.1775585737;269045.92200360657;0.0;0;290;271;0;0;0;0;12;100;102;1734904283224.9846;634733734414.5398;1206145947335.688;18521.765798480643;4992.16001089579;397.20457539377395;5012.169332775407;3410751.3251853166;1390170.0350576923;48115.35800735103;1683409.369105455;3.1056096070310963;0.2346805336649346
7852;2019-02-27 03:52:37.844;683;183;141;140;133;46;202;25;-31;33;597;583;-33;54;256;258;263;184;209;206;200;22;545;353;366;133;358;251;547;281.0;87.0;301.0;185.0;135.0;0;1;53;1;0;0;0;0;0;0;1;1;0;0;0;27549.69140625;8184.24560546875;0.0;1948.4592285156198;410.0;105085;;;Calculated values ==>;1551235957.844;341.46000000000004;291.46000000000004;287.26000000000005;287.16;286.46000000000004;277.76000000000005;273.6339639331285;293.36;275.66;270.06;276.46000000000004;332.86;331.46000000000004;269.86;278.56;298.76000000000005;298.96000000000004;299.46000000000004;291.56;293.76000000000005;293.16;;314.16;275.36;241.05796691057077;261.27494424493943;273.6339639331285;294.06;5450000.0;3529999.9999999995;3660000.0;1330000.0;3579999.9999999995;2510000.0;5470000.0;0.04683333333333333;0.0145;0.050166666666666665;0.030833333333333334;0.022500000000000003;0.06933333333333333;;8184.24560546875;0.0;1948.4592285156198;27549.69140625;500288.2173510106;412742.8863985274;235834.43791769267;235520.62652433867;233355.13711966088;430607.02586249536;458930.22448036657;447647.0465300316;472917.67418972735;517005.4372192144;515570.6018142486;447388.10437801987;458216.36237405764;467309.61631303944;468269.2283463277;435379.2114017756;413117.91072696255;459479.34306306764;458654.80598915706;;172278.17009871884;471846.71735943656;200925.54328898937;212254.15092090034;273.53288138156825;4333023.699750226;1781412.0482243737;269071.04689408763;0.0;0;290;271;0;0;0;0;12;101;102;1735123810025.0544;634816506814.5662;1206295597435.7356;12377.195412592284;8353.402867172123;322.7888597847891;17083.77875139913;3411008.7306983764;1390281.2110107036;48121.35595266433;1683593.4406285814;3.7637695477952726;0.20568291276693493
7853;2019-02-27 03:53:37.865;686;185;141;141;136;48;202;25;-20;31;577;567;-26;83;256;258;263;187;209;207;200;23;549;355;366;131;361;249;550;-1.0;109.0;495.0;259.0;135.0;0;1;43;1;0;0;0;0;0;0;1;1;0;0;0;27112.7421875;7658.79443359375;0.0;1932.10632324219;412.0;105086;;;Calculated values ==>;1551236017.865;341.76;291.66;287.26000000000005;287.26000000000005;286.76000000000005;277.96000000000004;273.8482719121499;293.36;275.66;271.16;276.26000000000005;330.86;329.86;270.56;281.46000000000004;298.76000000000005;298.96000000000004;299.46000000000004;291.86;293.86;293.16;;314.36;275.46000000000004;240.61611355647437;260.9983114674233;273.8482719121499;294.06;5490000.0;3550000.0;3660000.0;1310000.0;3610000.0;2490000.0;5500000.0;0.0;0.018166666666666668;0.0825;0.043166666666666666;0.022500000000000003;0.022500000000000003;;7658.79443359375;0.0;1932.10632324219;27112.7421875;500287.04849674634;412219.46467945963;235749.16786847432;235749.16786847432;234196.27703581506;430477.46260093397;458930.22448036657;449427.80723248445;472984.3684616349;515127.37420673174;514102.1996083712;448662.88972599513;461968.94655703945;466883.92173941486;467989.19873683446;434439.2408254744;412979.2520416587;459616.26960334147;458654.80598915706;;173113.83306960555;472207.82270811964;201443.00366387467;235749.16786847432;273.74416806066307;4333479.379461577;1781544.119766698;269103.39625861915;0.0;0;290;271;0;0;0;0;12;101;102;1735343486884.7192;634895734534.4453;1206445649935.5068;20458.74629441031;11688.01468874324;389.85646290598527;5015.376857715362;3411282.459317014;1390448.2812775492;48127.29674222655;1683777.664714247;3.915377215952278;0.3626221152115859
7854;2019-02-27 03:54:37.875;691;187;141;141;137;49;202;27;-14;31;584;574;-19;96;257;257;263;189;209;207;200;25;546;358;366;131;363;251;548;-1.0;85.0;608.0;233.0;135.0;0;0;37;1;0;0;0;0;0;0;1;1;0;0;0;26705.337890625;7275.2900390625;0.0;1940.61328125;413.0;105087;;;Calculated values ==>;1551236077.875;342.26;291.86;287.26000000000005;287.26000000000005;286.86;278.06;274.1680685717883;293.36;275.86;271.76000000000005;276.26000000000005;331.56;330.56;271.26000000000005;282.76000000000005;298.86;298.86;299.46000000000004;292.06;293.86;293.16;;314.46000000000004;275.66;240.61611355647437;261.27494424493943;274.1680685717883;294.06;5460000.0;3579999.9999999995;3660000.0;1310000.0;3629999.9999999995;2510000.0;5480000.0;0.0;0.014166666666666666;0.10133333333333333;0.03883333333333334;0.022500000000000003;0.022500000000000003;;7275.2900390625;0.0;1940.61328125;26705.337890625;501209.3888556693;413808.91226698237;235805.92712698036;235805.92712698036;234558.82658747348;430280.9020939914;458930.22448036657;449826.42710104544;472984.3684616349;515673.1537141429;514647.1805026557;449189.33536165266;463190.6002040492;466728.8912336129;467438.4851594835;435145.8024889725;414529.21004869137;459616.26960334147;458654.80598915706;;173531.66647045466;472402.05409754877;202335.09205184525;235805.92712698036;274.1053822990885;4333927.93820949;1781668.591212401;269135.674300762;0.0;0;290;271;0;0;0;0;12;101;102;1735563123484.6843;634974347634.4329;1206595674935.483;25079.121951652287;10487.600359441489;292.06839290398256;5014.0997743989765;3411662.0047993767;1390633.1088690534;48132.98039647525;1683861.2576159968;4.435038981833719;0.3935007454232706
7855;2019-02-27 03:55:37.876;696;187;141;141;138;51;202;28;-10;32;599;587;-11;105;258;256;263;189;209;207;200;26;551;357;366;132;362;254;552;-2.0;110.0;502.0;211.0;135.0;0;0;40;1;0;0;0;0;0;0;1;1;0;0;0;26882.6953125;7515.32861328125;0.0;1971.13537597656;415.0;105088;;;Calculated values ==>;1551236137.876;342.76;291.86;287.26000000000005;287.26000000000005;286.96000000000004;278.26000000000005;274.0616903277293;293.36;275.96000000000004;272.16;276.36;333.06;331.86;272.06;283.66;298.96000000000004;298.76000000000005;299.46000000000004;292.06;293.86;293.16;;314.66;275.76000000000005;240.83765695389522;261.6868853414304;274.0616903277293;294.06;5510000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2540000.0;5520000.0;0.0;0.018333333333333333;0.08366666666666665;0.035166666666666666;0.022500000000000003;0.022500000000000003;;7515.32861328125;0.0;1971.13537597656;26882.6953125;501370.08559045556;412126.3827081116;235692.7548229053;235692.7548229053;234759.65904579524;430346.717906069;458930.22448036657;449791.46623616497;472950.9869074988;516956.27022608893;515724.10566809826;449663.6824676466;463797.42848994967;467001.0665144205;467450.99436332186;433962.786189477;412889.33823237545;459616.26960334147;458654.80598915706;;174367.33720873808;472367.87413283327;202061.92079675992;235692.7548229053;273.99454615398815;4334374.512595092;1781791.8484219408;269168.27274949796;0.0;0;290;271;0;0;0;0;12;101;102;1735782727144.419;635053248949.3375;1206747177460.2998;20726.70530176355;9505.759358985244;386.34654588019544;5016.646151240665;3412043.726387948;1390799.7229766946;48138.63394851592;1683944.8485584352;3.756453131348223;0.3294710723473029
7856;2019-02-27 03:56:37.867;702;190;140;140;137;53;202;27;-7;32;613;599;-7;111;258;256;263;192;209;206;200;25;555;358;366;132;363;255;556;-2.0;105.0;483.0;201.0;135.0;0;0;42;1;0;0;0;0;0;0;1;1;0;0;0;27072.826171875;7678.43994140625;0.0;1978.82995605469;416.0;105089;;;Calculated values ==>;1551236197.867;343.36;292.16;287.16;287.16;286.86;278.46000000000004;274.1680685717883;293.36;275.86;272.46000000000004;276.36;334.46000000000004;333.06;272.46000000000004;284.26000000000005;298.96000000000004;298.76000000000005;299.46000000000004;292.36;293.76000000000005;293.16;;314.76000000000005;275.66;240.83765695389522;261.82340779136865;274.1680685717883;294.06;5550000.0;3579999.9999999995;3660000.0;1320000.0;3629999.9999999995;2550000.0;5560000.0;0.0;0.0175;0.0805;0.033499999999999995;0.022500000000000003;0.022500000000000003;;7678.43994140625;0.0;1978.82995605469;27072.826171875;501755.1678320596;411554.17536023696;235270.102589971;235270.102589971;234344.06911210594;430280.9020939914;458930.22448036657;449993.2742164284;472950.9869074988;518308.2654178929;516871.49228398595;449993.2742164284;464351.30237818667;466858.86781954044;467309.61631303944;432996.3747194074;412333.65201211494;459479.34306306764;458654.80598915706;;174785.17458790913;472270.6324499597;202296.49418203047;235270.102589971;274.0903750735214;4334824.074497708;1781918.4441680561;269201.1841899045;0.0;0;290;271;0;0;0;0;12;101;102;1736002294205.0613;635132437069.5691;1206899854555.7463;19939.590792769035;9044.133631975626;361.59764737761833;5026.155826481687;3412382.5613568565;1390954.2822313718;48144.86588188105;1684028.5260216584;3.5591298849005777;0.3092199769955123
7857;2019-02-27 03:57:37.887;709;192;140;140;136;54;202;28;-7;33;624;609;-4;116;259;256;263;194;209;207;200;26;556;360;366;133;365;257;557;-2.0;87.0;422.0;208.0;135.0;0;0;47;1;0;0;0;0;0;0;1;1;0;0;0;27373.11328125;7948.015625;0.0;1977.3210449218802;418.0;105090;;;Calculated values ==>;1551236257.887;344.06000000000006;292.36;287.16;287.16;286.76000000000005;278.56;274.38016830617;293.36;275.96000000000004;272.46000000000004;276.46000000000004;335.56;334.06;272.76000000000005;284.76000000000005;299.06;298.76000000000005;299.46000000000004;292.56;293.86;293.16;;314.96000000000004;275.76000000000005;241.05796691057077;262.0952818180154;274.38016830617;294.06;5560000.0;3600000.0;3660000.0;1330000.0;3650000.0;2570000.0;5570000.0;0.0;0.0145;0.07033333333333333;0.034666666666666665;0.022500000000000003;0.022500000000000003;;7948.015625;0.0;1977.3210449218802;27373.11328125;502551.14477581956;411902.9413244403;235242.68176386558;235242.68176386558;234011.30514070267;430148.3826014536;458930.22448036657;449630.04276818724;472917.67418972735;519269.74598137074;517729.6801628404;450014.8536877044;464642.4231583369;466704.04308719933;467026.0813403542;432751.8718410045;412673.55452819855;459616.26960334147;458654.80598915706;;175620.85347054448;472236.3865531139;202794.5270169373;235242.68176386558;274.29298997670963;4335277.941898394;1782048.708037889;269234.16310421046;0.0;0;290;271;0;0;0;0;12;101;102;1736221967404.9915;635211963569.5438;1207053505755.6975;17360.76460783791;9340.651130587454;291.1356010356866;5026.772795069059;3412693.501263861;1391107.5398398577;48150.30713876401;1684112.3283516131;3.226018945187289;0.2860796989660868
7858;2019-02-27 03:58:37.877;716;192;139;138;134;54;202;28;-13;33;632;617;-6;117;259;255;263;194;209;207;200;27;558;360;366;133;365;260;559;-3.0;110.0;437.0;134.0;135.0;0;0;58;1;0;0;0;0;0;0;1;1;0;0;0;28160.0625;8609.1953125;0.0;2019.24816894531;420.0;105091;;;Calculated values ==>;1551236317.877;344.76;292.36;287.06;286.96000000000004;286.56;278.56;274.38016830617;293.36;275.96000000000004;271.86;276.46000000000004;336.36;334.86;272.56;284.86;299.06;298.66;299.46000000000004;292.56;293.86;293.16;;315.16;275.86;241.05796691057077;262.5002047102346;274.38016830617;294.06;5580000.0;3600000.0;3660000.0;1330000.0;3650000.0;2600000.0;5590000.0;0.0;0.018333333333333333;0.07283333333333333;0.022333333333333334;0.022500000000000003;0.022500000000000003;;8609.1953125;0.0;2019.24816894531;28160.0625;503252.83858799294;411022.3319942386;234879.27073264951;234571.5201043717;233350.79567824467;430148.3826014536;458930.22448036657;448300.7910817894;472917.67418972735;519842.3638000416;518300.2203774425;449210.5173275565;464319.83021282876;466704.04308719933;466896.63142237026;432259.27644261275;411817.33045329753;459616.26960334147;458654.80598915706;;176456.53798984195;472333.7623376517;202882.42997602627;234879.27073264951;274.32707425189824;4335740.641233901;1782186.6617995973;269267.4622968741;0.0;0;290;271;0;0;0;0;12;101;102;1736441530805.0264;635291750269.5565;1207208579905.7222;17874.637300536415;6017.746422742967;374.76900980411244;5034.94954327142;3412987.080675086;1391235.505155048;48155.85541898771;1684196.1620631649;2.756951413206392;0.21742879299040457
7859;2019-02-27 03:59:37.867;723;193;139;138;131;53;202;27;-26;33;638;623;-12;112;259;255;263;195;209;206;200;26;555;361;366;134;366;262;556;-1.0;113.0;354.0;226.0;135.0;0;0;68;1;0;0;0;0;0;0;1;1;0;0;0;28676.548828125;9120.8994140625;0.0;2022.7922363281198;422.0;105092;;;Calculated values ==>;1551236377.867;345.46000000000004;292.46000000000004;287.06;286.96000000000004;286.26000000000005;278.46000000000004;274.4858918419099;293.36;275.86;270.56;276.46000000000004;336.96000000000004;335.46000000000004;271.96000000000004;284.36;299.06;298.66;299.46000000000004;292.66;293.76000000000005;293.16;;315.36;275.76000000000005;241.2770596917726;262.7682575881327;274.4858918419099;294.06;5550000.0;3610000.0;3660000.0;1340000.0;3660000.0;2620000.0;5560000.0;0.0;0.01883333333333333;0.059000000000000004;0.03766666666666666;0.022500000000000003;0.022500000000000003;;9120.8994140625;0.0;2022.7922363281198;28676.548828125;504415.5989942988;412715.6717894541;234960.35179438625;234651.6799334735;232519.741032985;430081.6785162784;458930.22448036657;446208.05789841735;472787.01963726926;520293.9427666387;518750.5247557781;448058.25809868827;463434.56832810305;466561.2974548907;466754.22869122244;432996.3747194074;413465.294141843;459479.34306306764;458654.80598915706;;177292.22831007556;472104.6820821746;203014.68568043533;234960.35179438625;274.3829728173174;4336214.200721973;1782334.3879638773;269301.1403529784;0.0;0;290;271;0;0;0;0;12;101;102;1736661094205.0613;635371836919.5692;1207365153805.747;14348.40896086094;10135.723197798843;367.83535087746327;5033.125219382344;3413255.5613064095;1391370.094966533;48162.04275726609;1684280.0487027632;2.681794657147753;0.24629128448649162
7860;2019-02-27 04:00:37.868;727;192;138;137;130;52;202;27;-32;33;643;628;-16;105;260;255;263;193;209;207;200;26;553;360;366;133;365;261;554;-2.0;110.0;192.0;103.0;135.0;0;0;73;1;0;0;0;0;0;0;1;1;0;0;0;28980.5703125;9360.6845703125;0.0;2016.17919921875;422.0;105093;;;Calculated values ==>;1551236437.868;345.86;292.36;286.96000000000004;286.86;286.16;278.36;274.38016830617;293.36;275.86;269.96000000000004;276.46000000000004;337.46000000000004;335.96000000000004;271.56;283.66;299.16;298.66;299.46000000000004;292.46000000000004;293.86;293.16;;315.36;275.76000000000005;241.05796691057077;262.63441904999945;274.38016830617;294.06;5530000.0;3600000.0;3660000.0;1330000.0;3650000.0;2610000.0;5540000.0;0.0;0.018333333333333333;0.032;0.017166666666666667;0.022500000000000003;0.022500000000000003;;9360.6845703125;0.0;2016.17919921875;28980.5703125;505102.6614585815;413177.15693683183;234705.5109248598;234397.28894963075;232268.32528691398;430148.3826014536;458930.22448036657;445601.09322742454;472917.67418972735;520889.9733527526;519348.31106891163;447721.03043802077;462754.5976359304;466834.3028272825;466896.63142237026;433481.86997994775;413548.20129128615;459616.26960334147;458654.80598915706;;177292.22831007556;472236.3865531139;202781.58676750364;234705.5109248598;274.2879707515738;4336694.684722164;1782488.4037304476;269334.79900920216;0.0;0;290;271;0;0;0;0;12;101;102;1736880697864.796;635451938254.4724;1207522056420.5576;7770.224206717469;4625.640729652976;365.45059262546255;5038.859138946689;3413439.8863212825;1391493.1083826357;48168.15357529984;1684363.9833045346;1.5645941648359918;0.11422365154355066
7861;2019-02-27 04:01:37.868;730;190;137;136;128;50;202;27;-26;33;646;630;-14;100;259;256;263;191;209;206;200;25;549;358;366;134;363;259;550;13.0;83.0;0.0;160.0;135.0;0;0;73;1;0;0;0;0;0;0;1;1;0;0;0;28877.755859375;9367.5078125;0.0;1989.8671875;422.0;105094;;;Calculated values ==>;1551236497.868;346.16;292.16;286.86;286.76000000000005;285.96000000000004;278.16;274.1680685717883;293.36;275.86;270.56;276.46000000000004;337.76;336.16;271.76000000000005;283.16;299.06;298.76000000000005;299.46000000000004;292.26000000000005;293.76000000000005;293.16;;315.36;275.66;241.2770596917726;262.3656120759269;274.1680685717883;294.06;5490000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2590000.0;5500000.0;0.0021666666666666666;0.013833333333333333;0.0;0.02666666666666667;0.022500000000000003;0.02466666666666667;;9367.5078125;0.0;1989.8671875;28877.755859375;505843.60511460656;414083.7466353395;234504.66405459717;234196.27703581506;231765.89882121078;430280.9020939914;458930.22448036657;446784.0395873439;472787.01963726926;521361.5417135504;519719.69423284516;448356.6306658795;462462.5000757526;466988.7418083223;467309.61631303944;434439.2408254744;414443.2327276156;459479.34306306764;458654.80598915706;;177292.22831007556;472007.13841251616;201775.1454709044;231629.77390873228;273.8873027755209;4337176.837440263;1782644.4720003044;269368.1827290915;0.0;0;290;271;0;0;0;0;12;101;102;1737100297864.796;635532038254.4724;1207678056420.5576;0.0;7206.186478442982;276.6114453537127;5599.950791317146;3413504.6381896716;1391591.706942703;48173.504092283;1684452.6400539535;1.151916592972746;0.10002385820398654
7862;2019-02-27 04:02:37.869;731;186;137;136;127;48;202;26;-13;33;647;631;-6;100;259;256;263;188;209;207;200;25;546;356;366;132;361;258;547;103.0;110.0;29.0;118.0;135.0;0;0;72;1;0;0;0;0;0;0;1;1;0;0;0;28816.896484375;9231.8486328125;0.0;1996.2590332031198;422.0;105095;;;Calculated values ==>;1551236557.869;346.26;291.76000000000005;286.86;286.76000000000005;285.86;277.96000000000004;273.955091788801;293.36;275.76000000000005;271.86;276.46000000000004;337.86;336.26000000000005;272.56;283.16;299.06;298.76000000000005;299.46000000000004;291.96000000000004;293.86;293.16;;315.36;275.66;240.83765695389522;262.23063862743834;273.955091788801;294.06;5460000.0;3560000.0;3660000.0;1320000.0;3610000.0;2580000.0;5470000.0;0.017166666666666667;0.018333333333333333;0.004833333333333333;0.019666666666666666;0.022500000000000003;0.03966666666666667;;9231.8486328125;0.0;1996.2590332031198;28816.896484375;506240.8400944574;413854.0851824992;234586.02822254674;234276.7093608456;231539.2039198338;430412.23801567365;458930.22448036657;448672.11147865595;473048.1168422736;521545.67771418305;519905.08057710517;449576.36570749746;462612.9842144867;467272.39285998954;467592.11455659237;435145.8024889725;414572.912758482;459616.26960334147;458654.80598915706;;177292.22831007556;472270.6324499597;201605.28617880112;220312.8499431106;273.8120188374567;4337657.634222359;1782799.4692204054;269401.4010011859;0.0;0;290;271;0;0;0;0;12;101;102;1737319901524.5305;635611839584.376;1207833159005.3704;1194.1563222826314;5323.085143332784;377.1696450589927;9454.230923159843;3413514.5896582003;1391696.1192796018;48178.95235883279;1684578.0936589479;1.4560460693939616;0.07482453017539042
7863;2019-02-27 04:03:37.879;731;185;137;137;127;47;202;25;0;33;647;632;1;102;257;257;263;187;209;207;200;24;548;355;366;129;360;257;549;-2.0;114.0;452.0;125.0;135.0;0;0;74;1;0;0;0;0;0;0;1;1;0;0;0;29012.48046875;9341.1630859375;0.0;2013.9436035156198;421.0;105096;;;Calculated values ==>;1551236617.879;346.26;291.66;286.86;286.86;285.86;277.86;273.8482719121499;293.36;275.66;273.16;276.46000000000004;337.86;336.36;273.26000000000005;283.36;298.86;298.86;299.46000000000004;291.86;293.86;293.16;;315.26000000000005;275.56;240.16925963744896;262.0952818180154;273.8482719121499;294.06;5480000.0;3550000.0;3660000.0;1290000.0;3600000.0;2570000.0;5490000.0;0.0;0.019;0.07533333333333332;0.020833333333333332;0.022500000000000003;0.022500000000000003;;9341.1630859375;0.0;2013.9436035156198;29012.48046875;506059.45323966467;412648.34060041176;234531.7053546236;234531.7053546236;231490.63740778636;430477.46260093397;458930.22448036657;450526.1499409504;473438.18344108673;521627.2218713194;520090.26460238174;450653.66037205246;462999.0489951063;467155.4305485478;467861.136234571;434675.83043656324;413396.8702782222;459616.26960334147;458654.80598915706;;176874.38241465177;472567.4425401675;201521.1127829598;234531.7053546236;273.77467051822333;4338139.626015471;1782954.2701138868;269434.82492621243;0.0;0;290;271;0;0;0;0;12;101;102;1737539538124.4956;635690152634.3635;1207987684755.3457;18758.379465901955;5646.798536608492;404.30024300847975;5042.769764277004;3413680.888501597;1391787.5502128697;48185.46569327382;1684698.9221327137;2.6289711603963504;0.20388001376922088
7864;2019-02-27 04:04:37.830;732;186;138;137;128;46;202;24;10;32;650;634;8;102;257;257;263;187;209;207;200;24;547;355;366;121;360;255;548;286.0;110.0;639.0;222.0;135.0;0;0;71;1;0;0;0;0;0;0;1;1;0;0;0;28882.015625;9135.4892578125;0.0;2034.24853515625;421.0;105097;;;Calculated values ==>;1551236677.83;346.36;291.76000000000005;286.96000000000004;286.86;285.96000000000004;277.76000000000005;273.8482719121499;293.36;275.56;274.16;276.36;338.16;336.56;273.96000000000004;283.36;298.86;298.86;299.46000000000004;291.86;293.86;293.16;;315.26000000000005;275.56;238.32900078539177;261.82340779136865;273.8482719121499;294.06;5470000.0;3550000.0;3660000.0;1210000.0;3600000.0;2550000.0;5480000.0;0.04766666666666666;0.018333333333333333;0.1065;0.037000000000000005;0.022500000000000003;0.07016666666666667;;9135.4892578125;0.0;2034.24853515625;28882.015625;506274.9800553431;413442.3132566535;234868.92161671643;234558.82658747348;231814.86334082283;430477.46260093397;458930.22448036657;452146.74747471017;474373.7396273647;522096.91261210624;520460.0291797428;451895.1768225698;463297.4830796356;467155.4305485478;467861.136234571;434911.34653428703;413808.91226698237;459616.26960334147;458654.80598915706;;176874.38241465177;473608.9421537315;201561.7228426313;212242.17850653033;273.7905231785301;4338621.686145177;1783108.1164728038;269468.5323104909;0.0;0;290;271;0;0;0;0;12;101;102;1737758958784.4048;635765091384.3325;1208141159315.2822;26687.305123316397;10065.747114510708;386.87796156725216;17289.952695030977;3414059.293256553;1391918.3811606392;48192.05346056867;1684884.8761665476;4.872977674434619;0.3105404111848284
7865;2019-02-27 04:05:37.860;734;185;137;137;130;47;202;25;14;32;655;636;13;81;257;257;263;187;209;206;200;24;546;355;366;128;360;252;547;318.0;83.0;277.0;146.0;135.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;27355.056640625;8467.34765625;0.0;1157.13330078125;422.0;105098;;;Calculated values ==>;1551236737.86;346.56000000000006;291.66;286.86;286.86;286.16;277.86;273.8482719121499;293.36;275.66;274.56;276.36;338.66;336.76000000000005;274.46000000000004;281.26000000000005;298.86;298.86;299.46000000000004;291.86;293.76000000000005;293.16;;315.36;275.56;239.943914813709;261.41265627149306;273.8482719121499;294.06;5460000.0;3550000.0;3660000.0;1280000.0;3600000.0;2520000.0;5470000.0;0.053000000000000005;0.013833333333333333;0.04616666666666667;0.024333333333333332;0.022500000000000003;0.07550000000000001;;8467.34765625;0.0;1157.13330078125;27355.056640625;506614.7852759864;413488.24991588667;234586.02822254674;234586.02822254674;232442.78031288268;430477.46260093397;458930.22448036657;453167.240523488;473471.244710016;522850.4183262373;520911.03590357874;453042.96525599563;461276.576668108;467155.4305485478;467861.136234571;435145.8024889725;414215.5863340789;459479.34306306764;458654.80598915706;;177292.22831007556;472698.3688610173;201557.46762845712;211400.41614987454;273.78886229374785;4339090.562734968;1783254.880125505;269495.14045653533;0.0;0;290;271;0;0;0;0;12;101;102;1737978668584.3;635839828734.2969;1208293335365.2097;11615.984515320593;6597.761929992297;289.534656809361;18667.706432865834;3414378.646933763;1392057.3131672316;48197.6930507717;1685184.6731493836;3.8621290541213544;0.17652210285101036
7866;2019-02-27 04:06:37.860;735;185;138;137;130;47;202;25;21;33;656;634;22;76;256;258;263;186;209;206;200;24;544;355;366;129;360;249;546;152.0;86.0;294.0;132.0;135.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;26611.357421875;7721.1884765625;0.0;1130.26306152344;423.0;105099;;;Calculated values ==>;1551236797.86;346.66;291.66;286.96000000000004;286.86;286.16;277.86;273.8482719121499;293.36;275.66;275.26000000000005;276.46000000000004;338.76;336.56;275.36;280.76000000000005;298.76000000000005;298.96000000000004;299.46000000000004;291.76000000000005;293.76000000000005;293.16;;315.46000000000004;275.56;240.16925963744896;260.9983114674233;273.8482719121499;294.06;5440000.0;3550000.0;3660000.0;1290000.0;3600000.0;2490000.0;5460000.0;0.025333333333333333;0.014333333333333333;0.049;0.022000000000000002;0.022500000000000003;0.04783333333333334;;7721.1884765625;0.0;1130.26306152344;26611.357421875;506919.64955434133;413899.7426769738;234924.04371813397;234613.310733768;232467.9797624863;430477.46260093397;458930.22448036657;454541.9300910364;473438.18344108673;523194.1771072152;520952.94637897005;454664.42385083163;461145.949114244;467026.0813403542;467989.19873683446;435611.5861121225;414260.4934188599;459479.34306306764;458654.80598915706;;177710.07569661198;472567.4425401675;201510.89383671538;217227.88071473458;273.77068077324134;4339540.282852155;1783389.7845932783;269514.2020928879;0.0;0;290;271;0;0;0;0;12;101;102;1738198268584.3;635916928734.2969;1208443635365.2097;12398.520776461732;5963.244071475947;306.03232860343087;11548.25459229321;3414578.7678111945;1392161.988217244;48202.65610898347;1685436.4728245933;3.413683240406502;0.20014451734327576
7867;2019-02-27 04:07:37.871;736;183;138;137;130;48;203;25;31;33;653;631;30;83;257;258;263;185;209;206;201;24;543;356;366;131;361;249;545;259.0;83.0;158.0;210.0;135.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;26005.611328125;7209.43896484375;0.0;1115.37084960938;425.0;105100;;;Calculated values ==>;1551236857.871;346.76;291.46000000000004;286.96000000000004;286.86;286.16;277.96000000000004;273.955091788801;293.46000000000004;275.66;276.26000000000005;276.46000000000004;338.46000000000004;336.26000000000005;276.16;281.46000000000004;298.86;298.96000000000004;299.46000000000004;291.66;293.76000000000005;293.26000000000005;;315.66;275.56;240.61611355647437;260.9983114674233;273.955091788801;294.06;5430000.0;3560000.0;3660000.0;1310000.0;3610000.0;2490000.0;5450000.0;0.043166666666666666;0.013833333333333333;0.026333333333333334;0.035;0.022500000000000003;0.06566666666666666;;7209.43896484375;0.0;1115.37084960938;26005.611328125;507133.90797198884;413581.5929919801;234951.72918333634;234640.67459964514;232493.24967059927;430412.23801567365;459067.71765648585;455762.50783225335;473178.34860283375;522888.7679427282;520647.0346760276;455640.8797640685;461968.94655703945;467013.5131080222;467848.8054865576;435842.9392048882;414305.8763482112;459479.34306306764;458792.58754311653;;178545.77502346144;472304.9464017478;201679.731758978;213080.03544498913;273.841070439131;4339978.837979917;1783514.2292996284;269532.9191396924;0.0;0;290;271;0;0;0;0;12;101;102;1738417908844.8726;635994943034.5002;1208593062755.599;6690.846436596251;9471.882512496943;297.929369517365;16135.1242544437;3414737.875036029;1392290.637853889;48207.69004586686;1685667.2099429686;3.9154987680875357;0.2229548847639509
7868;2019-02-27 04:08:37.871;737;183;138;138;132;50;203;25;41;33;648;627;36;95;256;258;263;185;209;207;201;24;544;355;366;131;360;249;545;-2.0;111.0;194.0;139.0;135.0;0;100;28;1;0;0;0;0;0;0;1;0;0;0;0;25665.4453125;6738.015625;0.0;1114.09936523438;427.0;105101;;;Calculated values ==>;1551236917.871;346.86;291.46000000000004;286.96000000000004;286.96000000000004;286.36;278.16;273.8482719121499;293.46000000000004;275.66;277.26000000000005;276.46000000000004;337.96000000000004;335.86;276.76000000000005;282.66;298.76000000000005;298.96000000000004;299.46000000000004;291.66;293.86;293.26000000000005;;315.86;275.56;240.61611355647437;260.9983114674233;273.8482719121499;294.06;5440000.0;3550000.0;3660000.0;1310000.0;3600000.0;2490000.0;5450000.0;0.0;0.018500000000000003;0.03233333333333333;0.023166666666666665;0.022500000000000003;0.022500000000000003;;6738.015625;0.0;1114.09936523438;25665.4453125;507168.18505716545;413581.5929919801;234951.72918333634;234951.72918333634;233101.6263721232;430477.46260093397;459067.71765648585;456973.721747507;473178.34860283375;522379.6059954826;520239.03997336625;456369.25405053544;463371.68810698186;467026.0813403542;467989.19873683446;435611.5861121225;414305.8763482112;459616.26960334147;458792.58754311653;;179381.48055642567;472304.9464017478;201345.1748689647;234951.72918333634;273.7059434367692;4340409.43011859;1783630.4580878771;269551.4980581494;0.0;0;290;271;0;0;0;0;12;101;102;1738637508844.8726;636073543034.5002;1208742462755.599;8265.323015739534;6277.2347071761415;394.1556306323595;5036.419313095055;3414862.5097814654;1392421.8804973862;48213.45742086811;1685843.639472698;2.5436627827640748;0.2062678980229536
7869;2019-02-27 04:09:40.832;738;184;139;138;132;50;203;25;47;33;643;623;41;107;256;258;263;185;209;206;201;24;543;356;366;133;361;249;545;142.0;112.0;136.0;240.0;135.0;0;100;21;1;0;0;0;0;0;0;1;0;0;0;0;25202.837890625;6320.02099609375;0.0;1108.50476074219;429.0;105102;;;Calculated values ==>;1551236980.832;346.96000000000004;291.56;287.06;286.96000000000004;286.36;278.16;273.955091788801;293.46000000000004;275.66;277.86;276.46000000000004;337.46000000000004;335.46000000000004;277.26000000000005;283.86;298.76000000000005;298.96000000000004;299.46000000000004;291.66;293.76000000000005;293.26000000000005;;316.06;275.56;241.05796691057077;260.9983114674233;273.955091788801;294.06;5430000.0;3560000.0;3660000.0;1330000.0;3610000.0;2490000.0;5450000.0;0.023666666666666666;0.018666666666666668;0.02266666666666667;0.04;0.022500000000000003;0.04616666666666667;;6320.02099609375;0.0;1108.50476074219;25202.837890625;507382.1409361905;413945.88199973485;235263.9090921018;234951.72918333634;233101.6263721232;430412.23801567365;459067.71765648585;457696.1591200651;472917.67418972735;521870.25731063006;519830.9148137722;456973.721747507;464764.68221203826;466883.92173941486;467848.8054865576;435842.9392048882;414305.8763482112;459479.34306306764;458792.58754311653;;180217.192455513;472041.5853210863;201566.34891144463;217989.3475554472;273.7968184735709;4340854.252059841;1783744.6451772177;269570.9338051354;0.0;0;290;271;0;0;0;0;12;101;102;1738867946104.7468;636156651554.455;1208899235645.5137;5805.609031395398;10819.009456385667;402.02517332463714;11117.082912764068;3414985.554219262;1392571.38002908;48220.419690252915;1685984.8951189602;3.7886018700239568;0.28321450158920264
7870;2019-02-27 04:10:37.882;740;184;139;139;133;52;203;26;51;33;637;618;45;119;257;258;263;186;209;206;201;25;548;356;366;133;361;251;550;125.0;110.0;269.0;149.0;135.0;0;100;18;1;0;0;0;0;0;0;1;0;0;0;0;25145.3203125;6295.50390625;0.0;1124.26623535156;430.0;105103;;;Calculated values ==>;1551237037.882;347.16;291.56;287.06;287.06;286.46000000000004;278.36;273.955091788801;293.46000000000004;275.76000000000005;278.26000000000005;276.46000000000004;336.86;334.96000000000004;277.66;285.06;298.86;298.96000000000004;299.46000000000004;291.76000000000005;293.76000000000005;293.26000000000005;;316.16;275.66;241.05796691057077;261.27494424493943;273.955091788801;294.06;5480000.0;3560000.0;3660000.0;1330000.0;3610000.0;2510000.0;5500000.0;0.020833333333333332;0.018333333333333333;0.04483333333333333;0.024833333333333332;0.022500000000000003;0.043333333333333335;;6295.50390625;0.0;1124.26623535156;25145.3203125;507181.7966826777;411831.94049012626;235124.68729056825;235124.68729056825;233277.4010639255;430412.23801567365;459067.71765648585;457855.67570293584;472917.67418972735;521095.10078419565;519154.2487285886;457131.95613493223;465861.2500387668;467013.5131080222;467848.8054865576;434675.83043656324;412601.8314242595;459479.34306306764;458792.58754311653;;180635.0508419939;472138.9942397944;201758.58788648524;219083.29334629758;273.87182811379364;4341253.191285269;1783844.605690423;269588.62541419384;0.0;0;290;271;0;0;0;0;12;101;102;1739076749104.5723;636232528054.3915;1209041860645.3945;11481.686103770868;6714.446757773844;404.68998189223475;10387.402748528822;3415122.532022962;1392710.3083174385;48226.81178741495;1686155.2883003424;3.9068899762046607;0.24926817214854566
7871;2019-02-27 04:11:37.873;743;186;140;139;134;53;203;26;55;34;634;614;50;125;257;258;263;188;209;207;201;25;555;355;366;134;361;260;556;276.0;87.0;891.0;183.0;135.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;26042.724609375;7318.455078125;0.0;1166.52783203125;431.0;105104;;;Calculated values ==>;1551237097.873;347.46000000000004;291.76000000000005;287.16;287.06;286.56;278.46000000000004;273.8482719121499;293.46000000000004;275.76000000000005;278.66;276.56;336.56;334.56;278.16;285.66;298.86;298.96000000000004;299.46000000000004;291.96000000000004;293.86;293.26000000000005;;316.26000000000005;275.66;241.2770596917726;262.5002047102346;273.8482719121499;294.06;5550000.0;3550000.0;3660000.0;1340000.0;3610000.0;2600000.0;5560000.0;0.046;0.0145;0.1485;0.030500000000000003;0.022500000000000003;0.0685;;7318.455078125;0.0;1166.52783203125;26042.724609375;506926.9481478312;251154.38861518275;235270.102589971;234960.35179438625;233427.43088133316;430477.46260093397;459067.71765648585;456885.48860860226;472884.4304738556;520047.8238075563;517991.53229676036;456271.4783607459;465257.78528716415;467013.5131080222;467989.19873683446;432996.3747194074;410752.57778573356;459616.26960334147;458792.58754311653;;181052.91087944093;472007.13841251616;201590.82634734936;212653.36233945133;273.80188157594847;4341679.694340781;1783958.0383310583;269607.71250124276;0.0;0;290;271;0;0;0;0;12;101;102;1739296316164.3418;636312616039.3075;1209195137650.2336;37911.25734579605;8247.697517987588;322.5350555382708;16860.536926451066;3415534.0781434304;1392834.9741502586;48232.87108702255;1686382.3204041377;7.46519203591496;0.47431199884509995
7872;2019-02-27 04:12:37.863;745;190;140;140;136;53;203;27;59;34;636;615;55;117;257;258;263;194;209;206;201;25;566;359;366;135;364;266;567;-1.0;84.0;1179.0;248.0;135.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;27807.775390625;9026.1337890625;0.0;1189.81579589844;433.0;105105;;;Calculated values ==>;1551237157.863;347.66;292.16;287.16;287.16;286.76000000000005;278.46000000000004;274.27422755570615;293.46000000000004;275.86;279.06;276.56;336.76000000000005;334.66;278.66;284.86;298.86;298.96000000000004;299.46000000000004;292.56;293.76000000000005;293.26000000000005;;316.46000000000004;275.66;241.49495122638035;263.299902668528;274.27422755570615;294.06;5660000.0;3590000.0;3660000.0;1350000.0;3640000.0;2660000.0;5670000.0;0.0;0.014;0.19649999999999998;0.04133333333333333;0.022500000000000003;0.022500000000000003;;9026.1337890625;0.0;1189.81579589844;27807.775390625;506186.4174338322;252147.44583459952;234972.86474122872;234972.86474122872;233753.38340714254;430214.79039162316;459067.71765648585;456396.7470934617;472753.7123474745;519757.7001796505;517589.88862437336;455900.14131549967;463432.8367611559;466586.1840761427;467426.0965774196;430238.5358618989;253761.5890112568;459479.34306306764;458792.58754311653;;181888.63598580268;471875.0639052514;202605.37981840945;234972.86474122872;274.21497713195333;4342128.373715159;1784094.2205374886;269627.3454254458;0.0;0;290;271;0;0;0;0;12;101;102;1739515879564.3767;636393302589.3203;1209352911350.2588;49870.00366954776;11129.8136089228;2470.67725590899;5035.943763042476;3416265.46673359;1392996.4264964652;48256.14397682677;1686564.7606648004;6.705831673080242;0.5515160177224777
7873;2019-02-27 04:13:37.874;749;198;138;138;136;55;203;28;60;34;643;619;57;102;258;257;263;201;209;207;201;27;574;362;366;136;367;269;574;84.0;84.0;1065.0;301.0;135.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;29852.021484375;10920.5078125;0.0;1202.45471191406;434.0;105106;;;Calculated values ==>;1551237217.874;348.06000000000006;292.96000000000004;286.96000000000004;286.96000000000004;286.76000000000005;278.66;274.5913991737795;293.46000000000004;275.96000000000004;279.16;276.56;337.46000000000004;335.06;278.86;283.36;298.96000000000004;298.86;299.46000000000004;293.26000000000005;293.86;293.26000000000005;;316.56;275.86;241.71165711629368;263.6948088759802;274.5913991737795;294.06;5740000.0;3620000.0000000005;3660000.0;1360000.0;3670000.0000000005;2690000.0;5740000.0;0.014;0.014;0.17750000000000002;0.050166666666666665;0.022500000000000003;0.036500000000000005;;10920.5078125;0.0;1202.45471191406;29852.021484375;505968.8091229939;254999.13176056792;234180.89168135365;234180.89168135365;233577.0737612175;430014.67791919125;459067.71765648585;456026.9015359807;472622.7809936826;520232.3234457979;517750.9987671405;455652.16317202843;461181.5916382466;466287.42677258106;466871.3337883854;428129.9131787935;407824.43608818704;459616.26960334147;458792.58754311653;;182306.50109390085;471938.4492427271;203399.33157491696;222374.26588710397;274.536507935708;4342608.960115059;1784260.473025304;269647.2846679206;0.0;0;290;271;0;0;0;0;12;101;102;1739735519824.9492;636474617494.5322;1209513440775.6772;44841.39366808882;13471.712403001808;284.2766792684905;8629.268740444459;3417054.8730780957;1393201.4767994303;48279.106135303824;1686678.6583133677;5.545397946699736;0.46091266564219247
7874;2019-02-27 04:14:37.864;753;202;135;134;132;58;203;29;58;35;648;623;55;88;261;254;263;204;209;206;201;27;560;367;366;138;372;270;560;-2.0;83.0;595.0;242.0;135.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29913.052734375;10987.9697265625;0.0;1207.14697265625;431.0;105107;;;Calculated values ==>;1551237277.864;348.46000000000004;293.36;286.66;286.56;286.36;278.96000000000004;275.1157276137837;293.46000000000004;276.06;278.96000000000004;276.66;337.96000000000004;335.46000000000004;278.66;281.96000000000004;299.26000000000005;298.56;299.46000000000004;293.56;293.76000000000005;293.26000000000005;;316.26000000000005;275.86;242.14157278889297;263.82572766246335;275.1157276137837;294.06;5600000.0;3670000.0000000005;3660000.0;1380000.0;3720000.0000000005;2700000.0;5600000.0;0.0;0.013833333333333333;0.09916666666666667;0.04033333333333333;0.022500000000000003;0.022500000000000003;;10987.9697265625;0.0;1207.14697265625;29913.052734375;507729.6302255545;414404.58187013806;233628.78261562894;233325.39325600056;232721.52249821924;429675.2189834977;459067.71765648585;455611.1469425823;472458.26935960614;520666.4463608728;518081.0969985374;455234.8412542021;459324.03016746056;465963.09837387566;465762.9190754383;431761.7851935074;415116.5405843715;459479.34306306764;458792.58754311653;;181052.91087944093;471673.81221397576;204614.68108676068;233628.78261562894;275.0286741115968;4343106.919393247;1784443.0132430508;269667.36133529287;0.0;0;290;271;0;0;0;0;12;101;102;1739955083224.9841;636556803794.5453;1209675113825.703;24890.482864035643;10771.384955464342;230.25921709304663;5066.1856108684715;3417635.8751994604;1393403.4689398145;48283.393219807665;1686792.7680781824;3.358583083512878;0.3000877276243562
7875;2019-02-27 04:15:37.874;753;195;133;132;126;56;203;29;48;35;650;625;47;81;262;252;263;196;209;206;201;28;551;363;366;137;368;273;550;-2.0;109.0;216.0;158.0;135.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29694.556640625;10763.5390625;0.0;1220.83386230469;427.0;105108;;;Calculated values ==>;1551237337.874;348.46000000000004;292.66;286.46000000000004;286.36;285.76000000000005;278.76000000000005;274.69669130483857;293.46000000000004;276.06;277.96000000000004;276.66;338.16;335.66;277.86;281.26000000000005;299.36;298.36;299.46000000000004;292.76000000000005;293.76000000000005;293.26000000000005;;315.86;275.96000000000004;241.92719264551067;264.2163659402789;274.69669130483857;294.06;5510000.0;3629999.9999999995;3660000.0;1370000.0;3679999.9999999995;2730000.0;5500000.0;0.0;0.018166666666666668;0.036000000000000004;0.026333333333333334;0.022500000000000003;0.022500000000000003;;10763.5390625;0.0;1220.83386230469;29694.556640625;508530.0947481137;415841.8007852276;233277.4010639255;232973.14753796702;231167.9233631617;429947.3805835815;459067.71765648585;453842.64716872294;472589.4791058512;520626.84045966103;518036.65486548824;453715.23204408324;457985.4410881629;466667.6927107696;466077.4508732314;433962.786189477;416182.2575204337;459479.34306306764;458792.58754311653;;179381.48055642567;471904.2073218062;203512.44469735087;233277.4010639255;274.58492863750786;4343603.73225964;1784624.306026693;269687.5978811099;0.0;0;290;271;0;0;0;0;12;101;102;1740174719824.9492;636639317544.5322;1209838040975.677;9011.887288969396;7067.649749110658;323.0129374876205;5074.091695781799;3417918.4420373156;1393552.152338766;48288.00458952865;1686877.284472776;1.792053852638225;0.15112785914854174
7876;2019-02-27 04:16:37.865;746;188;133;133;123;52;203;29;41;36;652;627;41;77;261;252;263;189;209;206;201;29;547;359;366;139;364;272;547;-1.0;86.0;117.0;120.0;135.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29628.013671875;10654.7490234375;0.0;1207.52465820312;422.0;105109;;;Calculated values ==>;1551237397.865;347.76;291.96000000000004;286.46000000000004;286.46000000000004;285.46000000000004;278.36;274.27422755570615;293.46000000000004;276.06;277.26000000000005;276.76000000000005;338.36;335.86;277.26000000000005;280.86;299.26000000000005;298.36;299.46000000000004;292.06;293.76000000000005;293.26000000000005;;315.36;276.06;242.35481222062532;264.08650396036035;274.27422755570615;294.06;5470000.0;3590000.0;3660000.0;1390000.0;3640000.0;2720000.0;5470000.0;0.0;0.014333333333333333;0.0195;0.02;0.022500000000000003;0.022500000000000003;;10654.7490234375;0.0;1207.52465820312;29628.013671875;508016.97056824906;414572.912758482;233355.13711966088;233355.13711966088;230347.40146849275;430214.79039162316;459067.71765648585;453121.1727066367;472424.9728513876;520915.74344800285;518327.85984210874;453121.1727066367;457650.88640546985;467106.4518600339;466650.54303335864;434911.34653428703;414926.21430635254;459479.34306306764;458792.58754311653;;177292.22831007556;471737.69219339563;202410.09095287634;233355.13711966088;274.1391160494833;4344098.012858512;1784802.764987695;269707.83116664476;0.0;0;290;271;0;0;0;0;12;101;102;1740394286884.7188;636722105124.4453;1210001516450.5054;4888.866094198327;5386.552024810387;286.45356193372766;5072.342634527753;3418034.2642727788;1393655.9217856876;48293.08271518538;1686961.8254090638;1.317977879710148;0.10186461886467171
7877;2019-02-27 04:17:37.865;736;184;134;133;123;48;203;30;34;37;652;628;35;72;259;253;263;186;209;206;201;27;545;356;366;139;361;267;545;228.0;85.0;0.0;20.0;135.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29580.60546875;10695.4755859375;0.0;1183.58361816406;419.0;105110;;;Calculated values ==>;1551237457.865;346.76;291.56;286.56;286.46000000000004;285.46000000000004;277.96000000000004;273.955091788801;293.46000000000004;276.16;276.56;276.86;338.36;335.96000000000004;276.66;280.36;299.06;298.46000000000004;299.46000000000004;291.76000000000005;293.76000000000005;293.26000000000005;;315.06;275.86;242.35481222062532;263.43189868330234;273.955091788801;294.06;5450000.0;3560000.0;3660000.0;1390000.0;3610000.0;2670000.0;5450000.0;0.038;0.014166666666666666;0.0;0.0033333333333333335;0.022500000000000003;0.0605;;10695.4755859375;0.0;1183.58361816406;29580.60546875;506953.91634094535;413945.88199973485;233714.07309105288;233407.33263027412;230394.1724348571;430412.23801567365;459067.71765648585;453092.67920619925;472523.0838727012;521324.805813728;518849.04665521556;453219.60249349655;457839.13350445917;467272.39285998954;467206.3499891093;435379.2114017756;414661.7335165383;459479.34306306764;458792.58754311653;;176038.69501535743;471541.1619817675;201893.07156270446;213727.32832944562;273.9242473065201;4344591.418018017;1784980.6835261064;269727.75706894783;0.0;0;290;271;0;0;0;0;12;101;102;1740613886884.7188;636805505124.4453;1210163216450.5054;0.0;898.8269680635435;293.49760337419525;14826.44818242709;3418075.0048235636;1393708.2999439614;48297.91564156295;1687127.6486658717;1.348488333851718;-0.008301341099217919
7878;2019-02-27 04:18:37.886;728;183;135;134;123;45;203;28;23;37;647;625;27;68;258;254;263;185;209;206;201;25;545;354;366;139;359;257;545;-1.0;87.0;45.0;101.0;135.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29585.453125;10836.408203125;0.0;1125.80004882812;418.0;105111;;;Calculated values ==>;1551237517.886;345.96000000000004;291.46000000000004;286.66;286.56;285.46000000000004;277.66;273.7412296467126;293.46000000000004;275.96000000000004;275.46000000000004;276.86;337.86;335.66;275.86;279.96000000000004;298.96000000000004;298.56;299.46000000000004;291.66;293.76000000000005;293.26000000000005;;314.96000000000004;275.66;242.35481222062532;262.0952818180154;273.7412296467126;294.06;5450000.0;3540000.0;3660000.0;1390000.0;3590000.0;2570000.0;5450000.0;0.0;0.0145;0.007500000000000001;0.016833333333333332;0.022500000000000003;0.022500000000000003;;10836.408203125;0.0;1125.80004882812;29585.453125;505957.3541545217;413581.5929919801;234021.86501065348;233714.07309105288;230394.1724348571;430542.39183029096;459067.71765648585;453428.7892370219;472523.0838727012;521627.2218713194;519372.3424587733;453927.4872014058;458947.1479239041;467426.0965774196;467617.4535800144;435379.2114017756;414305.8763482112;459479.34306306764;458792.58754311653;;175620.85347054448;471344.5575217925;200631.66661359757;234021.86501065348;273.42206264241076;4345084.641073217;1785160.1786920691;269747.00866851246;0.0;0;290;271;0;0;0;0;12;101;102;1740833563744.3838;636888934314.3181;1210320471470.2656;1895.9784196756825;4557.000330287948;305.5633582766838;5057.3412569804195;3418090.8101736405;1393753.781084208;48302.90956349689;1687293.4049053332;0.9877677362197324;0.07003432818000895
