;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7879;2019-02-27 04:19:37.836;728;183;135;135;124;44;203;26;18;36;636;617;20;65;257;254;263;185;209;206;201;24;544;354;366;138;359;246;545;277.0;109.0;641.0;173.0;135.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29711.9296875;10938.376953125;0.0;1062.64282226562;417.0;105112;;;Calculated values ==>;1551237577.836;345.96000000000004;291.46000000000004;286.66;286.66;285.56;277.56;273.7412296467126;293.46000000000004;275.76000000000005;274.96000000000004;276.76000000000005;336.76000000000005;334.86;275.16;279.66;298.86;298.56;299.46000000000004;291.66;293.76000000000005;293.26000000000005;;314.86;275.56;242.14157278889297;260.58029834229245;273.7412296467126;294.06;5440000.0;3540000.0;3660000.0;1380000.0;3590000.0;2460000.0;5450000.0;0.04616666666666667;0.018166666666666668;0.10683333333333334;0.028833333333333332;0.022500000000000003;0.06866666666666667;;10938.376953125;0.0;1062.64282226562;29711.9296875;506048.2079731299;413581.5929919801;234021.86501065348;234021.86501065348;230691.2781651477;430542.39183029096;459067.71765648585;454680.34048717923;472556.2466753328;521402.19482411887;519467.76665904117;454923.96547058015;460311.88362604915;467297.0874545841;467617.4535800144;435611.5861121225;414305.8763482112;459479.34306306764;458792.58754311653;;175203.01333496982;471379.3427040597;201260.3267383202;211995.2968032838;273.6683161151628;4345578.374143;1785341.4840213964;269765.2304949328;0.0;0;290;271;0;0;0;0;12;101;102;1741052980744.5583;636971965064.3842;1210471245720.3855;27073.704802169774;7788.431627012155;387.05372737772234;16946.747297468515;3418332.0230223252;1393856.5739517675;48308.676562707726;1687476.6195039288;4.349291846103074;0.2595600598041503
7880;2019-02-27 04:20:37.877;734;183;135;135;126;44;203;26;18;35;619;604;18;64;256;255;263;185;209;206;201;24;547;353;366;137;358;237;548;-3.0;113.0;682.0;50.0;135.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29801.38671875;11050.771484375;0.0;1025.50891113281;419.0;105113;;;Calculated values ==>;1551237637.877;346.56000000000006;291.46000000000004;286.66;286.66;285.76000000000005;277.56;273.6339639331285;293.46000000000004;275.76000000000005;274.96000000000004;276.66;335.06;333.56;274.96000000000004;279.56;298.76000000000005;298.66;299.46000000000004;291.66;293.76000000000005;293.26000000000005;;315.06;275.56;241.92719264551067;259.30345971252746;273.6339639331285;294.06;5470000.0;3529999.9999999995;3660000.0;1370000.0;3579999.9999999995;2370000.0;5480000.0;0.0;0.01883333333333333;0.11366666666666667;0.008333333333333333;0.022500000000000003;0.022500000000000003;;11050.771484375;0.0;1025.50891113281;29801.38671875;506524.43381678406;412314.6283600508;233941.8836566793;233941.8836566793;231215.83839973132;430607.02586249536;459067.71765648585;456176.18253432185;472589.4791058512;520415.2384604141;518895.68548417074;456176.18253432185;461577.4189714035;467309.61631303944;467886.156361153;434911.34653428703;413071.18990964803;459479.34306306764;458792.58754311653;;176038.69501535743;471512.23439352604;201110.27522884498;233941.8836566793;273.6051868279732;4346074.657342715;1785524.8521414166;269782.64365027886;0.0;0;290;271;0;0;0;0;12;101;102;1741272730805.0261;637054521439.5598;1210616244735.694;28992.491463722537;2253.349659705675;411.32294976403443;5059.140837444838;3418799.560591376;1393940.3126450342;48315.33424800971;1687660.1272167512;3.0403653863730247;0.2085454551351898
7881;2019-02-27 04:21:37.877;747;184;135;135;127;45;203;25;23;34;601;589;20;71;256;255;263;186;209;207;201;23;539;353;367;137;358;237;540;154.0;110.0;590.0;118.0;135.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;25952.734375;7142.46240234375;0.0;1015.26287841797;422.0;105114;;;Calculated values ==>;1551237697.877;347.86;291.56;286.66;286.66;285.86;277.66;273.6339639331285;293.46000000000004;275.66;275.46000000000004;276.56;333.26000000000005;332.06;275.16;280.26000000000005;298.76000000000005;298.66;299.46000000000004;291.76000000000005;293.86;293.26000000000005;;315.36;275.46000000000004;241.92719264551067;259.30345971252746;273.6339639331285;294.06;5390000.0;3529999.9999999995;3670000.0000000005;1370000.0;3579999.9999999995;2370000.0;5400000.0;0.025666666666666667;0.018333333333333333;0.09833333333333334;0.019666666666666666;0.022500000000000003;0.04816666666666667;;7142.46240234375;0.0;1015.26287841797;25952.734375;508851.6474110603;415925.3305618662;234156.74261900908;234156.74261900908;231711.2867370828;430607.02586249536;458909.0072553948;456771.2982652291;472491.6353866644;518591.5732679583;517374.42284849077;456414.48169855674;462385.93752343714;467309.61631303944;467886.156361153;436758.3785698788;416596.49243815674;459458.8182496499;458633.2384034343;;177292.22831007556;471414.1961389312;201036.36583437384;216507.82211785397;273.5762682820452;4346539.275018496;1785676.4624238058;269799.65008185845;0.0;0;290;271;0;0;0;0;12;101;102;1741492630805.0261;637136721439.5598;1210758444735.694;25147.26835570077;5317.430662656294;369.63457908157136;11662.374217755452;3419250.7252565376;1394003.402481054;48321.84222741676;1687799.4731755445;5.20938207068748;0.32303627095486526
7882;2019-02-27 04:22:37.847;757;180;134;134;127;47;203;25;29;33;588;578;25;96;256;256;263;180;209;206;201;23;534;352;366;137;357;246;536;225.0;107.0;430.0;0.0;135.0;0;100;19;1;0;0;0;0;0;0;1;0;0;0;0;24939.51953125;6145.04443359375;0.0;1078.794921875;425.0;105115;;;Calculated values ==>;1551237757.847;348.86;291.16;286.56;286.56;285.86;277.86;273.5264737036516;293.46000000000004;275.66;276.06;276.46000000000004;331.96000000000004;330.96000000000004;275.66;282.76000000000005;298.76000000000005;298.76000000000005;299.46000000000004;291.16;293.76000000000005;293.26000000000005;;315.66;275.46000000000004;241.92719264551067;260.58029834229245;273.5264737036516;294.06;5340000.0;3520000.0000000005;3660000.0;1370000.0;3570000.0000000005;2460000.0;5360000.0;0.0375;0.017833333333333333;0.07166666666666667;0.0;0.022500000000000003;0.06;;6145.04443359375;0.0;1078.794921875;24939.51953125;510519.18113965186;416108.7786688283;233955.4911738421;233955.4911738421;231811.1207795803;430671.36484660726;459067.71765648585;456015.6140446141;472393.7743832905;516509.45608806197;515487.60180245916;455531.3672577782;463932.14048926305;467450.99436332186;468154.0428263464;437881.1032761794;416108.7786688283;459479.34306306764;458792.58754311653;;178545.77502346144;471414.1961389312;200920.47264012235;213308.60459026726;273.5264737036516;4346963.165081841;1785787.1362824396;269817.0918382257;0.0;0;290;271;0;0;0;0;12;101;102;1741712420854.257;637218880339.2723;1210903272285.1875;18281.818467321908;0.0;388.2731221644279;14729.038977170956;3419612.453357602;1394047.6922471267;48328.1549669563;1688019.291653845;4.623459759161552;0.15905722402207104
7883;2019-02-27 04:23:37.878;760;178;135;135;128;49;203;24;35;33;587;574;31;115;255;256;262;180;209;206;201;22;542;351;367;136;357;250;544;153.0;86.0;305.0;55.0;135.0;0;100;18;1;0;0;0;0;0;0;1;0;0;0;0;25060.654296875;6205.40625;0.0;1101.19909667969;428.0;105116;;;Calculated values ==>;1551237817.878;349.16;290.96000000000004;286.66;286.66;285.96000000000004;278.06;273.4187578820637;293.46000000000004;275.56;276.66;276.46000000000004;331.86;330.56;276.26000000000005;284.66;298.66;298.76000000000005;299.36;291.16;293.76000000000005;293.26000000000005;;315.96000000000004;275.36;241.71165711629368;261.13683023647616;273.4187578820637;294.06;5420000.0;3510000.0;3670000.0000000005;1360000.0;3570000.0000000005;2500000.0;5440000.0;0.025500000000000002;0.014333333333333333;0.05083333333333333;0.009166666666666667;0.022500000000000003;0.048;;6205.40625;0.0;1101.19909667969;25060.654296875;510187.6527035134;412128.71280242736;234048.68177612257;234048.68177612257;231913.59945720655;430735.4089219946;458909.0072553948;456083.53771632724;472525.0707617092;516066.1799133333;514733.58490692364;455596.77075306367;465543.86214192165;467322.2658829515;468293.893190677;435856.72050387133;412888.4785298496;459321.57921969576;458633.2384034343;;179799.33570027514;471449.11765258067;200541.43584877474;216247.95737721905;273.37351688959507;4347380.048476555;1785890.1098805899;269835.267841174;0.0;0;290;271;0;0;0;0;12;101;102;1741932434469.7605;637300822654.4598;1211052149165.528;12990.056844933917;2483.3204165348875;329.21146829431126;11634.493489258331;3419873.1869619302;1394068.3972760525;48334.137094393576;1688239.1012678884;3.755106635325468;0.16708621085104117
7884;2019-02-27 04:24:37.878;760;181;136;136;130;50;203;23;40;32;591;574;36;124;255;257;263;186;209;206;201;21;551;352;367;136;357;253;553;284.0;115.0;32.0;21.0;135.0;0;100;18;1;0;0;0;0;0;0;1;0;0;0;0;25194.048828125;6299.57470703125;0.0;1111.59130859375;432.0;105117;;;Calculated values ==>;1551237877.878;349.16;291.26000000000005;286.76000000000005;286.76000000000005;286.16;278.16;273.5264737036516;293.46000000000004;275.46000000000004;277.16;276.36;332.26000000000005;330.56;276.76000000000005;285.56;298.66;298.86;299.46000000000004;291.76000000000005;293.76000000000005;293.26000000000005;;316.36;275.26000000000005;241.71165711629368;261.54996906429363;273.5264737036516;294.06;5510000.0;3520000.0000000005;3670000.0000000005;1360000.0;3570000.0000000005;2530000.0;5530000.0;0.04733333333333333;0.019166666666666665;0.005333333333333333;0.0035;0.022500000000000003;0.06983333333333333;;6299.57470703125;0.0;1111.59130859375;25194.048828125;509397.94777386275;249363.19814104622;234116.54519281306;234116.54519281306;232293.04205302676;430671.36484660726;458909.0072553948;456198.1679234473;472427.34351167246;516220.29673242674;514474.18847757345;455709.7166268838;466151.19262259325;467322.2658829515;468281.5014453167;433962.786189477;411295.1934201282;459321.57921969576;458633.2384034343;;181470.77258748977;471351.1979698544;200853.41312564703;211570.65138117786;273.50021292178815;4347798.837669264;1785994.3180552318;269853.7077612179;0.0;0;290;271;0;0;0;0;12;101;102;1742152634469.7605;637382422654.4598;1211203049165.528;1361.8386922549348;946.7422469547257;434.46219474585234;17253.203993720905;3419992.786091407;1394096.9811315816;48340.50104158558;1688479.8320802466;2.6981243012932414;-0.0037002052388180853
7885;2019-02-27 04:25:37.879;760;186;137;137;131;50;203;24;45;32;596;577;42;129;255;257;263;191;209;207;201;22;558;354;367;136;359;255;559;-1.0;86.0;597.0;74.0;135.0;0;100;22;1;0;0;0;0;0;0;1;0;0;0;0;25419.21484375;6569.009765625;0.0;1131.18957519531;433.0;105118;;;Calculated values ==>;1551237937.879;349.16;291.76000000000005;286.86;286.86;286.26000000000005;278.16;273.7412296467126;293.46000000000004;275.56;277.66;276.36;332.76000000000005;330.86;277.36;286.06;298.66;298.86;299.46000000000004;292.26000000000005;293.86;293.26000000000005;;316.46000000000004;275.36;241.71165711629368;261.82340779136865;273.7412296467126;294.06;5580000.0;3540000.0;3670000.0000000005;1360000.0;3590000.0;2550000.0;5590000.0;0.0;0.014333333333333333;0.09949999999999999;0.012333333333333333;0.022500000000000003;0.022500000000000003;;6569.009765625;0.0;1131.18957519531;25419.21484375;508780.6423225832;250995.64159748814;234264.81404300997;234264.81404300997;232445.59270163625;430542.39183029096;458909.0072553948;456479.6629458928;472427.34351167246;516563.3646595191;514609.76201874245;456113.1101176497;466442.7937339026;467038.77096222027;468001.51024759;432259.27644261275;410616.18902811914;459458.8182496499;458633.2384034343;;181888.63598580268;471449.11765258067;201339.0667028715;234264.81404300997;273.6990905515561;4348220.621895639;1786101.5580463444;269872.3979133909;0.0;0;290;271;0;0;0;0;12;101;102;1742372838139.4944;637464024014.3613;1211355451705.344;25386.489326180614;3331.3572950464127;310.2175862744084;5048.2895481095475;3420215.69253967;1394132.6325552356;48346.70680984767;1688665.6809569672;4.425385921500156;0.31515349936705817
7886;2019-02-27 04:26:37.859;762;191;136;136;133;52;203;26;50;32;602;581;46;131;256;256;263;194;209;207;201;24;556;357;367;136;362;257;557;-2.0;85.0;702.0;93.0;135.0;0;100;28;1;0;0;0;0;0;0;1;0;0;0;0;25765.744140625;6870.21337890625;0.0;1142.08862304688;433.0;105119;;;Calculated values ==>;1551237997.859;349.36;292.26000000000005;286.76000000000005;286.76000000000005;286.46000000000004;278.36;274.0616903277293;293.46000000000004;275.76000000000005;278.16;276.36;333.36;331.26000000000005;277.76000000000005;286.26000000000005;298.76000000000005;298.76000000000005;299.46000000000004;292.56;293.86;293.26000000000005;;316.46000000000004;275.56;241.71165711629368;262.0952818180154;274.0616903277293;294.06;5560000.0;3570000.0000000005;3670000.0000000005;1360000.0;3620000.0000000005;2570000.0;5570000.0;0.0;0.014166666666666666;0.11699999999999999;0.015500000000000002;0.022500000000000003;0.022500000000000003;;6870.21337890625;0.0;1142.08862304688;25765.744140625;509205.80791958806;411509.7758049635;234011.30514070267;234011.30514070267;233098.56011313005;430346.717906069;458909.0072553948;456763.03909346624;472427.34351167246;517010.2429462768;514848.9435444322;456273.6486729509;466388.5449566968;466741.49892412685;467450.99436332186;432751.8718410045;412673.55452819855;459458.8182496499;458633.2384034343;;181888.63598580268;471644.9034095714;202142.95219329692;234011.30514070267;274.02608492272526;4348647.021040203;1786213.514241409;269891.3355837206;0.0;0;290;271;0;0;0;0;12;101;102;1742592964739.5645;637545596814.3872;1211509000505.3928;29790.55016731981;4177.280243852255;284.4428285980846;5053.993498411462;3420675.347932708;1394195.1836774198;48351.66066147203;1688749.838587151;4.905739540097223;0.362980076340732
7887;2019-02-27 04:27:37.870;764;191;135;136;133;54;203;29;54;33;606;585;51;129;258;254;263;191;209;207;201;26;557;360;367;137;365;261;558;-1.0;114.0;913.0;34.0;135.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;26409.03515625;7439.958984375;0.0;1157.32995605469;434.0;105120;;;Calculated values ==>;1551238057.87;349.56000000000006;292.26000000000005;286.66;286.76000000000005;286.46000000000004;278.56;274.38016830617;293.46000000000004;276.06;278.56;276.46000000000004;333.76000000000005;331.66;278.26000000000005;286.06;298.96000000000004;298.56;299.46000000000004;292.26000000000005;293.86;293.26000000000005;;316.56;275.76000000000005;241.92719264551067;262.63441904999945;274.38016830617;294.06;5570000.0;3600000.0;3670000.0000000005;1370000.0;3650000.0;2610000.0;5580000.0;0.0;0.019;0.15216666666666667;0.005666666666666667;0.022500000000000003;0.022500000000000003;;7439.958984375;0.0;1157.32995605469;26409.03515625;509366.22842500015;411066.4166422016;233680.22619110625;233985.18316954013;233073.29624275456;430148.3826014536;458909.0072553948;456599.3875696608;472393.7743832905;517083.3191675786;514916.6330361309;456230.09309013357;465580.7811325807;466573.67930157646;466767.0802831461;432506.1778077381;411066.4166422016;459458.8182496499;458633.2384034343;;182306.50109390085;471708.256711685;202994.84803901837;233680.22619110625;274.370635583844;4349081.890578551;1786332.7875403701;269910.5009181875;0.0;0;290;271;0;0;0;0;12;101;102;1742813205109.2634;637627511829.2753;1211664428995.1804;38590.157431912754;1522.7093158117777;407.35546214519303;5061.442774777382;3421245.2916324483;1394242.6922986694;48357.4267041344;1688834.149343451;5.301864960045061;0.3638698661074935
7888;2019-02-27 04:28:37.880;764;193;135;135;133;57;203;29;58;34;611;589;54;122;259;253;262;196;209;207;201;28;565;362;367;137;367;265;566;-1.0;111.0;954.0;93.0;135.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;27627.810546875;8692.923828125;0.0;1180.23657226562;434.0;105121;;;Calculated values ==>;1551238117.88;349.56000000000006;292.46000000000004;286.66;286.66;286.46000000000004;278.86;274.5913991737795;293.46000000000004;276.06;278.96000000000004;276.56;334.26000000000005;332.06;278.56;285.36;299.06;298.46000000000004;299.36;292.76000000000005;293.86;293.26000000000005;;316.56;275.96000000000004;241.92719264551067;263.1675429290057;274.5913991737795;294.06;5650000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;2650000.0;5660000.0;0.0;0.018500000000000003;0.15899999999999997;0.015500000000000002;0.022500000000000003;0.022500000000000003;;8692.923828125;0.0;1180.23657226562;27627.810546875;508661.0245185824;253410.37462381402;233476.1696512805;233476.1696512805;232873.67587269185;430014.67791919125;458909.0072553948;456437.10219499015;472491.6353866644;517260.98034607;514985.61324103724;455941.3015012075;464173.94950657256;466418.2858072211;466351.3762726499;430251.64609222783;409475.91656013037;459458.8182496499;458633.2384034343;;182306.50109390085;471904.2073218062;203489.21098325757;233476.1696512805;274.57124341638706;4349532.272678969;1786467.2506377688;269929.98388595134;0.0;0;290;271;0;0;0;0;12;101;102;1743033441810.1035;637709725529.5889;1211822255295.7825;40218.71470266547;4160.432443247505;384.35099634380316;5066.034046923461;3421902.141692842;1394290.0597067613;48364.02535757261;1688918.5590498939;5.0469687687043745;0.37511222873993466
7889;2019-02-27 04:29:37.860;765;198;133;133;130;59;203;28;61;34;617;594;56;110;261;253;263;200;209;207;201;27;563;365;367;138;370;267;563;-2.0;111.0;997.0;65.0;135.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;28825.072265625;9658.923828125;0.0;1186.04345703125;433.0;105122;;;Calculated values ==>;1551238177.86;349.66;292.96000000000004;286.46000000000004;286.46000000000004;286.16;279.06;274.9066339382667;293.46000000000004;275.96000000000004;279.26000000000005;276.56;334.86;332.56;278.76000000000005;284.16;299.26000000000005;298.46000000000004;299.46000000000004;293.16;293.86;293.26000000000005;;316.46000000000004;275.86;242.14157278889297;263.43189868330234;274.9066339382667;294.06;5630000.0;3650000.0;3670000.0000000005;1380000.0;3700000.0;2670000.0;5630000.0;0.0;0.018500000000000003;0.16616666666666668;0.010833333333333334;0.022500000000000003;0.022500000000000003;;9658.923828125;0.0;1186.04345703125;28825.072265625;508962.43744518596;411652.6847357228;232948.02017462437;232948.02017462437;232048.86929072853;429811.8947417682;458909.0072553948;456480.5776664727;472360.27449258295;517712.4002498983;515331.57057090325;455859.0675481126;462447.91889479564;466250.5386295077;465920.2808716204;431006.06754556013;412431.9645018818;459458.8182496499;458633.2384034343;;181888.63598580268;471673.81221397576;204280.2323672124;232948.02017462437;274.89047243812956;4350002.55655379;1786620.1317236573;269949.69631312334;0.0;0;290;271;0;0;0;0;12;101;102;1743253568409.2986;637792198029.2872;1211981802095.199;41907.290710560424;2896.7637816732704;343.6209063080492;5077.917410148224;3422586.2969409907;1394348.8500717643;48370.08976792836;1689003.0638007508;4.6312350685865935;0.3334900217850863
7890;2019-02-27 04:30:37.861;765;197;132;131;127;58;203;29;63;35;622;598;56;99;262;252;262;198;209;207;201;28;559;363;367;138;368;267;559;-2.0;113.0;735.0;30.0;135.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;29711.6796875;10746.8046875;0.0;1179.34790039062;431.0;105123;;;Calculated values ==>;1551238237.861;349.66;292.86;286.36;286.26000000000005;285.86;278.96000000000004;274.69669130483857;293.46000000000004;276.06;279.46000000000004;276.66;335.36;332.96000000000004;278.76000000000005;283.06;299.36;298.36;299.36;292.96000000000004;293.86;293.26000000000005;;316.26000000000005;275.96000000000004;242.14157278889297;263.43189868330234;274.69669130483857;294.06;5590000.0;3629999.9999999995;3670000.0000000005;1380000.0;3679999.9999999995;2670000.0;5590000.0;0.0;0.01883333333333333;0.1225;0.005;0.022500000000000003;0.022500000000000003;;10746.8046875;0.0;1179.34790039062;29711.6796875;509314.6430531876;412970.1895532152;232746.37307827212;232445.59270163625;231251.67470541983;429947.3805835815;458909.0072553948;456728.47301133536;472458.26935960614;518229.2133767359;515746.0522837112;455859.0675481126;461126.39508584014;466667.6927107696;466077.4508732314;431775.1398548467;413344.749195068;459458.8182496499;458633.2384034343;;181052.91087944093;471771.9322026706;203775.0293593225;232746.37307827212;274.68630968083636;4350490.37095152;1786790.1822958868;269969.4082363496;0.0;0;290;271;0;0;0;0;12;101;102;1743473772079.9075;637874999409.5162;1212142004765.642;30986.796847371574;1339.9845142167405;347.1056907591649;5082.454469816149;3423193.757796499;1394384.1568960983;48375.84591885409;1689087.7349778141;3.1658442438930425;0.21085187805864236
7891;2019-02-27 04:31:37.871;764;193;131;131;123;55;203;29;64;35;625;601;55;90;262;252;262;194;209;207;201;29;550;361;367;136;366;264;550;-2.0;112.0;443.0;34.0;135.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29793.724609375;10846.2783203125;0.0;1182.6708984375;426.0;105124;;;Calculated values ==>;1551238297.871;349.56000000000006;292.46000000000004;286.26000000000005;286.26000000000005;285.46000000000004;278.66;274.4858918419099;293.46000000000004;276.06;279.56;276.66;335.66;333.26000000000005;278.66;282.16;299.36;298.36;299.36;292.56;293.86;293.26000000000005;;315.76000000000005;276.06;241.71165711629368;263.0348170998261;274.4858918419099;294.06;5500000.0;3610000.0;3670000.0000000005;1360000.0;3660000.0;2640000.0;5500000.0;0.0;0.018666666666666668;0.07383333333333333;0.005666666666666667;0.022500000000000003;0.022500000000000003;;10846.2783203125;0.0;1182.6708984375;29793.724609375;509980.39974457194;415150.1171397334;232669.8860504643;232669.8860504643;230277.70356738323;430081.6785162784;458909.0072553948;457339.9961729728;472720.47428543336;518789.6967858421;516312.59215483716;456230.2461447043;460503.80454279925;466952.50149625464;466364.5342688999;433976.40864312765;415497.79424610164;459458.8182496499;458633.2384034343;;178963.62700411686;472134.0588697756;203238.76303573622;232669.8860504643;274.4697236842465;4350986.331966977;1786970.1546446497;269989.09500691836;0.0;0;290;271;0;0;0;0;12;101;102;1743694008779.8726;637957213109.5032;1212301331315.6167;18761.141046632634;1523.7400097262234;344.93413541115234;5084.175427941826;3423608.393039908;1394408.0252445226;48381.61387857101;1689172.4710139346;2.1376755485533527;0.13385431012991575
7892;2019-02-27 04:32:37.842;761;186;131;130;121;51;203;30;63;36;627;603;53;84;261;252;262;187;209;207;201;29;544;358;367;133;362;262;544;-1.0;103.0;135.0;73.0;135.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29597.05078125;10747.3720703125;0.0;1173.34973144531;423.0;105125;;;Calculated values ==>;1551238357.842;349.26;291.76000000000005;286.26000000000005;286.16;285.26000000000005;278.26000000000005;274.1680685717883;293.46000000000004;276.16;279.46000000000004;276.76000000000005;335.86;333.46000000000004;278.46000000000004;281.56;299.26000000000005;298.36;299.36;291.86;293.86;293.26000000000005;;315.46000000000004;276.06;241.05796691057077;262.7682575881327;274.1680685717883;294.06;5440000.0;3579999.9999999995;3670000.0000000005;1330000.0;3620000.0000000005;2620000.0;5440000.0;0.0;0.017166666666666667;0.022500000000000003;0.012166666666666666;0.022500000000000003;0.022500000000000003;;10747.3720703125;0.0;1173.34973144531;29597.05078125;510135.65539149294;415057.9893906339;232822.56305656512;232518.5904232543;229825.58430435482;430280.9020939914;458909.0072553948;457540.8190454173;473209.4130839679;519162.31247535686;516689.19362058834;456312.18921735487;460091.0874135667;467389.657016189;466793.1479323858;435392.95900435984;415405.30007411627;459458.8182496499;458633.2384034343;;177710.07569661198;472528.46462518856;202257.4361854958;232822.56305656512;274.07518512257406;4351481.015882025;1787150.0147566814;270008.7190226255;0.0;0;290;271;0;0;0;0;12;101;102;1743914102349.7117;638037874104.4442;1212459055045.5012;5743.876114348234;3288.2975126829283;343.12147830251473;5080.740195304556;3423812.5028153365;1394448.1061753621;48387.34490401266;1689257.137702045;1.2126812068130448;0.07677196893910662
7893;2019-02-27 04:33:37.842;757;183;132;131;121;47;203;30;62;36;630;605;52;82;258;253;262;185;209;207;201;26;546;355;367;132;360;258;546;217.0;110.0;1.0;94.0;135.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29733.451171875;10804.201171875;0.0;1156.30065917969;421.0;105126;;;Calculated values ==>;1551238417.842;348.86;291.46000000000004;286.36;286.26000000000005;285.26000000000005;277.86;273.8482719121499;293.46000000000004;276.16;279.36;276.76000000000005;336.16;333.66;278.36;281.36;298.96000000000004;298.46000000000004;299.36;291.66;293.86;293.26000000000005;;315.26000000000005;275.76000000000005;240.83765695389522;262.23063862743834;273.8482719121499;294.06;5460000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2580000.0;5460000.0;0.036166666666666666;0.018333333333333333;0.00016666666666666666;0.015666666666666666;0.022500000000000003;0.05866666666666667;;10804.201171875;0.0;1156.30065917969;29733.451171875;509467.0390518344;413165.12892956054;233075.78472627656;232771.3842423094;229779.6748344655;430477.46260093397;458909.0072553948;458062.3058009886;473339.41292369686;519802.4681564833;517234.12201715756;456844.3087148479;460471.9612414428;467284.67955467483;467347.9261667814;434925.05658466584;413899.7426769738;459458.8182496499;458633.2384034343;;176874.38241465177;472367.87413283327;201417.04096029722;213558.88871145406;273.73402597948404;4351975.436731634;1787329.6112003664;270028.1327758807;0.0;0;290;271;0;0;0;0;12;101;102;1744134302349.7117;638117374104.4442;1212615055045.5012;42.77421080678189;4244.896386369731;385.4640883076873;14377.695181929508;3423860.7249013796;1394510.8827911876;48393.41645040108;1689419.2913301887;1.5928119184723026;0.04046782532899233
7894;2019-02-27 04:34:37.873;755;183;133;132;122;45;203;28;59;36;631;606;51;81;257;254;262;185;209;207;201;24;543;354;367;130;359;252;543;264.0;86.0;466.0;29.0;135.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;28886.013671875;9913.28515625;0.0;1132.11206054688;421.0;105127;;;Calculated values ==>;1551238477.873;348.66;291.46000000000004;286.46000000000004;286.36;285.36;277.66;273.7412296467126;293.46000000000004;275.96000000000004;279.06;276.76000000000005;336.26000000000005;333.76000000000005;278.26000000000005;281.26000000000005;298.86;298.56;299.36;291.66;293.86;293.26000000000005;;315.26000000000005;275.56;240.39332010688793;261.41265627149306;273.7412296467126;294.06;5430000.0;3540000.0;3670000.0000000005;1300000.0;3590000.0;2520000.0;5430000.0;0.044000000000000004;0.014333333333333333;0.07766666666666668;0.004833333333333333;0.022500000000000003;0.0665;;9913.28515625;0.0;1132.11206054688;28886.013671875;509484.3846188939;414398.0589551918;233459.82925209776;233153.53134624576;230144.47034346024;430542.39183029096;458909.0072553948;458657.2398049888;473598.7871360312;520400.190697455;517842.7478156699;457694.9053075404;461276.576668108;467297.0874545841;467617.4535800144;435625.35103125876;415102.836587369;459458.8182496499;458633.2384034343;;176874.38241465177;472436.3020657052;201402.53211566908;212248.9860340096;273.72388391561503;4352464.184660538;1787502.346119765;270047.2127347344;0.0;0;290;271;0;0;0;0;12;101;102;1744354616119.3406;638196014714.3118;1212768134095.2434;19980.115630537166;1309.9965547585075;294.15604036242024;16384.55278256674;3424027.6685261074;1394557.197482519;48399.08287760601;1689675.7758446953;3.4375242703345386;0.13350645751301443
7895;2019-02-27 04:35:37.853;756;182;133;132;123;45;203;26;56;35;630;606;49;86;257;254;262;183;209;207;201;24;541;353;367;128;358;246;542;-1.0;111.0;92.0;8.0;135.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;27554.677734375;8570.7919921875;0.0;1114.17736816406;422.0;105128;;;Calculated values ==>;1551238537.853;348.76;291.36;286.46000000000004;286.36;285.46000000000004;277.66;273.6339639331285;293.46000000000004;275.76000000000005;278.76000000000005;276.66;336.16;333.76000000000005;278.06;281.76000000000005;298.86;298.56;299.36;291.46000000000004;293.86;293.26000000000005;;315.36;275.56;239.943914813709;260.58029834229245;273.6339639331285;294.06;5410000.0;3529999.9999999995;3670000.0000000005;1280000.0;3579999.9999999995;2460000.0;5420000.0;0.0;0.018500000000000003;0.015333333333333334;0.0013333333333333333;0.022500000000000003;0.022500000000000003;;8570.7919921875;0.0;1114.17736816406;27554.677734375;509783.3953110697;414444.8531748647;233486.1915526816;233179.59550786455;230464.79366194105;430607.02586249536;458909.0072553948;459247.72197531996;473760.833029134;520791.62720966793;518346.5025847998;458415.6313405877;462771.59978643415;467438.4851594835;467758.27701357054;436087.0797855986;414798.46392301214;459458.8182496499;458633.2384034343;;177292.22831007556;472698.3688610173;201098.86038448891;233486.1915526816;273.60072142304614;4352934.366976041;1787656.3287513922;270065.9255736201;0.0;0;290;271;0;0;0;0;12;101;102;1744574742719.4106;638273388914.3364;1212917484295.291;3958.282544392743;362.13267796870446;393.8393934578499;5065.808554141936;3424227.0886820783;1394571.127247993;48404.81426179124;1689854.4692715544;1.0098187000982128;0.02878791725038987
7896;2019-02-27 04:36:37.853;758;180;134;133;124;46;203;25;52;34;628;605;47;96;256;255;262;182;209;207;201;23;537;352;367;125;357;244;539;-1.0;115.0;256.0;0.0;135.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;26120.384765625;7249.72607421875;0.0;1109.07495117188;424.0;105129;;;Calculated values ==>;1551238597.853;348.96000000000004;291.16;286.56;286.46000000000004;285.56;277.76000000000005;273.5264737036516;293.46000000000004;275.66;278.36;276.56;335.96000000000004;333.66;277.86;282.76000000000005;298.76000000000005;298.66;299.36;291.36;293.86;293.26000000000005;;315.56;275.46000000000004;239.25999513918347;260.2995467637923;273.5264737036516;294.06;5370000.0;3520000.0000000005;3670000.0000000005;1250000.0;3570000.0000000005;2440000.0;5390000.0;0.0;0.019166666666666665;0.042666666666666665;0.0;0.022500000000000003;0.022500000000000003;;7249.72607421875;0.0;1109.07495117188;26120.384765625;510379.4570024732;414939.32957150566;233874.30654292103;233565.73966034778;230834.62140178305;430671.36484660726;458909.0072553948;459088.7954877297;474051.4637773472;520752.44216380484;518412.1337960262;458495.91605372983;464226.63283938245;467450.99436332186;468026.490916246;436998.6539445845;415630.46202997194;459458.8182496499;458633.2384034343;;178127.92459426197;472993.6380656752;200920.47264012235;233874.30654292103;273.5264737036516;4353381.659163541;1787788.1664019455;270084.4526762812;0.0;0;290;271;0;0;0;0;12;101;102;1744794942719.4106;638349288914.3364;1213064484295.291;11015.181774831248;0.0;409.5570116967404;5057.075966861549;3424351.867551405;1394574.1450203094;48411.50923183419;1689938.8266425626;1.9717917322501761;0.09059992878632855
7897;2019-02-27 04:37:37.864;760;179;134;133;125;48;203;24;49;34;628;605;46;110;256;255;262;180;209;207;201;23;537;352;367;123;358;245;538;129.0;112.0;359.0;98.0;135.0;0;100;19;1;0;0;0;0;0;0;1;0;0;0;0;25108.88671875;6192.8798828125;0.0;1123.16247558594;425.0;105130;;;Calculated values ==>;1551238657.864;349.16;291.06;286.56;286.46000000000004;285.66;277.96000000000004;273.5264737036516;293.46000000000004;275.56;278.06;276.56;335.96000000000004;333.66;277.76000000000005;284.16;298.76000000000005;298.66;299.36;291.16;293.86;293.26000000000005;;315.66;275.46000000000004;238.79729159403252;260.44013211722256;273.5264737036516;294.06;5370000.0;3520000.0000000005;3670000.0000000005;1230000.0;3579999.9999999995;2450000.0;5380000.0;0.021500000000000002;0.018666666666666668;0.05983333333333333;0.01633333333333333;0.022500000000000003;0.044000000000000004;;6192.8798828125;0.0;1123.16247558594;25108.88671875;510624.4633181594;414987.19105838554;233901.28790056822;233592.41091324;231158.5664250077;430671.36484660726;458909.0072553948;458574.65660136164;474308.54246566317;520670.2688788194;518328.35418955894;458217.64115144365;465690.3468894591;467309.61631303944;468026.490916246;436998.6539445845;415333.8724746603;459458.8182496499;458633.2384034343;;178545.77502346144;473253.8794426113;200744.09554753004;217699.4780007882;273.45737990085405;4353808.6480273;1787900.2086558607;270103.05806524877;0.0;0;290;271;0;0;0;0;12;101;102;1745015183089.9846;638423702554.5304;1213211211190.6733;15426.861903054256;4450.993136952993;404.40925410525176;10601.085457716428;3424572.2583135283;1394611.243430009;48418.29352762646;1690069.335243632;4.221319155755903;0.24072645197776796
7898;2019-02-27 04:38:37.864;761;179;135;134;126;49;203;24;49;33;632;606;48;125;256;256;262;181;209;207;201;22;543;351;367;123;356;247;544;-2.0;116.0;-1.0;1.0;135.0;0;82;10;1;0;0;0;0;0;0;1;0;0;0;0;24642.60546875;5779.37939453125;0.0;1034.52954101562;427.0;105131;;;Calculated values ==>;1551238717.864;349.26;291.06;286.66;286.56;285.76000000000005;278.06;273.4187578820637;293.46000000000004;275.56;278.06;276.46000000000004;336.36;333.76000000000005;277.96000000000004;285.66;298.76000000000005;298.76000000000005;299.36;291.26000000000005;293.86;293.26000000000005;;315.86;275.36;238.79729159403252;260.72004837742526;273.4187578820637;294.06;5430000.0;3510000.0;3670000.0000000005;1230000.0;3560000.0;2470000.0;5440000.0;0.0;0.01933333333333333;0.0;0.00016666666666666666;0.022500000000000003;0.022500000000000003;;5779.37939453125;0.0;1034.52954101562;24642.60546875;510223.1392269442;412511.102088295;234048.68177612257;233740.58395355745;231312.44497666456;430735.4089219946;458909.0072553948;458256.2283559787;474212.7290111756;520913.1766839193;518262.6829655454;458136.76180554513;467120.6494964129;467592.11455659237;468293.893190677;435625.35103125876;413261.04569832893;459458.8182496499;458633.2384034343;;179381.48055642567;473157.921575811;199601.98400990543;234048.68177612257;273.00386423557177;4354223.243795529;1787999.977483172;270121.0388320538;0.0;0;290;271;0;0;0;0;12;101;102;1745235383089.9846;638497502554.5304;1213358811190.6733;0.0;45.592656260984256;432.3765697699766;5053.152524114515;3424700.8154960535;1394648.7149782858;48425.26674282542;1690199.787226814;0.81173989885463;-0.011455506391384448
7899;2019-02-27 04:39:37.865;763;181;136;135;127;51;203;23;52;33;635;608;50;129;255;256;262;185;209;207;201;21;549;351;367;125;357;250;551;283.0;109.0;0.0;120.0;135.0;0;62;7;1;0;0;0;0;0;0;1;0;0;0;0;24399.646484375;5702.2021484375;0.0;937.649169921875;428.0;105132;;;Calculated values ==>;1551238777.865;349.46000000000004;291.26000000000005;286.76000000000005;286.66;285.86;278.26000000000005;273.4187578820637;293.46000000000004;275.46000000000004;278.36;276.46000000000004;336.66;333.96000000000004;278.16;286.06;298.66;298.76000000000005;299.36;291.66;293.86;293.26000000000005;;315.96000000000004;275.26000000000005;239.25999513918347;261.13683023647616;273.4187578820637;294.06;5490000.0;3510000.0;3670000.0000000005;1250000.0;3570000.0000000005;2500000.0;5510000.0;0.04716666666666667;0.018166666666666668;0.0;0.02;0.022500000000000003;0.06966666666666667;;5702.2021484375;0.0;937.649169921875;24399.646484375;509944.46530358813;249462.6530864694;234169.62251935387;233862.59634759542;231442.33245516315;430735.4089219946;458909.0072553948;458136.0969033482;473955.3659136608;520972.94706627587;518215.40258370317;457895.93577920616;467153.5991862525;467322.2658829515;468293.893190677;434215.2100447866;411784.30806472205;459458.8182496499;458633.2384034343;;179799.33570027514;472801.12558535323;200313.09705470697;211247.6208291743;273.2838689340217;4354631.936039402;1788095.6589239119;270137.4739285388;0.0;0;290;271;0;0;0;0;12;101;102;1745455586759.7185;638571903794.4406;1213507913675.4932;0.0;5449.760570612924;407.4947193045065;17234.531357673448;3424700.8154960535;1394694.510351698;48432.26578687471;1690385.5210211163;3.477756585262902;0.09608574424503186
7900;2019-02-27 04:40:37.865;764;185;138;137;129;50;203;24;55;33;636;608;53;131;255;257;262;191;209;207;201;21;557;353;367;128;358;253;559;131.0;113.0;179.0;183.0;135.0;0;56;6;1;0;0;0;0;0;0;1;0;0;0;0;24307.09375;5682.09130859375;0.0;909.094360351562;428.0;105133;;;Calculated values ==>;1551238837.865;349.56000000000006;291.66;286.96000000000004;286.86;286.06;278.16;273.6339639331285;293.46000000000004;275.56;278.66;276.46000000000004;336.76000000000005;333.96000000000004;278.46000000000004;286.26000000000005;298.66;298.86;299.36;292.26000000000005;293.86;293.26000000000005;;315.96000000000004;275.26000000000005;239.943914813709;261.54996906429363;273.6339639331285;294.06;5570000.0;3529999.9999999995;3670000.0000000005;1280000.0;3579999.9999999995;2530000.0;5590000.0;0.021833333333333333;0.01883333333333333;0.029833333333333333;0.030500000000000003;0.022500000000000003;0.044333333333333336;;5682.09130859375;0.0;909.094360351562;24307.09375;509366.22842500015;250604.9084420917;234571.5201043717;234264.81404300997;231846.8209246377;430607.02586249536;458909.0072553948;458016.71492476354;473567.7884962697;520828.9948754517;517963.5371389504;457775.4055730413;466958.19442109467;467180.64866735716;468141.6315617004;432272.7000352115;410616.18902811914;459458.8182496499;458633.2384034343;;179799.33570027514;472408.29492823046;200753.45726854436;217916.7598355996;273.4654497849836;4355037.825541356;1788190.5280360538;270152.86345795775;0.0;0;290;271;0;0;0;0;12;101;102;1745675786759.7185;638647803794.4406;1213658813675.4932;7675.020520077205;8285.472548620426;407.86429063357286;10671.763883174004;3424764.7740003876;1394808.9706276916;48439.06044529086;1690618.0734814566;4.102466930935664;0.2763821283234275
7901;2019-02-27 04:41:37.876;767;190;137;137;131;52;203;25;59;33;635;607;56;131;256;257;262;194;209;207;201;23;556;355;367;130;360;256;557;-2.0;112.0;379.0;183.0;135.0;0;56;13;1;0;0;0;0;0;0;1;0;0;0;0;24716.251953125;6049.6826171875;0.0;914.346435546875;427.0;105134;;;Calculated values ==>;1551238897.876;349.86;292.16;286.86;286.86;286.26000000000005;278.36;273.8482719121499;293.46000000000004;275.66;279.06;276.46000000000004;336.66;333.86;278.76000000000005;286.26000000000005;298.76000000000005;298.86;299.36;292.56;293.86;293.26000000000005;;315.86;275.46000000000004;240.39332010688793;261.9595390733887;273.8482719121499;294.06;5560000.0;3550000.0;3670000.0000000005;1300000.0;3600000.0;2560000.0;5570000.0;0.0;0.018666666666666668;0.06316666666666666;0.030500000000000003;0.022500000000000003;0.022500000000000003;;6049.6826171875;0.0;914.346435546875;24716.251953125;509826.25965023617;411111.06218014384;234317.57456609746;234317.57456609746;232494.95731534608;430477.46260093397;458909.0072553948;458019.1887586412;473308.3704715943;520480.13072889246;517608.48370927974;457655.63067567954;466531.3648259072;467026.0813403542;467861.136234571;432519.633724407;412673.55452819855;459458.8182496499;458633.2384034343;;179381.48055642567;472339.328242146;201394.20593948764;234317.57456609746;273.72510431139466;4355446.428318434;1788288.3107421785;270168.06158371514;0.0;0;290;271;0;0;0;0;12;101;102;1745896027129.4175;638725217984.3347;1213811541670.2844;16210.144748076531;8263.826230231081;370.460144995891;5047.102436340079;3424963.8535352414;1394946.906734311;48445.547671352346;1690749.0880488749;4.292275826722303;0.36861625001229115
7902;2019-02-27 04:42:37.866;770;190;135;135;132;53;203;28;63;34;634;606;60;130;257;256;262;190;209;207;201;25;550;358;367;132;363;259;551;-1.0;113.0;675.0;195.0;135.0;0;61;22;1;0;0;0;0;0;0;1;0;0;0;0;25162.32421875;6437.30419921875;0.0;953.97119140625;426.0;105135;;;Calculated values ==>;1551238957.866;350.16;292.16;286.66;286.66;286.36;278.46000000000004;274.1680685717883;293.46000000000004;275.96000000000004;279.46000000000004;276.56;336.56;333.76000000000005;279.16;286.16;298.86;298.76000000000005;299.36;292.16;293.86;293.26000000000005;;315.76000000000005;275.66;240.83765695389522;262.3656120759269;274.1680685717883;294.06;5500000.0;3579999.9999999995;3670000.0000000005;1320000.0;3629999.9999999995;2590000.0;5510000.0;0.0;0.01883333333333333;0.1125;0.0325;0.022500000000000003;0.022500000000000003;;6437.30419921875;0.0;953.97119140625;25162.32421875;510720.74681624403;413676.3280692049;233862.59634759542;233862.59634759542;232947.6685808663;430280.9020939914;458909.0072553948;458023.4894985337;473145.2311080622;520130.3702407359;517252.47768729273;457658.47440630756;465985.68959030893;466728.8912336129;467309.61631303944;433976.40864312765;413676.3280692049;459458.8182496499;458633.2384034343;;178963.62700411686;472270.6324499597;202300.39217048942;233862.59634759542;274.0918908197444;4355862.013844132;1788392.3516226278;270183.62830239;0.0;0;290;271;0;0;0;0;12;101;102;1746116190429.4524;638803804884.3472;1213966015920.309;28768.848449404984;8774.032809082784;382.3181841422123;5057.339446256375;3425338.6160077895;1395088.8652293014;48451.8197785707;1690833.277697296;5.8153074560589175;0.48914971587717937
7903;2019-02-27 04:43:37.847;771;187;134;134;133;55;203;29;66;35;633;606;63;128;258;255;262;188;209;207;202;27;556;360;367;133;365;260;558;-1.0;87.0;643.0;214.0;135.0;0;65;28;1;0;0;0;0;0;0;1;0;0;0;0;25543.17578125;6858.701171875;0.0;985.04541015625;427.0;105136;;;Calculated values ==>;1551239017.847;350.26;291.86;286.56;286.56;286.46000000000004;278.66;274.38016830617;293.46000000000004;276.06;279.76000000000005;276.66;336.46000000000004;333.76000000000005;279.46000000000004;285.96000000000004;298.96000000000004;298.66;299.36;291.96000000000004;293.86;293.36;;315.86;275.86;241.05796691057077;262.5002047102346;274.38016830617;294.06;5560000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2600000.0;5580000.0;0.0;0.0145;0.10716666666666666;0.035666666666666666;0.022500000000000003;0.022500000000000003;;6858.701171875;0.0;985.04541015625;25543.17578125;510321.77183954004;251443.07916124177;233376.26916327997;233376.26916327997;233073.29624275456;430148.3826014536;458909.0072553948;458228.03325103875;473112.1826642056;519945.09838613524;517167.926883928;457862.98765851825;465608.40644126426;466573.67930157646;466896.63142237026;432519.633724407;251841.11582703004;459458.8182496499;458771.19548852823;;179381.48055642567;472333.7623376517;202825.08207338405;233376.26916327997;274.304839892685;4356284.425870909;1788503.1165806074;270199.78165720595;0.0;0;290;271;0;0;0;0;12;101;102;1746336320699.2563;638883279709.2764;1214121666615.1704;27370.68293453866;9612.476262758877;2619.838509511966;5071.385842318086;3425806.297289587;1395242.0376181426;48476.82982863761;1690917.6570127117;5.695541420406078;0.46560732854504466
7904;2019-02-27 04:44:37.867;772;190;133;133;133;58;204;29;68;35;633;606;65;125;259;254;262;194;209;207;202;28;560;362;367;134;367;263;561;0.0;110.0;701.0;230.0;135.0;0;71;41;1;0;0;0;0;0;0;1;0;0;0;0;26449.529296875;7625.89404296875;0.0;1028.05346679688;428.0;105137;;;Calculated values ==>;1551239077.867;350.36;292.16;286.46000000000004;286.46000000000004;286.46000000000004;278.96000000000004;274.5913991737795;293.56;276.06;279.96000000000004;276.66;336.46000000000004;333.76000000000005;279.66;285.66;299.06;298.56;299.36;292.56;293.86;293.36;;315.96000000000004;275.96000000000004;241.2770596917726;262.9017227912062;274.5913991737795;294.06;5600000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;2630000.0;5610000.0;0.0;0.018333333333333333;0.11683333333333333;0.03833333333333333;0.022500000000000003;0.022500000000000003;;7625.89404296875;0.0;1028.05346679688;26449.529296875;510096.713926086;252477.74442165508;232997.92343771178;232997.92343771178;232997.92343771178;430014.67791919125;459046.6745650736;457991.3500410911;472981.82504853373;519696.93072771205;516913.9326089713;457624.3085206216;464821.14470068057;466418.2858072211;466481.5206930663;431524.479070907;410935.85697635193;459458.8182496499;458771.19548852823;;179799.33570027514;472299.7188790419;203372.87767912564;232997.92343771178;274.5262804160672;4356717.842838991;1788623.8617761591;270216.56307318324;0.0;0;290;271;0;0;0;0;12;101;102;1746556594100.0613;638963406409.5692;1214278618915.744;29747.92485428963;10308.86224599679;377.4580717335094;5079.89862114337;3426282.444352367;1395408.1041100405;48501.81562606314;1691002.279248229;5.259350572880461;0.45669752425867044
7905;2019-02-27 04:45:37.877;773;194;132;131;130;60;204;28;71;35;635;608;65;116;261;253;262;197;209;207;202;28;563;363;367;135;368;265;564;0.0;87.0;607.0;174.0;135.0;0;76;56;1;0;0;0;0;0;0;1;0;0;0;0;27396.98046875;8556.2529296875;0.0;1062.59130859375;428.0;105138;;;Calculated values ==>;1551239137.877;350.46000000000004;292.56;286.36;286.26000000000005;286.16;279.16;274.69669130483857;293.56;275.96000000000004;280.26000000000005;276.66;336.66;333.96000000000004;279.66;284.76000000000005;299.26000000000005;298.46000000000004;299.36;292.86;293.86;293.36;;315.96000000000004;275.96000000000004;241.49495122638035;263.1675429290057;274.69669130483857;294.06;5630000.0;3629999.9999999995;3670000.0000000005;1350000.0;3679999.9999999995;2650000.0;5640000.0;0.0;0.0145;0.10116666666666667;0.029;0.022500000000000003;0.022500000000000003;;8556.2529296875;0.0;1062.59130859375;27396.98046875;509958.93011711206;409561.26335927483;232622.7962233533;232323.34779397858;232024.8117388237;429947.3805835815;459046.6745650736;458037.6070662192;472851.2559263234;519737.3652307115;516951.01457238564;457300.93339066295;463462.7042866089;466536.9035507352;466207.9483817794;430764.7598345919;410810.422463297;459458.8182496499;458771.19548852823;;179799.33570027514;472168.09959432366;203649.743259274;232622.7962233533;274.6379602219399;4357166.638540452;1788758.735476114;270233.9880166487;0.0;0;290;271;0;0;0;0;12;101;102;1746776830800.0264;639044119859.5564;1214437045315.7188;25735.572221802624;7787.032333716441;289.3378918837754;5088.338983466437;3426744.88388834;1395558.928364701;48507.3731851979;1691087.0286841395;4.044174171783886;0.3341409684748028
7906;2019-02-27 04:46:37.878;775;196;130;130;126;59;204;28;72;36;637;609;65;101;261;253;262;198;209;207;202;28;561;362;367;134;367;267;561;-1.0;86.0;660.0;156.0;135.0;0;77;76;1;0;0;0;0;0;0;1;0;0;0;0;28575.791015625;9630.93359375;0.0;1071.5107421875;427.0;105139;;;Calculated values ==>;1551239197.878;350.66;292.76000000000005;286.16;286.16;285.76000000000005;279.06;274.5913991737795;293.56;275.96000000000004;280.36;276.76000000000005;336.86;334.06;279.66;283.26000000000005;299.26000000000005;298.46000000000004;299.36;292.96000000000004;293.86;293.36;;315.86;275.96000000000004;241.2770596917726;263.43189868330234;274.5913991737795;294.06;5610000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;2670000.0;5610000.0;0.0;0.014333333333333333;0.11;0.026000000000000002;0.022500000000000003;0.022500000000000003;;9630.93359375;0.0;1071.5107421875;28575.791015625;510381.82788635645;411733.9045326037;232097.1778914594;232097.1778914594;230908.88485754;430014.67791919125;459046.6745650736;457839.13350445917;473079.2034362849;519778.1136350303;516884.9464354768;456975.9699685958;461367.3984325696;466679.6862573168;466351.3762726499;431272.5409747908;412510.3609889117;459458.8182496499;458771.19548852823;;179381.48055642567;472299.7188790419;203392.37030082496;232097.1778914594;274.53381676429245;4357633.086076255;1788910.2978896245;270251.7724967868;0.0;0;290;271;0;0;0;0;12;101;102;1746997034469.7603;639124821204.4589;1214596647975.526;27989.143952399765;6991.591063033642;268.92457979760053;5100.165395934049;3427192.597317684;1395682.0856121117;48512.02544999275;1691171.9343022685;3.770150418411921;0.3037111827026713
