;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7907;2019-02-27 04:47:37.858;775;195;130;129;124;57;204;29;72;36;641;612;63;91;262;253;262;196;209;207;202;29;557;362;367;133;367;266;556;-1.0;110.0;494.0;119.0;135.0;0;73;93;1;0;0;0;0;0;0;1;0;0;0;0;29461.923828125;10558.5224609375;0.0;1050.38830566406;426.0;105140;;;Calculated values ==>;1551239257.858;350.66;292.66;286.16;286.06;285.56;278.86;274.5913991737795;293.56;276.06;280.36;276.76000000000005;337.26;334.36;279.46000000000004;282.26000000000005;299.36;298.46000000000004;299.36;292.76000000000005;293.86;293.36;;315.76000000000005;276.06;241.05796691057077;263.299902668528;274.5913991737795;294.06;5570000.0;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;2660000.0;5560000.0;0.0;0.018333333333333333;0.08233333333333334;0.01983333333333333;0.022500000000000003;0.022500000000000003;;10558.5224609375;0.0;1050.38830566406;29461.923828125;510729.7033192358;413465.294141843;232219.0938687368;231919.3801787696;230434.3282299751;430014.67791919125;459046.6745650736;457999.7881933942;473209.4130839679;520273.19978624134;517279.8299874679;456891.7448795973;460314.4866512826;466810.22875597095;466351.3762726499;432272.7000352115;413833.26548452856;459458.8182496499;458771.19548852823;;178963.62700411686;472528.46462518856;203409.1987603832;232219.0938687368;274.5403222957985;4358116.5724842325;1789078.487274978;270269.4490946938;0.0;0;290;271;0;0;0;0;12;101;102;1747217161069.8303;639204894504.4844;1214756494675.5767;20961.291863317907;5337.532106318638;338.05630009585417;5097.422286445308;3427600.381642845;1395784.794057658;48517.081937935465;1691256.8858730162;2.7336158571806934;0.20931555611926786
7908;2019-02-27 04:48:37.879;773;191;129;128;121;53;204;30;67;36;645;615;58;86;261;253;262;192;209;207;202;30;550;359;367;131;364;264;550;-1.0;86.0;74.0;5.0;135.0;0;68;98;1;0;0;0;0;0;0;1;0;0;0;0;29642.94921875;10827.9765625;0.0;1011.2700805664099;422.0;105141;;;Calculated values ==>;1551239317.879;350.46000000000004;292.26000000000005;286.06;285.96000000000004;285.26000000000005;278.46000000000004;274.27422755570615;293.56;276.16;279.86;276.76000000000005;337.66;334.66;278.96000000000004;281.76000000000005;299.26000000000005;298.46000000000004;299.36;292.36;293.86;293.36;;315.36;276.16;240.61611355647437;263.0348170998261;274.27422755570615;294.06;5500000.0;3590000.0;3670000.0000000005;1310000.0;3640000.0;2640000.0;5500000.0;0.0;0.014333333333333333;0.012333333333333333;0.0008333333333333334;0.022500000000000003;0.022500000000000003;;10827.9765625;0.0;1011.2700805664099;29642.94921875;511090.3067537964;414443.2327276156;232066.2768031903;231765.89882121078;229688.5652307168;430214.79039162316;459046.6745650736;457708.1779250081;473469.2039465459;520849.5609765544;517758.29529880884;456601.04438692535;460020.9230230831;467106.4518600339;466780.0534477276;433976.40864312765;414798.6417306446;459458.8182496499;458771.19548852823;;177292.22831007556;472887.3552016489;202721.25528952436;232066.2768031903;274.2599439772427;4358609.285481418;1789256.7704771901;270286.6355943898;0.0;0;290;271;0;0;0;0;12;101;102;1747437438139.4944;639284122224.3635;1214915550325.334;3144.8387125042996;225.13841659343714;274.88132574559006;5100.860670420104;3427801.3363735513;1395831.1658697338;48522.19153921109;1691341.9013091857;0.7387057123592669;0.016259568764462405
7909;2019-02-27 04:49:37.859;769;186;129;128;119;49;204;31;55;37;648;618;50;84;260;254;262;187;209;207;202;28;543;357;367;132;362;260;543;-1.0;110.0;-1.0;42.0;135.0;0;65;99;1;0;0;0;0;0;0;1;0;0;0;0;29390.232421875;10696.822265625;0.0;979.2645874023441;419.0;105142;;;Calculated values ==>;1551239377.859;350.06000000000006;291.76000000000005;286.06;285.96000000000004;285.06;278.06;274.0616903277293;293.56;276.26000000000005;278.66;276.86;337.96000000000004;334.96000000000004;278.16;281.56;299.16;298.56;299.36;291.86;293.86;293.36;;315.06;275.96000000000004;240.83765695389522;262.5002047102346;274.0616903277293;294.06;5430000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2600000.0;5430000.0;0.0;0.018333333333333333;0.0;0.007;0.022500000000000003;0.022500000000000003;;10696.822265625;0.0;979.2645874023441;29390.232421875;511205.6260643086;415449.4342741704;232240.73849677003;231938.45373125473;229259.53068493048;430346.717906069;459046.6745650736;456885.48860860226;473436.4806182908;521485.037405465;518403.09683884383;456271.4783607459;460401.7896749278;467260.227616787;467193.43905229;435625.35103125876;415792.34707194514;459458.8182496499;458771.19548852823;;176038.69501535743;472562.30901117553;201360.3113151067;232240.73849677003;273.72078087158263;4359101.064680852;1789436.084009707;270303.2178540318;0.0;0;290;271;0;0;0;0;12;101;102;1747657564739.5645;639362995924.3885;1215072697925.384;0.0;1898.4139838724818;363.6050725874163;5096.93528231456;3427827.5346271675;1395848.8562409866;48527.510485625564;1691426.8546149412;0.6302586158706458;0.020361212866164134
7910;2019-02-27 04:50:40.820;765;182;129;128;119;47;204;30;40;37;646;618;39;80;258;255;262;184;209;207;202;26;543;354;367;131;359;254;543;164.0;110.0;84.0;16.0;135.0;0;62;87;1;0;0;0;0;0;0;1;0;0;0;0;28686.162109375;9926.87890625;0.0;940.216674804688;418.0;105143;;;Calculated values ==>;1551239440.82;349.66;291.36;286.06;285.96000000000004;285.06;277.86;273.7412296467126;293.56;276.16;277.16;276.86;337.76;334.96000000000004;277.06;281.16;298.96000000000004;298.66;299.36;291.56;293.86;293.36;;314.96000000000004;275.76000000000005;240.61611355647437;261.6868853414304;273.7412296467126;294.06;5430000.0;3540000.0;3670000.0000000005;1310000.0;3590000.0;2540000.0;5430000.0;0.02733333333333333;0.018333333333333333;0.014;0.0026666666666666666;0.022500000000000003;0.049833333333333334;;9926.87890625;0.0;940.216674804688;28686.162109375;510714.73856607435;414039.5949891296;232240.73849677003;231938.45373125473;229259.53068493048;430542.39183029096;459046.6745650736;456033.4258377083;473566.1253818903;521769.34968621697;518904.35682591464;455911.1581010222;460851.09692979604;467426.0965774196;467745.5678757242;435625.35103125876;414752.42406787584;459458.8182496499;458771.19548852823;;175620.85347054448;472499.14586990676;201382.28311631232;215315.03052889358;273.7159745414684;4359608.918552253;1789616.429683148;270320.0029178768;0.0;0;290;271;0;0;0;0;12;101;102;1747888631609.4385;639445789639.3434;1215234507695.296;3565.1159980995435;722.9783006762517;382.67032766202027;12132.23222048846;3427858.710081089;1395871.7792242558;48534.0363530491;1691577.5165058512;1.5462270228137156;0.017495647720777836
7911;2019-02-27 04:51:40.850;762;181;130;129;119;46;204;27;26;37;642;615;29;76;257;255;262;183;209;207;202;24;541;352;367;131;357;249;542;-2.0;110.0;0.0;52.0;135.0;0;59;69;1;0;0;0;0;0;0;1;0;0;0;0;27608.078125;8925.9462890625;0.0;895.5588989257809;419.0;105144;;;Calculated values ==>;1551239500.85;349.36;291.26000000000005;286.16;286.06;285.06;277.76000000000005;273.5264737036516;293.56;275.86;275.76000000000005;276.86;337.36;334.66;276.06;280.76000000000005;298.86;298.66;299.36;291.46000000000004;293.86;293.36;;315.06;275.56;240.61611355647437;260.9983114674233;273.5264737036516;294.06;5410000.0;3520000.0000000005;3670000.0000000005;1310000.0;3570000.0000000005;2490000.0;5420000.0;0.0;0.018333333333333333;0.0;0.008666666666666666;0.022500000000000003;0.022500000000000003;;8925.9462890625;0.0;895.5588989257809;27608.078125;510520.7186588703;414087.16301823244;232569.48602372047;232265.9394191014;229282.15299835536;430671.36484660726;459046.6745650736;455153.4212451428;473566.1253818903;521768.3648166113;519014.26442961046;455519.1575828171;461145.949114244;467579.62498545926;468026.490916246;436087.0797855986;414798.46392301214;459458.8182496499;458771.19548852823;;176038.69501535743;472304.9464017478;199659.29365997988;232569.48602372047;273.0307441864846;4360078.271779984;1789773.615113139;270335.3086967155;0.0;0;290;271;0;0;0;0;12;101;102;1748108941709.3335;639524428939.3059;1215385483145.2239;0.0;2362.928990428655;390.2912908140854;5089.538462958175;3427888.434235709;1395897.507976283;48540.480920540074;1691721.103018856;0.7985292064797384;0.03230030274059643
7912;2019-02-27 04:52:37.870;760;180;130;130;121;47;204;26;18;36;634;610;21;77;256;256;262;181;209;207;202;23;538;352;367;131;357;247;539;238.0;86.0;0.0;32.0;135.0;0;53;52;1;0;0;0;0;0;0;1;0;0;0;0;26667.265625;7988.6220703125;0.0;856.988891601562;421.0;105145;;;Calculated values ==>;1551239557.87;349.16;291.16;286.16;286.16;285.26000000000005;277.86;273.5264737036516;293.56;275.76000000000005;274.96000000000004;276.76000000000005;336.56;334.16;275.26000000000005;280.86;298.76000000000005;298.76000000000005;299.36;291.26000000000005;293.86;293.36;;315.26000000000005;275.46000000000004;240.61611355647437;260.72004837742526;273.5264737036516;294.06;5380000.0;3520000.0000000005;3670000.0000000005;1310000.0;3570000.0000000005;2470000.0;5390000.0;0.03966666666666666;0.014333333333333333;0.0;0.005333333333333333;0.022500000000000003;0.06216666666666666;;7988.6220703125;0.0;856.988891601562;26667.265625;510537.20998094673;414939.32957150566;232646.3706113113;232646.3706113113;229941.41148405217;430671.36484660726;459046.6745650736;454511.96009527857;473469.2039465459;521116.83577043057;518670.816762181;454878.174424882;461569.1107842548;467450.99436332186;468154.0428263464;436772.21653168136;415286.76741800905;459458.8182496499;458771.19548852823;;176874.38241465177;472207.82270811964;200770.97560445702;212307.64671953834;273.46791482926193;4360508.102349372;1789907.569097518;270349.1879015742;0.0;0;290;271;0;0;0;0;12;101;102;1748318205109.2634;639599125139.2809;1215526892745.1765;0.0;1447.6631845528673;307.9581039626364;15321.817281805537;3427888.434235709;1395927.685749303;48546.01066782852;1691882.7496166583;1.9306115364840477;-0.0014996634506872107
7913;2019-02-27 04:53:37.881;759;179;131;130;123;48;204;24;14;36;627;604;17;76;256;256;262;181;209;207;202;22;542;351;367;131;357;249;544;119.0;84.0;441.0;77.0;135.0;0;50;45;1;0;0;0;0;0;0;1;0;0;0;0;26255.15234375;7639.30859375;0.0;855.3895874023441;422.0;105146;;;Calculated values ==>;1551239617.881;349.06000000000006;291.06;286.26000000000005;286.16;285.46000000000004;277.96000000000004;273.4187578820637;293.56;275.56;274.56;276.76000000000005;335.86;333.56;274.86;280.76000000000005;298.76000000000005;298.76000000000005;299.36;291.26000000000005;293.86;293.36;;315.36;275.36;240.61611355647437;260.9983114674233;273.4187578820637;294.06;5420000.0;3510000.0;3670000.0000000005;1310000.0;3570000.0000000005;2490000.0;5440000.0;0.01983333333333333;0.014;0.0735;0.012833333333333334;0.022500000000000003;0.042333333333333334;;7639.30859375;0.0;855.3895874023441;26255.15234375;510064.69181578193;412511.102088295;232822.56305656512;232518.5904232543;230417.65055820203;430735.4089219946;459046.6745650736;453681.6753649552;473469.2039465459;520239.03997336625;517890.4713851188;454050.9611619832;461145.949114244;467450.99436332186;468293.893190677;435856.72050387133;413261.04569832893;459458.8182496499;458771.19548852823;;177292.22831007556;472110.68294196425;200492.57462054037;217675.8361908685;273.35434427254614;4360949.203353955;1790037.8257293964;270363.4603384035;0.0;0;290;271;0;0;0;0;12;101;102;1748538445479.8374;639677739549.4857;1215675720025.5645;18609.39890471449;3485.765723458273;316.33944727759354;10206.370210267596;3428043.540991345;1395968.80519416;48551.214101223675;1692095.5235143777;3.8397920196963597;0.21737893689407675
7914;2019-02-27 04:54:37.871;758;182;132;131;125;50;204;24;14;35;623;600;15;76;256;257;262;185;209;207;202;22;548;353;367;132;358;254;549;244.0;109.0;716.0;124.0;135.0;0;51;49;1;0;0;0;0;0;0;1;0;0;0;0;26607.576171875;7934.9169921875;0.0;871.1680297851559;425.0;105147;;;Calculated values ==>;1551239677.871;348.96000000000004;291.36;286.36;286.26000000000005;285.66;278.16;273.6339639331285;293.56;275.56;274.56;276.66;335.46000000000004;333.16;274.66;280.76000000000005;298.76000000000005;298.86;299.36;291.66;293.86;293.36;;315.66;275.36;240.83765695389522;261.6868853414304;273.6339639331285;294.06;5480000.0;3529999.9999999995;3670000.0000000005;1320000.0;3579999.9999999995;2540000.0;5490000.0;0.04066666666666666;0.018166666666666668;0.11933333333333333;0.020666666666666667;0.022500000000000003;0.06316666666666666;;7934.9169921875;0.0;871.1680297851559;26607.576171875;509414.5449946237;411488.054595783;232998.6982329298;232695.1541489444;230893.96798110125;430607.02586249536;459046.6745650736;452821.9111066739;473242.3297776949;519416.45937810675;517058.88642479555;452946.7398629683;460375.3435875911;467309.61631303944;468141.6315617004;434452.90924055886;412648.34060041176;459458.8182496499;458771.19548852823;;178545.77502346144;471978.8095216074;201039.32199048912;212423.2686731527;273.5774251977174;4361389.652671199;1790167.5893117643;270377.8459205524;0.0;0;290;271;0;0;0;0;12;101;102;1748758608779.8723;639756626399.4983;1215826594875.5884;30046.05563453138;5599.416075643112;396.11633029600574;15560.97737717122;3428448.9355355497;1396044.5024241898;48557.150243182485;1692310.215622991;5.859875902729156;0.3397766561266949
7915;2019-02-27 04:55:37.862;757;186;132;132;128;51;204;25;15;35;623;598;15;72;256;257;262;189;209;207;202;23;556;354;367;132;359;255;557;89.0;109.0;1021.0;135.0;135.0;0;49;52;1;0;0;0;0;0;0;1;0;0;0;0;26852.61328125;8233.67578125;0.0;872.868408203125;425.0;105148;;;Calculated values ==>;1551239737.862;348.86;291.76000000000005;286.36;286.36;285.96000000000004;278.26000000000005;273.7412296467126;293.56;275.66;274.66;276.66;335.46000000000004;332.96000000000004;274.66;280.36;298.76000000000005;298.86;299.36;292.06;293.86;293.36;;315.66;275.46000000000004;240.83765695389522;261.82340779136865;273.7412296467126;294.06;5560000.0;3540000.0;3670000.0000000005;1320000.0;3590000.0;2550000.0;5570000.0;0.014833333333333334;0.018166666666666668;0.1701666666666667;0.022500000000000003;0.022500000000000003;0.037333333333333336;;8233.67578125;0.0;872.868408203125;26852.61328125;508584.1581041413;251101.17795168798;232796.27958045618;232796.27958045618;231596.59381429022;430542.39183029096;459046.6745650736;452773.6861352183;473242.3297776949;519333.4070250643;516768.7929799094;452773.6861352183;459742.12670257915;467167.9790832604;468001.51024759;432519.633724407;410706.54676073755;459458.8182496499;458771.19548852823;;178545.77502346144;472076.1002201579;201320.48991456014;220290.27386498853;273.69183145743455;4361835.087424271;1790302.307373994;270392.3773774748;0.0;0;290;271;0;0;0;0;12;101;102;1748978775749.6414;639835814519.4152;1215979271970.4282;42788.95222354867;6092.001231875951;396.27107983999514;8903.28774061215;3429055.8028899706;1396141.9162873786;48563.75248110909;1692514.0539184273;6.3888683857987925;0.45736647195083374
7916;2019-02-27 04:56:37.872;758;191;132;132;129;53;204;27;12;35;623;597;13;69;257;256;262;194;209;207;202;25;558;358;367;133;363;254;559;-2.0;83.0;725.0;188.0;135.0;0;52;51;1;0;0;0;0;0;0;1;0;0;0;0;26928.25390625;8197.8408203125;0.0;875.7310180664059;425.0;105149;;;Calculated values ==>;1551239797.872;348.96000000000004;292.26000000000005;286.36;286.36;286.06;278.46000000000004;274.1680685717883;293.56;275.86;274.36;276.66;335.46000000000004;332.86;274.46000000000004;280.06;298.86;298.76000000000005;299.36;292.56;293.86;293.36;;315.66;275.66;241.05796691057077;261.6868853414304;274.1680685717883;294.06;5580000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2540000.0;5590000.0;0.0;0.013833333333333333;0.12083333333333333;0.03133333333333333;0.022500000000000003;0.022500000000000003;;8197.8408203125;0.0;875.7310180664059;26928.25390625;508531.5364415233;410616.18902811914;232746.37307827212;232746.37307827212;231846.8209246377;430280.9020939914;459046.6745650736;452571.9226471214;473112.1826642056;519416.45937810675;516751.00859383936;452696.9722455791;459539.71813925036;466728.8912336129;467309.61631303944;432024.54106326035;411817.33045329753;459458.8182496499;458771.19548852823;;178545.77502346144;472138.9942397944;202296.0292308293;232746.37307827212;274.0901942730899;4362283.336013078;1790439.2595005361;270406.95146796835;0.0;0;290;271;0;0;0;0;12;101;102;1749199012449.6064;639915327769.4025;1216131997420.404;30241.670454468633;8455.079570280906;279.5330801044856;5085.558504230763;3429664.492843611;1396263.1621649896;48569.38512105795;1692630.6470660688;4.856063565035589;0.40482191322568545
7917;2019-02-27 04:57:37.873;758;192;131;131;129;56;204;30;2;36;623;596;6;69;260;253;262;194;209;207;202;27;553;362;367;134;367;255;554;-1.0;86.0;620.0;122.0;135.0;0;58;49;1;0;0;0;0;0;0;1;0;0;0;0;26764.8046875;7989.56787109375;0.0;917.204345703125;425.0;105150;;;Calculated values ==>;1551239857.873;348.96000000000004;292.36;286.26000000000005;286.26000000000005;286.06;278.76000000000005;274.5913991737795;293.56;276.16;273.36;276.76000000000005;335.46000000000004;332.76000000000005;273.76000000000005;280.06;299.16;298.46000000000004;299.36;292.56;293.86;293.36;;315.66;275.86;241.2770596917726;261.82340779136865;274.5913991737795;294.06;5530000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;2550000.0;5540000.0;0.0;0.014333333333333333;0.10333333333333333;0.02033333333333333;0.022500000000000003;0.022500000000000003;;7989.56787109375;0.0;917.204345703125;26764.8046875;508973.7378423698;413177.15693683183;232569.5130961513;232569.5130961513;231968.07999308215;430014.67791919125;459046.6745650736;451137.6687847939;473079.2034362849;519333.4070250643;516563.3646595191;451643.1437993765;459382.7263614821;466549.03878759366;466351.3762726499;433253.2470958222;413914.7804853892;459458.8182496499;458771.19548852823;;178545.77502346144;472202.2088784924;203397.19353666846;232569.5130961513;274.5356814008883;4362730.785624854;1790574.1568210528;270421.8928450005;0.0;0;290;271;0;0;0;0;12;101;102;1749419216119.3403;639995429104.3057;1216284699965.2195;25599.849108972958;5465.701978617086;277.18468808287315;5089.537853828482;3430129.8465951774;1396379.1706111988;48574.02451310916;1692715.4409488246;4.090401409479794;0.3151565140697496
7918;2019-02-27 04:58:37.863;757;192;130;130;128;58;204;29;-6;36;622;596;0;69;261;251;262;193;209;207;202;29;554;361;367;135;367;257;555;-1.0;86.0;585.0;96.0;135.0;0;63;54;1;0;0;0;0;0;0;1;0;0;0;0;27090.607421875;8291.380859375;0.0;953.298950195312;425.0;105151;;;Calculated values ==>;1551239917.863;348.86;292.36;286.16;286.16;285.96000000000004;278.96000000000004;274.4858918419099;293.56;276.06;272.56;276.76000000000005;335.36;332.76000000000005;273.16;280.06;299.26000000000005;298.26000000000005;299.36;292.46000000000004;293.86;293.36;;315.66;276.06;241.49495122638035;262.0952818180154;274.4858918419099;294.06;5540000.0;3610000.0;3670000.0000000005;1350000.0;3670000.0000000005;2570000.0;5550000.0;0.0;0.014333333333333333;0.09749999999999999;0.016;0.022500000000000003;0.022500000000000003;;8291.380859375;0.0;953.298950195312;27090.607421875;508761.1814624345;412758.3114497388;232243.67601103132;232243.67601103132;231644.6419601253;430081.6785162784;459046.6745650736;449758.4421301506;472948.7829819323;519064.52553756075;516393.1938511789;450526.1499409504;459067.65107013966;466679.6862573168;466234.42928284;433009.89121263515;413134.7333990844;459458.8182496499;458771.19548852823;;178545.77502346144;472265.74392498133;203184.2745939585;232243.67601103132;274.44864044857457;4363179.505926654;1790709.8087813994;270437.47777454753;0.0;0;290;271;0;0;0;0;12;101;102;1749639379419.3752;640076115654.3185;1216438274365.244;24040.98133477873;4305.3035092963655;284.8772619942271;5096.8691882436815;3430543.4512366764;1396460.5820861033;48578.70758205228;1692800.313526401;3.64837203549191;0.26926975497724437
7919;2019-02-27 04:59:37.873;755;192;129;129;125;59;204;29;-12;36;623;596;-3;66;261;251;262;194;209;207;202;29;553;362;367;134;367;259;554;-2.0;111.0;601.0;127.0;135.0;0;63;60;1;0;0;0;0;0;0;1;0;0;0;0;27463.529296875;8614.96484375;0.0;961.9733276367191;425.0;105152;;;Calculated values ==>;1551239977.873;348.66;292.36;286.06;286.06;285.66;279.06;274.5913991737795;293.56;276.06;271.96000000000004;276.76000000000005;335.46000000000004;332.76000000000005;272.86;279.76000000000005;299.26000000000005;298.26000000000005;299.36;292.56;293.86;293.36;;315.66;276.06;241.2770596917726;262.3656120759269;274.5913991737795;294.06;5530000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;2590000.0;5540000.0;0.0;0.018500000000000003;0.10016666666666667;0.021166666666666667;0.022500000000000003;0.022500000000000003;;8614.96484375;0.0;961.9733276367191;27463.529296875;508601.20722223516;413177.15693683183;231968.07999308215;231968.07999308215;230776.24032262436;430014.67791919125;459046.6745650736;448616.7269537818;473079.2034362849;519000.65713960264;516222.79042612744;449780.41640470887;458387.69506395434;466679.6862573168;466090.7741585676;433253.2470958222;413914.7804853892;459458.8182496499;458771.19548852823;;178545.77502346144;472397.21216106473;203422.41565467406;231968.07999308215;274.5454311624892;4363634.1995022055;1790850.7184766054;270453.44103696063;0.0;0;290;271;0;0;0;0;12;101;102;1749859616119.3403;640156829104.3057;1216593100165.2192;24560.296848460624;5693.299859385269;357.76163229301073;5103.070098647538;3430948.529389914;1396543.9176677782;48584.063798724506;1692885.3271870273;3.729211549625685;0.28883224875221786
7920;2019-02-27 05:00:37.894;751;191;128;128;123;58;204;29;-12;36;625;598;-10;60;261;251;262;193;209;207;202;29;554;360;367;135;365;259;555;-1.0;113.0;480.0;95.0;135.0;0;67;65;1;0;0;0;0;0;0;1;0;0;0;0;27667.583984375;9003.40625;0.0;982.467407226562;425.0;105153;;;Calculated values ==>;1551240037.894;348.26;292.26000000000005;285.96000000000004;285.96000000000004;285.46000000000004;278.96000000000004;274.38016830617;293.56;276.06;271.96000000000004;276.76000000000005;335.66;332.96000000000004;272.16;279.16;299.26000000000005;298.26000000000005;299.36;292.46000000000004;293.86;293.36;;315.66;276.06;241.49495122638035;262.3656120759269;274.38016830617;294.06;5540000.0;3600000.0;3670000.0000000005;1350000.0;3650000.0;2590000.0;5550000.0;0.0;0.01883333333333333;0.08;0.01583333333333333;0.022500000000000003;0.022500000000000003;;9003.40625;0.0;982.467407226562;27667.583984375;508014.79470955883;412377.0396431636;231644.6419601253;231644.6419601253;230162.7429788659;430148.3826014536;459046.6745650736;448616.7269537818;472948.7829819323;519206.1428393404;516428.8102705356;448876.2703336699;457658.47440630756;466964.4590515621;466377.8143668663;433009.89121263515;413134.7333990844;459458.8182496499;458771.19548852823;;178545.77502346144;472265.74392498133;202906.61014676603;231644.6419601253;274.3364466406719;4364093.786246421;1790997.5896229951;270469.6503810763;0.0;0;290;271;0;0;0;0;12;101;102;1750079893189.8794;640237557349.5032;1216748554555.5996;19656.80934456126;4264.852951488408;374.3154721552053;5110.347454389066;3431317.1342423176;1396626.931319351;48590.1665765014;1692970.468789312;2.9447924369955567;0.21496219239743014
7921;2019-02-27 05:01:37.844;747;190;128;127;121;55;204;29;-27;37;627;599;-19;52;260;252;262;192;209;207;202;29;552;359;367;133;364;258;553;-2.0;108.0;343.0;39.0;135.0;0;64;65;1;0;0;0;0;0;0;1;0;0;0;0;27722.580078125;8946.78125;0.0;966.654418945312;424.0;105154;;;Calculated values ==>;1551240097.844;347.86;292.16;285.96000000000004;285.86;285.26000000000005;278.66;274.27422755570615;293.56;276.06;270.46000000000004;276.86;335.86;333.06;271.26000000000005;278.36;299.16;298.36;299.36;292.36;293.86;293.36;;315.56;276.06;241.05796691057077;262.23063862743834;274.27422755570615;294.06;5520000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2580000.0;5530000.0;0.0;0.018000000000000002;0.05716666666666667;0.006500000000000001;0.022500000000000003;0.022500000000000003;;8946.78125;0.0;966.654418945312;27722.580078125;507695.0269626667;412845.1473663945;231692.94852419267;231394.2863513698;229620.8446039585;430214.79039162316;459046.6745650736;446843.1483288857;473306.6277234293;519494.57646493084;516616.8131092016;447891.701760428;456844.3087148479;466976.539238069;466650.54303335864;433495.4418858797;413590.4106133878;459458.8182496499;458771.19548852823;;178127.92459426197;472528.46462518856;202678.63518869173;231692.94852419267;274.24340870325983;4364554.986293391;1791147.0498648675;270485.8795274058;0.0;0;290;271;0;0;0;0;12;101;102;1750299909690.0544;640317890349.567;1216903525305.723;13958.071334514425;1754.0238913372295;358.29056290485437;5109.260556697551;3431597.0248115277;1396677.0468286586;48596.2665392565;1693055.561219972;2.136458746769409;0.12925563835466763
7922;2019-02-27 05:02:37.865;742;188;127;127;120;54;204;29;-36;37;628;600;-23;46;260;253;262;189;209;207;202;28;547;358;367;134;363;256;548;-1.0;113.0;139.0;0.0;135.0;0;65;63;1;0;0;0;0;0;0;1;0;0;0;0;27491.638671875;8740.8994140625;0.0;963.216552734375;422.0;105155;;;Calculated values ==>;1551240157.865;347.36;291.96000000000004;285.86;285.86;285.16;278.56;274.1680685717883;293.56;276.06;269.56;276.86;335.96000000000004;333.16;270.86;277.76000000000005;299.16;298.46000000000004;299.36;292.06;293.86;293.36;;315.36;275.96000000000004;241.2770596917726;261.9595390733887;274.1680685717883;294.06;5470000.0;3579999.9999999995;3670000.0000000005;1340000.0;3629999.9999999995;2560000.0;5480000.0;0.0;0.01883333333333333;0.023166666666666665;0.0;0.022500000000000003;0.022500000000000003;;8740.8994140625;0.0;963.216552734375;27491.638671875;507520.24655659194;414171.1577566021;231514.88779765682;231514.88779765682;229440.2259803645;430280.9020939914;459046.6745650736;446040.09524583886;473176.5657117748;519762.88512905827;516889.41970698955;447745.5758305187;456437.8594934476;467118.51372002246;466922.41498093086;434689.5201944871;414529.21004869137;459458.8182496499;458771.19548852823;;177292.22831007556;472299.7188790419;202496.42290420205;231514.88779765682;274.1680685717883;4365015.265823744;1791294.4987925785;270501.9674142689;0.0;0;290;271;0;0;0;0;12;101;102;1750520186759.7185;640398018384.4448;1217057779275.4875;5642.095075914586;0.0;379.6858410791533;5113.266923044607;3431760.4166985173;1396691.6688103003;48602.41849504483;1693140.7787645452;1.1474561802576844;0.03555445352190304
7923;2019-02-27 05:03:37.865;737;185;127;127;119;51;204;29;-36;37;629;601;-23;42;259;253;262;187;209;207;202;26;547;355;367;133;360;255;548;-2.0;84.0;14.0;0.0;135.0;0;66;60;1;0;0;0;0;0;0;1;0;0;0;0;27178.6484375;8528.7607421875;0.0;962.844116210938;422.0;105156;;;Calculated values ==>;1551240217.865;346.86;291.66;285.86;285.86;285.06;278.26000000000005;273.8482719121499;293.56;276.06;269.56;276.86;336.06;333.26000000000005;270.86;277.36;299.06;298.46000000000004;299.36;291.86;293.86;293.36;;315.36;275.76000000000005;241.05796691057077;261.82340779136865;273.8482719121499;294.06;5470000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2550000.0;5480000.0;0.0;0.014;0.0023333333333333335;0.0;0.022500000000000003;0.022500000000000003;;8528.7607421875;0.0;962.844116210938;27178.6484375;506898.23688167694;413071.18990964803;231514.88779765682;231514.88779765682;229147.2837524931;430477.46260093397;459046.6745650736;446233.11842791724;473306.6277234293;519948.0595883016;517076.8613733949;447933.1405902662;456113.1101176497;467413.82886276924;467347.9261667814;434689.5201944871;413808.91226698237;459458.8182496499;458771.19548852823;;177292.22831007556;472236.3865531139;201709.7481601087;231514.88779765682;273.8482719121499;4365470.851549656;1791438.4126272139;270518.01791984343;0.0;0;290;271;0;0;0;0;12;101;102;1750740386759.7185;640478118384.4448;1217211079275.4875;570.5545306248866;0.0;292.32851098506654;5113.266923044607;3431812.188778572;1396691.6688103003;48608.01861464537;1693225.9998799292;0.6296248162255401;-0.004555124344293578
7924;2019-02-27 05:04:37.856;731;184;128;127;119;50;204;29;-34;37;628;601;-23;40;258;254;262;186;209;207;202;25;543;355;367;132;360;252;544;279.0;103.0;316.0;49.0;135.0;0;62;51;1;0;0;0;0;0;0;1;0;0;0;0;26623.28515625;7963.02587890625;0.0;921.4603881835941;422.0;105157;;;Calculated values ==>;1551240277.856;346.26;291.56;285.96000000000004;285.86;285.06;278.16;273.8482719121499;293.56;276.06;269.76000000000005;276.86;335.96000000000004;333.26000000000005;270.86;277.16;298.96000000000004;298.56;299.36;291.76000000000005;293.86;293.36;;315.36;275.66;240.83765695389522;261.41265627149306;273.8482719121499;294.06;5430000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2520000.0;5440000.0;0.0465;0.017166666666666667;0.05266666666666667;0.008166666666666666;0.022500000000000003;0.069;;7963.02587890625;0.0;921.4603881835941;26623.28515625;506512.46417774906;414351.7324323658;231913.59945720655;231612.550156598;229236.96638929524;430477.46260093397;459046.6745650736;447068.847023133;473436.4806182908;520093.58368634526;517330.58487024275;448492.19914602535;456362.4941287204;467284.67955467483;467476.37365174666;435625.35103125876;415057.9893906339;459458.8182496499;458771.19548852823;;177292.22831007556;472270.6324499597;201621.04232121393;211499.05008295065;273.81367190604794;4365919.133743383;1791575.8235675122;270533.71810198296;0.0;0;290;271;0;0;0;0;12;101;102;1750960553729.4875;640557606459.3615;1217363156460.328;12926.917714301071;2210.3049860514234;353.0730414973937;17061.778032984854;3431924.6508419877;1396710.0852556168;48613.39615415847;1693410.7642022294;3.6639230222477828;0.12122440353845977
7925;2019-02-27 05:05:37.866;727;182;128;127;120;50;204;28;-31;37;626;600;-22;42;257;254;262;184;209;207;202;24;543;354;367;132;359;250;544;-2.0;110.0;0.0;56.0;135.0;0;62;41;1;0;0;0;0;0;0;1;0;0;0;0;26151.46484375;7459.546875;0.0;920.9564819335941;421.0;105158;;;Calculated values ==>;1551240337.866;345.86;291.36;285.96000000000004;285.86;285.16;278.16;273.7412296467126;293.56;275.96000000000004;270.06;276.86;335.76000000000005;333.16;270.96000000000004;277.36;298.86;298.56;299.36;291.56;293.86;293.36;;315.26000000000005;275.56;240.83765695389522;261.13683023647616;273.7412296467126;294.06;5430000.0;3540000.0;3670000.0000000005;1320000.0;3590000.0;2500000.0;5440000.0;0.0;0.018333333333333333;0.0;0.009333333333333334;0.022500000000000003;0.022500000000000003;;7459.546875;0.0;920.9564819335941;26151.46484375;506014.41193099297;413628.9936938134;231913.59945720655;231612.550156598;229530.85062648976;430542.39183029096;459046.6745650736;447834.7759619247;473436.4806182908;520054.44607503334;517397.13374309056;448989.73509128473;456931.82408805063;467297.0874545841;467617.4535800144;435625.35103125876;414351.7324323658;459458.8182496499;458771.19548852823;;176874.38241465177;472173.3745042847;200183.84242727494;231913.59945720655;273.24605261682734;4366358.99662491;1791704.3664273475;270549.0741348105;0.0;0;290;271;0;0;0;0;12;101;102;1751180790429.4526;640636819659.3489;1217513781560.304;0.0;2538.5689660520916;390.01634097970384;5104.295910704738;3432032.393110309;1396749.6658008697;48619.589597746715;1693595.512271278;0.958520136035808;0.041405056571627685
7926;2019-02-27 05:06:37.846;724;181;128;128;121;50;204;27;-29;36;623;598;-22;47;257;255;262;183;209;207;202;24;542;353;367;132;358;249;543;-2.0;112.0;137.0;29.0;135.0;0;60;31;1;0;0;0;0;0;0;1;0;0;0;0;25623.92578125;6942.64208984375;0.0;908.7291870117191;420.0;105159;;;Calculated values ==>;1551240397.846;345.56000000000006;291.26000000000005;285.96000000000004;285.96000000000004;285.26000000000005;278.16;273.6339639331285;293.56;275.86;270.26000000000005;276.76000000000005;335.46000000000004;332.96000000000004;270.96000000000004;277.86;298.86;298.66;299.36;291.46000000000004;293.86;293.36;;315.16;275.56;240.83765695389522;260.9983114674233;273.6339639331285;294.06;5420000.0;3529999.9999999995;3670000.0000000005;1320000.0;3579999.9999999995;2490000.0;5430000.0;0.0;0.018666666666666668;0.022833333333333334;0.004833333333333333;0.022500000000000003;0.022500000000000003;;6942.64208984375;0.0;908.7291870117191;25623.92578125;505731.4918231351;413676.876647874;231938.45373125473;231938.45373125473;229848.6287372424;430607.02586249536;459046.6745650736;448278.688202201;473339.41292369686;519830.9148137722;517277.03964460414;449173.34375895985;457696.1591200651;467438.4851594835;467886.156361153;435856.72050387133;414398.0589551918;459458.8182496499;458771.19548852823;;176456.53798984195;472173.3745042847;200980.1520109325;231938.45373125473;273.5542644301595;4366790.314393059;1791824.344662679;270564.31643292966;0.0;0;290;271;0;0;0;0;12;101;102;1751400917029.5227;640715993259.374;1217663431660.3516;5646.64990970063;1310.7672420512022;400.56168224201775;5103.736689538654;3432079.4328410993;1396781.7329100135;48626.17555189226;1693680.5508539944;1.5872024241507416;0.07253404042701102
7927;2019-02-27 05:07:37.847;722;181;129;128;122;52;204;26;-27;36;621;596;-22;52;256;255;262;182;209;207;202;23;543;353;367;132;358;249;545;224.0;85.0;302.0;107.0;135.0;0;58;23;1;0;0;0;0;0;0;1;0;0;0;0;25244.353515625;6527.4150390625;0.0;894.5159301757809;421.0;105160;;;Calculated values ==>;1551240457.847;345.36;291.26000000000005;286.06;285.96000000000004;285.36;278.36;273.6339639331285;293.56;275.76000000000005;270.46000000000004;276.76000000000005;335.26000000000005;332.76000000000005;270.96000000000004;278.36;298.76000000000005;298.66;299.36;291.36;293.86;293.36;;315.26000000000005;275.46000000000004;240.83765695389522;260.9983114674233;273.6339639331285;294.06;5430000.0;3529999.9999999995;3670000.0000000005;1320000.0;3579999.9999999995;2490000.0;5450000.0;0.037333333333333336;0.014166666666666666;0.050333333333333334;0.017833333333333333;0.022500000000000003;0.059833333333333336;;6527.4150390625;0.0;894.5159301757809;25244.353515625;505390.706937295;412839.4487628918;232190.54689947073;231888.8136457492;230097.95066292048;430607.02586249536;459046.6745650736;448534.9535026433;473339.41292369686;519626.80263657885;517072.4893894958;449173.34375895985;458295.82092260075;467309.61631303944;467886.156361153;435625.35103125876;413212.84157674;459458.8182496499;458771.19548852823;;176874.38241465177;472076.1002201579;200970.31176868285;212710.51160895126;273.5504118470066;4367214.22378506;1791936.5970094588;270579.34372600546;0.0;0;290;271;0;0;0;0;12;101;102;1751621120699.2566;640795194579.2783;1217812834150.1711;12460.753633942675;4834.719894051304;317.51055060568285;14722.63091879469;3432230.3303853646;1396832.9461562925;48632.159586891015;1693845.7733375265;4.356765797393691;0.20608012321455887
7928;2019-02-27 05:08:37.847;721;181;130;129;123;53;204;26;-26;35;619;594;-25;58;256;256;262;184;209;207;202;23;547;354;367;131;359;249;548;279.0;86.0;587.0;144.0;135.0;0;54;14;1;0;0;0;0;0;0;1;0;0;0;0;24744.93359375;6038.95703125;0.0;870.0175170898441;421.0;105161;;;Calculated values ==>;1551240517.847;345.26;291.26000000000005;286.16;286.06;285.46000000000004;278.46000000000004;273.7412296467126;293.56;275.76000000000005;270.56;276.66;335.06;332.56;270.66;278.96000000000004;298.76000000000005;298.76000000000005;299.36;291.56;293.86;293.36;;315.26000000000005;275.46000000000004;240.61611355647437;260.9983114674233;273.7412296467126;294.06;5470000.0;3540000.0;3670000.0000000005;1310000.0;3590000.0;2490000.0;5480000.0;0.0465;0.014333333333333333;0.09783333333333334;0.024;0.022500000000000003;0.069;;6038.95703125;0.0;870.0175170898441;24744.93359375;504899.31778164883;249613.81447620134;232417.65093918797;232115.7794573542;230324.10800259875;430542.39183029096;459046.6745650736;448662.88972599513;473372.2673856561;519422.65703050984;516867.90213866025;448790.69607092865;459012.65426781395;467167.9790832604;467873.58660708397;434689.5201944871;412695.35991861223;459458.8182496499;458771.19548852823;;176874.38241465177;472207.82270811964;201280.9287060679;211434.20769512875;273.6763696002877;4367630.801177639;1792041.3167767115;270594.04817139934;0.0;0;290;271;0;0;0;0;12;101;102;1751841320699.2566;640874094579.2783;1217962234150.1711;24202.201853116218;6502.2454560492415;315.24963062087346;17066.252157744566;3432535.8550144234;1396927.4208675432;48637.432588401236;1694110.6806964977;6.959925638904759;0.3869405660880149
7929;2019-02-27 05:09:37.878;721;183;130;130;125;55;204;26;-26;35;618;592;-26;62;256;256;262;186;209;207;202;23;550;355;367;131;361;253;551;173.0;110.0;319.0;166.0;135.0;0;52;14;1;0;0;0;0;0;0;1;0;0;0;0;24743.16796875;6050.5966796875;0.0;877.092163085938;421.0;105162;;;Calculated values ==>;1551240577.878;345.26;291.46000000000004;286.16;286.16;285.66;278.66;273.8482719121499;293.56;275.76000000000005;270.56;276.66;334.96000000000004;332.36;270.56;279.36;298.76000000000005;298.76000000000005;299.36;291.76000000000005;293.86;293.36;;315.26000000000005;275.46000000000004;240.61611355647437;261.54996906429363;273.8482719121499;294.06;5500000.0;3550000.0;3670000.0000000005;1310000.0;3610000.0;2530000.0;5510000.0;0.028833333333333332;0.018333333333333333;0.05316666666666667;0.027666666666666666;0.022500000000000003;0.051333333333333335;;6050.5966796875;0.0;877.092163085938;24743.16796875;504623.7836516462;250238.32788882943;232342.67949808593;232342.67949808593;230846.69031404497;430477.46260093397;459046.6745650736;447918.7165611481;473372.2673856561;518987.70859065343;516322.917801983;447918.7165611481;458858.5848144472;466883.92173941486;467732.97820431984;433976.40864312765;412172.66196668637;459458.8182496499;458771.19548852823;;176874.38241465177;472207.82270811964;201415.98248158128;214971.51526478952;273.73361245934086;4368043.415098707;1792142.1151101117;270608.61494104523;0.0;0;290;271;0;0;0;0;12;101;102;1752061634469.7605;640952735189.4583;1218112911960.5159;13105.728695230304;7491.907579600895;399.73535573475687;12515.050251485254;3432846.915067739;1397044.0990623771;48643.393875042086;1694357.318914413;4.8374606080943465;0.2988679784444479
7930;2019-02-27 05:10:37.858;722;185;131;130;126;56;204;27;-27;35;618;592;-26;64;257;256;262;189;209;207;202;25;554;357;367;132;362;254;555;-2.0;111.0;484.0;154.0;135.0;0;53;14;1;0;0;0;0;0;0;1;0;0;0;0;24865.615234375;6103.45458984375;0.0;890.881958007812;421.0;105163;;;Calculated values ==>;1551240637.858;345.36;291.66;286.26000000000005;286.16;285.76000000000005;278.76000000000005;274.0616903277293;293.56;275.86;270.46000000000004;276.66;334.96000000000004;332.36;270.56;279.56;298.86;298.76000000000005;299.36;292.06;293.86;293.36;;315.26000000000005;275.66;240.83765695389522;261.6868853414304;274.0616903277293;294.06;5540000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2540000.0;5550000.0;0.0;0.018500000000000003;0.08066666666666666;0.025666666666666667;0.022500000000000003;0.022500000000000003;;6103.45458984375;0.0;890.881958007812;24865.615234375;504381.5892963068;250813.23107298184;232544.5928384478;232243.67601103132;231049.24693110693;430346.717906069;459046.6745650736;447601.23984485475;473242.3297776949;518904.35682591464;516237.6821769614;447731.16300822643;458940.39535430796;466871.3337883854;467450.99436332186;433009.89121263515;411599.12119771366;459458.8182496499;458771.19548852823;;176874.38241465177;472270.6324499597;201999.9352913893;232544.5928384478;273.9704092230262;4368456.6838233555;1792243.3651094697;270623.34314768645;0.0;0;290;271;0;0;0;0;12;101;102;1752281761069.8306;641031608889.4833;1218264961260.5642;19811.83856731288;6936.94789373664;396.0992452760477;5090.09855962681;3433121.1366906604;1397164.299444539;48650.02361940095;1694503.9795846944;4.608726509715055;0.37392288307573235
7931;2019-02-27 05:11:37.869;722;187;130;130;127;58;204;29;-28;36;620;592;-28;64;258;256;261;189;209;207;202;26;553;358;367;136;363;260;554;-1.0;110.0;648.0;259.0;135.0;0;66;29;1;0;0;0;0;0;0;1;0;0;0;0;25677.841796875;6952.72607421875;0.0;980.854614257812;421.0;105164;;;Calculated values ==>;1551240697.869;345.36;291.86;286.16;286.16;285.86;278.96000000000004;274.1680685717883;293.56;276.06;270.36;276.76000000000005;335.16;332.36;270.36;279.56;298.96000000000004;298.76000000000005;299.26000000000005;292.06;293.86;293.36;;315.26000000000005;275.76000000000005;241.71165711629368;262.5002047102346;274.1680685717883;294.06;5530000.0;3579999.9999999995;3670000.0000000005;1360000.0;3629999.9999999995;2600000.0;5540000.0;0.0;0.018333333333333333;0.10800000000000001;0.043166666666666666;0.022500000000000003;0.022500000000000003;;6952.72607421875;0.0;980.854614257812;25677.841796875;504473.6435128176;411248.3343356786;232268.32528691398;232268.32528691398;231370.359533236;430280.9020939914;459046.6745650736;446327.6680490574;472818.15071447083;518608.82064118277;515725.0369046097;446327.6680490574;457984.75998119864;466858.86781954044;467309.61631303944;433023.69240879256;412035.40644734737;459458.8182496499;458771.19548852823;;176874.38241465177;471840.61823089625;202217.2818752651;232268.32528691398;274.059564800217;4368877.95651721;1792352.1865617975;270638.94381203153;0.0;0;290;271;0;0;0;0;12;101;102;1752502001439.5295;641112023629.3734;1218419189530.3535;26363.921706769575;11638.740686018076;384.7852426264951;5096.314579536322;3433506.005238719;1397319.125228683;48656.53218314254;1694588.8819233137;5.480975605140078;0.49411793174208074
7932;2019-02-27 05:12:37.869;722;187;129;129;128;58;204;30;-32;36;622;595;-23;59;258;256;262;189;209;207;202;27;563;360;367;143;365;266;564;-2.0;112.0;961.0;194.0;135.0;0;99;54;1;0;0;0;0;0;0;1;0;0;0;0;27353.453125;8405.2177734375;0.0;1160.29455566406;421.0;105165;;;Calculated values ==>;1551240757.869;345.36;291.86;286.06;286.06;285.96000000000004;278.96000000000004;274.38016830617;293.56;276.16;269.96000000000004;276.76000000000005;335.36;332.66;270.86;279.06;298.96000000000004;298.76000000000005;299.36;292.06;293.86;293.36;;315.26000000000005;275.86;243.1966462407574;263.299902668528;274.38016830617;294.06;5630000.0;3600000.0;3670000.0000000005;1430000.0;3650000.0;2660000.0;5640000.0;0.0;0.018666666666666668;0.16016666666666665;0.03233333333333333;0.022500000000000003;0.022500000000000003;;8405.2177734375;0.0;1160.29455566406;27353.453125;503550.2270997609;251125.7726265658;231727.17439693952;231727.17439693952;231430.42243141678;430148.3826014536;459046.6745650736;444617.4775670723;471897.7078724963;518312.99139222305;515520.98438009026;445835.05454635347;456396.7470934617;466573.67930157646;467026.0813403542;430764.7598345919;251912.85411003156;459458.8182496499;458771.19548852823;;176874.38241465177;471008.3239875013;202870.07438640879;231727.17439693952;274.3222845721556;4369319.883974892;1792480.1694271946;270656.7867217809;0.0;0;290;271;0;0;0;0;12;101;102;1752722201439.5295;641195723629.3734;1218576989530.3535;38719.875742769604;8669.803403768658;3338.5689068584597;5108.490474560746;3434048.370217465;1397488.363096098;48687.560134388244;1694673.9219654312;5.837297220148158;0.45574463776488683
7933;2019-02-27 05:13:37.869;721;194;129;128;127;59;204;29;-31;37;623;599;-27;54;259;255;262;198;209;207;202;28;575;362;367;147;367;269;574;-2.0;85.0;963.0;225.0;135.0;0;99;82;1;0;0;0;0;0;0;1;0;0;0;0;29286.787109375;10285.3916015625;0.0;1151.28308105469;421.0;105166;;;Calculated values ==>;1551240817.869;345.26;292.56;286.06;285.96000000000004;285.86;279.06;274.5913991737795;293.56;276.06;270.06;276.86;335.46000000000004;333.06;270.46000000000004;278.56;299.06;298.66;299.36;292.96000000000004;293.86;293.36;;315.26000000000005;275.96000000000004;244.02132995426717;263.6948088759802;274.5913991737795;294.06;5750000.0;3620000.0000000005;3670000.0000000005;1470000.0;3670000.0000000005;2690000.0;5740000.0;0.0;0.014166666666666666;0.1605;0.0375;0.022500000000000003;0.022500000000000003;;10285.3916015625;0.0;1151.28308105469;29286.787109375;502305.2045041455;253360.40669193043;231492.5574894254;231198.25459416583;230904.7854815097;430014.67791919125;459046.6745650736;444156.09845791943;471466.26734783495;518164.96806863055;515678.51912701083;444703.94703713077;455276.47423739;466418.2858072211;466611.5614006405;427600.2898749288;254999.13176056792;459458.8182496499;458771.19548852823;;176874.38241465177;470571.38977625844;203371.90501880055;231492.5574894254;274.5259043351024;4369791.885976845;1792635.9245053197;270676.04986875353;0.0;0;290;271;0;0;0;0;12;101;102;1752942401439.5295;641282723629.3734;1218737489530.3535;38645.86304697858;10019.980678404669;2445.1830732867793;5113.769354979814;3434693.0847073793;1397644.1112967827;48735.75806755612;1694759.1074640106;4.9161839183121065;0.4008232660328702
7934;2019-02-27 05:14:37.850;722;202;128;127;124;61;204;30;-24;36;610;587;-17;58;261;253;262;205;209;207;202;28;564;367;367;140;372;272;563;-1.0;86.0;839.0;205.0;135.0;0;1;99;1;0;0;0;0;0;0;1;0;1;0;0;30863.0625;11050.2158203125;0.0;2078.33276367188;420.0;105167;;;Calculated values ==>;1551240877.85;345.36;293.36;285.96000000000004;285.86;285.56;279.26000000000005;275.1157276137837;293.56;276.16;270.76000000000005;276.76000000000005;334.16;331.86;271.46000000000004;278.96000000000004;299.26000000000005;298.46000000000004;299.36;293.66;293.86;293.36;;315.16;275.96000000000004;242.56692532238324;264.08650396036035;275.1157276137837;294.06;5640000.0;3670000.0000000005;3670000.0000000005;1400000.0;3720000.0000000005;2720000.0;5630000.0;0.0;0.014333333333333333;0.13983333333333334;0.034166666666666665;0.022500000000000003;0.022500000000000003;;11050.2158203125;0.0;2078.33276367188;30863.0625;503457.53243547876;413191.2454050922;231453.97356956473;231157.84683070882;230274.59815198625;429675.2189834977;459046.6745650736;444519.11855395994;472293.48310962116;516564.28431064216;514172.94041271316;445477.2082276066;455277.79300776747;465963.09837387566;465631.5214710507;430508.8792120523;414295.95309843525;459458.8182496499;458771.19548852823;;176456.53798984195;471506.718606615;204687.00028651272;231453.97356956473;275.05644623445454;4370292.975994375;1792813.6649313797;270702.9548115049;0.0;0;290;271;0;0;0;0;12;101;103;1753162531709.3335;641368796364.2968;1218899738135.209;33536.52453773137;9116.340375936827;232.3852742951782;5114.6374931766795;3435294.4141220828;1397803.5301401352;48758.06407129408;1694844.3171960402;3.656145793579611;0.3075645489973586
7935;2019-02-27 05:15:37.870;719;196;126;125;120;60;204;31;-19;35;573;559;-7;72;262;251;262;197;209;207;202;29;552;364;367;137;369;280;551;-3.0;112.0;494.0;133.0;135.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30560.91796875;10768.087890625;0.0;2149.89819335938;415.0;105168;;;Calculated values ==>;1551240937.87;345.06000000000006;292.76000000000005;285.76000000000005;285.66;285.16;279.16;274.8017692304317;293.56;276.26000000000005;271.26000000000005;276.66;330.46000000000004;329.06;272.46000000000004;280.36;299.36;298.26000000000005;299.36;292.86;293.86;293.36;;314.66;276.06;241.92719264551067;265.11578078379944;274.8017692304317;294.06;5520000.0;3640000.0;3670000.0000000005;1370000.0;3690000.0;2800000.0;5510000.0;0.0;0.018666666666666668;0.08233333333333334;0.022166666666666668;0.022500000000000003;0.022500000000000003;;10768.087890625;0.0;2149.89819335938;30560.91796875;504187.9000892081;415802.19974565186;231144.06173944077;230846.69031404497;229372.86392412297;429879.7862731237;459046.6745650736;443608.00321333634;472589.4791058512;512009.51939439244;510539.0245754624;445280.19297609647;455714.28765531245;466524.8919948971;465802.6480608363;433495.4418858797;416143.28649519663;459458.8182496499;458771.19548852823;;174367.33720873808;472002.15594002855;203937.6460855165;231144.06173944077;274.75376652089903;4370805.013120286;1792995.5447353122;270738.201814555;0.0;0;290;271;0;0;0;0;12;101;103;1753382805109.2634;641451924064.2704;1219065393335.1562;19732.859403523835;5942.096635108351;323.9069006260845;5121.610509354468;3435738.4736252963;1397929.058944179;48762.70138467299;1694929.647696723;2.409080892817779;0.18878824159557228
