;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7936;2019-02-27 05:16:37.871;708;192;127;126;118;55;204;32;-60;36;580;568;-60;52;261;251;262;193;209;207;202;30;575;362;367;133;367;263;567;0.0;111.0;640.0;187.0;135.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;39004.31640625;19657.6796875;0.0;2023.9963378906198;407.0;105169;;;Calculated values ==>;1551240997.871;343.96000000000004;292.36;285.86;285.76000000000005;284.96000000000004;278.66;274.5913991737795;293.56;276.36;267.16;276.76000000000005;331.16;329.96000000000004;267.16;278.36;299.26000000000005;298.26000000000005;299.36;292.46000000000004;293.86;293.36;;313.86;276.16;241.05796691057077;262.9017227912062;274.5913991737795;294.06;5750000.0;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;2630000.0;5670000.0;0.0;0.018500000000000003;0.10666666666666667;0.03116666666666667;0.022500000000000003;0.022500000000000003;;19657.6796875;0.0;2023.9963378906198;39004.31640625;500630.3418277729;252947.64082331033;231064.99302625825;230770.69609002798;228445.4485603815;430014.67791919125;459046.6745650736;441369.0747080018;473209.4130839679;514226.74538381916;512983.89611206297;441369.0747080018;456023.87960659934;466679.6862573168;466090.7741585676;427600.2898749288;253352.83482457785;459458.8182496499;458771.19548852823;;171024.68490186572;472625.7912797831;203409.4217200743;231064.99302625825;274.54040848249247;4371384.733070186;1793249.0970249656;270772.98484878585;0.0;0;291;271;0;0;0;0;12;101;103;1753603008779.8723;641532925414.4944;1219228296050.6067;25382.362985378935;8390.576851277594;3223.577918431494;5123.389555401075;3436114.4400789132;1398048.4998808783;48792.26425095312;1695015.0241204153;1.9426499713935403;0.15176090256435693
7937;2019-02-27 05:17:37.861;703;194;127;127;119;51;204;33;-66;36;598;583;-59;4;261;252;261;196;209;207;202;31;557;361;367;130;366;248;550;-2.0;86.0;74.0;80.0;135.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;38570.0234375;19177.51171875;0.0;1915.2331542968802;391.0;105170;;;Calculated values ==>;1551241057.861;343.46000000000004;292.56;285.86;285.86;285.06;278.26000000000005;274.4858918419099;293.56;276.46000000000004;266.56;276.76000000000005;332.96000000000004;331.46000000000004;267.26000000000005;273.56;299.26000000000005;298.36;299.26000000000005;292.76000000000005;293.86;293.36;;312.26000000000005;276.26000000000005;240.39332010688793;260.85938512811435;274.4858918419099;294.06;5570000.0;3610000.0;3670000.0000000005;1300000.0;3660000.0;2480000.0;5500000.0;0.0;0.014333333333333333;0.012333333333333333;0.013333333333333334;0.022500000000000003;0.022500000000000003;;19177.51171875;0.0;1915.2331542968802;38570.0234375;501693.76316133677;415497.79424610164;231466.45240704165;231466.45240704165;229102.78328135208;430081.6785162784;459046.6745650736;443636.5088810549;473598.7871360312;517361.54715631815;515827.60631696857;444565.69727928226;452617.76283698546;466822.20430220634;466364.5342688999;432038.224239922;416182.2575204337;459458.8182496499;458771.19548852823;;164339.59507360373;473114.68441337737;203029.08010426402;231466.45240704165;274.388549424723;4372031.078160182;1793572.6696823032;270805.8062900739;0.0;0;291;271;0;0;0;0;12;101;103;1753823172079.9072;641611812264.507;1219381570500.631;2967.4916215804205;3601.1413907881783;227.26885631266595;5114.356719333448;3436350.649492544;1398148.4142110804;48821.01651457115;1695100.3244536263;0.564661387586122;0.035817269985818294
7938;2019-02-27 05:18:40.842;717;187;128;127;116;46;204;33;-69;37;608;592;-55;-4;260;252;261;189;209;206;202;29;530;356;367;126;361;240;530;148.0;109.0;0.0;49.0;135.0;0;1;99;1;0;0;0;0;0;0;1;0;1;0;0;30253.11328125;10620.2734375;0.0;1884.28662109375;379.0;105171;;;Calculated values ==>;1551241120.842;344.86;291.86;285.96000000000004;285.86;284.76000000000005;277.76000000000005;273.955091788801;293.56;276.46000000000004;266.26000000000005;276.86;333.96000000000004;332.36;267.66;272.76000000000005;299.16;298.36;299.26000000000005;292.06;293.76000000000005;293.36;;311.06;276.06;239.4893008659735;259.7329541166123;273.955091788801;294.06;5300000.0;3560000.0;3670000.0000000005;1260000.0;3610000.0;2400000.0;5300000.0;0.024666666666666667;0.018166666666666668;0.0;0.008166666666666666;0.022500000000000003;0.04716666666666667;;10620.2734375;0.0;1884.28662109375;30253.11328125;505955.3742527513;420461.13736597955;232267.96208007037;231962.982488533;228671.5947322207;430412.23801567365;459046.6745650736;444834.03345573024;474211.2612040692;519051.34979039675;517425.70569953765;446641.4643469734;453016.7087967935;467401.68226075795;467077.56566689035;438351.81744113466;421048.1970196477;459321.57921969576;458771.19548852823;;159325.9205505338;473441.2765284271;201780.73978097603;216324.11437595036;273.88046561849006;4372633.09898935;1793833.3216691553;270839.04206156987;0.0;0;291;271;0;0;0;0;12;101;103;1754054312349.7112;641692427944.4386;1219535244140.5007;0.0;2218.5610501041833;314.3491043236799;11435.420659143258;3436376.6072133305;1398199.3212498468;48825.754242453084;1695245.0913325415;1.1170589567420564;0.01476054403949851
7939;2019-02-27 05:19:37.872;729;174;129;128;115;43;204;30;-64;36;614;598;-48;29;257;253;261;175;209;206;202;24;526;351;367;122;356;246;527;188.0;86.0;41.0;38.0;135.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30164.984375;10535.0283203125;0.0;1936.80090332031;384.0;105172;;;Calculated values ==>;1551241177.872;346.06000000000006;290.56;286.06;285.96000000000004;284.66;277.46000000000004;273.4187578820637;293.56;276.16;266.76000000000005;276.76000000000005;334.56;332.96000000000004;268.36;276.06;298.86;298.46000000000004;299.26000000000005;290.66;293.76000000000005;293.36;;311.56;275.56;238.5638546566975;260.58029834229245;273.4187578820637;294.06;5260000.0;3510000.0;3670000.0000000005;1220000.0;3560000.0;2460000.0;5270000.0;0.03133333333333333;0.014333333333333333;0.006833333333333333;0.006333333333333333;0.022500000000000003;0.05383333333333333;;10535.0283203125;0.0;1936.80090332031;30164.984375;507795.971644477;417520.47688956273;232652.64829418564;232345.74487323075;228445.22303711524;430735.4089219946;459046.6745650736;444302.10749303864;474628.0862417509;519162.06720551226;517530.39140241704;446395.40848506126;456015.6140446141;467720.508243715;467911.65304029145;439226.5937092691;417839.06510781695;459321.57921969576;458771.19548852823;;161414.93982334915;473479.4865677795;200493.3203306224;213934.5255166318;273.3546369251863;4373111.660670962;1794000.8892884112;270869.3082589877;0.0;0;291;271;0;0;0;0;12;101;103;1754263612449.6062;641763145144.4031;1219673827040.4312;1666.0267122765108;1728.9123861686614;306.5545766208138;13180.374066820423;3436389.8035332407;1398230.5885290077;48830.67231702343;1695440.0689398355;1.3535999763288162;0.015936690172424457
7940;2019-02-27 05:20:37.843;728;172;130;129;116;42;204;25;-53;35;622;602;-46;24;255;254;261;174;209;206;202;21;536;348;367;132;354;244;537;-2.0;86.0;300.0;59.0;135.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;28022.580078125;9250.3154296875;0.0;1099.9306640625;394.0;105173;;;Calculated values ==>;1551241237.843;345.96000000000004;290.36;286.16;286.06;284.76000000000005;277.36;273.0942459734351;293.56;275.66;267.86;276.66;335.36;333.36;268.56;275.56;298.66;298.56;299.26000000000005;290.56;293.76000000000005;293.36;;312.56;275.26000000000005;240.83765695389522;260.2995467637923;273.0942459734351;294.06;5360000.0;3479999.9999999995;3670000.0000000005;1320000.0;3540000.0;2440000.0;5370000.0;0.0;0.014333333333333333;0.05;0.009833333333333333;0.022500000000000003;0.022500000000000003;;9250.3154296875;0.0;1099.9306640625;28022.580078125;506772.83751464495;246725.74933843693;232697.99250610895;232393.01074875204;228514.55588759336;430925.7729439634;459046.6745650736;446132.0219197729;473242.3297776949;520142.32966091484;518106.5594848901;447035.21427122917;455741.8913505225;467745.5678757242;468458.59192250733;437012.7571564359;413611.98051250586;459321.57921969576;458771.19548852823;;165593.03060630985;471881.50233233685;199640.29940327644;232697.99250610895;273.0061558335107;4373596.322674471;1794165.687461906;270894.6021240841;0.0;0;291;271;0;0;0;0;12;101;103;1754483706019.4453;641839308314.3474;1219820755990.3237;12324.586125824824;2677.0384954690944;335.41113189633086;5086.647067104434;3436506.3356223935;1398267.2870401368;48836.01944556195;1695592.2205403384;1.9732557695055708;0.12699220111920279
7941;2019-02-27 05:21:37.873;724;177;132;131;118;44;204;22;-44;34;623;602;-43;27;254;254;261;179;209;207;202;18;540;348;367;135;353;243;542;188.0;110.0;350.0;106.0;135.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;26442.78125;7584.0302734375;0.0;1079.25988769531;405.0;105174;;;Calculated values ==>;1551241297.873;345.56000000000006;290.86;286.36;286.26000000000005;284.96000000000004;277.56;273.0942459734351;293.56;275.36;268.76000000000005;276.56;335.46000000000004;333.36;268.86;275.86;298.56;298.56;299.26000000000005;291.06;293.86;293.36;;313.66;274.96000000000004;241.49495122638035;260.1585393101385;273.0942459734351;294.06;5400000.0;3479999.9999999995;3670000.0000000005;1350000.0;3529999.9999999995;2430000.0;5420000.0;0.03133333333333333;0.018333333333333333;0.058333333333333334;0.017666666666666667;0.022500000000000003;0.05383333333333333;;7584.0302734375;0.0;1079.25988769531;26442.78125;505913.6051399912;412612.3614601752;233179.59550786455;232874.03259808998;228988.6360626492;430925.7729439634;459046.6745650736;447480.6582550952;472753.7123474745;520326.498862548;518190.49698811147;447608.46249040624;456268.11165920115;467758.27701357054;468458.59192250733;436101.1364905509;413358.91634138394;459458.8182496499;458771.19548852823;;170189.03402730724;471190.70470879815;199606.6799069687;213638.70345533075;272.99290320262764;4374050.427624328;1794306.043819139;270912.7711253007;0.0;0;291;271;0;0;0;0;12;101;103;1754704016119.3403;641919448364.3092;1219966929040.2542;14459.315403640712;4797.984438165654;416.94070273472727;13196.299154453798;3436729.646401289;1398329.6100438163;48842.2921789802;1695744.654604388;3.794232801582251;0.19648763625929497
7942;2019-02-27 05:22:37.853;720;179;133;132;120;45;204;22;-37;32;617;598;-40;43;253;255;261;181;209;206;202;19;540;348;367;138;354;245;542;276.0;111.0;384.0;98.0;135.0;0;100;23;1;0;0;0;0;0;0;1;0;0;0;0;25385.66796875;6490.244140625;0.0;1078.96862792969;412.0;105175;;;Calculated values ==>;1551241357.853;345.16;291.06;286.46000000000004;286.36;285.16;277.66;273.0942459734351;293.56;275.36;269.46000000000004;276.36;334.86;332.96000000000004;269.16;277.46000000000004;298.46000000000004;298.66;299.26000000000005;291.26000000000005;293.76000000000005;293.36;;314.36;275.06;242.14157278889297;260.44013211722256;273.0942459734351;294.06;5400000.0;3479999.9999999995;3670000.0000000005;1380000.0;3540000.0;2450000.0;5420000.0;0.046;0.018500000000000003;0.064;0.01633333333333333;0.022500000000000003;0.0685;;6490.244140625;0.0;1078.96862792969;25385.66796875;505415.3941147875;413358.91634138394;233486.1915526816;233179.59550786455;229576.51461223484;430925.7729439634;459046.6745650736;448000.2287137127;472164.23178385233;519550.75482783176;517614.72833085887;447616.40691083425;457859.8871463067;467489.2432430611;468585.315264192;436101.1364905509;414087.16301823244;459321.57921969576;458771.19548852823;;173113.83306960555;470888.190022284;199698.96876391544;210796.96165073646;273.02927642465477;4374482.18740004;1794423.2903440867;270930.7503678574;0.0;0;291;271;0;0;0;0;12;101;103;1754924142719.4104;642001321064.3352;1220113280240.3008;15891.280636787025;4429.42394722002;407.25850923789113;16986.23501788874;3436982.483727828;1398406.4794820289;48849.15821630656;1695996.0918821981;4.982578672885562;0.2225317233203252
7943;2019-02-27 05:23:37.874;717;180;134;133;122;46;204;22;-30;31;609;592;-34;61;253;255;261;183;209;207;202;18;547;347;367;141;352;248;548;-1.0;108.0;215.0;98.0;135.0;0;100;17;1;0;0;0;0;0;0;1;0;0;0;0;25045.89453125;6224.64013671875;0.0;1083.78234863281;416.0;105176;;;Calculated values ==>;1551241417.874;344.86;291.16;286.56;286.46000000000004;285.36;277.76000000000005;272.9856168485579;293.56;275.36;270.16;276.26000000000005;334.06;332.36;269.76000000000005;279.26000000000005;298.46000000000004;298.66;299.26000000000005;291.46000000000004;293.86;293.36;;314.76000000000005;274.96000000000004;242.77792619122317;260.85938512811435;272.9856168485579;294.06;5470000.0;3470000.0000000005;3670000.0000000005;1410000.0;3520000.0000000005;2480000.0;5480000.0;0.0;0.018000000000000002;0.035833333333333335;0.01633333333333333;0.022500000000000003;0.022500000000000003;;6224.64013671875;0.0;1083.78234863281;25045.89453125;504397.50795809034;249227.62101289647;233634.999816814;233329.15122289144;230028.62576736129;430988.63858405815;459046.6745650736;448336.4751737065;471669.41905304807;518485.134691625;516748.2223701794;447823.40122936;459526.9035189652;467771.10537312407;468724.39914996806;434466.8503547613;412314.6283600508;459458.8182496499;458771.19548852823;;174785.17458790913;470387.0459242999;199197.5439939373;233634.999816814;272.82717470664954;4374902.59751396;1794529.284798403;270948.7796007299;0.0;0;291;271;0;0;0;0;12;101;103;1755144419789.9495;642085050359.54;1220261232005.6628;8927.478367275064;4429.428531529256;398.7399959047891;5065.564402613571;3437189.379108082;1398480.3290911855;48855.8772213615;1696179.9211955671;2.5752768583160686;0.18528327205757117
7944;2019-02-27 05:24:37.854;715;183;136;134;124;47;204;21;-22;30;600;585;-27;77;253;255;261;188;209;206;202;17;554;348;367;136;354;252;556;150.0;116.0;92.0;41.0;135.0;0;0;15;1;0;0;0;0;0;0;1;1;0;0;0;25937.009765625;6193.15576171875;0.0;2042.14392089844;419.0;105177;;;Calculated values ==>;1551241477.854;344.66;291.46000000000004;286.76000000000005;286.56;285.56;277.86;273.0942459734351;293.56;275.26000000000005;270.96000000000004;276.16;333.16;331.66;270.46000000000004;280.86;298.46000000000004;298.66;299.26000000000005;291.96000000000004;293.76000000000005;293.36;;315.06;274.86;241.71165711629368;261.41265627149306;273.0942459734351;294.06;5540000.0;3479999.9999999995;3670000.0000000005;1360000.0;3540000.0;2520000.0;5560000.0;0.025;0.01933333333333333;0.015333333333333334;0.006833333333333333;0.022500000000000003;0.0475;;6193.15576171875;0.0;2042.14392089844;25937.009765625;503497.9194893226;249982.54007122852;234037.50190497388;233427.43088133316;230434.3282299751;430925.7729439634;459046.6745650736;448620.77757917525;472231.8376443816;517228.1241765123;515690.0578254911;447976.54335216846;460803.16018908704;467489.2432430611;468585.315264192;432779.13238984253;410752.57778573356;459321.57921969576;458771.19548852823;;176038.69501535743;470959.3386274875;199679.5901581755;215954.39045929053;273.021640571498;4375327.313430724;1794632.7319370455;270974.82030318904;0.0;0;291;271;0;0;0;0;12;102;103;1755364546390.0195;642168122659.5664;1220411182005.7104;3817.0982071219964;1853.7449478736316;425.8467223461067;11533.79823888879;3437295.5485113007;1398532.6714169374;48862.746486830445;1696318.203108283;2.1408435388750213;0.050126655325365976
7945;2019-02-27 05:25:37.885;716;188;136;136;127;47;204;22;-17;28;578;566;-22;104;254;255;261;193;209;207;202;19;560;351;367;129;356;255;561;-2.0;109.0;830.0;216.0;135.0;0;0;22;1;0;0;0;0;0;0;1;1;0;0;0;26273.259765625;6627.14306640625;0.0;1983.4392089843802;421.0;105178;;;Calculated values ==>;1551241537.885;344.76;291.96000000000004;286.76000000000005;286.76000000000005;285.86;277.86;273.4187578820637;293.56;275.36;271.46000000000004;275.96000000000004;330.96000000000004;329.76000000000005;270.96000000000004;283.56;298.56;298.66;299.26000000000005;292.46000000000004;293.86;293.36;;315.26000000000005;275.06;240.16925963744896;261.82340779136865;273.4187578820637;294.06;5600000.0;3510000.0;3670000.0000000005;1290000.0;3560000.0;2550000.0;5610000.0;0.0;0.018166666666666668;0.13833333333333334;0.036000000000000004;0.022500000000000003;0.022500000000000003;;6627.14306640625;0.0;1983.4392089843802;26273.259765625;503066.70366493595;251678.06467197227;233907.26185526655;233907.26185526655;231204.63778819802;430735.4089219946;459046.6745650736;448709.690049615;472954.5886681478;514712.67736020085;513476.97563137056;448062.9092648482;463532.14897501393;467335.0359168276;468166.57282040716;431286.12083390786;410528.1239549413;459458.8182496499;458771.19548852823;;176874.38241465177;472083.1644897155;200476.84151932222;233907.26185526655;273.34816952566007;4375762.623803634;1794739.622958942;271008.3841615867;0.0;0;291;271;0;0;0;0;12;102;103;1755584860159.6484;642247663734.4325;1220563360590.454;34338.877380023834;9777.827626934157;377.10360996789274;5059.438506748388;3437613.6792566637;1398629.6512686128;48869.441196735715;1696456.551524033;5.754924061906861;0.48931633794242146
7946;2019-02-27 05:26:37.885;719;192;133;134;130;50;204;24;-16;28;584;573;-19;114;255;255;261;194;209;206;202;22;554;354;367;126;359;258;555;-1.0;109.0;774.0;197.0;135.0;0;0;30;1;0;0;0;0;0;0;1;1;0;0;0;26651.44921875;6961.01416015625;0.0;2026.5012207031198;422.0;105179;;;Calculated values ==>;1551241597.885;345.06000000000006;292.36;286.46000000000004;286.56;286.16;278.16;273.7412296467126;293.56;275.56;271.56;275.96000000000004;331.56;330.46000000000004;271.26000000000005;284.56;298.66;298.66;299.26000000000005;292.56;293.76000000000005;293.36;;315.36;275.36;239.4893008659735;262.23063862743834;273.7412296467126;294.06;5540000.0;3540000.0;3670000.0000000005;1260000.0;3590000.0;2580000.0;5550000.0;0.0;0.018166666666666668;0.129;0.03283333333333333;0.022500000000000003;0.022500000000000003;;6961.01416015625;0.0;2026.5012207031198;26651.44921875;504003.204175397;412758.3114497388;233149.29953558047;233453.11990292554;232243.67601103132;430542.39183029096;459046.6745650736;448282.53510602214;473344.9661279102;515071.91276739986;513937.4454903903;447891.701760428;464261.6083130905;467038.77096222027;467745.5678757242;432779.13238984253;413506.49496626557;459321.57921969576;458771.19548852823;;177292.22831007556;472766.8058740305;201329.64929306856;233149.29953558047;273.6954106973998;4376203.663045171;1794852.8576024969;271041.8003318341;0.0;0;291;271;0;0;0;0;12;102;103;1755805060159.6484;642324163734.4325;1220717260590.454;31856.92226987101;8912.186641074917;350.11957986164816;5076.492658941325;3438165.3109204127;1398785.401387513;48875.501389984296;1696541.0176170806;5.139987993581798;0.4311653112363932
7947;2019-02-27 05:27:37.845;723;190;131;132;131;52;204;27;-20;29;606;592;-20;115;257;252;261;191;209;206;202;24;556;358;367;126;364;260;557;-2.0;83.0;769.0;207.0;135.0;0;0;38;1;0;0;0;0;0;0;1;1;0;0;0;27158.4765625;7436.1865234375;0.0;2043.0791015625;422.0;105180;;;Calculated values ==>;1551241657.845;345.46000000000004;292.16;286.26000000000005;286.36;286.26000000000005;278.36;274.1680685717883;293.56;275.86;271.16;276.06;333.76000000000005;332.36;271.16;284.66;298.86;298.36;299.26000000000005;292.26000000000005;293.76000000000005;293.36;;315.36;275.56;239.4893008659735;262.5002047102346;274.1680685717883;294.06;5560000.0;3579999.9999999995;3670000.0000000005;1260000.0;3640000.0;2600000.0;5570000.0;0.0;0.013833333333333333;0.12816666666666668;0.034499999999999996;0.022500000000000003;0.022500000000000003;;7436.1865234375;0.0;2043.0791015625;27158.4765625;504323.5259777149;411111.06218014384;232494.95731534608;232796.27958045618;232494.95731534608;430280.9020939914;459046.6745650736;447384.1450717753;473441.2765284271;517167.926883928;515725.0369046097;447384.1450717753;464084.6534620665;466586.1840761427;466793.1479323858;432286.41474518296;411509.7758049635;459321.57921969576;458771.19548852823;;177292.22831007556;472959.5831453042;202394.26047560936;232494.95731534608;274.12838025630003;4376651.7801496005;1794972.754290488;271075.69089242833;0.0;0;291;271;0;0;0;0;12;102;103;1756025113359.7883;642399713334.4806;1220872556990.553;31399.53687574194;9334.503632104468;287.4101720063694;5091.215358896599;3438692.0966555215;1398937.3557693847;48880.810596087955;1696625.6920300163;4.864582116692122;0.41268769536634
7948;2019-02-27 05:28:37.876;726;191;129;130;130;55;204;25;-27;30;629;612;-24;112;259;250;261;194;209;206;202;25;562;361;367;127;366;263;563;-1.0;113.0;778.0;193.0;135.0;0;0;51;1;0;0;0;0;0;0;1;1;0;0;0;27944.84375;8224.56640625;0.0;2057.9990234375;423.0;105181;;;Calculated values ==>;1551241717.876;345.76;292.26000000000005;286.06;286.16;286.16;278.66;274.4858918419099;293.56;275.66;270.46000000000004;276.16;336.06;334.36;270.76000000000005;284.36;299.06;298.16;299.26000000000005;292.56;293.76000000000005;293.36;;315.46000000000004;275.66;239.71726792356844;262.9017227912062;274.4858918419099;294.06;5620000.0;3610000.0;3670000.0000000005;1270000.0;3660000.0;2630000.0;5630000.0;0.0;0.01883333333333333;0.12966666666666668;0.03216666666666666;0.022500000000000003;0.022500000000000003;;8224.56640625;0.0;2057.9990234375;27944.84375;504150.08829864726;252769.09188268322;231750.97668129968;232048.86929072853;232048.86929072853;430081.6785162784;459046.6745650736;445880.9855436898;473407.94733404316;519285.089879316;517533.01378586167;446281.7692947915;463285.71089981636;466561.2974548907;466104.2199880029;430778.26308215316;410026.87384281954;459321.57921969576;458771.19548852823;;177710.07569661198;472925.59586621344;203184.6878534643;231750.97668129968;274.44880037981426;4377111.211735171;1795103.327992924;271109.8842008321;0.0;0;291;271;0;0;0;0;12;102;103;1756245427129.4172;642475652549.3527;1221029538055.2886;31469.619933832575;8676.665874410097;390.8178306741166;5107.954923162643;3439216.276981366;1399087.5263964436;48886.46541624911;1696710.7290286513;4.439072999262854;0.37001406132291254
7949;2019-02-27 05:29:37.896;729;195;128;128;126;59;204;25;-33;30;647;629;-26;105;260;248;261;198;209;206;202;24;561;364;367;127;369;266;562;-2.0;86.0;868.0;231.0;135.0;0;0;68;1;0;0;0;0;0;0;1;1;0;0;0;28941.296875;9207.8662109375;0.0;2082.82983398438;425.0;105182;;;Calculated values ==>;1551241777.896;346.06000000000006;292.66;285.96000000000004;285.96000000000004;285.76000000000005;279.06;274.8017692304317;293.56;275.66;269.86;276.16;337.86;336.06;270.56;283.66;299.16;297.96000000000004;299.26000000000005;292.96000000000004;293.76000000000005;293.36;;315.66;275.56;239.71726792356844;263.299902668528;274.8017692304317;294.06;5610000.0;3640000.0;3670000.0000000005;1270000.0;3690000.0;2660000.0;5620000.0;0.0;0.014333333333333333;0.14466666666666667;0.0385;0.022500000000000003;0.022500000000000003;;9207.8662109375;0.0;2082.82983398438;28941.296875;504621.72600502137;410893.4722959139;231477.58672330622;231477.58672330622;230885.70422055846;429879.7862731237;459046.6745650736;444481.3283055499;473407.94733404316;520891.48461056344;519035.59080667037;445430.72388647636;462000.26556491846;466262.7106217463;465409.4377871421;431032.8497789017;412084.55004663585;459321.57921969576;458771.19548852823;;178545.77502346144;472829.0820560985;203940.55746778968;231477.58672330622;274.7548887487216;4377585.420923953;1795248.6466881116;271144.4026102687;0.0;0;291;271;0;0;0;0;12;102;103;1756465700529.3472;642551877949.3285;1221188290955.238;34798.23151452932;10352.20819664989;271.59229616247757;5114.106197217496;3439768.6931539583;1399246.153204969;48891.98734066579;1696795.9412659083;4.475909899929365;0.3848864195983051
7950;2019-02-27 05:30:37.887;732;196;127;126;123;61;204;26;-49;31;662;643;-32;94;262;247;261;198;209;206;202;24;562;364;367;129;369;267;561;-1.0;113.0;634.0;184.0;135.0;0;0;88;1;0;0;0;0;0;0;1;1;0;0;0;30128.166015625;10408.6728515625;0.0;2081.44018554688;424.0;105183;;;Calculated values ==>;1551241837.887;346.36;292.76000000000005;285.86;285.76000000000005;285.46000000000004;279.26000000000005;274.8017692304317;293.56;275.76000000000005;268.26000000000005;276.26000000000005;339.36;337.46000000000004;269.96000000000004;282.56;299.36;297.86;299.26000000000005;292.96000000000004;293.76000000000005;293.36;;315.56;275.56;240.16925963744896;263.43189868330234;274.8017692304317;294.06;5620000.0;3640000.0;3670000.0000000005;1290000.0;3690000.0;2670000.0;5610000.0;0.0;0.01883333333333333;0.10566666666666666;0.03066666666666667;0.022500000000000003;0.022500000000000003;;10408.6728515625;0.0;2081.44018554688;30128.166015625;504909.2620358475;411733.9045326037;231204.63778819802;230908.88485754;230026.7293224473;429879.7862731237;459046.6745650736;442070.5657463828;473244.79008953704;522354.7688696591;520397.04838091024;444418.613187984;460522.43606938334;466524.8919948971;465278.15030523995;430778.26308215316;412510.3609889117;459321.57921969576;458771.19548852823;;178127.92459426197;472567.4425401675;203909.86799141148;231204.63778819802;274.74305801446417;4378077.592612652;1795412.09332677;271179.09965519543;0.0;0;291;271;0;0;0;0;12;102;103;1756685867499.9912;642628666429.5531;1221348166970.7056;25165.6470627753;8238.83228616185;344.04548942271407;5120.24754825743;3440268.3171887156;1399401.0553039783;48897.11688601344;1696881.2147544278;3.111963220119327;0.259972592860749
7951;2019-02-27 05:31:37.887;732;195;126;126;120;59;204;27;-52;31;673;653;-34;81;262;247;261;197;209;206;202;25;554;362;367;128;367;266;554;-1.0;85.0;564.0;196.0;135.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30731.072265625;10913.333984375;0.0;2075.84375;423.0;105184;;;Calculated values ==>;1551241897.887;346.36;292.66;285.76000000000005;285.76000000000005;285.16;279.06;274.5913991737795;293.56;275.86;267.96000000000004;276.26000000000005;340.46000000000004;338.46000000000004;269.76000000000005;281.26000000000005;299.36;297.86;299.26000000000005;292.86;293.76000000000005;293.36;;315.46000000000004;275.66;239.943914813709;263.299902668528;274.5913991737795;294.06;5540000.0;3620000.0000000005;3670000.0000000005;1280000.0;3670000.0000000005;2660000.0;5540000.0;0.0;0.014166666666666666;0.094;0.03266666666666666;0.022500000000000003;0.022500000000000003;;10913.333984375;0.0;2075.84375;30731.072265625;505639.36294894846;414277.0601677878;231072.85652437375;231072.85652437375;229306.01331260387;430014.67791919125;459046.6745650736;441859.3647986262;473374.68648612977;523566.93645323155;521509.43358281377;444345.00201276375;459100.23984408117;466810.22875597095;465568.3016696177;432779.13238984253;414989.33453799883;459321.57921969576;458771.19548852823;;177710.07569661198;472795.0300870999;203391.89907287006;231072.85652437375;274.53363458694577;4378584.752931663;1795589.7767170696;271213.74368799163;0.0;0;291;271;0;0;0;0;12;102;103;1756906067499.9912;642705766429.5531;1221508066970.7056;22415.94177822108;8800.502279798175;252.02213623445243;5123.2126266934765;3440664.830429057;1399543.0497586946;48902.084116227255;1696966.5769225524;2.8170897010755134;0.24116064119285002
7952;2019-02-27 05:32:37.858;729;189;126;125;118;55;204;28;-49;32;680;661;-32;73;261;248;261;190;209;206;202;26;546;359;367;129;364;265;546;-1.0;108.0;33.0;160.0;135.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30564.505859375;10775.2900390625;0.0;2064.75854492188;418.0;105185;;;Calculated values ==>;1551241957.858;346.06000000000006;292.06;285.76000000000005;285.66;284.96000000000004;278.66;274.27422755570615;293.56;275.96000000000004;268.26000000000005;276.36;341.16;339.26;269.96000000000004;280.46000000000004;299.26000000000005;297.96000000000004;299.26000000000005;292.16;293.76000000000005;293.36;;314.96000000000004;275.76000000000005;240.16925963744896;263.1675429290057;274.27422755570615;294.06;5460000.0;3590000.0;3670000.0000000005;1290000.0;3640000.0;2650000.0;5460000.0;0.0;0.018000000000000002;0.0055000000000000005;0.02666666666666667;0.022500000000000003;0.022500000000000003;;10775.2900390625;0.0;2064.75854492188;30564.505859375;505991.2902601481;415318.3965160642;231264.01137119072;230965.3573787343;228899.42935122104;430214.79039162316;459046.6745650736;442484.5771051724;473341.49414492835;524365.9764213148;522413.8500818679;444815.6181083689;458282.4154582258;467106.4518600339;466131.47824129247;434703.4807504226;415663.38281157054;459321.57921969576;458771.19548852823;;175620.85347054448;472761.04596960294;202276.88059959927;231264.01137119072;274.08731448178685;4379095.302530697;1795770.4278935082;271248.23202966485;0.0;0;291;271;0;0;0;0;12;102;103;1757126161069.8303;642782829164.4967;1221667289975.589;1321.1423307806522;7212.911076533432;342.7217628993367;5118.911642640094;3440862.5438554543;1399676.4303714293;48907.03791988682;1697051.8867050672;1.090002636774333;0.09707888993031472
7953;2019-02-27 05:33:37.868;723;185;127;126;117;51;204;28;-45;33;685;665;-30;70;259;248;261;186;209;206;202;25;545;355;367;128;360;262;545;-1.0;86.0;17.0;44.0;135.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30527.373046875;10781.8251953125;0.0;2050.27783203125;414.0;105186;;;Calculated values ==>;1551242017.868;345.46000000000004;291.66;285.86;285.76000000000005;284.86;278.26000000000005;273.8482719121499;293.56;275.96000000000004;268.66;276.46000000000004;341.66;339.66;270.16;280.16;299.06;297.96000000000004;299.26000000000005;291.76000000000005;293.76000000000005;293.36;;314.56;275.66;239.943914813709;262.7682575881327;273.8482719121499;294.06;5450000.0;3550000.0;3670000.0000000005;1280000.0;3600000.0;2620000.0;5450000.0;0.0;0.014333333333333333;0.0028333333333333335;0.007333333333333333;0.022500000000000003;0.022500000000000003;;10781.8251953125;0.0;2050.27783203125;30527.373046875;505332.85301416606;414305.8763482112;231588.0347486587;231288.19542417562;228629.65396234166;430477.46260093397;459046.6745650736;443646.7791857445;473567.7884962697;525117.1076110646;523066.9530032523;445673.8490837954;458395.2689380471;467413.82886276924;466704.2170870103;434939.0355588151;414661.7335165383;459321.57921969576;458771.19548852823;;173949.5011765382;472795.0300870999;201152.34865185502;231588.0347486587;273.6305309102182;4379604.486371333;1795950.1004608707;271282.52971479564;0.0;0;291;271;0;0;0;0;12;102;103;1757346397769.7954;642859942014.4845;1221825416325.564;687.0675531793537;1992.046330525129;290.6413292726346;5111.621116647065;3440879.2817269983;1399753.1511344723;48912.31682532504;1697137.1553537876;0.6297780116325196;0.023851156768991164
7954;2019-02-27 05:34:37.859;717;183;128;127;117;48;204;27;-42;33;686;667;-31;68;258;249;261;185;209;206;202;23;544;354;367;126;360;256;544;-1.0;86.0;599.0;171.0;135.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30494.701171875;10808.33984375;0.0;2007.51013183594;412.0;105187;;;Calculated values ==>;1551242077.859;344.86;291.46000000000004;285.96000000000004;285.86;284.86;277.96000000000004;273.7412296467126;293.56;275.86;268.96000000000004;276.46000000000004;341.76;339.86;270.06;279.96000000000004;298.96000000000004;298.06;299.26000000000005;291.66;293.76000000000005;293.36;;314.36;275.46000000000004;239.4893008659735;261.9595390733887;273.7412296467126;294.06;5440000.0;3540000.0;3670000.0000000005;1260000.0;3600000.0;2560000.0;5440000.0;0.0;0.014333333333333333;0.09983333333333334;0.0285;0.022500000000000003;0.022500000000000003;;10808.33984375;0.0;2007.51013183594;30494.701171875;504673.7591066549;413992.5003723105;231913.59945720655;231612.550156598;228651.697414107;430542.39183029096;459046.6745650736;445244.2943410042;473826.37876616616;525693.7106375863;523753.7471747992;446699.0138250159;459105.13817309856;467284.67955467483;466975.4318241603;435173.528209429;414706.8463803602;459321.57921969576;458771.19548852823;;173113.83306960555;472863.20171499666;201233.04818316415;231913.59945720655;273.65765107319777;4380112.927378363;1796129.9915149678;271316.33954222413;0.0;0;291;271;0;0;0;0;12;102;103;1757566564739.5645;642936130584.4045;1221980793015.401;24360.4560747577;7741.459375657227;293.3557728833196;5104.295910704738;3441087.979780941;1399834.2515150567;48917.182737841526;1697222.2752256966;2.9260304392950345;0.2419446500168776
7955;2019-02-27 05:35:37.869;715;183;128;128;119;48;204;25;-38;34;679;661;-30;44;257;250;261;185;209;206;202;23;545;353;367;137;359;248;546;-2.0;110.0;308.0;147.0;135.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;28790.435546875;9931.98828125;0.0;1097.64794921875;412.0;105188;;;Calculated values ==>;1551242137.869;344.66;291.46000000000004;285.96000000000004;285.96000000000004;285.06;277.96000000000004;273.6339639331285;293.56;275.66;269.36;276.56;341.06000000000006;339.26;270.16;277.56;298.86;298.16;299.26000000000005;291.66;293.76000000000005;293.36;;314.36;275.46000000000004;241.92719264551067;260.85938512811435;273.6339639331285;294.06;5450000.0;3529999.9999999995;3670000.0000000005;1370000.0;3590000.0;2480000.0;5460000.0;0.0;0.018333333333333333;0.051333333333333335;0.0245;0.022500000000000003;0.022500000000000003;;9931.98828125;0.0;1097.64794921875;28790.435546875;504330.94674775726;413165.12892956054;231864.09593067956;231864.09593067956;229192.01072047086;430607.02586249536;459046.6745650736;447308.17625688633;472491.6353866644;525612.542670053;523783.2083397021;448336.4751737065;457496.8920631568;467297.0874545841;467245.80361557176;434939.0355588151;413899.7426769738;459321.57921969576;458771.19548852823;;173113.83306960555;471414.1961389312;200835.7617609783;231864.09593067956;273.4977097644276;4380607.052524742;1796302.85638866;271342.22017228167;0.0;0;291;271;0;0;0;0;12;102;103;1757786801439.5295;643015043734.392;1222132018215.377;12652.250610789946;6629.171642259847;385.72036950042394;5105.409740051596;3441396.470409808;1399954.02673273;48922.842648855134;1697307.3702862528;2.245999037952769;0.18263683727874028
7956;2019-02-27 05:36:37.859;717;183;129;128;120;48;204;24;-31;34;659;644;-27;38;257;251;261;184;209;206;202;23;542;353;367;141;358;246;543;-2.0;109.0;566.0;89.0;135.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;27422.904296875;8793.2626953125;0.0;1067.36926269531;415.0;105189;;;Calculated values ==>;1551242197.859;344.86;291.46000000000004;286.06;285.96000000000004;285.16;277.96000000000004;273.6339639331285;293.56;275.56;270.06;276.56;339.06000000000006;337.56000000000006;270.46000000000004;276.96000000000004;298.86;298.26000000000005;299.26000000000005;291.56;293.76000000000005;293.36;;314.66;275.46000000000004;242.77792619122317;260.58029834229245;273.6339639331285;294.06;5420000.0;3529999.9999999995;3670000.0000000005;1410000.0;3579999.9999999995;2460000.0;5430000.0;0.0;0.018166666666666668;0.09433333333333334;0.014833333333333334;0.022500000000000003;0.022500000000000003;;8793.2626953125;0.0;1067.36926269531;27422.904296875;504857.6071269649;414398.0589551918;232240.73849677003;231938.45373125473;229553.6530726912;430607.02586249536;459046.6745650736;448579.633893808;471964.88962738856;523740.2499968571;522215.86413774407;449088.0445185243;457099.8982951852;467438.4851594835;467374.0663214524;435639.3794071737;414752.42406787584;459321.57921969576;458771.19548852823;;174367.33720873808;470880.6574889378;201036.5343724083;232240.73849677003;273.57633424135366;4381075.418949431;1796458.8741395297;271360.2589754155;0.0;0;291;271;0;0;0;0;12;102;103;1758006964739.5645;643098429834.4053;1222280193515.4004;23351.565721518706;4002.687826228521;379.4463553305783;5096.93528231456;3441696.4522073246;1400042.6107951766;48929.21797549818;1697392.3756581957;3.3294656291000333;0.24185687828849814
7957;2019-02-27 05:37:37.840;719;181;129;128;121;49;204;24;-21;33;636;625;-21;47;257;251;261;183;209;206;202;23;541;353;367;142;358;247;542;-1.0;110.0;522.0;149.0;135.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;27069.416015625;8108.14306640625;0.0;1066.77551269531;419.0;105190;;;Calculated values ==>;1551242257.84;345.06000000000006;291.26000000000005;286.06;285.96000000000004;285.26000000000005;278.06;273.6339639331285;293.56;275.56;271.06;276.46000000000004;336.76000000000005;335.66;271.06;277.86;298.86;298.26000000000005;299.26000000000005;291.46000000000004;293.76000000000005;293.36;;315.06;275.46000000000004;242.98782864720522;260.72004837742526;273.6339639331285;294.06;5410000.0;3529999.9999999995;3670000.0000000005;1420000.0;3579999.9999999995;2470000.0;5420000.0;0.0;0.018333333333333333;0.087;0.024833333333333332;0.022500000000000003;0.022500000000000003;;8108.14306640625;0.0;1066.77551269531;27069.416015625;505199.16180939245;414087.16301823244;232265.9394191014;231963.37683733148;229871.73336793858;430607.02586249536;459046.6745650736;449665.39213874436;471734.03124744946;521320.4640315299;520200.1233644423;449665.39213874436;458017.21189582633;467438.4851594835;467374.0663214524;435870.7634874646;414798.46392301214;459321.57921969576;458771.19548852823;;176038.69501535743;470746.7058464142;200964.61536480224;232265.9394191014;273.54818152118577;4381529.377819119;1796599.6745864868;271378.0378834237;0.0;0;291;271;0;0;0;0;12;102;103;1758227095009.3684;643183302949.3297;1222428046680.2688;21636.967579332962;6699.5885802933635;386.3254920149613;5096.368261562105;3442071.237931424;1400131.7681896999;48935.59738676689;1697477.2929553236;3.6860544997354174;0.29584950226036444
7958;2019-02-27 05:38:37.850;720;181;130;129;123;51;204;23;-12;32;618;607;-15;63;256;252;261;184;209;206;202;23;545;354;367;134;359;249;546;97.0;110.0;596.0;150.0;135.0;0;0;46;1;0;0;0;0;0;0;1;0;1;0;0;27253.5625;7752.935546875;0.0;1899.83776855469;422.0;105191;;;Calculated values ==>;1551242317.85;345.16;291.26000000000005;286.16;286.06;285.46000000000004;278.26000000000005;273.7412296467126;293.56;275.46000000000004;271.96000000000004;276.36;334.96000000000004;333.86;271.66;279.46000000000004;298.76000000000005;298.36;299.26000000000005;291.56;293.76000000000005;293.36;;315.36;275.46000000000004;241.2770596917726;260.9983114674233;273.7412296467126;294.06;5450000.0;3540000.0;3670000.0000000005;1340000.0;3590000.0;2490000.0;5460000.0;0.016166666666666666;0.018333333333333333;0.09933333333333333;0.025;0.022500000000000003;0.03866666666666667;;7752.935546875;0.0;1899.83776855469;27253.5625;504957.53185440344;412411.8491920293;232467.9797624863;232165.5554658877;230370.75617586312;430542.39183029096;459046.6745650736;450440.71249491436;472689.592463476;519320.5716057453;518197.0658601104;450061.7879211611;459607.7768697744;467167.9790832604;467360.9363845398;434939.0355588151;413534.6774420643;459321.57921969576;458771.19548852823;;177292.22831007556;471812.00014122744;201290.79332379907;219432.69060493173;273.6802253902757;4381982.144755258;1796731.8722708523;271402.7637810597;0.0;0;291;271;0;0;0;0;12;102;104;1758447331709.3335;643266116749.3165;1222576871480.245;24748.89197099745;6763.030170435709;392.41323214043206;9254.4221888324;3442457.8511857535;1400243.9753773531;48942.087957715376;1697596.902807378;4.2639308121547685;0.2996765122502839
7959;2019-02-27 05:39:37.871;722;184;130;130;125;53;204;23;-9;31;594;584;-11;91;257;252;261;186;209;206;202;22;546;357;367;128;362;250;548;-1.0;112.0;602.0;219.0;135.0;0;0;42;1;0;0;0;0;0;0;1;0;1;0;0;27206.359375;7537.26025390625;0.0;1944.6101074218802;424.0;105192;;;Calculated values ==>;1551242377.871;345.36;291.56;286.16;286.16;285.66;278.46000000000004;274.0616903277293;293.56;275.46000000000004;272.26000000000005;276.26000000000005;332.56;331.56;272.06;282.26000000000005;298.86;298.36;299.26000000000005;291.76000000000005;293.76000000000005;293.36;;315.56;275.36;239.943914813709;261.13683023647616;274.0616903277293;294.06;5460000.0;3570000.0000000005;3670000.0000000005;1280000.0;3620000.0000000005;2500000.0;5480000.0;0.0;0.018666666666666668;0.10033333333333333;0.0365;0.022500000000000003;0.022500000000000003;;7537.26025390625;0.0;1944.6101074218802;27206.359375;505116.2494373019;412695.35991861223;232417.65093918797;232417.65093918797;230917.70107062737;430346.717906069;459046.6745650736;450639.7535381354;473374.68648612977;516783.04593023;515758.8067448377;450387.2528607903;462755.43167422805;466871.3337883854;466935.48835395055;434703.4807504226;413442.3132566535;459321.57921969576;458771.19548852823;;178127.92459426197;472505.00135272456;202002.49626666075;232417.65093918797;273.97140664857704;4382436.1362801;1796859.3351659086;271434.81205974426;0.0;0;291;271;0;0;0;0;12;102;104;1758667608779.8726;643344744259.5089;1222726623875.6116;24946.60481290462;9873.341435641329;396.87512655035624;5092.954752360157;3442872.125271832;1400382.6603304937;48948.66766281161;1697716.5061286967;4.251247337430403;0.37018668775535063
7960;2019-02-27 05:40:37.861;725;185;130;130;127;55;204;25;-14;31;596;586;-12;103;258;251;261;187;209;206;202;23;551;356;367;125;362;253;552;-1.0;110.0;483.0;159.0;135.0;0;0;44;1;0;0;0;0;0;0;1;0;1;0;0;27390.912109375;7730.5830078125;0.0;1985.3664550781198;427.0;105193;;;Calculated values ==>;1551242437.861;345.66;291.66;286.16;286.16;285.86;278.66;273.955091788801;293.56;275.66;271.76000000000005;276.26000000000005;332.76000000000005;331.76000000000005;271.96000000000004;283.46000000000004;298.96000000000004;298.26000000000005;299.26000000000005;291.86;293.76000000000005;293.36;;315.86;275.46000000000004;239.25999513918347;261.54996906429363;273.955091788801;294.06;5510000.0;3560000.0;3670000.0000000005;1250000.0;3620000.0000000005;2530000.0;5520000.0;0.0;0.018333333333333333;0.0805;0.026500000000000003;0.022500000000000003;0.022500000000000003;;7730.5830078125;0.0;1985.3664550781198;27390.912109375;505034.4885384149;411342.59817574464;232317.82666911863;232317.82666911863;231418.27721477897;430412.23801567365;459046.6745650736;449462.4147129644;473763.129845022;516733.30365379254;515707.0417968557;449717.86729374784;463711.57995154866;467001.0665144205;466948.68245374196;433509.2943756298;412126.3827081116;459321.57921969576;458771.19548852823;;179381.48055642567;472993.6380656752;201781.68374512575;232317.82666911863;273.88083366333643;4382891.037712999;1796986.5459877718;271467.5564061362;0.0;0;291;271;0;0;0;0;12;102;104;1758887772079.9075;643420631609.521;1222877498725.6355;19938.298842911012;7187.116789494563;392.0200472378337;5095.2007984367165;3443246.103795546;1400524.807120645;48955.24069357315;1697801.3932747508;3.356608286471824;0.2745668360969488
7961;2019-02-27 05:41:37.882;729;188;130;130;127;57;204;25;-26;32;611;598;-21;107;258;251;261;191;209;206;202;23;556;358;367;127;363;255;558;-1.0;101.0;607.0;158.0;135.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;26859.458984375;7984.20166015625;0.0;1026.65026855469;429.0;105194;;;Calculated values ==>;1551242497.882;346.06000000000006;291.96000000000004;286.16;286.16;285.86;278.86;274.1680685717883;293.56;275.66;270.56;276.36;334.26000000000005;332.96000000000004;271.06;283.86;298.96000000000004;298.26000000000005;299.26000000000005;292.26000000000005;293.76000000000005;293.36;;316.06;275.46000000000004;239.71726792356844;261.82340779136865;274.1680685717883;294.06;5560000.0;3579999.9999999995;3670000.0000000005;1270000.0;3629999.9999999995;2550000.0;5580000.0;0.0;0.016833333333333332;0.10116666666666667;0.026333333333333334;0.022500000000000003;0.022500000000000003;;7984.20166015625;0.0;1026.65026855469;26859.458984375;505079.7982706485;251841.11582703004;232170.1295736554;232170.1295736554;231275.2861762901;430280.9020939914;459046.6745650736;447542.99377537944;473600.7876625802;518103.12638652744;516768.7929799094;448192.5392796888;463883.6261152088;466858.86781954044;466663.7800689285;432286.41474518296;411066.4166422016;459321.57921969576;458771.19548852823;;180217.192455513;472732.55357896426;202317.1013549062;232170.1295736554;274.0983878094471;4383343.28236834;1797117.5483612604;271492.6653305103;0.0;0;291;271;0;0;0;0;12;102;104;1759108049149.5715;643496258069.4056;1223029952065.4028;24808.686116537876;7120.940241900196;357.20330140018626;5098.523983084639;3443619.1258483455;1400644.0826608909;48961.486406703705;1697886.3707128312;4.1489255332010675;0.33616560312502475
7962;2019-02-27 05:42:37.872;733;192;130;130;128;59;204;27;-41;33;627;607;-33;85;259;251;261;194;209;206;202;25;559;360;367;136;365;258;560;-1.0;109.0;525.0;123.0;135.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;27421.7890625;8439.8369140625;0.0;1140.70190429688;429.0;105195;;;Calculated values ==>;1551242557.872;346.46000000000004;292.36;286.16;286.16;285.96000000000004;279.06;274.38016830617;293.56;275.86;269.06;276.46000000000004;335.86;333.86;269.86;281.66;299.06;298.26000000000005;299.26000000000005;292.56;293.76000000000005;293.36;;316.06;275.66;241.71165711629368;262.23063862743834;274.38016830617;294.06;5590000.0;3600000.0;3670000.0000000005;1360000.0;3650000.0;2580000.0;5600000.0;0.0;0.018166666666666668;0.0875;0.0205;0.022500000000000003;0.022500000000000003;;8439.8369140625;0.0;1140.70190429688;27421.7890625;505309.52808972064;410571.86841490306;232121.42960927432;232121.42960927432;231525.00033691194;430148.3826014536;459046.6745650736;444984.778906732;472525.0707617092;519494.57646493084;517439.8113888629;446050.46398954693;460830.54843506066;466704.04308719933;466377.8143668663;431538.0948676872;411379.88356091734;459321.57921969576;458771.19548852823;;180217.192455513;471742.7696466962;202870.96773663882;232121.42960927432;274.3226308949557;4383795.5507115135;1797254.392538236;271510.7235884089;0.0;0;291;271;0;0;0;0;12;102;104;1759328212449.6064;643575144919.4182;1223183826415.4272;21184.958477383152;5511.871939156177;366.2075054063193;5099.619732283214;3444002.3423399604;1400749.3385501772;48967.513825357484;1697971.3410797175;3.357082337852951;0.2585246544603614
7963;2019-02-27 05:43:37.862;736;194;128;128;126;60;204;26;-49;34;636;613;-40;67;260;250;261;196;209;206;202;26;561;361;367;135;366;260;562;-2.0;87.0;473.0;116.0;135.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;28014.455078125;9053.587890625;0.0;1153.12072753906;430.0;105196;;;Calculated values ==>;1551242617.862;346.76;292.56;285.96000000000004;285.96000000000004;285.76000000000005;279.16;274.4858918419099;293.56;275.76000000000005;268.26000000000005;276.56;336.76000000000005;334.46000000000004;269.16;279.86;299.16;298.16;299.26000000000005;292.76000000000005;293.76000000000005;293.36;;316.16;275.76000000000005;241.49495122638035;262.5002047102346;274.4858918419099;294.06;5610000.0;3610000.0;3670000.0000000005;1350000.0;3660000.0;2600000.0;5620000.0;0.0;0.0145;0.07883333333333334;0.01933333333333333;0.022500000000000003;0.022500000000000003;;9053.587890625;0.0;1153.12072753906;28014.455078125;505505.33248801535;410484.95857646636;231477.58672330622;231477.58672330622;230885.70422055846;430081.6785162784;459046.6745650736;443505.58055472036;472753.7123474745;520253.2473004979;517888.61657712166;444724.1025976456;458349.53514625935;466691.8031326377;466104.2199880029;431032.8497789017;411296.0720610474;459321.57921969576;458771.19548852823;;180635.0508419939;471972.7596631712;203126.75811386708;231477.58672330622;274.42637734111037;4384257.4424179755;1797400.1467818748;271529.8355911458;0.0;0;291;271;0;0;0;0;12;102;104;1759548375749.6414;643656431369.4312;1223339200515.452;18949.863835753935;5197.689363286546;286.1832769088874;5114.106197217496;3444336.743449814;1400838.5700199876;48972.94950911267;1698056.4412767463;2.8949432945095483;0.22061525683997335
