;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7964;2019-02-27 05:44:37.853;735;195;127;127;123;59;204;26;-47;34;641;616;-37;49;260;250;261;197;209;206;202;26;558;362;367;133;367;263;559;-1.0;109.0;677.0;163.0;135.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;28838.80859375;9764.2275390625;0.0;1178.77526855469;429.0;105197;;;Calculated values ==>;1551242677.853;346.66;292.66;285.86;285.86;285.46000000000004;279.06;274.5913991737795;293.56;275.76000000000005;268.46000000000004;276.56;337.26;334.76000000000005;269.46000000000004;278.06;299.16;298.16;299.26000000000005;292.86;293.76000000000005;293.36;;316.06;275.76000000000005;241.05796691057077;262.9017227912062;274.5913991737795;294.06;5580000.0;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;2630000.0;5590000.0;0.0;0.018166666666666668;0.11283333333333333;0.027166666666666665;0.022500000000000003;0.022500000000000003;;9764.2275390625;0.0;1178.77526855469;28838.80859375;505652.37249851;412206.6801068195;231251.67470541983;231251.67470541983;230071.83560979165;430014.67791919125;459046.6745650736;443170.3391425307;473014.93639070686;520520.15856766584;517945.52788447717;444534.34085680865;455652.1820626169;466549.03878759366;465960.3153875682;431788.7900753467;412970.1895532152;459321.57921969576;458771.19548852823;;180217.192455513;472236.3865531139;203390.31366506187;231251.67470541983;274.5330216620245;4384731.148548164;1797556.9383880217;271549.2651428895;0.0;0;291;271;0;0;0;0;12;102;104;1759768542719.4104;643736819309.3468;1223496076980.2874;27055.179541374397;7303.651646792078;341.871242818722;5119.18921761994;3444720.0613045837;1400942.7322349527;48978.182511703424;1698141.705946828;3.6388450545665005;0.29534592142106897
7965;2019-02-27 05:45:37.893;731;194;126;126;121;58;204;27;-41;34;648;621;-31;30;261;250;261;195;209;206;202;26;559;361;367;132;366;265;558;0.0;111.0;591.0;133.0;135.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;29866.849609375;10890.375;0.0;1190.46008300781;427.0;105198;;;Calculated values ==>;1551242737.893;346.26;292.56;285.76000000000005;285.76000000000005;285.26000000000005;278.96000000000004;274.4858918419099;293.56;275.86;269.06;276.56;337.96000000000004;335.26000000000005;270.06;276.16;299.26000000000005;298.16;299.26000000000005;292.66;293.76000000000005;293.36;;315.86;275.76000000000005;240.83765695389522;263.1675429290057;274.4858918419099;294.06;5590000.0;3610000.0;3670000.0000000005;1320000.0;3660000.0;2650000.0;5580000.0;0.0;0.018500000000000003;0.0985;0.022166666666666668;0.022500000000000003;0.022500000000000003;;10890.375;0.0;1190.46008300781;29866.849609375;505057.44332363375;412248.46956782654;230978.79015187532;230978.79015187532;229509.1193438645;430081.6785162784;459046.6745650736;443588.1611898185;473145.2311080622;521076.38367511274;518293.5173334643;444951.1207872088;452930.92022276146;466822.20430220634;466104.2199880029;431538.0948676872;412631.9622702012;459321.57921969576;458771.19548852823;;179381.48055642567;472367.87413283327;203137.76027332363;230978.79015187532;274.4306366393859;4385220.688508758;1797729.1748235296;271569.0219332253;0.0;0;291;271;0;0;0;0;12;102;104;1759988889519.2705;643816372309.2963;1223654582580.1865;23684.364490274747;5967.934190552464;349.76345305349145;5125.329120074691;3445143.1727242675;1401053.4025145594;48983.94997658034;1698227.1338469118;2.9076956197641923;0.22727038162225568
7966;2019-02-27 05:46:37.844;723;192;126;126;119;55;204;28;-37;35;656;627;-28;19;260;251;261;194;209;206;202;27;552;360;367;131;365;265;552;0.0;112.0;573.0;105.0;135.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29969.505859375;10904.0302734375;0.0;1188.0673828125;423.0;105199;;;Calculated values ==>;1551242797.844;345.46000000000004;292.36;285.76000000000005;285.76000000000005;285.06;278.66;274.38016830617;293.56;275.96000000000004;269.46000000000004;276.66;338.76;335.86;270.36;275.06;299.16;298.26000000000005;299.26000000000005;292.56;293.76000000000005;293.36;;315.46000000000004;275.86;240.61611355647437;263.1675429290057;274.38016830617;294.06;5520000.0;3600000.0;3670000.0000000005;1310000.0;3650000.0;2650000.0;5520000.0;0.0;0.018666666666666668;0.0955;0.0175;0.022500000000000003;0.022500000000000003;;10904.0302734375;0.0;1188.0673828125;29969.505859375;504691.4375333325;413998.2807911148;231120.26360780591;231120.26360780591;229058.50713763945;430148.3826014536;459046.6745650736;444135.4853222541;473372.2673856561;521899.61860851926;518912.54774178466;445356.6027178167;451529.2128335606;466834.3028272825;466377.8143668663;433267.0745498221;414715.9607757526;459321.57921969576;458771.19548852823;;177710.07569661198;472596.2217928923;202899.27602593775;231120.26360780591;274.3336040457365;4385718.917586465;1797910.6465450856;271588.82680831023;0.0;0;291;271;0;0;0;0;12;102;104;1760208909690.0544;643895207874.5771;1223813452730.7527;23038.057987798213;4719.696550921705;346.28745711596343;5122.145967316253;3445532.2082742625;1401142.393369124;48989.74566383927;1698312.459733183;2.7477604719788733;0.20533467828855906
7967;2019-02-27 05:47:37.884;713;187;126;126;118;53;204;28;-35;35;661;632;-25;15;260;251;261;189;209;206;202;28;546;358;367;131;363;262;546;-1.0;110.0;0.0;77.0;135.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29839.02734375;10803.443359375;0.0;1181.96997070312;419.0;105200;;;Calculated values ==>;1551242857.884;344.46000000000004;291.86;285.76000000000005;285.76000000000005;284.96000000000004;278.46000000000004;274.1680685717883;293.56;275.96000000000004;269.66;276.66;339.26;336.36;270.66;274.66;299.16;298.26000000000005;299.26000000000005;292.06;293.76000000000005;293.36;;315.06;275.96000000000004;240.61611355647437;262.7682575881327;274.1680685717883;294.06;5460000.0;3579999.9999999995;3670000.0000000005;1310000.0;3629999.9999999995;2620000.0;5460000.0;0.0;0.018333333333333333;0.0;0.012833333333333334;0.022500000000000003;0.022500000000000003;;10803.443359375;0.0;1181.96997070312;29839.02734375;503987.42430757027;414617.0881074537;231264.01137119072;231264.01137119072;228899.42935122104;430280.9020939914;459046.6745650736;445002.41820621403;473372.2673856561;522656.5333597422;519676.8311109797;446341.2114226929;451548.5107667386;467118.51372002246;466663.7800689285;434703.4807504226;415318.3965160642;459321.57921969576;458771.19548852823;;176038.69501535743;472693.2819402637;201817.43745880967;231264.01137119072;273.9038014468101;4386217.654299137;1798091.662755653;271608.59028645116;0.0;0;291;271;0;0;0;0;12;102;104;1760429256489.9146;643973860274.5272;1223971658130.652;0.0;3476.2400041786595;355.3932109632372;5118.911642640094;3445724.3200799166;1401210.738373354;48995.59690096215;1698397.858774643;0.7467864988285433;0.04229648470502244
7968;2019-02-27 05:48:37.855;703;185;127;126;117;49;204;28;-32;36;664;635;-23;13;259;252;261;186;209;206;202;27;547;355;367;129;360;258;547;219.0;109.0;0.0;0.0;135.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29847.767578125;10893.9765625;0.0;1163.19348144531;418.0;105201;;;Calculated values ==>;1551242917.855;343.46000000000004;291.66;285.86;285.76000000000005;284.86;278.06;273.8482719121499;293.56;275.96000000000004;269.96000000000004;276.76000000000005;339.56000000000006;336.66;270.86;274.46000000000004;299.06;298.36;299.26000000000005;291.76000000000005;293.76000000000005;293.36;;314.96000000000004;275.86;240.16925963744896;262.23063862743834;273.8482719121499;294.06;5470000.0;3550000.0;3670000.0000000005;1290000.0;3600000.0;2580000.0;5470000.0;0.0365;0.018166666666666668;0.0;0.0;0.022500000000000003;0.059;;10893.9765625;0.0;1163.19348144531;29847.767578125;502634.35672836954;413488.24991588667;231539.2039198338;231239.89247598266;228585.73304332496;430477.46260093397;459046.6745650736;446182.9618915771;473728.1634681915;523286.44341945846;520315.44049780635;447368.593468574;451999.11770714255;467413.82886276924;467219.38122847467;434466.8503547613;413854.0851824992;459321.57921969576;458771.19548852823;;175620.85347054448;472857.82487454545;201709.7481601087;213085.38806847844;273.8482719121499;4386714.803851309;1798272.3871958174;271628.1238694075;0.0;0;291;271;0;0;0;0;12;102;104;1760649350059.7537;644051822574.4702;1224127582730.538;0.0;0.0;374.4652339627614;14495.462637782937;3445724.3200799166;1401239.6930385123;49001.676114957794;1698561.2328911861;1.2332850758136944;-0.020446250418425498
7969;2019-02-27 05:49:37.875;697;184;128;127;117;48;204;27;-31;36;665;636;-23;12;257;253;261;186;209;206;202;25;544;355;367;128;360;252;544;267.0;114.0;573.0;143.0;134.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;29463.94140625;10476.8486328125;0.0;1130.41979980469;416.0;105202;;;Calculated values ==>;1551242977.875;342.86;291.56;285.96000000000004;285.86;284.86;277.96000000000004;273.8482719121499;293.56;275.86;270.06;276.76000000000005;339.66;336.76000000000005;270.86;274.36;298.86;298.46000000000004;299.26000000000005;291.76000000000005;293.76000000000005;293.36;;314.76000000000005;275.66;239.943914813709;261.41265627149306;273.8482719121499;294.06;5440000.0;3550000.0;3670000.0000000005;1280000.0;3600000.0;2520000.0;5440000.0;0.0445;0.019;0.0955;0.02383333333333333;0.022333333333333334;0.06683333333333333;;10476.8486328125;0.0;1130.41979980469;29463.94140625;502158.26188060426;414351.7324323658;231913.59945720655;231612.550156598;228651.697414107;430477.46260093397;459046.6745650736;447458.69947440823;473857.33391166833;523870.03583382117;520911.03590357874;448492.19914602535;452918.5822822412;467155.4305485478;467347.9261667814;435173.528209429;415057.9893906339;459321.57921969576;458771.19548852823;;174785.17458790913;472795.0300870999;201555.21159152954;211699.90978105753;273.78798170461226;4387209.232847435;1798450.5367691251;271647.2436845599;0.0;0;291;271;0;0;0;0;12;102;104;1760869623459.6836;644128948274.4457;1224280633730.4895;23483.783092814916;6464.549007477759;382.19523755710725;16512.597594782623;3445920.083505025;1401293.5822373047;49007.98372071976;1698819.7195265426;4.035671717645482;0.22583839343489287
7970;2019-02-27 05:50:37.855;695;183;128;127;119;48;204;26;-29;35;661;635;-24;15;257;253;261;184;209;206;202;24;544;354;367;128;359;248;545;-2.0;112.0;385.0;100.0;134.0;0;95;75;1;0;0;0;0;0;0;1;0;0;0;0;28471.69140625;9459.1376953125;0.0;1087.29797363281;414.0;105203;;;Calculated values ==>;1551243037.855;342.66;291.46000000000004;285.96000000000004;285.86;285.06;277.96000000000004;273.7412296467126;293.56;275.76000000000005;270.26000000000005;276.66;339.26;336.66;270.76000000000005;274.66;298.86;298.46000000000004;299.26000000000005;291.56;293.76000000000005;293.36;;314.56;275.56;239.943914813709;260.85938512811435;273.7412296467126;294.06;5440000.0;3540000.0;3670000.0000000005;1280000.0;3590000.0;2480000.0;5450000.0;0.0;0.018666666666666668;0.06416666666666666;0.016666666666666666;0.022333333333333334;0.022333333333333334;;9459.1376953125;0.0;1087.29797363281;28471.69140625;501905.49504614796;413581.5929919801;231888.8136457492;231588.0347486587;229214.4598281539;430542.39183029096;459046.6745650736;448464.41379230015;473760.833029134;523783.2083397021;521136.80325842096;449102.16795355454;453975.09835981485;467297.0874545841;467489.2432430611;435173.528209429;413945.88199973485;459321.57921969576;458771.19548852823;;173949.5011765382;472698.3688610173;201227.88376434974;231888.8136457492;273.65563174276224;4387691.8688553795;1798616.6146108392;271665.71850568394;0.0;0;291;271;0;0;0;0;12;102;104;1761089750059.7537;644205722674.4701;1224430583730.537;15864.344010126817;4524.508084944459;396.2493959142909;5067.039861155398;3446247.8752639676;1401385.1271879454;49014.468596987885;1698999.4898952951;2.4512681026694483;0.18028590428869157
7971;2019-02-27 05:51:37.856;696;182;128;127;120;48;204;25;-27;35;656;631;-23;20;256;254;261;184;208;206;202;23;543;353;367;128;358;248;544;-1.0;85.0;552.0;13.0;134.0;0;85;61;1;0;0;0;0;0;0;1;0;0;0;0;27459.912109375;8606.34765625;0.0;1037.61791992188;414.0;105204;;;Calculated values ==>;1551243097.856;342.76;291.36;285.96000000000004;285.86;285.16;277.96000000000004;273.6339639331285;293.56;275.66;270.46000000000004;276.66;338.76;336.26000000000005;270.86;275.16;298.76000000000005;298.56;299.26000000000005;291.56;293.76000000000005;293.36;;314.56;275.46000000000004;239.943914813709;260.85938512811435;273.6339639331285;293.96000000000004;5430000.0;3529999.9999999995;3670000.0000000005;1280000.0;3579999.9999999995;2480000.0;5440000.0;0.0;0.014166666666666666;0.092;0.0021666666666666666;0.022333333333333334;0.022333333333333334;;8606.34765625;0.0;1037.61791992188;27459.912109375;502126.1757341841;413628.9936938134;231913.59945720655;231612.550156598;229530.85062648976;430607.02586249536;459046.6745650736;448719.9008637162;473760.833029134;523274.66670198087;520729.2112153609;449229.33650341997;454587.9916849;467309.61631303944;467758.27701357054;435406.97186062945;414351.7324323658;459321.57921969576;458771.19548852823;;173949.5011765382;472601.6926398898;201157.1870311061;231913.59945720655;273.6235349944015;4388157.973319058;1798767.1628310154;271683.42643323605;0.0;0;291;271;0;0;0;0;12;102;104;1761309953729.4875;644282523954.3773;1224579386210.3574;22775.76967260013;588.1297621523646;298.282558567068;5066.486311366184;3446569.881577617;1401427.733213375;49020.25645973101;1699083.937354065;2.978926882077221;0.1812243318354355
7972;2019-02-27 05:52:37.876;697;182;128;127;121;50;204;25;-23;34;650;627;-22;21;256;254;261;184;208;206;202;23;547;353;367;129;358;251;548;295.0;83.0;496.0;115.0;134.0;0;81;61;1;0;0;0;0;0;0;1;0;0;0;0;27546.8828125;8620.88671875;0.0;1021.26416015625;416.0;105205;;;Calculated values ==>;1551243157.876;342.86;291.36;285.96000000000004;285.86;285.26000000000005;278.16;273.6339639331285;293.56;275.66;270.86;276.56;338.16;335.86;270.96000000000004;275.26000000000005;298.76000000000005;298.56;299.26000000000005;291.56;293.76000000000005;293.36;;314.76000000000005;275.46000000000004;240.16925963744896;261.27494424493943;273.6339639331285;293.96000000000004;5470000.0;3529999.9999999995;3670000.0000000005;1290000.0;3579999.9999999995;2510000.0;5480000.0;0.04916666666666667;0.013833333333333333;0.08266666666666667;0.019166666666666665;0.022333333333333334;0.07150000000000001;;8620.88671875;0.0;1021.26416015625;27546.8828125;501875.3811334996;411928.78642337635;231814.86334082283;231514.88779765682;229734.0025874577;430607.02586249536;459046.6745650736;448677.35899493436;473534.8580475586;522421.3663357583;520073.9760144244;448805.54815024516;454203.89765197685;467309.61631303944;467758.27701357054;434466.8503547613;412695.35991861223;459321.57921969576;458771.19548852823;;174785.17458790913;472470.6178721596;201048.77184446045;210658.69319763657;273.5811233295713;4388616.516073247;1798910.770970857;271700.5895030148;0.0;0;291;271;0;0;0;0;12;102;104;1761530227129.4175;644359649654.3528;1224729136110.3098;20470.629871105844;5202.252048864233;301.1722843667287;17740.043913798756;3446930.3883692543;1401476.0024795122;49025.25358190621;1699274.0551240204;4.53364593306325;0.2218109134509495
7973;2019-02-27 05:53:37.867;697;185;128;128;123;51;204;26;-21;34;647;623;-21;20;256;255;261;188;209;206;202;23;551;355;367;130;360;251;552;-2.0;85.0;798.0;167.0;134.0;0;80;56;1;0;0;0;0;0;0;1;0;0;0;0;27252.404296875;8433.0126953125;0.0;1012.3284912109401;418.0;105206;;;Calculated values ==>;1551243217.867;342.86;291.66;285.96000000000004;285.96000000000004;285.46000000000004;278.26000000000005;273.8482719121499;293.56;275.76000000000005;271.06;276.56;337.86;335.46000000000004;271.06;275.16;298.76000000000005;298.66;299.26000000000005;291.96000000000004;293.76000000000005;293.36;;314.96000000000004;275.46000000000004;240.39332010688793;261.27494424493943;273.8482719121499;294.06;5510000.0;3550000.0;3670000.0000000005;1300000.0;3600000.0;2510000.0;5520000.0;0.0;0.014166666666666666;0.133;0.02783333333333333;0.022333333333333334;0.022333333333333334;;8433.0126953125;0.0;1012.3284912109401;27252.404296875;501497.2389683213;411342.59817574464;231717.19955470308;231717.19955470308;230231.5404395455;430477.46260093397;459046.6745650736;448933.606730236;473405.19094569265;522115.4218366865;519665.2935567085;448933.606730236;454080.67721022735;467026.0813403542;467604.7241699096;433509.2943756298;412510.35525449144;459321.57921969576;458771.19548852823;;175620.85347054448;472339.328242146;201525.29316374363;231717.19955470308;273.77630257363614;4389073.108301385;1799052.865482349;271717.53356650163;0.0;0;291;271;0;0;0;0;12;102;104;1761750394100.0615;644437337999.5801;1224879713520.7502;32905.30570434348;7537.6573096821985;297.48497088279345;5070.872575855428;3447375.1211137646;1401582.1524662573;49030.24164405964;1699464.1175816779;4.850149894651476;0.3939080170445814
7974;2019-02-27 05:54:37.877;699;188;128;128;125;53;204;27;-18;34;644;620;-19;22;257;254;261;190;209;206;202;25;549;358;367;132;363;253;551;-3.0;111.0;1012.0;187.0;134.0;0;81;55;1;0;0;0;0;0;0;1;0;0;0;0;27184.58984375;8345.6337890625;0.0;1028.93725585938;419.0;105207;;;Calculated values ==>;1551243277.877;343.06000000000006;291.96000000000004;285.96000000000004;285.96000000000004;285.66;278.46000000000004;274.1680685717883;293.56;275.86;271.36;276.56;337.56000000000006;335.16;271.26000000000005;275.36;298.86;298.56;299.26000000000005;292.16;293.76000000000005;293.36;;315.06;275.66;240.83765695389522;261.54996906429363;274.1680685717883;294.06;5490000.0;3579999.9999999995;3670000.0000000005;1320000.0;3629999.9999999995;2530000.0;5510000.0;0.0;0.018500000000000003;0.16866666666666666;0.03116666666666667;0.022333333333333334;0.022333333333333334;;8345.6337890625;0.0;1028.93725585938;27184.58984375;501940.1228579962;412934.04071806197;231741.51620549758;231741.51620549758;230846.69031404497;430280.9020939914;459046.6745650736;448949.9664027619;473145.2311080622;521646.4706538847;519192.434784519;448821.52820503426;453987.8031238918;466728.8912336129;467051.5817240092;433990.3076809972;413676.3280692049;459321.57921969576;458771.19548852823;;176038.69501535743;472270.6324499597;202360.01760890166;231741.51620549758;274.11507159966277;4389526.8255260885;1799192.710840039;271734.5469494825;0.0;0;291;271;0;0;0;0;12;102;104;1761970630800.0266;644515951099.5676;1225030938720.7263;41591.50469656442;8412.21416254631;375.8086228181578;5070.329503987685;3447996.0313347992;1401715.0902144373;49035.85335913625;1699548.6416839994;5.914922050321786;0.48375446922613585
7975;2019-02-27 05:55:37.868;700;188;128;128;125;55;204;28;-15;35;642;618;-14;26;258;253;261;190;208;206;202;27;554;358;367;133;363;256;555;-1.0;112.0;897.0;134.0;134.0;0;84;59;1;0;0;0;0;0;0;1;0;0;0;0;27492.01953125;8595.9462890625;0.0;1055.77746582031;419.0;105208;;;Calculated values ==>;1551243337.868;343.16;291.96000000000004;285.96000000000004;285.96000000000004;285.66;278.66;274.1680685717883;293.56;275.96000000000004;271.66;276.66;337.36;334.96000000000004;271.76000000000005;275.76000000000005;298.96000000000004;298.46000000000004;299.26000000000005;292.16;293.76000000000005;293.36;;315.06;275.86;241.05796691057077;261.9595390733887;274.1680685717883;293.96000000000004;5540000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2560000.0;5550000.0;0.0;0.018666666666666668;0.14950000000000002;0.022333333333333334;0.022333333333333334;0.022333333333333334;;8595.9462890625;0.0;1055.77746582031;27492.01953125;501595.0446941051;411202.0240501036;231644.6419601253;231644.6419601253;230752.88014073388;430280.9020939914;459046.6745650736;448783.0682696854;473112.1826642056;521196.95253423863;518737.4894569833;448912.13967121486;453973.3624221716;466858.86781954044;466922.41498093086;432779.13238984253;411990.71530006983;459321.57921969576;458771.19548852823;;176038.69501535743;472333.7623376517;202395.250912196;231644.6419601253;274.1287651502284;4389982.395591307;1799333.8694969001;271751.91696625156;0.0;0;291;271;0;0;0;0;12;102;104;1762190797769.7957;644595439174.4843;1225183615815.5662;36834.978694944664;6028.6267551685105;388.0504523424238;5072.493028800999;3448649.487329272;1401835.4125042409;49042.21789659873;1699633.1525264892;5.006789477041279;0.3881321319151331
7976;2019-02-27 05:56:37.858;700;191;128;127;124;56;204;28;-15;35;640;617;-13;30;258;253;261;193;208;206;202;27;557;359;367;133;364;257;558;0.0;113.0;845.0;140.0;134.0;0;85;63;1;0;0;0;0;0;0;1;0;0;0;0;27047.80859375;8959.0244140625;0.0;1067.39038085938;419.0;105209;;;Calculated values ==>;1551243397.858;343.16;292.26000000000005;285.96000000000004;285.86;285.56;278.76000000000005;274.27422755570615;293.56;275.96000000000004;271.66;276.66;337.16;334.86;271.86;276.16;298.96000000000004;298.46000000000004;299.26000000000005;292.46000000000004;293.76000000000005;293.36;;315.06;275.86;241.05796691057077;262.0952818180154;274.27422755570615;293.96000000000004;5570000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2570000.0;5580000.0;0.0;0.01883333333333333;0.1408333333333333;0.02333333333333333;0.022333333333333334;0.022333333333333334;;8959.0244140625;0.0;1067.39038085938;27047.80859375;501311.119304747;411066.4166422016;231572.66581719168;231275.2861762901;230388.39721303806;430214.79039162316;459046.6745650736;448598.09563076886;473112.1826642056;520910.21586292965;518551.3123725429;448856.88595076016;454300.3895860317;466716.40587100666;466780.0534477276;432038.224239922;411859.8641199572;459321.57921969576;458771.19548852823;;176038.69501535743;472333.7623376517;202647.44273740627;231572.66581719168;274.23130408125274;4390436.8184093265;1799480.1365375456;271769.60708279914;0.0;0;291;271;0;0;0;0;12;102;104;1762410961069.8306;644675225874.497;1225337490165.5906;34638.05028248189;6292.680790672393;380.02578225933723;5074.100495993183;3449244.996636083;1401938.072954212;49048.61746511555;1699717.6933800515;4.626265549566085;0.3614200247270232
7977;2019-02-27 05:57:37.869;700;192;127;127;123;57;204;28;-21;35;640;616;-15;32;259;253;261;193;208;206;202;27;555;360;367;134;365;260;556;-1.0;109.0;1262.0;108.0;134.0;0;89;71;1;0;0;0;0;0;0;1;0;0;0;0;28292.509765625;9224.984375;0.0;1096.05419921875;419.0;105210;;;Calculated values ==>;1551243457.869;343.16;292.36;285.86;285.86;285.46000000000004;278.86;274.38016830617;293.56;275.96000000000004;271.06;276.66;337.16;334.76000000000005;271.66;276.36;299.06;298.46000000000004;299.26000000000005;292.46000000000004;293.76000000000005;293.36;;315.06;275.86;241.2770596917726;262.5002047102346;274.38016830617;293.96000000000004;5550000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2600000.0;5560000.0;0.0;0.018166666666666668;0.21033333333333332;0.018000000000000002;0.022333333333333334;0.022333333333333334;;9224.984375;0.0;1096.05419921875;28292.509765625;501500.4721277083;412333.65201211494;231322.69671989238;231322.69671989238;230139.92857962125;430148.3826014536;459046.6745650736;447252.6125051959;472981.82504853373;520663.98588929756;518197.3341586838;448039.61182336765;454040.3323306458;466704.04308719933;466637.4274074692;432533.37858793477;412715.6717894541;459321.57921969576;458771.19548852823;;176038.69501535743;472202.2088784924;202958.00128494768;231322.69671989238;274.3563612314667;4390898.072276066;1799631.6977250385;271787.63909287105;0.0;0;291;271;0;0;0;0;12;102;104;1762631201439.5295;644755340559.3875;1225492618600.3787;51383.29989332554;4846.395736683806;360.0216735057318;5079.683139166201;3449961.9726414084;1402030.9156098468;49054.78565786655;1699802.323756287;5.975115779213075;0.4508122330834468
7978;2019-02-27 05:58:37.889;700;192;127;126;121;57;204;28;-28;36;641;617;-20;28;259;253;261;194;208;206;202;28;559;360;367;134;365;263;559;-1.0;109.0;956.0;128.0;135.0;0;91;87;1;0;0;0;0;0;0;1;0;0;0;0;29233.029296875;10333.3486328125;0.0;1118.84521484375;418.0;105211;;;Calculated values ==>;1551243517.889;343.16;292.36;285.86;285.76000000000005;285.26000000000005;278.86;274.38016830617;293.56;275.96000000000004;270.36;276.76000000000005;337.26;334.86;271.16;275.96000000000004;299.06;298.46000000000004;299.26000000000005;292.56;293.76000000000005;293.36;;314.96000000000004;275.96000000000004;241.2770596917726;262.9017227912062;274.38016830617;293.96000000000004;5590000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2630000.0;5590000.0;0.0;0.018166666666666668;0.15933333333333335;0.021333333333333333;0.022500000000000003;0.022500000000000003;;10333.3486328125;0.0;1118.84521484375;29233.029296875;501121.48882576916;411022.3319942386;231251.67470541983;230955.42752046805;229486.94319768317;430148.3826014536;459046.6745650736;445747.0684541891;473079.2034362849;520520.15856766584;518048.63093514694;446813.92999323603;453023.67980688816;466704.04308719933;466637.4274074692;431538.0948676872;411817.33045329753;459321.57921969576;458771.19548852823;;175620.85347054448;472299.7188790419;202927.4176209706;231251.67470541983;274.3445105595579;4391377.611561265;1799794.738162088;271806.10274048074;0.0;0;291;271;0;0;0;0;12;102;104;1762851474839.4595;644835767359.3619;1225649570900.3289;38689.26436609282;5746.609093505522;358.26055352807913;5119.18921761994;3450712.827544899;1402119.2200750837;49060.77333831834;1699887.3426894343;4.358407122226749;0.3351770344030347
7979;2019-02-27 05:59:37.849;699;193;127;126;120;55;204;29;-30;36;644;618;-22;23;259;253;261;194;208;206;202;28;553;361;367;134;366;263;553;-1.0;109.0;1014.0;146.0;134.0;0;92;96;1;0;0;0;0;0;0;1;0;0;0;0;28220.751953125;10807.9013671875;0.0;1129.18029785156;415.0;105212;;;Calculated values ==>;1551243577.849;343.06000000000006;292.46000000000004;285.86;285.76000000000005;285.16;278.66;274.4858918419099;293.56;276.06;270.16;276.76000000000005;337.56000000000006;334.96000000000004;270.96000000000004;275.46000000000004;299.06;298.46000000000004;299.26000000000005;292.56;293.76000000000005;293.36;;314.66;275.96000000000004;241.2770596917726;262.9017227912062;274.4858918419099;293.96000000000004;5530000.0;3610000.0;3670000.0000000005;1340000.0;3660000.0;2630000.0;5530000.0;0.0;0.018166666666666668;0.169;0.024333333333333332;0.022333333333333334;0.022333333333333334;;10807.9013671875;0.0;1129.18029785156;28220.751953125;501562.3413403426;413956.2836987002;231394.2863513698;231096.52864347468;229328.24047829182;430081.6785162784;459046.6745650736;445478.74394377985;473079.2034362849;520828.7160106959;518151.7238743928;446548.16293838405;452390.59391075175;466561.2974548907;466494.5354798314;433023.69240879256;414317.87443422026;459321.57921969576;458771.19548852823;;174367.33720873808;472299.7188790419;203182.4544990089;231394.2863513698;274.4479360674671;4391856.073884312;1799970.7977941444;271824.82379740116;0.0;0;291;271;0;0;0;0;12;102;104;1763071528039.5994;644916113759.4131;1225807265700.4292;40948.0729161663;6548.520099914136;339.8223598713968;5078.084304063204;3451376.0295930216;1402221.6111788207;49066.586817695286;1699972.263317316;4.432783586878635;0.34748794249410214
7980;2019-02-27 06:00:37.870;696;190;126;125;119;54;204;29;-33;36;646;620;-23;19;259;253;261;191;208;206;202;28;551;359;367;134;364;262;551;-2.0;86.0;638.0;74.0;135.0;0;94;98;1;0;0;0;0;0;0;1;0;0;0;0;29875.6640625;10918.193359375;0.0;1135.8271484375;412.0;105213;;;Calculated values ==>;1551243637.87;342.76;292.16;285.76000000000005;285.66;285.06;278.56;274.27422755570615;293.56;276.06;269.86;276.76000000000005;337.76;335.16;270.86;275.06;299.06;298.46000000000004;299.26000000000005;292.26000000000005;293.76000000000005;293.36;;314.36;275.96000000000004;241.2770596917726;262.7682575881327;274.27422755570615;293.96000000000004;5510000.0;3590000.0;3670000.0000000005;1340000.0;3640000.0;2620000.0;5510000.0;0.0;0.014333333333333333;0.10633333333333334;0.012333333333333333;0.022500000000000003;0.022500000000000003;;10918.193359375;0.0;1135.8271484375;29875.6640625;501370.08559045556;413676.3280692049;231144.06173944077;230846.69031404497;229080.61730282428;430214.79039162316;459046.6745650736;445271.48765356245;473079.2034362849;521116.24395164975;518441.58158120484;446607.04746315465;452057.63076058024;466846.5240827089;466780.0534477276;433509.2943756298;414040.76927589084;459321.57921969576;458771.19548852823;;173113.83306960555;472299.7188790419;202677.06731502197;231144.06173944077;274.2428003291198;4392340.380131584;1800151.9119510325;271843.70546569646;0.0;0;291;271;0;0;0;0;12;102;104;1763291805109.2634;644996541899.2904;1225964820825.189;25795.873362664806;3325.3460359562464;279.0488597629252;5121.610509354468;3451932.42381434;1402303.9221952704;49071.74588289209;1700057.2905230748;2.8639306483147253;0.20270535036114623
7981;2019-02-27 06:01:37.860;692;188;126;125;118;51;204;29;-42;36;647;621;-29;15;259;254;261;189;208;206;202;27;548;357;367;133;362;258;548;-1.0;86.0;158.0;76.0;135.0;0;93;97;1;0;0;0;0;0;0;1;0;0;0;0;29626.21484375;10778.0107421875;0.0;1107.97387695312;411.0;105214;;;Calculated values ==>;1551243697.86;342.36;291.96000000000004;285.76000000000005;285.66;284.96000000000004;278.26000000000005;274.0616903277293;293.56;276.06;268.96000000000004;276.76000000000005;337.86;335.26000000000005;270.26000000000005;274.66;299.06;298.56;299.26000000000005;292.06;293.76000000000005;293.36;;314.26000000000005;275.86;241.05796691057077;262.23063862743834;274.0616903277293;293.96000000000004;5480000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2580000.0;5480000.0;0.0;0.014333333333333333;0.026333333333333334;0.012666666666666666;0.022500000000000003;0.022500000000000003;;10778.0107421875;0.0;1107.97387695312;29626.21484375;501146.31999758363;414171.1577566021;231215.83839973132;230917.70107062737;228855.16399015902;430346.717906069;459046.6745650736;444850.8393805302;473209.4130839679;521545.67771418305;518878.54489157855;446579.5303331546;452251.6005123059;467130.69761941896;467193.43905229;434229.13066342263;414529.21004869137;459321.57921969576;458771.19548852823;;172696.00095264515;472333.7623376517;201950.0835345295;231215.83839973132;273.9509901322864;4392836.146481049;1800332.6835182908;271862.40069118736;0.0;0;291;271;0;0;0;0;12;102;104;1763511968409.2983;645076628549.3031;1226120794825.2139;6396.386570611351;3424.8599315062143;282.3655288111481;5119.995534497931;3452200.647935688;1402360.1645363888;49076.42355638875;1700142.6230156675;1.280803236183839;0.08265639709560223
7982;2019-02-27 06:02:37.911;689;185;126;125;117;50;204;29;-46;36;644;620;-34;12;258;254;261;186;208;206;202;26;545;356;367;133;361;254;545;193.0;86.0;-1.0;29.0;135.0;0;93;88;1;0;0;0;0;0;0;1;0;0;0;0;28934.005859375;10167.5732421875;0.0;1086.26403808594;408.0;105215;;;Calculated values ==>;1551243757.911;342.06000000000006;291.66;285.76000000000005;285.66;284.86;278.16;273.955091788801;293.56;276.06;268.56;276.76000000000005;337.56000000000006;335.16;269.76000000000005;274.36;298.96000000000004;298.56;299.26000000000005;291.76000000000005;293.76000000000005;293.36;;313.96000000000004;275.76000000000005;241.05796691057077;261.6868853414304;273.955091788801;293.96000000000004;5450000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2540000.0;5450000.0;0.03216666666666666;0.014333333333333333;0.0;0.004833333333333333;0.022500000000000003;0.05466666666666667;;10167.5732421875;0.0;1086.26403808594;28934.005859375;501050.6828499952;414305.8763482112;231288.19542417562;230989.2812523471;228629.65396234166;430412.23801567365;459046.6745650736;445104.84666132816;473209.4130839679;521564.9256593399;519109.22467300465;446687.779531801;452571.9226471214;467143.0033113598;467335.0359168276;434939.0355588151;414661.7335165383;459321.57921969576;458771.19548852823;;171442.51209473662;472236.3865531139;201845.1517426275;213963.47764814273;273.9055742626598;4393324.563122767;1800507.378416391;271880.70154970064;0.0;0;291;271;0;0;0;0;12;102;104;1763732355579.7324;645156496379.4603;1226274525385.5166;0.0;1306.890968250684;290.6413292726346;13382.821908607742;3452253.996464953;1402399.6293105334;49081.202672347434;1700296.944222954;1.331133002286228;-0.0008197782179388861
7983;2019-02-27 06:03:37.871;688;184;127;126;117;48;204;28;-42;36;640;617;-33;13;257;255;261;185;208;206;202;25;544;354;367;132;359;251;545;-1.0;110.0;0.0;59.0;134.0;0;90;76;1;0;0;0;0;0;0;1;0;0;0;0;28224.267578125;9484.955078125;0.0;1060.78466796875;408.0;105216;;;Calculated values ==>;1551243817.871;341.96000000000004;291.56;285.86;285.76000000000005;284.86;277.96000000000004;273.7412296467126;293.56;275.96000000000004;268.96000000000004;276.76000000000005;337.16;334.86;269.86;274.46000000000004;298.86;298.66;299.26000000000005;291.66;293.76000000000005;293.36;;313.96000000000004;275.66;240.83765695389522;261.27494424493943;273.7412296467126;293.96000000000004;5440000.0;3540000.0;3670000.0000000005;1320000.0;3590000.0;2510000.0;5450000.0;0.0;0.018333333333333333;0.0;0.009833333333333333;0.022333333333333334;0.022333333333333334;;9484.955078125;0.0;1060.78466796875;28224.267578125;501019.00750080147;413945.88199973485;231588.0347486587;231288.19542417562;228629.65396234166;430542.39183029096;459046.6745650736;446215.8361043012;473339.41292369686;521401.2799849707;519052.0138472603;447388.10437801987;453215.2420408981;467297.0874545841;467745.5678757242;435173.528209429;414305.8763482112;459321.57921969576;458771.19548852823;;171442.51209473662;472270.6324499597;200378.16806754385;231588.0347486587;273.32248931564675;4393800.564522419;1800671.0403051183;271898.5816942141;0.0;0;291;271;0;0;0;0;12;102;104;1763952408779.8723;645235943379.5109;1226425924385.613;0.0;2673.609233093756;382.57361745565976;5073.757256523752;3452253.996464953;1402432.7780316756;49086.80905682403;1700450.646512877;0.7709217468679312;0.034891263587539946
7984;2019-02-27 06:04:37.851;688;182;128;127;118;48;204;27;-36;35;635;613;-31;18;256;255;261;184;208;206;202;24;541;354;367;132;359;248;542;259.0;110.0;652.0;160.0;134.0;0;89;61;1;0;0;0;0;0;0;1;0;0;0;0;27325.61328125;8569.67578125;0.0;1039.80163574219;410.0;105217;;;Calculated values ==>;1551243877.851;341.96000000000004;291.36;285.96000000000004;285.86;284.96000000000004;277.96000000000004;273.7412296467126;293.56;275.86;269.56;276.66;336.66;334.46000000000004;270.06;274.96000000000004;298.76000000000005;298.66;299.26000000000005;291.56;293.76000000000005;293.36;;314.16;275.56;240.83765695389522;260.85938512811435;273.7412296467126;293.96000000000004;5410000.0;3540000.0;3670000.0000000005;1320000.0;3590000.0;2480000.0;5420000.0;0.043166666666666666;0.018333333333333333;0.10866666666666666;0.02666666666666667;0.022333333333333334;0.0655;;8569.67578125;0.0;1039.80163574219;27325.61328125;501304.34565422055;414444.8531748647;231963.37683733148;231661.7827357078;228988.6360626492;430542.39183029096;459046.6745650736;447566.06099666655;473242.3297776949;521136.80325842096;518893.44961782836;448208.4054260179;454343.13228414016;467167.9790832604;467745.5678757242;435870.7634874646;415148.14059818554;459321.57921969576;458771.19548852823;;172278.17009871884;472173.3745042847;201287.25400930565;211746.79716186406;273.67884200377347;4394263.32589117;1800821.4454105753;271916.08074512193;0.0;0;291;271;0;0;0;0;12;102;104;1764172535379.9424;645315116979.536;1226575574485.6606;26762.297025959884;7223.629879866109;379.9147529701157;16180.098090396505;3452476.941267193;1402515.2275319789;49093.161008556344;1700627.7029356705;5.260009213384855;0.3111237754278176
7985;2019-02-27 06:05:37.872;689;181;128;127;120;49;204;26;-32;35;629;609;-28;25;256;256;261;183;208;206;202;23;542;353;367;131;358;248;544;92.0;109.0;308.0;109.0;134.0;0;86;49;1;0;0;0;0;0;0;1;0;0;0;0;26710.201171875;7910.25732421875;0.0;1030.267578125;412.0;105218;;;Calculated values ==>;1551243937.872;342.06000000000006;291.26000000000005;285.96000000000004;285.86;285.16;278.06;273.6339639331285;293.56;275.76000000000005;269.96000000000004;276.66;336.06;334.06;270.36;275.66;298.76000000000005;298.76000000000005;299.26000000000005;291.46000000000004;293.76000000000005;293.36;;314.36;275.46000000000004;240.61611355647437;260.85938512811435;273.6339639331285;293.96000000000004;5420000.0;3529999.9999999995;3670000.0000000005;1310000.0;3579999.9999999995;2480000.0;5440000.0;0.015333333333333334;0.018166666666666668;0.051333333333333335;0.018166666666666668;0.022333333333333334;0.03766666666666667;;7910.25732421875;0.0;1030.267578125;26710.201171875;501335.88784246345;413261.04569832893;231913.59945720655;231612.550156598;229530.85062648976;430607.02586249536;459046.6745650736;448080.20373495243;473372.2673856561;520525.36785551906;518485.134691625;448592.22208894143;455198.43376381806;467309.61631303944;468013.94105470116;435639.3794071737;413992.5003723105;459321.57921969576;458771.19548852823;;173113.83306960555;472207.82270811964;200934.49706636363;219302.63742199616;273.53638790280644;4394713.781948717;1800958.8262527161;271933.3373595797;0.0;0;291;271;0;0;0;0;12;102;104;1764392812449.6064;645394044594.4156;1226724426565.4336;12686.812942320892;4928.132082491901;393.25163580001487;9019.982353839376;3452805.798909664;1402616.527657483;49099.6063168549;1700837.7771059533;3.0231087446964966;0.18459118689207984
7986;2019-02-27 06:06:37.872;690;182;128;128;121;50;204;25;-30;34;625;605;-27;31;255;256;261;184;208;206;202;23;543;354;367;131;359;248;545;279.0;109.0;175.0;232.0;134.0;0;83;38;1;0;0;0;0;0;0;1;0;0;0;0;26014.46875;7266.21484375;0.0;1012.4114990234401;413.0;105219;;;Calculated values ==>;1551243997.872;342.16;291.36;285.96000000000004;285.96000000000004;285.26000000000005;278.16;273.7412296467126;293.56;275.66;270.16;276.56;335.66;333.66;270.46000000000004;276.26000000000005;298.66;298.76000000000005;299.26000000000005;291.56;293.76000000000005;293.36;;314.46000000000004;275.46000000000004;240.61611355647437;260.85938512811435;273.7412296467126;293.96000000000004;5430000.0;3540000.0;3670000.0000000005;1310000.0;3590000.0;2480000.0;5450000.0;0.0465;0.018166666666666668;0.029166666666666667;0.03866666666666666;0.022333333333333334;0.06883333333333333;;7266.21484375;0.0;1012.4114990234401;26014.46875;501367.5315499489;413212.84157674;231888.8136457492;231888.8136457492;229802.5997692802;430542.39183029096;459046.6745650736;448336.4751737065;473275.31562819314;520117.585136838;518076.68117002695;448719.9008637162;455927.8213391502;467038.77096222027;467873.58660708397;435406.97186062945;413945.88199973485;459321.57921969576;458771.19548852823;;173531.66647045466;472207.82270811964;201085.93052749522;211080.08630920475;273.600100960518;4395153.154198066;1801085.2968541158;271950.3596852226;0.0;0;291;271;0;0;0;0;12;102;104;1764613012449.6064;645472644594.4156;1226873226565.4336;7211.4742188478285;10483.379830984142;389.87646580625193;17049.404681843433;3452971.6179693406;1402744.9569234287;49106.132384368284;1701055.0219979174;4.243957118338947;0.24651685923157624
7987;2019-02-27 06:07:37.853;692;182;128;128;123;52;204;26;-28;34;622;601;-28;37;256;256;261;183;208;206;202;24;544;355;367;132;360;248;546;87.0;110.0;403.0;169.0;134.0;0;82;28;1;0;0;0;0;0;0;1;0;0;0;0;25419.55078125;6813.3671875;0.0;1010.6323852539099;415.0;105220;;;Calculated values ==>;1551244057.853;342.36;291.36;285.96000000000004;285.96000000000004;285.46000000000004;278.36;273.8482719121499;293.56;275.76000000000005;270.36;276.56;335.36;333.26000000000005;270.36;276.86;298.76000000000005;298.76000000000005;299.26000000000005;291.46000000000004;293.76000000000005;293.36;;314.66;275.56;240.83765695389522;260.85938512811435;273.8482719121499;293.96000000000004;5440000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2480000.0;5460000.0;0.0145;0.018333333333333333;0.06716666666666667;0.028166666666666666;0.022333333333333334;0.036833333333333336;;6813.3671875;0.0;1010.6323852539099;25419.55078125;501525.9174219705;412790.9170278053;231864.09593067956;231864.09593067956;230370.75617586312;430477.46260093397;459046.6745650736;448592.22208894143;473145.2311080622;519811.6630467892;517668.0867791662;448592.22208894143;456653.88339846255;467026.0813403542;467732.97820431984;435173.528209429;413165.12892956054;459321.57921969576;458771.19548852823;;174367.33720873808;472173.3745042847;201460.5163451794;219895.26595810708;273.7510082741191;4395581.63529845;1801202.5895498192;271967.2130456552;0.0;0;291;271;0;0;0;0;12;102;104;1764833142719.4104;645551519609.3455;1227021979445.3013;16599.012902456016;7625.0788381481325;403.48732013092183;8798.596737703847;3453169.975861945;1402895.8129593267;49112.74165564633;1701270.3537995515;4.272261966225221;0.30827608784415605
7988;2019-02-27 06:08:37.873;694;183;129;128;124;54;204;27;-28;34;620;599;-29;43;256;256;261;186;208;206;202;24;549;356;367;132;361;251;551;84.0;112.0;495.0;203.0;134.0;0;82;26;1;0;0;0;0;0;0;1;0;0;0;0;25379.833984375;6737.6796875;0.0;1020.87384033203;417.0;105221;;;Calculated values ==>;1551244117.873;342.56000000000006;291.46000000000004;286.06;285.96000000000004;285.56;278.56;273.955091788801;293.56;275.86;270.36;276.56;335.16;333.06;270.26000000000005;277.46000000000004;298.76000000000005;298.76000000000005;299.26000000000005;291.76000000000005;293.76000000000005;293.36;;314.86;275.56;240.83765695389522;261.27494424493943;273.955091788801;293.96000000000004;5490000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2510000.0;5510000.0;0.014;0.018666666666666668;0.0825;0.03383333333333333;0.022333333333333334;0.036333333333333336;;6737.6796875;0.0;1020.87384033203;25379.833984375;501305.50191563676;250238.32788882943;232041.62707460328;231741.51620549758;230550.20476347918;430412.23801567365;459046.6745650736;448034.4260490841;473145.2311080622;519358.69247049437;517210.2600826734;447905.43621579546;456890.0076126557;466883.92173941486;467592.11455659237;433990.3076809972;412172.66196668637;459321.57921969576;458771.19548852823;;175203.01333496982;472173.3745042847;201719.973785673;220358.054247676;273.8567687030481;4396005.104614098;1801315.5525822053;271984.14790726925;0.0;0;291;271;0;0;0;0;12;102;104;1765053416119.3403;645630746009.3203;1227171729345.2537;20320.942311731418;9150.340057646361;407.26272000046856;8662.344131750966;3453477.74471073;1403035.654715133;49119.50015806205;1701415.9101426976;4.967535389537833;0.3812391268499343
7989;2019-02-27 06:09:37.854;696;186;129;129;125;56;204;27;-31;34;620;598;-31;48;256;256;261;188;208;206;202;25;549;358;367;133;363;254;551;-1.0;109.0;178.0;216.0;134.0;0;84;28;1;0;0;0;0;0;0;1;0;0;0;0;25590.85546875;6831.75048828125;0.0;1043.89379882812;418.0;105222;;;Calculated values ==>;1551244177.854;342.76;291.76000000000005;286.06;286.06;285.66;278.76000000000005;274.1680685717883;293.56;275.86;270.06;276.56;335.16;332.96000000000004;270.06;277.96000000000004;298.76000000000005;298.76000000000005;299.26000000000005;291.96000000000004;293.76000000000005;293.36;;314.96000000000004;275.66;241.05796691057077;261.6868853414304;274.1680685717883;293.96000000000004;5490000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2540000.0;5510000.0;0.0;0.018166666666666668;0.029666666666666668;0.036000000000000004;0.022333333333333334;0.022333333333333334;;6831.75048828125;0.0;1043.89379882812;25590.85546875;501559.52470410196;412172.66196668637;232041.62707460328;232041.62707460328;230846.69031404497;430280.9020939914;459046.6745650736;447080.1284509148;473014.93639070686;519109.22467300465;516853.6442952299;447080.1284509148;457008.179664001;466598.81152663083;467309.61631303944;433990.3076809972;412934.04071806197;459321.57921969576;458771.19548852823;;175620.85347054448;472138.9942397944;202016.2109636003;232041.62707460328;273.9812857468769;4396429.725854864;1801428.5953591336;272001.3488556229;0.0;0;291;271;0;0;0;0;12;102;104;1765273546390.0193;645710220834.5654;1227323181370.7207;7270.229552123665;9724.420197942989;382.52218315998977;5063.62702791099;3453707.598333601;1403192.8945760194;49126.07961478741;1701530.2570147347;2.8493921440647205;0.269675267528736
7990;2019-02-27 06:10:37.844;698;187;129;129;126;57;204;29;-36;35;622;599;-31;50;257;255;261;189;208;206;202;27;555;357;367;133;362;258;557;-2.0;111.0;551.0;129.0;134.0;0;87;39;1;0;0;0;0;0;0;1;0;0;0;0;26315.705078125;7467.74609375;0.0;1072.27221679688;419.0;105223;;;Calculated values ==>;1551244237.844;342.96000000000004;291.86;286.06;286.06;285.76000000000005;278.86;274.0616903277293;293.56;276.06;269.56;276.66;335.36;333.06;270.06;278.16;298.86;298.66;299.26000000000005;292.06;293.76000000000005;293.36;;315.06;275.86;241.05796691057077;262.23063862743834;274.0616903277293;293.96000000000004;5550000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2580000.0;5570000.0;0.0;0.018500000000000003;0.09183333333333334;0.021500000000000002;0.022333333333333334;0.022333333333333334;;7467.74609375;0.0;1072.27221679688;26315.705078125;501245.53969706985;251497.0071206313;231895.12870531544;231895.12870531544;231002.21405769818;430346.717906069;459046.6745650736;445652.0305863261;473112.1826642056;518981.24004400085;516616.8131092016;446315.3049038411;456599.5954917432;466871.3337883854;467322.2658829515;432533.37858793477;410706.54676073755;459321.57921969576;458771.19548852823;;176038.69501535743;472333.7623376517;202086.81200733155;231895.12870531544;274.0042359846234;4396862.208433712;1801547.7379702574;272018.9806333031;0.0;0;291;271;0;0;0;0;12;102;104;1765493709690.0542;645790007534.5781;1227476755770.745;22367.405906171;5810.309432101884;403.7963888031487;5066.898824825086;3453954.5374657433;1403322.329080277;49132.631177445684;1701614.663993346;3.940086464492178;0.3052478551044819
7991;2019-02-27 06:11:37.854;700;190;128;128;126;58;204;28;-41;35;625;601;-36;47;257;255;261;193;208;206;202;26;565;358;367;134;363;263;566;-1.0;84.0;840.0;193.0;134.0;0;91;58;1;0;0;0;0;0;0;1;0;0;0;0;27508.25390625;8744.53125;0.0;1125.39514160156;421.0;105224;;;Calculated values ==>;1551244297.854;343.16;292.16;285.96000000000004;285.96000000000004;285.76000000000005;278.96000000000004;274.1680685717883;293.56;275.96000000000004;269.06;276.66;335.66;333.26000000000005;269.56;277.86;298.86;298.66;299.26000000000005;292.46000000000004;293.76000000000005;293.36;;315.26000000000005;275.76000000000005;241.2770596917726;262.9017227912062;274.1680685717883;293.96000000000004;5650000.0;3579999.9999999995;3670000.0000000005;1340000.0;3629999.9999999995;2630000.0;5660000.0;0.0;0.014;0.14;0.03216666666666666;0.022333333333333334;0.022333333333333334;;8744.53125;0.0;1125.39514160156;27508.25390625;500550.92257745174;252201.70699163104;231383.50495803688;231383.50495803688;230793.57935249544;430280.9020939914;459046.6745650736;443990.89142957795;472981.82504853373;518873.0945783251;516397.74193782854;444669.76649113046;455403.87407028116;466728.8912336129;467180.64866735716;430006.41625929705;253410.37462381402;459321.57921969576;458771.19548852823;;176874.38241465177;472104.6820821746;202332.542369345;231383.50495803688;274.10439107376584;4397310.816180675;1801682.8627984857;272037.2975802693;0.0;0;291;271;0;0;0;0;12;102;104;1765713946390.0193;645870120884.5654;1227633081820.7202;33832.168868432615;8677.670494096017;2472.3445828967624;5078.325088514307;3454422.945310422;1403443.0823685038;49156.60301351295;1701699.2216165324;5.072024556995358;0.4022486512045499
