;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7992;2019-02-27 06:12:37.855;700;196;127;127;125;59;204;30;-42;35;631;606;-37;36;259;254;261;199;208;206;202;28;568;362;367;134;367;266;568;-2.0;110.0;887.0;214.0;134.0;0;95;74;1;0;0;0;0;0;0;1;0;0;0;0;28627.24609375;9753.3076171875;0.0;1155.77099609375;421.0;105225;;;Calculated values ==>;1551244357.855;343.16;292.76000000000005;285.86;285.86;285.66;279.06;274.5913991737795;293.56;276.16;268.96000000000004;276.66;336.26000000000005;333.76000000000005;269.46000000000004;276.76000000000005;299.06;298.56;299.26000000000005;293.06;293.76000000000005;293.36;;315.26000000000005;275.96000000000004;241.2770596917726;263.299902668528;274.5913991737795;293.96000000000004;5680000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;2660000.0;5680000.0;0.0;0.018333333333333333;0.14783333333333332;0.035666666666666666;0.022333333333333334;0.022333333333333334;;9753.3076171875;0.0;1155.77099609375;28627.24609375;500264.6918467724;254529.4838341754;231041.92951643458;231041.92951643458;230454.64553041206;430014.67791919125;459046.6745650736;443247.8657282299;472981.82504853373;519241.95719986677;516659.4234985957;443934.94837940234;453518.175689324;466418.2858072211;466481.5206930663;429222.0144471336;409818.9724215801;459321.57921969576;458771.19548852823;;176874.38241465177;472299.7188790419;203408.80927995322;231041.92951643458;274.5401717389926;4397778.619810041;1801837.0140246702;272056.30761488905;0.0;0;291;271;0;0;0;0;12;102;104;1765934150059.7532;645950522224.4683;1227791784465.5286;35456.20717827023;9590.442442367497;355.72243713514695;5085.953606710092;3455000.3580668326;1403595.3191800283;49180.1706314385;1701783.9253505957;4.628101735651258;0.3893986209323717
7993;2019-02-27 06:13:37.845;700;198;124;124;121;60;204;30;-38;36;637;610;-30;24;260;252;261;200;208;206;202;30;562;364;367;135;369;265;562;-1.0;84.0;508.0;202.0;134.0;0;98;87;1;0;0;0;0;0;0;1;0;0;0;0;27532.720703125;10343.205078125;0.0;1167.76623535156;419.0;105226;;;Calculated values ==>;1551244417.845;343.16;292.96000000000004;285.56;285.56;285.26000000000005;279.16;274.8017692304317;293.56;276.16;269.36;276.76000000000005;336.86;334.16;270.16;275.56;299.16;298.36;299.26000000000005;293.16;293.76000000000005;293.36;;315.06;276.16;241.49495122638035;263.1675429290057;274.8017692304317;293.96000000000004;5620000.0;3640000.0;3670000.0000000005;1350000.0;3690000.0;2650000.0;5620000.0;0.0;0.014;0.08466666666666667;0.033666666666666664;0.022333333333333334;0.022333333333333334;;10343.205078125;0.0;1167.76623535156;27532.720703125;500836.52056353656;412084.55004663585;230297.24156973427;230297.24156973427;229420.7477619156;429879.7862731237;459046.6745650736;443998.9262476306;472948.7829819323;519943.4722718921;517157.6690649764;445086.4516608084;452168.16345269367;466262.7106217463;465933.5026396987;430778.26308215316;412852.2589437246;459321.57921969576;458771.19548852823;;176038.69501535743;472363.3712700832;203895.6760327189;230297.24156973427;274.737586219135;4398246.541533469;1802004.4570520013;272075.66719801916;0.0;0;291;271;0;0;0;0;12;102;104;1766154313359.788;646031208774.4811;1227951057915.554;20328.74185152919;9038.412406324596;250.9640579379996;5102.584970853065;3455465.155163059;1403750.5337637158;49185.225509611446;1701868.8156880075;3.0163139444188616;0.26071105824260915
7994;2019-02-27 06:14:37.856;697;194;123;122;117;58;204;30;-33;36;641;614;-22;18;261;251;261;196;208;206;202;30;550;363;367;135;368;264;550;82.0;85.0;292.0;130.0;134.0;0;99;96;1;0;0;0;0;0;0;1;0;0;0;0;29742.73828125;10694.9306640625;0.0;1168.67272949219;414.0;105227;;;Calculated values ==>;1551244477.856;342.86;292.56;285.46000000000004;285.36;284.86;278.96000000000004;274.69669130483857;293.56;276.16;269.86;276.76000000000005;337.26;334.56;270.96000000000004;274.96000000000004;299.26000000000005;298.26000000000005;299.26000000000005;292.76000000000005;293.76000000000005;293.36;;314.56;276.16;241.49495122638035;263.0348170998261;274.69669130483857;293.96000000000004;5500000.0;3629999.9999999995;3670000.0000000005;1350000.0;3679999.9999999995;2640000.0;5500000.0;0.013666666666666666;0.014166666666666666;0.048666666666666664;0.021666666666666667;0.022333333333333334;0.036;;10694.9306640625;0.0;1168.67272949219;29742.73828125;501591.8785395336;415497.79424610164;230277.70356738323;229982.70873861105;228520.26270263235;429947.3805835815;459046.6745650736;444877.83530063124;472948.7829819323;520437.89121522807;517655.0990962963;446355.9388875842;451578.05696444126;466536.9035507352;465946.8475650451;433750.3671166919;416182.2575204337;459321.57921969576;458771.19548852823;;173949.5011765382;472363.3712700832;203650.94548928793;220169.39725995818;274.63842436943645;4398723.924528527;1802179.8069912095;272095.1410922591;0.0;0;291;271;0;0;0;0;12;102;104;1766374553729.487;646112223624.3704;1228109787010.337;11739.708637485373;5822.102558583898;248.88155261365787;8589.664736228522;3455732.441243568;1403874.3940918185;49189.3916533467;1701982.9386874586;2.225323673518482;0.1464935745172231
7995;2019-02-27 06:15:37.856;691;188;122;122;114;54;204;31;-29;37;642;616;-18;16;260;252;261;189;208;206;202;30;547;359;367;135;364;262;547;-2.0;85.0;28.0;31.0;134.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29804.84375;10852.6005859375;0.0;1159.43933105469;410.0;105228;;;Calculated values ==>;1551244537.856;342.26;291.96000000000004;285.36;285.36;284.56;278.56;274.27422755570615;293.56;276.26000000000005;270.26000000000005;276.86;337.36;334.76000000000005;271.36;274.76000000000005;299.16;298.36;299.26000000000005;292.06;293.76000000000005;293.36;;314.16;276.16;241.49495122638035;262.7682575881327;274.27422755570615;293.96000000000004;5470000.0;3590000.0;3670000.0000000005;1350000.0;3640000.0;2620000.0;5470000.0;0.0;0.014166666666666666;0.004666666666666667;0.005166666666666667;0.022333333333333334;0.022333333333333334;;10852.6005859375;0.0;1159.43933105469;29804.84375;501114.3391168294;414572.912758482;230051.67385338433;230051.67385338433;227715.89885732534;430214.79039162316;459046.6745650736;445807.6426426707;473046.2935902154;520705.1658796523;518029.5188813502;447268.93798090273;451675.97251198156;466976.539238069;466650.54303335864;434466.8503547613;414926.21430635254;459321.57921969576;458771.19548852823;;172278.17009871884;472363.3712700832;202399.25756752066;230051.67385338433;274.13490493757564;4399220.154378788;1802359.3697516262;272114.54202609695;0.0;0;291;271;0;0;0;0;12;102;104;1766594753729.487;646193223624.3704;1228267587010.337;1135.905797017367;1394.8145874632396;276.82567735245726;5108.069316518214;3455839.738030522;1403934.5350680356;49193.77254692975;1702097.0864712314;0.658973449393377;0.01963461350712779
7996;2019-02-27 06:16:37.877;685;184;122;122;113;50;204;31;-20;37;641;616;-13;16;258;252;261;186;208;206;202;27;545;356;367;134;361;257;545;91.0;85.0;156.0;0.0;134.0;0;99;95;1;0;0;0;0;0;0;1;0;0;0;0;29477.3203125;10631.349609375;0.0;1126.52917480469;407.0;105229;;;Calculated values ==>;1551244597.877;341.66;291.56;285.36;285.36;284.46000000000004;278.16;273.955091788801;293.56;276.26000000000005;271.16;276.86;337.26;334.76000000000005;271.86;274.76000000000005;298.96000000000004;298.36;299.26000000000005;291.76000000000005;293.76000000000005;293.36;;313.86;275.86;241.2770596917726;262.0952818180154;273.955091788801;293.96000000000004;5450000.0;3560000.0;3670000.0000000005;1340000.0;3610000.0;2570000.0;5450000.0;0.015166666666666667;0.014166666666666666;0.026000000000000002;0.0;0.022333333333333334;0.0375;;10631.349609375;0.0;1126.52917480469;29477.3203125;500542.609219481;413945.88199973485;230097.95066292048;230097.95066292048;227469.67200034775;430412.23801567365;459046.6745650736;447948.7119310756;473176.5657117748;521012.6707733991;518448.6416645723;448856.88595076016;452551.84666775604;467143.0033113598;467077.56566689035;434939.0355588151;414661.7335165383;459321.57921969576;458771.19548852823;;171024.68490186572;472202.2088784924;201972.2588119733;218722.67084764852;273.955091788801;4399714.345320163;1802538.4653318801;272133.59843110054;0.0;0;291;271;0;0;0;0;12;102;104;1766815030800.0261;646273951869.5679;1228423341505.718;6395.387781096661;0.0;287.2617789322551;9001.81967403299;3455902.5207767664;1403946.162591169;49198.47492099871;1702214.7100336167;1.3339539828532228;0.028172238900570884
7997;2019-02-27 06:17:37.867;682;182;123;122;113;48;204;30;-7;37;637;614;-6;19;257;253;260;183;208;206;202;25;541;354;367;133;359;252;542;259.0;108.0;0.0;0.0;134.0;0;99;81;1;0;0;0;0;0;0;1;0;0;0;0;28619.3984375;9729.2548828125;0.0;1109.79772949219;405.0;105230;;;Calculated values ==>;1551244657.867;341.36;291.36;285.46000000000004;285.36;284.46000000000004;277.96000000000004;273.7412296467126;293.56;276.16;272.46000000000004;276.86;336.86;334.56;272.56;275.06;298.86;298.46000000000004;299.16;291.46000000000004;293.76000000000005;293.36;;313.66;275.66;241.05796691057077;261.41265627149306;273.7412296467126;293.96000000000004;5410000.0;3540000.0;3670000.0000000005;1330000.0;3590000.0;2520000.0;5420000.0;0.043166666666666666;0.018000000000000002;0.0;0.0;0.022333333333333334;0.0655;;9729.2548828125;0.0;1109.79772949219;28619.3984375;500544.3172172242;414444.8531748647;230464.79366194105;230167.82202765392;227533.30506849688;430542.39183029096;459046.6745650736;450533.9940526189;473306.6277234293;521013.18027756416;518661.7303449441;450660.5460443757;453787.02242122946;467297.0874545841;467489.2432430611;435653.6707098252;414798.46392301214;459321.57921969576;458771.19548852823;;170189.03402730724;472138.9942397944;201446.94854128102;211341.07384959765;273.7412296467126;4400198.40395327;1802708.1087573913;272152.2313826297;0.0;0;291;271;0;0;0;0;12;102;104;1767035194100.061;646354038519.5806;1228576016055.7422;0.0;0.0;375.3937221626348;16206.672967349954;3455955.8067924674;1403946.162591169;49203.996129820516;1702424.7457938662;1.5298446536451282;-0.02591828169723854
7998;2019-02-27 06:18:37.847;682;180;123;123;114;47;204;28;2;36;632;610;0;29;256;254;260;182;208;206;202;24;540;352;367;132;357;248;541;181.0;86.0;565.0;4.0;134.0;0;99;63;1;0;0;0;0;0;0;1;0;0;0;0;27619.775390625;8750.7607421875;0.0;1098.82458496094;407.0;105231;;;Calculated values ==>;1551244717.847;341.36;291.16;285.46000000000004;285.46000000000004;284.56;277.86;273.5264737036516;293.56;275.96000000000004;273.36;276.76000000000005;336.36;334.16;273.16;276.06;298.76000000000005;298.56;299.16;291.36;293.76000000000005;293.36;;313.86;275.56;240.83765695389522;260.85938512811435;273.5264737036516;293.96000000000004;5400000.0;3520000.0000000005;3670000.0000000005;1320000.0;3570000.0000000005;2480000.0;5410000.0;0.030166666666666668;0.014333333333333333;0.09416666666666668;0.0006666666666666666;0.022333333333333334;0.052500000000000005;;8750.7607421875;0.0;1098.82458496094;27619.775390625;500639.9822169892;414135.20160198;230488.45928096917;230488.45928096917;227844.3100181461;430671.36484660726;459046.6745650736;452369.6041520681;473339.41292369686;520831.12101138296;518587.22632830276;452121.0117312498;455685.066950743;467450.99436332186;467898.84525345423;435885.0676271321;414844.9632653101;459321.57921969576;458771.19548852823;;171024.68490186572;472173.3745042847;200914.25376855215;213495.02690716763;273.5240388356431;4400666.907513531;1802862.05755366;272170.63043345424;0.0;0;291;271;0;0;0;0;12;102;104;1767255320699.256;646433512019.2899;1228725966055.1938;23678.71216111442;180.8394138238217;301.57482918611555;12876.998850521433;3456153.063618888;1403947.6690839469;49209.63565392627;1702667.0289368185;3.7603740690034435;0.16361941569635394
7999;2019-02-27 06:19:37.858;685;179;123;123;115;48;204;25;10;35;626;606;6;43;255;254;260;181;208;206;202;22;537;351;367;131;357;248;538;235.0;110.0;828.0;136.0;134.0;0;95;50;1;0;0;0;0;0;0;1;0;0;0;0;26806.05078125;7865.13134765625;0.0;1072.35681152344;409.0;105232;;;Calculated values ==>;1551244777.858;341.66;291.06;285.46000000000004;285.46000000000004;284.66;277.96000000000004;273.4187578820637;293.56;275.66;274.16;276.66;335.76000000000005;333.76000000000005;273.76000000000005;277.46000000000004;298.66;298.56;299.16;291.26000000000005;293.76000000000005;293.36;;314.06;275.36;240.61611355647437;260.85938512811435;273.4187578820637;293.96000000000004;5370000.0;3510000.0;3670000.0000000005;1310000.0;3570000.0000000005;2480000.0;5380000.0;0.03916666666666667;0.018333333333333333;0.13799999999999998;0.02266666666666667;0.022333333333333334;0.0615;;7865.13134765625;0.0;1072.35681152344;26806.05078125;501305.43093591003;414987.19105838554;230559.83629529687;230559.83629529687;228200.38685212363;430735.4089219946;459046.6745650736;453359.6852396347;473372.2673856561;520219.54289960884;518178.8076676043;452865.49270113005;457376.724578566;467322.2658829515;468039.15958992945;436573.23518989683;415676.8289420241;459321.57921969576;458771.19548852823;;171860.34048652687;472110.68294196425;200513.69262596886;211424.7583487059;273.36263146908306;4401120.539216713;1803000.548706827;272188.7269288881;0.0;0;291;271;0;0;0;0;12;102;104;1767475561069.83;646512426484.4956;1228874793335.5818;34892.746980685886;6156.198447162563;383.1007812110003;15211.805884099074;3456641.2485971823;1404000.4874145116;49215.34233005997;1702901.1452236688;6.337782057364703;0.38534410182135276
8000;2019-02-27 06:20:37.848;687;179;124;124;117;50;204;24;13;34;623;602;10;56;255;255;260;181;208;206;202;22;544;352;367;131;357;249;546;199.0;111.0;820.0;122.0;134.0;0;92;42;1;0;0;0;0;0;0;1;0;0;0;0;26460.3984375;7539.47412109375;0.0;1066.68798828125;411.0;105233;;;Calculated values ==>;1551244837.848;341.86;291.06;285.56;285.56;284.86;278.16;273.5264737036516;293.56;275.56;274.46000000000004;276.56;335.46000000000004;333.36;274.16;278.76000000000005;298.66;298.66;299.16;291.26000000000005;293.76000000000005;293.36;;314.26000000000005;275.36;240.61611355647437;260.9983114674233;273.5264737036516;293.96000000000004;5440000.0;3520000.0000000005;3670000.0000000005;1310000.0;3570000.0000000005;2490000.0;5460000.0;0.033166666666666664;0.018500000000000003;0.13666666666666666;0.02033333333333333;0.022333333333333334;0.055499999999999994;;7539.47412109375;0.0;1066.68798828125;26460.3984375;500892.1346250728;248942.78561162975;230667.61018687216;230667.61018687216;228607.66592661623;430671.36484660726;459046.6745650736;453558.3753585443;473275.31562819314;519830.9148137722;517686.0303493424;453187.85305182537;458774.03931581206;467322.2658829515;468026.490916246;434953.2829224501;412411.8491920293;459321.57921969576;458771.19548852823;;172696.00095264515;472110.68294196425;200795.94574466228;212816.37527996596;273.4776996197388;4401564.352312427;1803128.8990238016;272206.5493313271;0.0;0;291;271;0;0;0;0;12;102;104;1767695724369.865;646591013384.508;1229023868485.6055;34544.1987138972;5516.732989678472;417.01652401278545;13650.492521575205;3457219.7933711936;1404097.7456307625;49222.008862997194;1703141.624290562;6.289498159719723;0.38757843317310353
8001;2019-02-27 06:21:37.869;691;182;125;124;119;52;204;24;16;33;621;600;15;66;254;255;260;185;208;206;202;22;549;352;367;131;358;251;550;294.0;85.0;484.0;165.0;134.0;0;90;40;1;0;0;0;0;0;0;1;0;0;0;0;26380.939453125;7506.53955078125;0.0;1066.91796875;415.0;105234;;;Calculated values ==>;1551244897.869;342.26;291.36;285.66;285.56;285.06;278.36;273.5264737036516;293.56;275.56;274.76000000000005;276.46000000000004;335.26000000000005;333.16;274.66;279.76000000000005;298.56;298.66;299.16;291.66;293.76000000000005;293.36;;314.66;275.36;240.61611355647437;261.27494424493943;273.5264737036516;293.96000000000004;5490000.0;3520000.0000000005;3670000.0000000005;1310000.0;3579999.9999999995;2510000.0;5500000.0;0.049;0.014166666666666666;0.08066666666666666;0.0275;0.022333333333333334;0.07133333333333333;;7506.53955078125;0.0;1066.91796875;26380.939453125;500924.0274865704;249900.0529853814;230870.29783581037;230573.56230372956;229102.78328135208;430671.36484660726;459046.6745650736;453586.768352435;473178.34860283375;519460.90140121273;517312.65743429406;453463.03147977614;459651.56640060747;467051.5817240092;468026.490916246;433764.5214852813;412219.46467945963;459321.57921969576;458771.19548852823;;174367.33720873808;472110.68294196425;200733.6594544983;210168.9621252829;273.4532892697875;4402004.850914746;1803254.3263550824;272224.3356039593;0.0;0;291;271;0;0;0;0;12;102;104;1767916001439.529;646669640894.3882;1229173920985.3765;20396.81745110023;7462.868145905313;305.2216380824735;17733.6259799115;3457677.7954165004;1404205.946830564;49228.02962086678;1703403.250148021;5.353561630233515;0.29376248614933376
8002;2019-02-27 06:22:37.859;696;185;124;125;121;54;204;26;24;33;621;599;24;73;255;254;260;187;208;206;202;23;549;356;367;131;361;251;551;-1.0;109.0;644.0;163.0;134.0;0;87;35;1;0;0;0;0;0;0;1;0;0;0;0;26025.125;7208.22802734375;0.0;1047.58215332031;417.0;105235;;;Calculated values ==>;1551244957.859;342.76;291.66;285.56;285.66;285.26000000000005;278.56;273.955091788801;293.56;275.76000000000005;275.56;276.46000000000004;335.26000000000005;333.06;275.56;280.46000000000004;298.66;298.56;299.16;291.86;293.76000000000005;293.36;;314.86;275.46000000000004;240.61611355647437;261.27494424493943;273.955091788801;293.96000000000004;5490000.0;3560000.0;3670000.0000000005;1310000.0;3610000.0;2510000.0;5510000.0;0.0;0.018166666666666668;0.10733333333333334;0.027166666666666665;0.022333333333333334;0.022333333333333334;;7208.22802734375;0.0;1047.58215332031;26025.125;501559.52470410196;411784.30806472205;230550.20476347918;230846.69031404497;229665.9339174885;430412.23801567365;459046.6745650736;454572.9517956599;473178.34860283375;519460.90140121273;517210.2600826734;454572.9517956599;460483.4005154605;466754.22869122244;467335.0359168276;433764.5214852813;412555.8353376608;459321.57921969576;458771.19548852823;;175203.01333496982;472207.82270811964;201776.2294181215;230550.20476347918;273.8787070296119;4402441.49533239;1803376.9289810758;272241.95350150694;0.0;0;291;271;0;0;0;0;12;102;104;1768136164739.564;646748227794.4006;1229324495885.4004;27133.514868522456;7346.724951044949;385.29113168177236;5096.935459526096;3458073.8155048764;1404329.3395375123;49233.782934903546;1703593.4731176;4.84052631253216;0.391395564692753
8003;2019-02-27 06:23:37.840;702;186;124;124;122;55;204;27;30;33;621;599;29;80;256;254;260;189;208;206;202;25;552;357;367;132;362;253;554;0.0;112.0;1004.0;156.0;134.0;0;86;34;1;0;0;0;0;0;0;1;0;0;0;0;25949.09765625;7200.0087890625;0.0;1048.90588378906;419.0;105236;;;Calculated values ==>;1551245017.84;343.36;291.76000000000005;285.56;285.56;285.36;278.66;274.0616903277293;293.56;275.86;276.16;276.46000000000004;335.26000000000005;333.06;276.06;281.16;298.76000000000005;298.56;299.16;292.06;293.76000000000005;293.36;;315.06;275.66;240.83765695389522;261.54996906429363;274.0616903277293;293.96000000000004;5520000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2530000.0;5540000.0;0.0;0.018666666666666668;0.1673333333333333;0.026000000000000002;0.022333333333333334;0.022333333333333334;;7200.0087890625;0.0;1048.90588378906;25949.09765625;502037.99285803107;410846.3285738816;230480.4978228875;230480.4978228875;229891.58303824594;430346.717906069;459046.6745650736;454974.1460003086;473048.1168422736;519294.7846027968;517040.99077446567;454851.20649812283;461004.886302071;466741.49892412685;467193.43905229;433037.7777648651;412035.40644734737;459321.57921969576;458771.19548852823;;176038.69501535743;472270.6324499597;202129.92467635902;230480.4978228875;274.0210155104543;4402874.476699941;1803496.9595993697;272259.418702735;0.0;0;291;271;0;0;0;0;12;102;104;1768356295009.368;646827102809.3304;1229475648005.2659;42309.26636820756;7023.658402113619;392.04426459366397;5098.492247865976;3458652.322096217;1404449.0548101703;49240.258678565;1703678.408110485;6.646142366245248;0.525204196743354
8004;2019-02-27 06:24:37.840;707;188;123;124;122;57;204;28;32;34;622;599;30;85;257;253;260;191;208;206;202;26;552;360;367;133;365;255;554;-3.0;85.0;1053.0;195.0;134.0;0;88;36;1;0;0;0;0;0;0;1;0;0;0;0;26089.8984375;7272.0654296875;0.0;1073.5830078125;420.0;105237;;;Calculated values ==>;1551245077.84;343.86;291.96000000000004;285.46000000000004;285.56;285.36;278.86;274.38016830617;293.56;275.96000000000004;276.36;276.56;335.36;333.06;276.16;281.66;298.86;298.46000000000004;299.16;292.26000000000005;293.76000000000005;293.36;;315.16;275.76000000000005;241.05796691057077;261.82340779136865;274.38016830617;293.96000000000004;5520000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2550000.0;5540000.0;0.0;0.014166666666666666;0.1755;0.0325;0.022333333333333334;0.022333333333333334;;7272.0654296875;0.0;1073.5830078125;26089.8984375;502672.00943447475;411644.6103821836;230185.61622785314;230480.4978228875;229891.58303824594;430148.3826014536;459046.6745650736;454884.978498866;473014.93639070686;519230.93377921934;516871.49228398595;454638.1590671916;461291.1795016766;466443.21093673893;466637.4274074692;433037.7777648651;412801.4708678641;459321.57921969576;458771.19548852823;;176456.53798984195;472236.3865531139;202897.81166579053;230185.61622785314;274.33303646537223;4403308.1350007225;1803617.5602178592;272277.106110165;0.0;0;291;271;0;0;0;0;12;102;104;1768576495009.368;646906602809.3304;1229628048005.2659;44223.74777920474;8753.503683838007;286.6810143741807;5105.077936821744;3459373.4305474455;1404580.5311608866;49245.914722556394;1703763.437862024;6.99394550961022;0.571902819069434
8005;2019-02-27 06:25:37.851;712;190;123;123;122;59;204;30;25;35;624;600;26;88;258;252;260;192;208;206;202;28;558;360;367;134;365;259;559;-1.0;110.0;719.0;132.0;134.0;0;93;47;1;0;0;0;0;0;0;1;0;0;0;0;26839.43359375;7941.02490234375;0.0;1116.00158691406;422.0;105238;;;Calculated values ==>;1551245137.851;344.36;292.16;285.46000000000004;285.46000000000004;285.36;279.06;274.38016830617;293.56;276.16;275.66;276.66;335.56;333.16;275.76000000000005;281.96000000000004;298.96000000000004;298.36;299.16;292.36;293.76000000000005;293.36;;315.36;275.96000000000004;241.2770596917726;262.3656120759269;274.38016830617;293.96000000000004;5580000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2590000.0;5590000.0;0.0;0.018333333333333333;0.11983333333333333;0.022000000000000002;0.022333333333333334;0.022333333333333334;;7941.02490234375;0.0;1116.00158691406;26839.43359375;502745.1085055741;410203.92175614706;230071.83560979165;230071.83560979165;229778.98045087725;430148.3826014536;459046.6745650736;453335.5304366992;472981.82504853373;519103.4046791766;516634.7886004126;453460.80531021586;461034.96192032035;466573.67930157646;466507.67227632634;431552.0079502961;411022.3319942386;459321.57921969576;458771.19548852823;;177292.22831007556;472299.7188790419;202913.6574758311;230071.83560979165;274.339177950463;4403749.293633057;1803744.359213178;272295.3559937006;0.0;0;291;271;0;0;0;0;12;102;104;1768796735379.942;646986717494.5392;1229782276275.6677;30008.887776477364;5926.493350870638;376.3773925277209;5107.619037291784;3459992.1492563263;1404702.8868976014;49251.44122230088;1703848.5592730949;4.573176152934236;0.35420791978672234
8006;2019-02-27 06:26:37.861;716;193;122;122;121;60;204;29;11;35;626;602;16;85;259;252;260;195;208;206;202;28;561;361;367;134;366;261;562;-3.0;109.0;646.0;132.0;134.0;0;97;56;1;0;0;0;0;0;0;1;0;0;0;0;27318.822265625;8524.1435546875;0.0;1145.03540039062;423.0;105239;;;Calculated values ==>;1551245197.861;344.76;292.46000000000004;285.36;285.36;285.26000000000005;279.16;274.4858918419099;293.56;276.06;274.26000000000005;276.66;335.76000000000005;333.36;274.76000000000005;281.66;299.06;298.36;299.16;292.66;293.76000000000005;293.36;;315.46000000000004;275.96000000000004;241.2770596917726;262.63441904999945;274.4858918419099;293.96000000000004;5610000.0;3610000.0;3670000.0000000005;1340000.0;3660000.0;2610000.0;5620000.0;0.0;0.018166666666666668;0.10766666666666666;0.022000000000000002;0.022333333333333334;0.022333333333333334;;8524.1435546875;0.0;1145.03540039062;27318.822265625;502973.5377889804;410070.2506540274;229712.1012812126;229712.1012812126;229420.7477619156;430081.6785162784;459046.6745650736;451215.39434274647;472981.82504853373;519142.5979549052;516670.97881904617;451852.1518050079;460366.8390765841;466561.2974548907;466364.5342688999;430792.0706512095;410893.4722959139;459321.57921969576;458771.19548852823;;177710.07569661198;472299.7188790419;203164.83194251516;229712.1012812126;274.4411156581169;4404200.687651613;1803881.5918185876;272314.20110892097;0.0;0;291;271;0;0;0;0;12;102;104;1769016972079.907;647067130894.5264;1229938302275.6428;26706.777218424904;5920.967512603589;361.4912034545368;5115.653103963382;3460464.8585696323;1404801.6321929214;49257.591152083914;1703933.767406581;3.9408608751040073;0.3056523732414537
8007;2019-02-27 06:27:37.851;720;195;121;120;118;61;204;29;-3;35;629;605;3;77;260;251;260;197;208;206;202;28;562;362;367;135;367;264;562;-2.0;109.0;760.0;119.0;134.0;0;99;70;1;0;0;0;0;0;0;1;0;0;0;0;28448.6171875;9477.21484375;0.0;1170.39733886719;423.0;105240;;;Calculated values ==>;1551245257.851;345.16;292.66;285.26000000000005;285.16;284.96000000000004;279.26000000000005;274.5913991737795;293.56;276.06;272.86;276.66;336.06;333.66;273.46000000000004;280.86;299.16;298.26000000000005;299.16;292.86;293.76000000000005;293.36;;315.46000000000004;275.96000000000004;241.49495122638035;263.0348170998261;274.5913991737795;293.96000000000004;5620000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;2640000.0;5620000.0;0.0;0.018166666666666668;0.12666666666666665;0.01983333333333333;0.022333333333333334;0.022333333333333334;;9477.21484375;0.0;1170.39733886719;28448.6171875;503388.90248454775;410893.4722959139;229420.7477619156;229130.1902440266;228551.41946329994;430014.67791919125;459046.6745650736;448864.43206564797;472851.2559263234;519201.97744447837;516725.86279206985;449645.73854103155;458929.42582458106;466549.03878759366;466090.7741585676;430536.11089788686;411693.0175722838;459321.57921969576;458771.19548852823;;177710.07569661198;472168.09959432366;203448.90294147734;229420.7477619156;274.55566822662064;4404665.338859019;1804031.5781367118;272333.4931658724;0.0;0;291;271;0;0;0;0;12;102;104;1769237135379.942;647147817444.5392;1230095776025.668;31085.967022394943;5329.597400281451;342.3161954151222;5122.1599992276815;3460946.3845040156;1404895.371274759;49263.45523623182;1704019.068296603;3.9332800536904102;0.29942012278154573
8008;2019-02-27 06:28:37.842;723;195;119;119;115;60;204;29;-14;35;633;608;-3;63;260;251;260;197;208;206;202;28;561;362;367;135;367;265;561;0.0;112.0;572.0;94.0;134.0;0;99;85;1;0;0;0;0;0;0;1;0;0;0;0;29139.15625;10238.7783203125;0.0;1178.06494140625;422.0;105241;;;Calculated values ==>;1551245317.842;345.46000000000004;292.66;285.06;285.06;284.66;279.16;274.5913991737795;293.56;276.06;271.76000000000005;276.66;336.46000000000004;333.96000000000004;272.86;279.46000000000004;299.16;298.26000000000005;299.16;292.86;293.76000000000005;293.36;;315.36;275.96000000000004;241.49495122638035;263.1675429290057;274.5913991737795;293.96000000000004;5610000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;2650000.0;5610000.0;0.0;0.018666666666666668;0.09533333333333333;0.015666666666666666;0.022333333333333334;0.022333333333333334;;10238.7783203125;0.0;1178.06494140625;29139.15625;503862.20542934467;411337.69764938223;228861.9840515359;228861.9840515359;227709.6840834246;430014.67791919125;459046.6745650736;447229.31125571113;472851.2559263234;519531.2195578393;516951.01457238564;448679.5041140041;457054.6125532047;466549.03878759366;466090.7741585676;430792.0706512095;412124.71779049526;459321.57921969576;458771.19548852823;;177292.22831007556;472168.09959432366;203444.96794308047;228861.9840515359;274.55414750399905;4405145.164985778;1804195.8534345818;272353.0607492763;0.0;0;291;271;0;0;0;0;12;102;104;1769457302349.711;647228805294.4542;1230254452220.5015;23240.774062470788;4209.995729202809;348.4572533999994;5134.6390554261625;3461399.039437488;1404974.8559595966;49269.21081816576;1704104.52880097;2.8846735779345125;0.21016020688182716
8009;2019-02-27 06:29:37.852;722;193;118;118;112;57;204;30;-22;36;635;610;-12;48;260;252;260;194;208;206;202;29;551;361;367;135;366;264;551;-2.0;87.0;664.0;98.0;134.0;0;99;95;1;0;0;0;0;0;0;1;0;0;0;0;29564.435546875;10616.2451171875;0.0;1164.67004394531;420.0;105242;;;Calculated values ==>;1551245377.852;345.36;292.46000000000004;284.96000000000004;284.96000000000004;284.36;278.86;274.4858918419099;293.56;276.16;270.96000000000004;276.76000000000005;336.66;334.16;271.96000000000004;277.96000000000004;299.16;298.36;299.16;292.56;293.76000000000005;293.36;;315.16;276.06;241.49495122638035;263.0348170998261;274.4858918419099;293.96000000000004;5510000.0;3610000.0;3670000.0000000005;1350000.0;3660000.0;2640000.0;5510000.0;0.0;0.0145;0.11066666666666666;0.01633333333333333;0.022333333333333334;0.022333333333333334;;10616.2451171875;0.0;1164.67004394531;29564.435546875;504657.5614531634;414757.0629070427;228789.18240220204;228789.18240220204;227056.99879057807;430081.6785162784;459046.6745650736;446355.9388875842;472948.7829819323;519820.1061271855;517242.21040163847;447682.9185349403;455361.52084696415;466691.8031326377;466364.5342688999;433281.1840897609;415109.2128557288;459321.57921969576;458771.19548852823;;176456.53798984195;472265.74392498133;203192.7171200246;228789.18240220204;274.4519076156774;4405634.443116774;1804369.6742618436;272372.58679461636;0.0;0;291;271;0;0;0;0;12;102;104;1769677539049.676;647309818794.4414;1230413178670.4763;26910.063208943262;4394.8594378142925;263.49358289346503;5136.264958927952;3461817.032735291;1405046.5750371646;49274.31125839911;1704190.133932887;3.115605255326326;0.23006191145308302
8010;2019-02-27 06:30:37.853;719;187;118;117;111;53;204;30;-18;36;637;612;-10;37;259;252;260;189;208;206;202;29;548;358;367;135;363;262;548;-2.0;112.0;86.0;53.0;134.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29712.515625;10843.2314453125;0.0;1155.78857421875;417.0;105243;;;Calculated values ==>;1551245437.853;345.06000000000006;291.86;284.96000000000004;284.86;284.26000000000005;278.46000000000004;274.1680685717883;293.56;276.16;271.36;276.76000000000005;336.86;334.36;272.16;276.86;299.06;298.36;299.16;292.06;293.76000000000005;293.36;;314.86;276.06;241.49495122638035;262.7682575881327;274.1680685717883;293.96000000000004;5480000.0;3579999.9999999995;3670000.0000000005;1350000.0;3629999.9999999995;2620000.0;5480000.0;0.0;0.018666666666666668;0.014333333333333333;0.008833333333333334;0.022333333333333334;0.022333333333333334;;10843.2314453125;0.0;1155.78857421875;29712.515625;504556.52297574247;413808.91226698237;228855.16399015902;228563.85505091405;226832.40886566712;430280.9020939914;459046.6745650736;447268.93798090273;472948.7829819323;520191.1140570925;517617.2956734166;448320.1984203047;454325.6337369566;466988.7418083223;466793.1479323858;434004.48276390124;414529.21004869137;459321.57921969576;458771.19548852823;;175203.01333496982;472265.74392498133;202235.98355155168;228855.16399015902;274.06684039518944;4406128.425942186;1804548.5062134645;272391.9242720303;0.0;0;291;271;0;0;0;0;12;102;104;1769897742719.41;647390820144.3435;1230570981300.2856;3512.139013487365;2385.2628832986284;363.53842401725086;5134.791370130246;3462070.555312144;1405103.0769981227;49279.53661220483;1704275.7274953949;0.9497218666511296;0.048779470037294395
8011;2019-02-27 06:31:37.843;713;185;118;117;109;50;204;30;-8;36;636;612;-4;32;258;253;260;186;208;206;202;26;545;355;367;134;360;257;545;208.0;112.0;89.0;41.0;134.0;0;99;93;1;0;0;0;0;0;0;1;0;0;0;0;29261.001953125;10471.927734375;0.0;1131.73767089844;415.0;105244;;;Calculated values ==>;1551245497.843;344.46000000000004;291.66;284.96000000000004;284.86;284.06;278.16;273.8482719121499;293.56;276.16;272.36;276.76000000000005;336.76000000000005;334.36;272.76000000000005;276.36;298.96000000000004;298.46000000000004;299.16;291.76000000000005;293.76000000000005;293.36;;314.66;275.76000000000005;241.2770596917726;262.0952818180154;273.8482719121499;293.96000000000004;5450000.0;3550000.0;3670000.0000000005;1340000.0;3600000.0;2570000.0;5450000.0;0.034666666666666665;0.018666666666666668;0.014833333333333334;0.006833333333333333;0.022333333333333334;0.056999999999999995;;10471.927734375;0.0;1131.73767089844;29261.001953125;504079.94095607876;414305.8763482112;228921.64612299998;228629.65396234166;226321.94957578825;430477.46260093397;459046.6745650736;449501.5132941892;473079.2034362849;520500.3100246516;518037.8640126268;450014.8536877044;454548.466256717;467284.67955467483;467347.9261667814;434717.7115687722;414661.7335165383;459321.57921969576;458771.19548852823;;174367.33720873808;472104.6820821746;201591.53698993556;212299.82536370936;273.80215889620547;4406619.790014419;1804726.1029356024;272410.98381362285;0.0;0;291;271;0;0;0;0;12;102;104;1770117906019.4448;647471506694.3563;1230726655350.3103;3677.331315179762;1848.5064914636332;374.37825697503337;14048.868097114675;3462130.4575795173;1405138.3525293495;49285.68489299646;1704435.5646803426;1.7192053945012045;0.030313960337369533
8012;2019-02-27 06:32:37.854;709;182;118;118;110;49;204;29;0;36;633;610;0;34;257;253;260;183;208;206;202;25;542;354;367;133;359;253;542;144.0;109.0;-1.0;52.0;134.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;28672.0625;9863.7587890625;0.0;1123.21508789062;414.0;105245;;;Calculated values ==>;1551245557.854;344.06000000000006;291.36;284.96000000000004;284.96000000000004;284.16;278.06;273.7412296467126;293.56;276.06;273.16;276.76000000000005;336.46000000000004;334.16;273.16;276.56;298.86;298.46000000000004;299.16;291.46000000000004;293.76000000000005;293.36;;314.56;275.66;241.05796691057077;261.54996906429363;273.7412296467126;293.96000000000004;5420000.0;3540000.0;3670000.0000000005;1330000.0;3590000.0;2530000.0;5420000.0;0.024;0.018166666666666668;0.0;0.008666666666666666;0.022333333333333334;0.04633333333333334;;9863.7587890625;0.0;1123.21508789062;28672.0625;503855.751202819;414444.8531748647;228988.6360626492;228988.6360626492;226669.50473069426;430542.39183029096;459046.6745650736;451240.1647536638;473209.4130839679;520522.30566330877;518168.4444595391;451240.1647536638;455464.9164419806;467297.0874545841;467489.2432430611;435421.24943908054;414798.46392301214;459321.57921969576;458771.19548852823;;173949.5011765382;472138.9942397944;201162.95986833703;214575.3361634371;273.6302403181094;4407102.654061635;1804895.598058816;272429.7785317284;0.0;0;291;271;0;0;0;0;12;102;104;1770338146390.0188;647551621379.5651;1230879683400.7092;0.0;2348.4589645526303;374.6472702085759;11314.408148729222;3462161.1076253685;1405173.3336536046;49291.92791675049;1704646.9640657254;1.2776506561953598;0.01859067469754873
8013;2019-02-27 06:33:37.854;707;181;119;119;111;48;204;26;5;35;629;607;4;41;255;254;260;183;208;206;202;23;543;352;367;131;357;250;544;123.0;81.0;295.0;35.0;134.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;27884.9375;9124.7373046875;0.0;1114.94958496094;415.0;105246;;;Calculated values ==>;1551245617.854;343.86;291.26000000000005;285.06;285.06;284.26000000000005;277.96000000000004;273.5264737036516;293.56;275.76000000000005;273.66;276.66;336.06;333.86;273.56;277.26000000000005;298.66;298.56;299.16;291.46000000000004;293.76000000000005;293.36;;314.66;275.46000000000004;240.61611355647437;261.13683023647616;273.5264737036516;293.96000000000004;5430000.0;3520000.0000000005;3670000.0000000005;1310000.0;3570000.0000000005;2500000.0;5440000.0;0.0205;0.013500000000000002;0.04916666666666667;0.005833333333333333;0.022333333333333334;0.042833333333333334;;9124.7373046875;0.0;1114.94958496094;27884.9375;503511.77935433335;413261.04569832893;229236.96638929524;229236.96638929524;226915.05645919044;430671.36484660726;459046.6745650736;452394.2426621551;473372.2673856561;520360.6865294227;518113.1506042049;452269.65562404983;456810.91249991214;467322.2658829515;467898.84525345423;435187.7911505;413992.5003723105;459321.57921969576;458771.19548852823;;174367.33720873808;472207.82270811964;200830.50450830386;215641.6558392488;273.49123926665123;4407573.962394969;1805053.835526264;272448.4299040022;0.0;0;291;271;0;0;0;0;12;102;104;1770558346390.0188;647630821379.5651;1231030583400.7092;12368.550459231023;1583.034356165592;286.1364255055581;10414.04861497747;3462264.1788791954;1405206.0960979438;49297.434447548105;1704828.0345387564;2.4074730137305997;0.1007500027905035
8014;2019-02-27 06:34:37.874;707;181;119;119;112;49;204;25;9;34;626;605;7;49;255;255;260;183;208;206;202;22;542;353;367;130;358;249;543;287.0;112.0;184.0;0.0;134.0;0;93;59;1;0;0;0;0;0;0;1;0;0;0;0;27220.98828125;8519.8017578125;0.0;1076.966796875;415.0;105247;;;Calculated values ==>;1551245677.874;343.86;291.26000000000005;285.06;285.06;284.36;278.06;273.6339639331285;293.56;275.66;274.06;276.56;335.76000000000005;333.66;273.86;278.06;298.66;298.66;299.16;291.46000000000004;293.76000000000005;293.36;;314.66;275.36;240.39332010688793;260.9983114674233;273.6339639331285;293.96000000000004;5420000.0;3529999.9999999995;3670000.0000000005;1300000.0;3579999.9999999995;2490000.0;5430000.0;0.04783333333333333;0.018666666666666668;0.03066666666666667;0.0;0.022333333333333334;0.07016666666666667;;8519.8017578125;0.0;1076.966796875;27220.98828125;503604.7550319887;413676.876647874;229259.53068493048;229259.53068493048;227223.5616201956;430607.02586249536;459046.6745650736;453064.13623641577;473405.19094569265;520137.0209979821;517992.67845116014;452816.38497575984;457936.27873354324;467180.64866735716;467886.156361153;435421.24943908054;414398.0589551918;459321.57921969576;458771.19548852823;;174367.33720873808;472242.3386847302;201183.85751793825;210120.0575283348;273.6339639331285;4408033.331515016;1805200.9223643467;272466.7019625016;0.0;0;291;271;0;0;0;0;12;102;104;1770778619789.9487;647709147479.5402;1231180333300.6616;7724.328547366645;0.0;392.4328890325896;17447.02151354024;3462431.6753510833;1405219.2924482254;49303.09107674889;1705060.2875149483;2.6637907129116867;0.029806101637049016
8015;2019-02-27 06:35:37.865;709;181;119;119;114;51;204;25;11;34;625;603;9;56;255;255;260;183;208;206;202;23;543;354;367;129;359;248;544;194.0;111.0;328.0;97.0;134.0;0;87;48;1;0;0;0;0;0;0;1;0;0;0;0;26656.3671875;7824.8837890625;0.0;1038.59265136719;417.0;105248;;;Calculated values ==>;1551245737.865;344.06000000000006;291.26000000000005;285.06;285.06;284.56;278.26000000000005;273.7412296467126;293.56;275.66;274.26000000000005;276.56;335.66;333.46000000000004;274.06;278.76000000000005;298.66;298.66;299.16;291.46000000000004;293.76000000000005;293.36;;314.86;275.46000000000004;240.16925963744896;260.85938512811435;273.7412296467126;293.96000000000004;5430000.0;3540000.0;3670000.0000000005;1290000.0;3590000.0;2480000.0;5440000.0;0.03233333333333333;0.018500000000000003;0.05466666666666666;0.016166666666666666;0.022333333333333334;0.05466666666666667;;7824.8837890625;0.0;1038.59265136719;26656.3671875;503762.9944385403;413261.04569832893;229236.96638929524;229236.96638929524;227779.86685947358;430542.39183029096;459046.6745650736;453482.9728274517;473534.8580475586;520117.585136838;517872.40172650083;453236.29401887336;458932.3024112177;467038.77096222027;467745.5678757242;435187.7911505;413992.5003723105;459321.57921969576;458771.19548852823;;175203.01333496982;472470.6178721596;201280.17746371444;212701.54854916513;273.67607595175946;4408482.2421300905;1805337.1076462376;272484.3289801025;0.0;0;291;271;0;0;0;0;12;102;104;1770998786759.7178;647786835824.4586;1231329410935.5051;13787.08614655097;4384.245453269863;392.1128793965056;13451.807366018516;3462610.910250743;1405255.8223466575;49309.627977463395;1705317.739131805;3.612042301957515;0.17651864405588222
8016;2019-02-27 06:36:37.875;711;182;120;120;116;53;204;26;12;34;623;601;11;62;255;255;260;184;208;206;202;24;545;355;367;129;360;249;546;90.0;111.0;228.0;69.0;134.0;0;82;40;1;0;0;0;0;0;0;1;0;0;0;0;26232.94921875;7437.47509765625;0.0;1019.65447998047;419.0;105249;;;Calculated values ==>;1551245797.875;344.26;291.36;285.16;285.16;284.76000000000005;278.46000000000004;273.8482719121499;293.56;275.76000000000005;274.36;276.56;335.46000000000004;333.26000000000005;274.26000000000005;279.36;298.66;298.66;299.16;291.56;293.76000000000005;293.36;;315.06;275.56;240.16925963744896;260.9983114674233;273.8482719121499;293.96000000000004;5450000.0;3550000.0;3670000.0000000005;1290000.0;3600000.0;2490000.0;5460000.0;0.015000000000000001;0.018500000000000003;0.038;0.0115;0.022333333333333334;0.037333333333333336;;7437.47509765625;0.0;1019.65447998047;26232.94921875;503828.7204912988;412790.9170278053;229485.42185049903;229485.42185049903;228316.70889898692;430477.46260093397;459046.6745650736;453434.9720253852;473534.8580475586;519830.9148137722;517583.79630703793;453311.4647848748;459488.9123983648;466896.63142237026;467604.7241699096;434717.7115687722;413534.6774420643;459321.57921969576;458771.19548852823;;176038.69501535743;472567.4425401675;201537.26322468236;218256.25097405483;273.7809755439369;4408923.05989079;1805464.315167994;272501.4838982042;0.0;0;291;271;0;0;0;0;12;102;104;1771219023459.6829;647864248724.4463;1231478535785.4814;9572.112934426706;3116.847062128079;391.88613134409684;8979.224595207008;3462805.6026863856;1405318.3418691265;49316.16239143938;1705504.69555233;2.6084584043077186;0.13066016232862337
8017;2019-02-27 06:37:37.866;714;183;120;120;117;54;204;27;14;34;623;600;14;60;256;255;260;185;208;206;202;25;549;356;367;130;361;253;551;-3.0;109.0;395.0;134.0;134.0;0;77;43;1;0;0;0;0;0;0;1;0;0;0;0;26409.50390625;7673.9619140625;0.0;1012.0948486328099;421.0;105250;;;Calculated values ==>;1551245857.866;344.56000000000006;291.46000000000004;285.16;285.16;284.86;278.56;273.955091788801;293.56;275.86;274.56;276.56;335.46000000000004;333.16;274.56;279.16;298.76000000000005;298.66;299.16;291.66;293.76000000000005;293.36;;315.26000000000005;275.66;240.39332010688793;261.54996906429363;273.955091788801;293.96000000000004;5490000.0;3560000.0;3670000.0000000005;1300000.0;3610000.0;2530000.0;5510000.0;0.0;0.018166666666666668;0.06583333333333334;0.022333333333333334;0.022333333333333334;0.022333333333333334;;7673.9619140625;0.0;1012.0948486328099;26409.50390625;503835.4497035273;250238.32788882943;229372.86392412297;229372.86392412297;228498.54783370413;430412.23801567365;459046.6745650736;452994.8156518856;473405.19094569265;519499.4578594672;517143.53387250955;452994.8156518856;458618.4759770321;466883.92173941486;467463.62394289;433764.5214852813;411784.30806472205;459321.57921969576;458771.19548852823;;176874.38241465177;472533.2602288536;201751.3916738704;229372.86392412297;273.8690218900628;4409361.681196638;1805590.2249203299;272518.4126029049;0.0;0;291;271;0;0;0;0;12;102;104;1771439190429.452;647941937069.3647;1231629113195.3235;16540.192078552667;6047.461731061291;399.30721047349294;5123.2294049383845;3463023.1725875507;1405394.6996536036;49322.75468028926;1705622.1983741405;3.2362430033560083;0.2535463943433068
8018;2019-02-27 06:38:37.856;717;186;120;120;118;56;204;28;17;34;625;600;18;60;256;255;260;189;208;206;202;26;556;357;367;132;362;256;557;-1.0;108.0;810.0;149.0;134.0;0;81;50;1;0;0;0;0;0;0;1;0;0;0;0;26891.669921875;8119.42236328125;0.0;1035.23132324219;422.0;105251;;;Calculated values ==>;1551245917.856;344.86;291.76000000000005;285.16;285.16;284.96000000000004;278.76000000000005;274.0616903277293;293.56;275.96000000000004;274.86;276.56;335.66;333.16;274.96000000000004;279.16;298.76000000000005;298.66;299.16;292.06;293.76000000000005;293.36;;315.36;275.76000000000005;240.83765695389522;261.9595390733887;274.0616903277293;293.96000000000004;5560000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2560000.0;5570000.0;0.0;0.018000000000000002;0.13499999999999998;0.024833333333333332;0.022333333333333334;0.022333333333333334;;8119.42236328125;0.0;1035.23132324219;26891.669921875;503565.2807055856;251101.17795168798;229239.6668209865;229239.6668209865;228658.69265139283;430346.717906069;459046.6745650736;452850.8113075221;473145.2311080622;519455.3614477744;516889.41970698955;452975.9759128738;458140.1973536295;466741.49892412685;467322.2658829515;432052.20019230543;410706.54676073755;459321.57921969576;458771.19548852823;;177292.22831007556;472367.87413283327;202113.7048311801;229239.6668209865;274.01470326707204;4409805.783615869;1805721.8145207395;272535.47081083135;0.0;0;291;271;0;0;0;0;12;102;104;1771659353729.4868;648020523969.3772;1231781787745.3477;33849.509374306166;6711.311870991053;384.221761768222;5126.204140241765;3463443.016780695;1405501.005046452;49329.28300015763;1705707.5960850397;5.032549425122293;0.39697064674715943
8019;2019-02-27 06:39:37.866;720;190;120;120;119;58;204;29;21;35;627;602;22;63;257;254;260;193;208;206;202;27;558;360;367;134;365;258;559;-1.0;84.0;767.0;212.0;134.0;0;87;56;1;0;0;0;0;0;0;1;0;0;0;0;27286.853515625;8507.693359375;0.0;1076.38891601562;425.0;105252;;;Calculated values ==>;1551245977.866;345.16;292.16;285.16;285.16;285.06;278.96000000000004;274.38016830617;293.56;276.06;275.26000000000005;276.66;335.86;333.36;275.36;279.46000000000004;298.86;298.56;299.16;292.46000000000004;293.76000000000005;293.36;;315.66;275.86;241.2770596917726;262.23063862743834;274.38016830617;293.96000000000004;5580000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2580000.0;5590000.0;0.0;0.014;0.12783333333333333;0.035333333333333335;0.022333333333333334;0.022333333333333334;;8507.693359375;0.0;1076.38891601562;27286.853515625;503759.66070071043;410203.92175614706;229195.71235323403;229195.71235323403;228905.27667778588;430148.3826014536;459046.6745650736;453006.29281710915;472981.82504853373;519494.57646493084;516925.5130048292;453131.67985456734;458183.606619823;466443.21093673893;466767.0802831461;431552.0079502961;411422.6270748474;459321.57921969576;458771.19548852823;;178545.77502346144;472202.2088784924;202850.63614732327;229195.71235323403;274.3147484972009;4410257.346559059;1805860.3969116225;272553.0705789616;0.0;0;291;271;0;0;0;0;12;102;104;1771879590429.452;648100337269.3645;1231936013445.3232;31978.231444287627;9517.088903167978;281.81133225628173;5127.18579002157;3463991.672714847;1405636.264258994;49334.834200986246;1705793.055241931;4.893981095109262;0.4142016926982305
8020;2019-02-27 06:40:37.877;723;193;119;119;118;60;204;30;25;35;627;603;25;69;258;253;260;195;208;206;202;28;562;361;367;135;366;259;563;-1.0;86.0;555.0;161.0;134.0;0;94;63;1;0;0;0;0;0;0;1;0;0;0;0;27835.0234375;8949.0986328125;0.0;1119.58227539062;426.0;105253;;;Calculated values ==>;1551246037.877;345.46000000000004;292.46000000000004;285.06;285.06;284.96000000000004;279.16;274.4858918419099;293.56;276.16;275.66;276.66;335.86;333.46000000000004;275.66;280.06;298.96000000000004;298.46000000000004;299.16;292.66;293.76000000000005;293.36;;315.76000000000005;275.96000000000004;241.49495122638035;262.3656120759269;274.4858918419099;293.96000000000004;5620000.0;3610000.0;3670000.0000000005;1350000.0;3660000.0;2590000.0;5630000.0;0.0;0.014333333333333333;0.0925;0.026833333333333334;0.022333333333333334;0.022333333333333334;;8949.0986328125;0.0;1119.58227539062;27835.0234375;503769.749572406;409604.8514507575;228818.90440671053;228818.90440671053;228530.12205313263;430081.6785162784;459046.6745650736;453335.5304366992;472851.2559263234;519411.59116850933;516943.6789537698;453335.5304366992;458751.10373618297;466430.68673233996;466494.5354798314;430536.11089788686;410442.3751585223;459321.57921969576;458771.19548852823;;178963.62700411686;472168.09959432366;203126.94727630576;228818.90440671053;274.4264505747313;4410716.779748844;1806005.896848702;272571.37369389366;0.0;0;291;271;0;0;0;0;12;102;104;1772099830800.026;648181052064.5748;1232091141880.7275;23144.293942336397;7219.27092053348;288.01021226422563;5135.601167493929;3464451.111309236;1405775.7594939936;49339.58358443032;1705878.5941460577;3.5543063256152685;0.2885093678035425
