;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8021;2019-02-27 06:41:37.867;726;195;117;117;115;60;204;29;25;36;628;604;25;70;259;253;260;197;208;206;202;29;562;361;367;135;367;263;563;-2.0;109.0;915.0;173.0;134.0;0;98;78;1;0;0;0;0;0;0;1;0;0;0;0;28638.1328125;9760.267578125;0.0;1159.119140625;427.0;105254;;;Calculated values ==>;1551246097.867;345.76;292.66;284.86;284.86;284.66;279.16;274.4858918419099;293.56;276.06;275.66;276.76000000000005;335.96000000000004;333.56;275.66;280.16;299.06;298.46000000000004;299.16;292.86;293.76000000000005;293.36;;315.86;276.06;241.49495122638035;262.9017227912062;274.4858918419099;293.96000000000004;5620000.0;3610000.0;3670000.0000000005;1350000.0;3670000.0000000005;2630000.0;5630000.0;0.0;0.018166666666666668;0.1525;0.028833333333333332;0.022333333333333334;0.022333333333333334;;9760.267578125;0.0;1159.119140625;28638.1328125;504150.08829864726;410442.3751585223;228242.1002364415;228242.1002364415;227668.29754799072;430081.6785162784;459046.6745650736;452644.1785366772;472948.7829819323;519182.10562773765;516707.4882660602;452644.1785366772;458235.5827716876;466418.2858072211;466494.5354798314;430536.11089788686;411255.00947143295;459321.57921969576;458771.19548852823;;179381.48055642567;472265.74392498133;203171.95380570897;228242.1002364415;274.44387210869115;4411187.310949396;1806161.782248587;272590.3597075004;0.0;0;291;271;0;0;0;0;12;102;104;1772319994100.0608;648262038564.5876;1232247715780.7524;38044.51427147265;7758.870948439019;350.2733425805794;5148.483127296604;3464960.933059976;1405900.5565399467;49344.901727549935;1705964.2805650774;4.698262183689899;0.3783985823071082
8022;2019-02-27 06:42:37.878;729;195;117;116;112;59;204;29;22;36;631;607;23;67;259;253;260;197;208;206;202;29;559;362;367;135;367;265;559;-1.0;86.0;899.0;147.0;134.0;0;99;95;1;0;0;0;0;0;0;1;0;0;0;0;29622.2578125;10772.24609375;0.0;1170.05639648438;426.0;105255;;;Calculated values ==>;1551246157.878;346.06000000000006;292.66;284.86;284.76000000000005;284.36;279.06;274.5913991737795;293.56;276.06;275.36;276.76000000000005;336.26000000000005;333.86;275.46000000000004;279.86;299.06;298.46000000000004;299.16;292.86;293.76000000000005;293.36;;315.76000000000005;276.06;241.49495122638035;263.1675429290057;274.5913991737795;293.96000000000004;5590000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;2650000.0;5590000.0;0.0;0.014333333333333333;0.14983333333333335;0.0245;0.022333333333333334;0.022333333333333334;;10772.24609375;0.0;1170.05639648438;29622.2578125;504805.1421699778;412206.6801068195;228326.74711488254;228038.63196583118;226893.5981142227;430014.67791919125;459046.6745650736;451912.95111002645;472948.7829819323;519325.0349535001;516847.67127969075;452040.6181146384;457546.87003621506;466418.2858072211;466351.3762726499;431300.0002871781;412970.1895532152;459321.57921969576;458771.19548852823;;178963.62700411686;472265.74392498133;203445.3982588177;228326.74711488254;274.554313806097;4411672.903212871;1806332.9178980703;272609.77306207904;0.0;0;291;271;0;0;0;0;12;102;104;1772540234469.7598;648343053414.4769;1232406144820.536;37228.72166887278;6586.098468821008;262.72728718680105;5146.592680344754;3465588.325026065;1406020.1198675192;49350.01100265309;1706050.0885919451;4.121829952429824;0.3240413106437513
8023;2019-02-27 06:43:37.858;728;193;116;115;110;57;204;30;18;36;634;610;20;60;259;253;260;194;208;206;202;29;553;360;367;135;365;266;552;-2.0;87.0;645.0;132.0;134.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29761.845703125;10896.349609375;0.0;1170.00622558594;421.0;105256;;;Calculated values ==>;1551246217.858;345.96000000000004;292.46000000000004;284.76000000000005;284.66;284.16;278.86;274.38016830617;293.56;276.16;274.96000000000004;276.76000000000005;336.56;334.16;275.16;279.16;299.06;298.46000000000004;299.16;292.56;293.76000000000005;293.36;;315.26000000000005;276.06;241.49495122638035;263.299902668528;274.38016830617;293.96000000000004;5530000.0;3600000.0;3670000.0000000005;1350000.0;3650000.0;2660000.0;5520000.0;0.0;0.0145;0.1075;0.022000000000000002;0.022333333333333334;0.022333333333333334;;10896.349609375;0.0;1170.00622558594;29761.845703125;505228.3046188025;414359.1762267576;228187.26094971248;227898.41009287813;226465.41907476954;430148.3826014536;459046.6745650736;451223.52918494487;472948.7829819323;519551.43245567125;517073.070942501;451480.44502878666;456520.64591992885;466704.04308719933;466637.4274074692;432793.19233391056;414715.9607757526;459321.57921969576;458771.19548852823;;176874.38241465177;472265.74392498133;202903.42255472587;228187.26094971248;274.3352111947536;4412167.605786483;1806513.4293384436;272629.26708376186;0.0;0;291;271;0;0;0;0;12;102;104;1772760361069.8298;648424026414.5027;1232565391720.5864;26694.411462748543;5925.97107014562;262.11985759329025;5149.707871366885;3466120.8402380724;1406124.3523579617;49354.38327095225;1706135.862495735;3.1519218214715825;0.2448679058372879
8024;2019-02-27 06:44:37.869;725;187;115;115;109;54;204;30;9;36;637;612;13;56;258;254;260;189;208;206;202;28;544;358;367;135;363;265;544;-1.0;110.0;460.0;113.0;134.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29617.693359375;10705.53515625;0.0;1173.03942871094;416.0;105257;;;Calculated values ==>;1551246277.869;345.66;291.86;284.66;284.66;284.06;278.56;274.1680685717883;293.56;276.16;274.06;276.76000000000005;336.86;334.36;274.46000000000004;278.76000000000005;298.96000000000004;298.56;299.16;292.06;293.76000000000005;293.36;;314.76000000000005;275.96000000000004;241.49495122638035;263.1675429290057;274.1680685717883;293.96000000000004;5440000.0;3579999.9999999995;3670000.0000000005;1350000.0;3629999.9999999995;2650000.0;5440000.0;0.0;0.018333333333333333;0.07666666666666666;0.01883333333333333;0.022333333333333334;0.022333333333333334;;10705.53515625;0.0;1173.03942871094;29617.693359375;505673.9763252888;415405.30007411627;228069.68251047656;228069.68251047656;226342.2758422149;430280.9020939914;459046.6745650736;450241.87065580185;472948.7829819323;519943.4722718921;517364.28103760886;450758.35166519665;456189.40354586835;466858.86781954044;467051.5817240092;434953.2829224501;416088.9401499447;459321.57921969576;458771.19548852823;;174785.17458790913;472168.09959432366;202342.4661453892;228069.68251047656;274.10824899047066;4412662.525996734;1806693.4780474573;272648.7960438407;0.0;0;291;271;0;0;0;0;12;102;104;1772980601439.5288;648505041264.392;1232724720925.3687;19005.62101246497;5081.716096621599;345.8462841625994;5152.333789843154;3466501.743661006;1406216.0999015258;49359.45058429711;1706221.7285820248;2.4906622399416123;0.1873112935512964
8025;2019-02-27 06:45:37.849;718;183;115;115;108;51;204;29;-2;36;639;614;4;50;257;254;260;185;208;206;202;27;546;355;367;134;360;265;546;-1.0;86.0;502.0;38.0;134.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29706.353515625;10768.9033203125;0.0;1172.556640625;413.0;105258;;;Calculated values ==>;1551246337.849;344.96000000000004;291.46000000000004;284.66;284.66;283.96000000000004;278.26000000000005;273.8482719121499;293.56;276.06;272.96000000000004;276.76000000000005;337.06;334.56;273.56;278.16;298.86;298.56;299.16;291.66;293.76000000000005;293.36;;314.46000000000004;275.86;241.2770596917726;263.1675429290057;273.8482719121499;293.96000000000004;5460000.0;3550000.0;3670000.0000000005;1340000.0;3600000.0;2650000.0;5460000.0;0.0;0.014333333333333333;0.08366666666666665;0.006333333333333333;0.022333333333333334;0.022333333333333334;;10768.9033203125;0.0;1172.556640625;29706.353515625;504615.08007884474;413165.12892956054;228026.54698089574;228026.54698089574;226016.77960473797;430477.46260093397;459046.6745650736;448810.465085041;473079.2034362849;520149.54097926675;517570.8508129751;449593.28441780614;455443.8693591263;467155.4305485478;467476.37365174666;434481.06363122794;413899.7426769738;459321.57921969576;458771.19548852823;;173531.66647045466;472202.2088784924;201648.03372826404;228026.54698089574;273.8242020756654;4413156.728265164;1806872.3720502676;272668.3361622134;0.0;0;291;271;0;0;0;0;12;102;104;1773200728039.5989;648585714364.4176;1232883667925.4192;20679.256756850336;1713.5097759514463;294.9989336776425;5153.297150003792;3466832.3407400837;1406272.7079081878;49364.78918098854;1706307.5802131316;2.3314622087714536;0.1489195895212164
8026;2019-02-27 06:46:37.850;711;184;116;116;108;49;204;27;1;35;640;615;1;44;256;255;260;186;208;206;202;25;549;354;367;134;359;263;549;0.0;109.0;710.0;87.0;134.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29680.3671875;10829.7705078125;0.0;1164.68835449219;412.0;105259;;;Calculated values ==>;1551246397.85;344.26;291.56;284.76000000000005;284.76000000000005;283.96000000000004;278.06;273.7412296467126;293.56;275.86;273.26000000000005;276.66;337.16;334.66;273.26000000000005;277.56;298.76000000000005;298.66;299.16;291.76000000000005;293.76000000000005;293.36;;314.36;275.66;241.2770596917726;262.9017227912062;273.7412296467126;293.96000000000004;5490000.0;3540000.0;3670000.0000000005;1340000.0;3590000.0;2630000.0;5490000.0;0.0;0.018166666666666668;0.11833333333333333;0.0145;0.022333333333333334;0.022333333333333334;;10829.7705078125;0.0;1164.68835449219;29680.3671875;503457.388105423;412266.7878282398;228251.74451869132;228251.74451869132;225956.82755774618;430542.39183029096;459046.6745650736;449568.63731546584;472981.82504853373;520417.2877107209;517842.41468339285;449568.63731546584;455030.636299068;467167.9790832604;467745.5678757242;433764.5214852813;413024.9693880693;459321.57921969576;458771.19548852823;;173113.83306960555;472007.13841251616;201340.5523840244;228251.74451869132;273.69967106152365;4413651.625851915;1807052.3639984338;272687.8135284332;0.0;0;291;271;0;0;0;0;12;102;104;1773420931709.3328;648666115704.3204;1233042070565.2278;29373.656716887235;3924.66549741313;376.768529766018;5148.267738326358;3467249.4553036545;1406319.6934851557;49370.387336478176;1706393.4280178703;3.2367744912948067;0.23492072195832098
8027;2019-02-27 06:47:37.850;707;185;116;116;110;50;204;27;3;35;641;616;4;40;255;255;260;187;208;205;202;24;549;354;367;132;359;260;549;284.0;110.0;640.0;160.0;134.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29814.29296875;10860.2607421875;0.0;1165.66528320312;412.0;105260;;;Calculated values ==>;1551246457.85;343.86;291.66;284.76000000000005;284.76000000000005;284.16;278.16;273.7412296467126;293.56;275.86;273.46000000000004;276.66;337.26;334.76000000000005;273.56;277.16;298.66;298.66;299.16;291.86;293.66;293.36;;314.36;275.56;240.83765695389522;262.5002047102346;273.7412296467126;293.96000000000004;5490000.0;3540000.0;3670000.0000000005;1320000.0;3590000.0;2600000.0;5490000.0;0.04733333333333333;0.018333333333333333;0.10666666666666667;0.02666666666666667;0.022333333333333334;0.06966666666666667;;10860.2607421875;0.0;1165.66528320312;29814.29296875;502952.53266734;412648.34060041176;228251.74451869132;228251.74451869132;226526.1358131781;430542.39183029096;459046.6745650736;450370.4746690175;473242.3297776949;520766.64816132694;518197.3341586838;450498.7090510377;455036.06532937;467038.77096222027;467745.5678757242;433764.5214852813;413396.8702782222;459184.1982711204;458771.19548852823;;173113.83306960555;472173.3745042847;201289.1691651319;209932.67418278015;273.67959057087677;4414147.41468655;1807233.1142588505;272707.23314208066;0.0;0;291;271;0;0;0;0;12;102;104;1773641131709.3328;648745915704.3204;1233198970565.2278;26568.67258708113;7223.578809044076;373.40693879608347;17335.750317633785;3467715.641381188;1406412.5955210428;49376.638798716194;1706580.7948350033;4.282531635719273;0.2457127261937257
8028;2019-02-27 06:48:37.880;706;187;116;116;111;50;204;26;7;34;641;616;6;39;255;255;260;189;208;206;202;24;552;355;367;131;360;257;552;309.0;86.0;608.0;204.0;134.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;29972.912109375;11053.767578125;0.0;1138.73278808594;410.0;105261;;;Calculated values ==>;1551246517.88;343.76;291.86;284.76000000000005;284.76000000000005;284.26000000000005;278.16;273.8482719121499;293.56;275.76000000000005;273.86;276.56;337.26;334.76000000000005;273.76000000000005;277.06;298.66;298.66;299.16;292.06;293.76000000000005;293.36;;314.16;275.56;240.61611355647437;262.0952818180154;273.8482719121499;293.96000000000004;5520000.0;3550000.0;3670000.0000000005;1310000.0;3600000.0;2570000.0;5520000.0;0.0515;0.014333333333333333;0.10133333333333333;0.034;0.022333333333333334;0.07383333333333333;;11053.767578125;0.0;1138.73278808594;29972.912109375;502545.32059247553;412126.3827081116;228187.26094971248;228187.26094971248;226750.5488814185;430477.46260093397;459046.6745650736;451416.14574559574;473275.31562819314;521012.6707733991;518448.6416645723;451289.36801950133;455413.50032756815;466896.63142237026;467604.7241699096;433037.7777648651;412889.33823237545;459321.57921969576;458771.19548852823;;172278.17009871884;472304.9464017478;201533.1600047163;209595.57428604696;273.77937373560786;4414645.890510632;1807415.8224706096;272726.44606106717;0.0;0;291;271;0;0;0;0;12;102;104;1773861441810.1028;648824855154.5963;1233354148115.77;25321.475888409117;9206.240737499073;288.79429996568473;18397.466698783202;3468148.2754956144;1406549.579141991;49382.15990156367;1706878.720532919;4.364484398305118;0.26076578863209904
8029;2019-02-27 06:49:40.861;708;188;116;116;111;51;204;27;10;34;640;616;9;39;255;256;260;189;208;205;202;25;549;357;367;131;362;254;549;127.0;112.0;742.0;200.0;134.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;29858.06640625;11016.5830078125;0.0;1093.71752929688;409.0;105262;;;Calculated values ==>;1551246580.861;343.96000000000004;291.96000000000004;284.76000000000005;284.76000000000005;284.26000000000005;278.26000000000005;274.0616903277293;293.56;275.86;274.16;276.56;337.16;334.76000000000005;274.06;277.06;298.66;298.76000000000005;299.16;292.06;293.66;293.36;;314.06;275.66;240.61611355647437;261.6868853414304;274.0616903277293;293.96000000000004;5490000.0;3570000.0000000005;3670000.0000000005;1310000.0;3620000.0000000005;2540000.0;5490000.0;0.021166666666666667;0.018666666666666668;0.12366666666666666;0.03333333333333333;0.022333333333333334;0.0435;;11016.5830078125;0.0;1093.71752929688;29858.06640625;503078.82996975345;413764.2266525931;228251.74451869132;228251.74451869132;226811.87057994117;430346.717906069;459046.6745650736;452321.4886820454;473275.31562819314;521155.9798328944;518699.452875298;452196.10302430677;455911.1581010222;466611.5614006405;467450.99436332186;433764.5214852813;414127.2103214636;459184.1982711204;458771.19548852823;;171860.34048652687;472402.05409754877;202071.10377710607;215512.5055371537;273.9981211523399;4415169.253684895;1807608.8797968698;272745.97411013936;0.0;0;291;271;0;0;0;0;12;102;104;1774092582079.9067;648907360264.5264;1233515064570.6335;30947.630933244167;9011.031677348088;366.56314172459724;10581.753012884792;3468640.481691966;1406708.932202128;49387.89254975812;1707132.2122322402;4.203609861638717;0.3063828764092079
8030;2019-02-27 06:50:37.841;712;187;116;116;112;52;204;28;11;34;637;613;11;40;256;255;260;189;208;206;202;26;551;357;367;131;362;251;551;87.0;86.0;957.0;212.0;134.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29781.998046875;11025.5087890625;0.0;1059.38745117188;409.0;105263;;;Calculated values ==>;1551246637.841;344.36;291.86;284.76000000000005;284.76000000000005;284.36;278.36;274.0616903277293;293.56;275.96000000000004;274.26000000000005;276.56;336.86;334.46000000000004;274.26000000000005;277.16;298.76000000000005;298.66;299.16;292.06;293.76000000000005;293.36;;314.06;275.76000000000005;240.61611355647437;261.27494424493943;274.0616903277293;293.96000000000004;5510000.0;3570000.0000000005;3670000.0000000005;1310000.0;3620000.0000000005;2510000.0;5510000.0;0.0145;0.014333333333333333;0.1595;0.035333333333333335;0.022333333333333334;0.036833333333333336;;11025.5087890625;0.0;1059.38745117188;29781.998046875;503397.6237118079;412555.8353376608;228208.70246362453;228208.70246362453;227056.99879057807;430346.717906069;459046.6745650736;452967.02769892645;473275.31562819314;521095.10078419565;518642.9867626242;452967.02769892645;456526.4074851547;466741.49892412685;467322.2658829515;433281.1840897609;413307.47646805906;459321.57921969576;458771.19548852823;;171860.34048652687;472499.14586990676;202103.4733770335;217931.98332093935;274.01072117295337;4415641.238528461;1807783.3184622873;272763.0135437266;0.0;0;291;271;0;0;0;0;12;102;104;1774301698679.9768;648982004064.5514;1233658939070.6816;40012.73691434193;9553.980428081522;286.28980924439276;8870.910981506191;3469202.0541588143;1406855.8536452004;49393.059155474606;1707286.1584537362;4.859281947135288;0.3742849411090485
8031;2019-02-27 06:51:37.882;718;188;116;116;111;53;204;28;13;35;633;610;12;40;256;255;260;190;208;205;202;26;550;357;367;132;363;248;551;-2.0;113.0;683.0;176.0;134.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;29886.99609375;11037.0185546875;0.0;1030.55627441406;409.0;105264;;;Calculated values ==>;1551246697.882;344.96000000000004;291.96000000000004;284.76000000000005;284.76000000000005;284.26000000000005;278.46000000000004;274.0616903277293;293.56;275.96000000000004;274.46000000000004;276.66;336.46000000000004;334.16;274.36;277.16;298.76000000000005;298.66;299.16;292.16;293.66;293.36;;314.06;275.76000000000005;240.83765695389522;260.85938512811435;274.0616903277293;293.96000000000004;5500000.0;3570000.0000000005;3670000.0000000005;1320000.0;3629999.9999999995;2480000.0;5510000.0;0.0;0.01883333333333333;0.11383333333333333;0.029333333333333333;0.022333333333333334;0.022333333333333334;;11037.0185546875;0.0;1030.55627441406;29886.99609375;504246.5365549987;412934.04071806197;228208.70246362453;228208.70246362453;226770.9408044987;430346.717906069;459046.6745650736;453729.2394153389;473242.3297776949;520933.0229287142;518587.22632830276;453606.15736122546;457015.7002368038;466598.81152663083;467322.2658829515;433523.426907949;413676.3280692049;459184.1982711204;458771.19548852823;;171860.34048652687;472367.87413283327;202055.31622432248;228208.70246362453;273.99197481681836;4416138.819927155;1807967.298490316;272780.44164247613;0.0;0;291;271;0;0;0;0;12;102;104;1774522049149.5708;649060957979.4059;1233808741365.4055;28648.881589910703;7929.168365316316;373.78702812968055;5149.229010889516;3469774.6253017336;1407001.6461083628;49398.563554546796;1707403.0727903657;3.488776045765002;0.2854842303799112
8032;2019-02-27 06:52:37.852;724;187;116;115;111;54;204;28;14;35;627;606;14;42;257;255;260;188;208;205;202;27;546;358;367;133;363;247;547;-1.0;113.0;618.0;201.0;134.0;0;88;85;1;0;0;0;0;0;0;1;0;0;0;0;28901.62109375;10055.85546875;0.0;1030.54553222656;412.0;105265;;;Calculated values ==>;1551246757.852;345.56000000000006;291.86;284.76000000000005;284.66;284.26000000000005;278.56;274.1680685717883;293.56;275.96000000000004;274.56;276.66;335.86;333.76000000000005;274.56;277.36;298.86;298.66;299.16;291.96000000000004;293.66;293.36;;314.36;275.86;241.05796691057077;260.72004837742526;274.1680685717883;293.96000000000004;5460000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2470000.0;5470000.0;0.0;0.01883333333333333;0.103;0.033499999999999995;0.022333333333333334;0.022333333333333334;;10055.85546875;0.0;1030.54553222656;28901.62109375;505366.51975285535;414215.5863340789;228295.00026448967;228005.05918778564;226852.99637495677;430280.9020939914;459046.6745650736;454022.3028421166;473112.1826642056;520403.8923970388;518262.6829655454;454022.3028421166;457418.19673302904;466728.8912336129;467180.64866735716;434481.06363122794;414572.912758482;459184.1982711204;458771.19548852823;;173113.83306960555;472333.7623376517;202305.38201819797;228295.00026448967;274.09383108328177;4416628.4801180465;1808142.98455362;272797.6089029488;0.0;0;291;271;0;0;0;0;12;102;104;1774742139049.6758;649140418229.4438;1233957167115.4763;25926.84284486362;9045.950740701699;374.9368414367155;5147.301693336861;3470229.1956067216;1407143.0347046508;49404.7998004467;1707488.8343107305;3.6526761134449166;0.3092184243095967
8033;2019-02-27 06:53:37.873;729;185;116;115;110;54;204;28;16;35;620;600;16;50;257;255;260;187;208;205;202;26;546;357;367;133;362;248;547;-2.0;110.0;180.0;104.0;134.0;0;89;76;1;0;0;0;0;0;0;1;0;0;0;0;28298.7109375;9498.11328125;0.0;1041.27978515625;415.0;105266;;;Calculated values ==>;1551246817.873;346.06000000000006;291.66;284.76000000000005;284.66;284.16;278.56;274.0616903277293;293.56;275.96000000000004;274.76000000000005;276.66;335.16;333.16;274.76000000000005;278.16;298.86;298.66;299.16;291.86;293.66;293.36;;314.66;275.76000000000005;241.05796691057077;260.85938512811435;274.0616903277293;293.96000000000004;5460000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2480000.0;5470000.0;0.0;0.018333333333333333;0.030000000000000002;0.017333333333333333;0.022333333333333334;0.022333333333333334;;9498.11328125;0.0;1041.27978515625;28298.7109375;505991.2902601481;413488.24991588667;228295.00026448967;228005.05918778564;226566.85420850717;430346.717906069;459046.6745650736;454097.8763767822;473112.1826642056;519607.673981048;517565.9159013996;454097.8763767822;458216.10183566535;466871.3337883854;467322.2658829515;434481.06363122794;414215.5863340789;459184.1982711204;458771.19548852823;;174367.33720873808;472236.3865531139;201913.76885337144;228295.00026448967;273.9368403063412;4417105.316385215;1808305.9913253635;272814.8801567245;0.0;0;291;271;0;0;0;0;12;102;104;1774962416119.3398;649220246159.322;1234105719090.2498;7565.5232257023235;4685.592040128869;371.53375044773196;5147.301693336861;3470508.3963429513;1407257.5042779827;49411.0225659088;1707574.6526980817;1.6860506670214765;0.12201904869774848
8034;2019-02-27 06:54:37.873;732;185;116;116;110;53;204;27;17;35;615;596;17;58;256;256;260;187;208;205;202;25;545;356;367;133;362;248;546;277.0;111.0;531.0;56.0;134.0;0;91;66;1;0;0;0;0;0;0;1;0;0;0;0;27713.31640625;8907.65625;0.0;1048.51867675781;417.0;105267;;;Calculated values ==>;1551246877.873;346.36;291.66;284.76000000000005;284.76000000000005;284.16;278.46000000000004;273.955091788801;293.56;275.86;274.86;276.66;334.66;332.76000000000005;274.86;278.96000000000004;298.76000000000005;298.76000000000005;299.16;291.86;293.66;293.36;;314.86;275.66;241.05796691057077;260.85938512811435;273.955091788801;293.96000000000004;5450000.0;3560000.0;3670000.0000000005;1330000.0;3620000.0000000005;2480000.0;5460000.0;0.04616666666666667;0.018500000000000003;0.0885;0.009333333333333334;0.022333333333333334;0.0685;;8907.65625;0.0;1048.51867675781;27713.31640625;506456.03715573164;413899.7426769738;228316.70889898692;228316.70889898692;226587.2862172849;430412.23801567365;459046.6745650736;454220.5541673909;473112.1826642056;519097.55581041216;517157.14218201704;454220.5541673909;459170.38311674347;466741.49892412685;467592.11455659237;434717.7115687722;414617.0881074537;459184.1982711204;458771.19548852823;;175203.01333496982;472138.9942397944;201909.18178446515;210518.9351502703;273.9305237262851;4417572.083279747;1808459.3727381239;272832.2951439071;0.0;0;291;271;0;0;0;0;12;102;104;1775182616119.3398;649300046159.322;1234254519090.2498;22329.556455888927;2522.1449162497397;371.86153403439215;17005.27983317067;3470757.522006965;1407317.5687526192;49417.21752661282;1707759.257544136;4.241472558487418;0.18443932564013166
8035;2019-02-27 06:55:37.883;733;184;116;116;111;54;204;27;17;35;612;593;16;66;256;256;260;186;208;205;202;25;546;355;367;133;361;249;548;-1.0;85.0;91.0;84.0;134.0;0;91;58;1;0;0;0;0;0;0;1;0;0;0;0;27277.2578125;8481.8388671875;0.0;1049.83874511719;419.0;105268;;;Calculated values ==>;1551246937.883;346.46000000000004;291.56;284.76000000000005;284.76000000000005;284.26000000000005;278.56;273.8482719121499;293.56;275.86;274.86;276.66;334.36;332.46000000000004;274.76000000000005;279.76000000000005;298.76000000000005;298.76000000000005;299.16;291.76000000000005;293.66;293.36;;315.06;275.66;241.05796691057077;260.9983114674233;273.8482719121499;293.96000000000004;5460000.0;3550000.0;3670000.0000000005;1330000.0;3610000.0;2490000.0;5480000.0;0.0;0.014166666666666666;0.015166666666666667;0.014;0.022333333333333334;0.022333333333333334;;8481.8388671875;0.0;1049.83874511719;27277.2578125;506490.1872593879;412695.35991861223;228273.34555521657;228273.34555521657;226832.40886566712;430477.46260093397;459046.6745650736;454050.9611619832;473112.1826642056;518707.8801694491;516765.5945468565;453927.967697315;459963.89658476645;466883.92173941486;467732.97820431984;434481.06363122794;413442.3132566535;459184.1982711204;458771.19548852823;;176038.69501535743;472138.9942397944;201242.6177163913;228273.34555521657;273.66584577398254;4418030.414440627;1808604.3093494873;272849.78437013854;0.0;0;291;271;0;0;0;0;12;102;104;1775402852819.305;649379859459.3093;1234403643940.226;3834.259875591477;3792.5492713276435;298.04896363980464;5147.785315177294;3470975.5901483265;1407370.1999745825;49422.801044523796;1707943.8971884889;1.3714945004917505;0.0891195931687443
8036;2019-02-27 06:56:37.864;734;185;117;116;111;54;204;26;17;34;611;591;16;72;255;256;260;186;208;205;202;24;549;354;367;133;359;253;550;212.0;112.0;785.0;1.0;134.0;0;91;58;1;0;0;0;0;0;0;1;0;0;0;0;27327.177734375;8488.2421875;0.0;1066.90747070312;421.0;105269;;;Calculated values ==>;1551246997.864;346.56000000000006;291.66;284.86;284.76000000000005;284.26000000000005;278.56;273.7412296467126;293.56;275.76000000000005;274.86;276.56;334.26000000000005;332.26000000000005;274.76000000000005;280.36;298.66;298.76000000000005;299.16;291.76000000000005;293.66;293.36;;315.26000000000005;275.56;241.05796691057077;261.54996906429363;273.7412296467126;293.96000000000004;5490000.0;3540000.0;3670000.0000000005;1330000.0;3590000.0;2530000.0;5500000.0;0.035333333333333335;0.018666666666666668;0.13083333333333333;0.00016666666666666666;0.022333333333333334;0.05766666666666667;;8488.2421875;0.0;1066.90747070312;27327.177734375;506343.549961029;412219.46467945963;228520.26270263235;228230.19690437103;226791.38129870922;430542.39183029096;459046.6745650736;453367.9836663851;473014.93639070686;518270.88429897634;516220.29673242674;453243.70189478307;460054.1703651648;467038.77096222027;467873.58660708397;433764.5214852813;412601.8314242595;459184.1982711204;458771.19548852823;;176874.38241465177;472041.5853210863;201445.97323960805;211931.39170216658;273.74084881966957;4418485.307309883;1808745.6819098874;272867.41833613336;0.0;0;291;271;0;0;0;0;12;102;104;1775622983089.984;649459634189.5554;1234554196250.6904;32959.79636417;45.09926868024637;395.0368811390731;14234.428685013523;3471282.110189177;1407402.170252053;49428.57493093823;1708105.3644914792;4.985203047877814;0.23778146458760166
8037;2019-02-27 06:57:37.844;735;186;117;117;112;55;204;26;16;34;612;591;15;74;255;256;259;188;208;205;202;24;553;356;367;133;362;256;555;90.0;83.0;802.0;44.0;134.0;0;92;65;1;0;0;0;0;0;0;1;0;0;0;0;27922.90234375;9012.03125;0.0;1091.32275390625;423.0;105270;;;Calculated values ==>;1551247057.844;346.66;291.76000000000005;284.86;284.86;284.36;278.66;273.955091788801;293.56;275.76000000000005;274.76000000000005;276.56;334.36;332.26000000000005;274.66;280.56;298.66;298.76000000000005;299.06;291.96000000000004;293.66;293.36;;315.46000000000004;275.56;241.05796691057077;261.9595390733887;273.955091788801;293.96000000000004;5530000.0;3560000.0;3670000.0000000005;1330000.0;3620000.0000000005;2560000.0;5550000.0;0.015000000000000001;0.013833333333333333;0.13366666666666666;0.007333333333333333;0.022333333333333334;0.037333333333333336;;9012.03125;0.0;1091.32275390625;27922.90234375;506106.33183010976;251207.8992395357;228412.22449851246;228412.22449851246;226974.91020018916;430412.23801567365;459046.6745650736;452725.5354362392;473014.93639070686;518121.8101162321;515964.1916613363;452600.1476579735;459825.28753007535;466611.5614006405;467592.11455659237;432561.732969489;411202.0240501036;459184.1982711204;458771.19548852823;;177710.07569661198;472041.5853210863;201926.50299246123;217770.63996483118;273.93727121070384;4418945.571171569;1808891.4689100422;272885.39759292686;0.0;0;291;271;0;0;0;0;12;102;104;1775843109690.054;649539407589.5808;1234706845350.739;33523.470669984985;1980.8439370765834;295.4759733848312;8997.354072884691;3471835.952738896;1407419.0474844864;49434.32728663649;1708298.89814846;4.4338884528851725;0.27077490947804866
8038;2019-02-27 06:58:37.855;735;189;117;117;114;57;204;27;15;34;616;593;15;70;256;256;260;191;208;205;202;25;558;357;367;133;362;259;559;1.0;86.0;991.0;100.0;134.0;0;93;76;1;0;0;0;0;0;0;1;0;0;0;0;28499.673828125;9706.734375;0.0;1120.97497558594;423.0;105271;;;Calculated values ==>;1551247117.855;346.66;292.06;284.86;284.86;284.56;278.86;274.0616903277293;293.56;275.86;274.66;276.56;334.76000000000005;332.46000000000004;274.66;280.16;298.76000000000005;298.76000000000005;299.16;292.26000000000005;293.66;293.36;;315.46000000000004;275.66;241.05796691057077;262.3656120759269;274.0616903277293;293.96000000000004;5580000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2590000.0;5590000.0;0.00016666666666666666;0.014333333333333333;0.16516666666666666;0.016666666666666666;0.022333333333333334;0.0225;;9706.734375;0.0;1120.97497558594;28499.673828125;505652.37249851;252186.74541440952;228326.74711488254;228326.74711488254;227464.6494988233;430346.717906069;459046.6745650736;452076.58373615495;473014.93639070686;518281.1586234993;515913.6821157799;452076.58373615495;458872.0650174507;466741.49892412685;467450.99436332186;431552.0079502961;410616.18902811914;459184.1982711204;458771.19548852823;;177710.07569661198;472138.9942397944;202154.26843953764;228132.87690247258;274.03048807962927;4419415.84550685;1809047.4872214848;272903.8367872134;0.0;0;291;271;0;0;0;0;12;102;104;1776063350059.753;649619222219.4717;1234861373675.5278;41278.83574315796;4499.745430004278;300.0800712178697;5189.362168186252;3472459.4195727883;1407473.0622967053;49439.29116354536;1708417.1424577904;4.734890986872675;0.35298409728451124
8039;2019-02-27 06:59:37.855;735;192;116;116;113;57;204;28;16;34;621;597;15;65;256;256;259;194;208;205;202;26;558;360;367;133;365;261;559;-2.0;110.0;1044.0;111.0;134.0;0;93;85;1;0;0;0;0;0;0;1;0;0;0;0;29048.2734375;10110.0703125;0.0;1127.59130859375;424.0;105272;;;Calculated values ==>;1551247177.855;346.66;292.36;284.76000000000005;284.76000000000005;284.46000000000004;278.86;274.38016830617;293.56;275.96000000000004;274.76000000000005;276.56;335.26000000000005;332.86;274.66;279.66;298.76000000000005;298.76000000000005;299.06;292.56;293.66;293.36;;315.56;275.76000000000005;241.05796691057077;262.63441904999945;274.38016830617;293.96000000000004;5580000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2610000.0;5590000.0;0.0;0.018333333333333333;0.174;0.018500000000000003;0.022333333333333334;0.022333333333333334;;10110.0703125;0.0;1127.59130859375;29048.2734375;505652.37249851;411022.3319942386;228038.63196583118;228038.63196583118;227178.76226755374;430148.3826014536;459046.6745650736;451852.1518050079;473014.93639070686;518628.1476514722;516155.3176475164;451725.04308763775;457946.1176024118;466312.6374550324;467026.0813403542;431314.17877909355;411817.33045329753;459184.1982711204;458771.19548852823;;178127.92459426197;472236.3865531139;202944.6384052107;228038.63196583118;274.35118362614804;4419895.411734063;1809212.6272605474;272922.57483958156;0.0;0;291;271;0;0;0;0;12;102;104;1776283550059.753;649699022219.4717;1235017373675.5278;43309.90733156471;4981.89734073621;357.4422193062603;5153.027252006901;3473164.3257650775;1407552.0759864615;49444.77051596639;1708503.3290362922;4.787675226189767;0.3612495292991988
8040;2019-02-27 07:00:37.886;734;193;115;115;113;58;204;30;18;35;626;601;17;58;258;254;259;195;208;205;202;28;557;361;367;133;366;262;557;-1.0;85.0;818.0;108.0;134.0;0;93;94;1;0;0;0;0;0;0;1;0;0;0;0;29740.259765625;10735.912109375;0.0;1132.091796875;421.0;105273;;;Calculated values ==>;1551247237.886;346.56000000000006;292.46000000000004;284.66;284.66;284.46000000000004;278.96000000000004;274.4858918419099;293.56;276.16;274.96000000000004;276.66;335.76000000000005;333.26000000000005;274.86;278.96000000000004;298.96000000000004;298.56;299.06;292.66;293.66;293.36;;315.26000000000005;275.96000000000004;241.05796691057077;262.7682575881327;274.4858918419099;293.96000000000004;5570000.0;3610000.0;3670000.0000000005;1330000.0;3660000.0;2620000.0;5570000.0;0.0;0.014166666666666666;0.13633333333333333;0.018000000000000002;0.022333333333333334;0.022333333333333334;;10735.912109375;0.0;1132.091796875;29740.259765625;505617.5895618551;412290.7944217916;227793.0554331662;227793.0554331662;227219.72489924103;430081.6785162784;459046.6745650736;451930.5317933771;473112.1826642056;519059.3800585932;516482.83374410495;451803.3126146753;456927.7039580028;466430.68673233996;466624.4334453391;431566.2177635672;413051.426362488;459184.1982711204;458771.19548852823;;176874.38241465177;472431.1216696904;203201.1294383179;227793.0554331662;274.4551629114877;4420385.569293893;1809386.4335339724;272941.41526128654;0.0;0;291;271;0;0;0;0;12;102;104;1776503863829.3818;649778863449.3373;1235174354740.2634;33910.10852107307;4846.139860164706;262.29287818195553;5158.511794569752;3473808.158371167;1407634.0186114912;49449.93764340731;1708589.3029251064;3.722365901036205;0.2797586464269968
8041;2019-02-27 07:01:37.836;732;192;115;114;110;57;204;30;21;35;631;605;20;55;258;254;259;194;208;205;202;29;553;361;367;133;366;261;553;-2.0;112.0;659.0;56.0;134.0;0;94;98;1;0;0;0;0;0;0;1;0;0;0;0;29915.94140625;10976.8046875;0.0;1133.81750488281;420.0;105274;;;Calculated values ==>;1551247297.836;346.36;292.36;284.66;284.56;284.16;278.86;274.4858918419099;293.56;276.16;275.26000000000005;276.66;336.26000000000005;333.66;275.16;278.66;298.96000000000004;298.56;299.06;292.56;293.66;293.36;;315.16;276.06;241.05796691057077;262.63441904999945;274.4858918419099;293.96000000000004;5530000.0;3610000.0;3670000.0000000005;1330000.0;3660000.0;2610000.0;5530000.0;0.0;0.018666666666666668;0.10983333333333332;0.009333333333333334;0.022333333333333334;0.022333333333333334;;10976.8046875;0.0;1133.81750488281;29915.94140625;505730.34867900057;413590.4106133878;227877.23655417704;227589.36225082667;226445.2755470083;430081.6785162784;459046.6745650736;452485.91005134286;473112.1826642056;519656.8098753489;516980.24963562156;452359.39412714314;456722.2913988086;466430.68673233996;466624.4334453391;432561.732969489;414317.87443422026;459184.1982711204;458771.19548852823;;176456.53798984195;472528.46462518856;203234.8442616277;227877.23655417704;274.46820764473256;4420882.290024878;1809567.2220580012;272960.28210333496;0.0;0;291;271;0;0;0;0;12;102;104;1776723880329.557;649858596949.4008;1235331123990.3882;27376.07539257038;2513.407123393235;340.55202599168337;5156.6317495338435;3474318.4509723536;1407695.2970617712;49454.95716452314;1708675.1908217676;2.9219527889942936;0.2002238076454381
8042;2019-02-27 07:02:37.876;730;188;114;114;109;56;204;30;22;36;633;607;21;52;258;254;259;189;208;205;202;29;548;359;367;133;364;262;548;-1.0;111.0;729.0;6.0;134.0;0;94;99;1;0;0;0;0;0;0;1;0;0;0;0;29440.869140625;10775.0458984375;0.0;1134.32165527344;417.0;105275;;;Calculated values ==>;1551247357.876;346.16;291.96000000000004;284.56;284.56;284.06;278.76000000000005;274.27422755570615;293.56;276.16;275.36;276.76000000000005;336.46000000000004;333.86;275.26000000000005;278.36;298.96000000000004;298.56;299.06;292.06;293.66;293.36;;314.86;276.06;241.05796691057077;262.7682575881327;274.27422755570615;293.96000000000004;5480000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2620000.0;5480000.0;0.0;0.018500000000000003;0.1215;0.001;0.022333333333333334;0.022333333333333334;;10775.0458984375;0.0;1134.32165527344;29440.869140625;505934.4948304526;414171.1577566021;227694.6806430838;227694.6806430838;226261.25927098203;430214.79039162316;459046.6745650736;452438.2134286634;473209.4130839679;519779.7064082168;517101.78714451054;452311.47088057286;456188.79256685387;466716.40587100666;466909.46258657274;433778.9533352757;414529.21004869137;459184.1982711204;458771.19548852823;;175203.01333496982;472528.46462518856;202752.52239652572;227694.6806430838;274.27207170990204;4421377.259872513;1809748.6083230497;272979.19586376403;0.0;0;291;271;0;0;0;0;12;102;104;1776944227129.417;649938450149.35;1235488128590.2883;30336.811460404726;269.77594222866287;356.12025080181013;5160.70883154826;3474799.712322972;1407718.505716098;49460.7666372276;1708761.2259784474;3.033193519476814;0.1904297963554221
8043;2019-02-27 07:03:37.867;726;186;115;114;108;53;204;30;22;36;636;610;22;53;257;254;259;188;208;205;201;27;549;356;367;132;362;265;549;223.0;108.0;508.0;53.0;134.0;0;92;98;1;0;0;0;0;0;0;1;0;0;0;0;29797.724609375;10859.5537109375;0.0;1142.59289550781;412.0;105276;;;Calculated values ==>;1551247417.867;345.76;291.76000000000005;284.66;284.56;283.96000000000004;278.46000000000004;273.955091788801;293.56;276.16;275.36;276.76000000000005;336.76000000000005;334.16;275.36;278.46000000000004;298.86;298.56;299.06;291.96000000000004;293.66;293.26000000000005;;314.36;275.86;240.83765695389522;263.1675429290057;273.955091788801;293.96000000000004;5490000.0;3560000.0;3670000.0000000005;1320000.0;3620000.0000000005;2650000.0;5490000.0;0.03716666666666667;0.018000000000000002;0.08466666666666667;0.008833333333333334;0.022333333333333334;0.0595;;10859.5537109375;0.0;1142.59289550781;29797.724609375;505342.8343165687;413024.9693880693;227962.24230713688;227673.51425540238;225956.82755774618;430412.23801567365;459046.6745650736;451912.95111002645;473339.41292369686;519840.4235616016;517157.6690649764;451912.95111002645;455817.0978178465;466871.3337883854;467335.0359168276;433537.83893394377;413764.2266525931;459184.1982711204;458633.2384034343;;173113.83306960555;472465.0996282349;201913.15344888723;211690.682600163;273.93207095647375;4421870.840773631;1809928.8696104055;272998.1673055995;0.0;0;291;271;0;0;0;0;12;102;104;1777164394100.061;650017938224.5825;1235646204875.7507;21166.64953530979;2389.875524584238;355.92502106431175;14693.08207029464;3475228.843453198;1407740.6661538219;49466.69945778725;1708926.649419208;3.2165522899479746;0.14707970035714332
8044;2019-02-27 07:04:37.837;720;186;115;114;108;51;204;28;21;36;640;613;21;50;256;255;259;188;208;205;201;26;548;356;367;129;361;266;548;290.0;112.0;1259.0;0.0;134.0;0;76;99;1;0;0;0;0;0;0;1;0;0;0;0;29645.09765625;10825.1025390625;0.0;1058.40295410156;411.0;105277;;;Calculated values ==>;1551247477.837;345.16;291.76000000000005;284.66;284.56;283.96000000000004;278.26000000000005;273.955091788801;293.56;275.96000000000004;275.26000000000005;276.76000000000005;337.16;334.46000000000004;275.26000000000005;278.16;298.76000000000005;298.66;299.06;291.96000000000004;293.66;293.26000000000005;;314.26000000000005;275.76000000000005;240.16925963744896;263.299902668528;273.955091788801;293.96000000000004;5480000.0;3560000.0;3670000.0000000005;1290000.0;3610000.0;2660000.0;5480000.0;0.04833333333333333;0.018666666666666668;0.20983333333333334;0.0;0.022333333333333334;0.07066666666666667;;10825.1025390625;0.0;1058.40295410156;29645.09765625;504682.0562759815;413442.3132566535;227983.62437842245;227694.6806430838;225976.7647017498;430412.23801567365;459046.6745650736;451608.7141852686;473728.1634681915;520170.11911028635;517383.1934833762;451608.7141852686;455277.06841111724;466883.92173941486;467463.62394289;433778.9533352757;414171.1577566021;459184.1982711204;458633.2384034343;;172696.00095264515;472761.04596960294;201972.2588119733;210192.831891936;273.955091788801;4422365.949945686;1810109.4847257892;273016.4997667994;0.0;0;291;271;0;0;0;0;12;102;104;1777384483999.291;650096199074.3087;1235805425225.1936;52382.04955249647;0.0;366.01218413524055;17556.455393479213;3475841.442823874;1407760.571825309;49472.712593071185;1709195.261190727;5.916142940359923;0.3102103229796895
8045;2019-02-27 07:05:37.868;714;186;115;115;109;51;203;27;17;36;646;616;18;45;255;255;259;188;208;205;201;26;551;355;367;127;360;264;551;185.0;110.0;696.0;0.0;134.0;0;62;98;1;0;0;0;0;0;0;1;0;0;0;0;29635.611328125;10898.6865234375;0.0;986.9225463867191;410.0;105278;;;Calculated values ==>;1551247537.868;344.56000000000006;291.76000000000005;284.66;284.66;284.06;278.26000000000005;273.8482719121499;293.46000000000004;275.86;274.86;276.76000000000005;337.76;334.76000000000005;274.96000000000004;277.66;298.66;298.66;299.06;291.96000000000004;293.66;293.26000000000005;;314.16;275.76000000000005;239.71726792356844;263.0348170998261;273.8482719121499;293.96000000000004;5510000.0;3550000.0;3670000.0000000005;1270000.0;3600000.0;2640000.0;5510000.0;0.030833333333333334;0.018333333333333333;0.116;0.0;0.022333333333333334;0.05316666666666667;;10898.6865234375;0.0;986.9225463867191;29635.611328125;503650.0493723029;412172.66196668637;227919.63540541573;227919.63540541573;226200.997294266;430477.46260093397;458909.0072553948;451450.12942785496;473986.2994277851;520952.4553789451;517861.48119217507;451578.05696444126;454987.66090120346;466896.63142237026;467604.7241699096;433052.14672987553;412934.04071806197;459184.1982711204;458633.2384034343;;172278.17009871884;473022.0950788126;201709.7481601087;212719.54405625648;273.8482719121499;4422860.211091406;1810290.609834705;273033.5529522717;0.0;0;291;271;0;0;0;0;12;102;104;1777604797769.795;650173038754.4845;1235964507375.5576;28969.88422705857;0.0;368.83194354991537;13074.411416124954;3476519.725872192;1407760.571825309;49478.83945806146;1709450.6502976234;3.56844376569763;0.166628902849003
8046;2019-02-27 07:06:37.878;710;187;116;115;109;51;203;27;10;36;650;618;12;42;255;256;259;189;208;205;201;25;551;356;367;128;361;258;551;305.0;111.0;732.0;95.0;134.0;0;53;98;1;0;0;0;0;0;0;1;0;0;0;0;29574.111328125;10949.654296875;0.0;908.516723632812;408.0;105279;;;Calculated values ==>;1551247597.878;344.16;291.86;284.76000000000005;284.66;284.06;278.26000000000005;273.955091788801;293.46000000000004;275.86;274.16;276.76000000000005;338.16;334.96000000000004;274.36;277.36;298.66;298.76000000000005;299.06;292.06;293.66;293.26000000000005;;313.96000000000004;275.66;239.943914813709;262.23063862743834;273.955091788801;293.96000000000004;5510000.0;3560000.0;3670000.0000000005;1280000.0;3610000.0;2580000.0;5510000.0;0.05083333333333333;0.018500000000000003;0.12200000000000001;0.01583333333333333;0.022333333333333334;0.07316666666666666;;10949.654296875;0.0;908.516723632812;29574.111328125;503144.9758836646;412555.8353376608;228208.70246362453;227919.63540541573;226200.997294266;430412.23801567365;458909.0072553948;451619.51363749814;473857.33391166833;521853.04449002683;518570.4030356133;451872.7010204095;455616.8949157441;466754.22869122244;467592.11455659237;433052.14672987553;413307.47646805906;459184.1982711204;458633.2384034343;;171442.51209473662;472795.0300870999;201883.1078726323;209918.71077739986;273.9203652029317;4423353.707682522;1810472.7096864297;273049.3509120739;0.0;0;291;271;0;0;0;0;12;102;104;1777825034469.76;650249551504.4723;1236121133475.5327;30467.841503313633;4289.438768395736;365.27639984360474;18197.612937971517;3477015.122805597;1407796.323105927;49484.95804718369;1709711.2939338998;4.496491871917793;0.23080143450248178
8047;2019-02-27 07:07:37.869;709;187;116;115;110;51;203;28;10;36;649;618;10;38;255;256;259;188;208;205;201;26;549;357;367;129;362;254;549;97.0;111.0;547.0;89.0;134.0;0;49;100;1;0;0;0;0;0;0;1;0;0;0;0;29634.974609375;11015.9296875;0.0;857.3655395507809;407.0;105280;;;Calculated values ==>;1551247657.869;344.06000000000006;291.86;284.76000000000005;284.66;284.16;278.26000000000005;274.0616903277293;293.46000000000004;275.96000000000004;274.16;276.76000000000005;338.06000000000006;334.96000000000004;274.16;276.96000000000004;298.66;298.76000000000005;299.06;291.96000000000004;293.66;293.26000000000005;;313.86;275.76000000000005;240.16925963744896;261.6868853414304;274.0616903277293;293.96000000000004;5490000.0;3570000.0000000005;3670000.0000000005;1290000.0;3620000.0000000005;2540000.0;5490000.0;0.016166666666666666;0.018500000000000003;0.09116666666666666;0.014833333333333334;0.022333333333333334;0.0385;;11015.9296875;0.0;857.3655395507809;29634.974609375;503205.0715120072;413396.8702782222;228251.74451869132;227962.24230713688;226526.1358131781;430346.717906069;458909.0072553948;452321.4886820454;473728.1634681915;522075.9253650347;518904.35682591464;452321.4886820454;455788.79455217137;466611.5614006405;467450.99436332186;433537.83893394377;413764.2266525931;459184.1982711204;458633.2384034343;;171024.68490186572;472761.04596960294;202117.05665022414;217277.4383574735;274.0160077417676;4423847.042720126;1810655.7287624609;273064.0643902322;0.0;0;291;271;0;0;0;0;12;102;104;1778045201439.529;650326639939.3914;1236274710435.3716;22810.304053567706;4014.5525082374525;365.8118272049871;9292.19830176949;3477459.0407537566;1407865.5126531706;49491.04953520909;1709940.3413317266;3.072682519311166;0.1904389009457425
8048;2019-02-27 07:08:37.879;711;187;116;115;110;52;203;28;12;36;644;615;11;35;256;256;259;189;208;205;201;26;549;357;367;134;362;251;549;259.0;111.0;553.0;245.0;134.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;29663.46875;11044.7685546875;0.0;894.85400390625;409.0;105281;;;Calculated values ==>;1551247717.879;344.26;291.86;284.76000000000005;284.66;284.16;278.36;274.0616903277293;293.46000000000004;275.96000000000004;274.36;276.76000000000005;337.56000000000006;334.66;274.26000000000005;276.66;298.76000000000005;298.76000000000005;299.06;292.06;293.66;293.26000000000005;;314.06;275.76000000000005;241.2770596917726;261.27494424493943;274.0616903277293;293.96000000000004;5490000.0;3570000.0000000005;3670000.0000000005;1340000.0;3620000.0000000005;2510000.0;5490000.0;0.043166666666666666;0.018500000000000003;0.09216666666666667;0.04083333333333334;0.022333333333333334;0.0655;;11044.7685546875;0.0;894.85400390625;29663.46875;503457.388105423;413396.8702782222;228251.74451869132;227962.24230713688;226526.1358131781;430346.717906069;458909.0072553948;453091.18828355055;473079.2034362849;521809.4079488411;518847.5178876695;452967.02769892645;455918.5686477417;466741.49892412685;467450.99436332186;433537.83893394377;414127.2103214636;459184.1982711204;458633.2384034343;;171860.34048652687;472104.6820821746;202008.60048915;210956.6445094007;273.9737839997112;4424341.278773658;1810839.5985543085;273078.66865339695;0.0;0;291;271;0;0;0;0;12;102;104;1778265438139.4941;650405553089.3788;1236426235685.3474;23141.445175050587;11028.92333171517;359.09662933088345;16222.8169000592;3477842.0358191417;1407990.8958455333;49497.091445829894;1710153.001895896;4.25074425821158;0.2815634695533113
