;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8049;2019-02-27 07:09:37.879;715;187;116;116;110;52;203;28;13;36;634;609;12;37;255;256;259;189;208;205;201;25;549;357;367;136;362;249;549;282.0;86.0;690.0;156.0;134.0;0;78;100;1;0;0;0;0;0;0;1;0;0;0;0;29854.791015625;11037.83203125;0.0;973.39013671875;409.0;105282;;;Calculated values ==>;1551247777.879;344.66;291.86;284.76000000000005;284.76000000000005;284.16;278.36;274.0616903277293;293.46000000000004;275.96000000000004;274.46000000000004;276.76000000000005;336.56;334.06;274.36;276.86;298.66;298.76000000000005;299.06;292.06;293.66;293.26000000000005;;314.06;275.66;241.71165711629368;260.9983114674233;274.0616903277293;293.96000000000004;5490000.0;3570000.0000000005;3670000.0000000005;1360000.0;3620000.0000000005;2490000.0;5490000.0;0.047;0.014333333333333333;0.115;0.026000000000000002;0.022333333333333334;0.06933333333333333;;11037.83203125;0.0;973.39013671875;29854.791015625;503961.36080141563;413396.8702782222;228251.74451869132;228251.74451869132;226526.1358131781;430346.717906069;458909.0072553948;453558.3753585443;472818.15071447083;520952.94637897005;518401.41787762754;453434.9720253852;456490.3279325524;466611.5614006405;467450.99436332186;433537.83893394377;414127.2103214636;459184.1982711204;458633.2384034343;;171860.34048652687;471742.7696466962;202085.76000859353;210514.2261729039;274.00382648646075;4424837.2642717045;1811023.620225858;273094.23735456885;0.0;0;291;271;0;0;0;0;12;102;104;1778485638139.4941;650486553089.3788;1236576235685.3474;28919.35076524434;7011.082250590672;278.219010112216;17202.91818131677;3478275.8757853108;1408141.229225386;49502.40240949192;1710431.5496882407;4.446805617308515;0.2580946192802654
8050;2019-02-27 07:10:37.860;720;187;116;116;111;52;203;28;13;36;624;602;12;39;255;256;259;189;207;205;201;26;550;356;367;132;362;248;550;304.0;85.0;604.0;100.0;134.0;0;65;96;1;0;0;0;0;0;0;1;0;0;0;0;29668.548828125;10790.4990234375;0.0;913.3800659179691;410.0;105283;;;Calculated values ==>;1551247837.86;345.16;291.86;284.76000000000005;284.76000000000005;284.26000000000005;278.36;273.955091788801;293.46000000000004;275.96000000000004;274.46000000000004;276.76000000000005;335.56;333.36;274.36;277.06;298.66;298.76000000000005;299.06;292.06;293.66;293.26000000000005;;314.16;275.76000000000005;240.83765695389522;260.85938512811435;273.955091788801;293.86;5500000.0;3560000.0;3670000.0000000005;1320000.0;3620000.0000000005;2480000.0;5500000.0;0.050666666666666665;0.014166666666666666;0.10066666666666667;0.016666666666666666;0.022333333333333334;0.073;;10790.4990234375;0.0;913.3800659179691;29668.548828125;504498.08840509906;412979.2520416587;228230.19690437103;228230.19690437103;226791.38129870922;430412.23801567365;458909.0072553948;453729.2394153389;473339.41292369686;520015.6192628806;517770.24870881485;453606.15736122546;456895.18329838145;466611.5614006405;467592.11455659237;433295.575165666;413720.03103230504;459184.1982711204;458633.2384034343;;172278.17009871884;472367.87413283327;201875.87599541937;209938.61344245027;273.9175473262501;4425333.135027814;1811205.4653819448;273109.9554605999;0.0;0;291;271;0;0;0;0;12;102;104;1778705768409.298;650566927629.3073;1236725288470.2146;25353.2385842719;4508.1999689568975;277.320208555947;18154.707622151833;3478728.0041434877;1408237.1928456908;49507.03043697043;1710726.1032648282;4.1262786478936615;0.2023389824707894
8051;2019-02-27 07:11:37.880;726;187;117;116;110;52;203;27;14;36;618;597;13;42;255;257;259;189;207;205;201;25;551;356;367;131;361;250;551;156.0;83.0;587.0;79.0;134.0;0;58;92;1;0;0;0;0;0;0;1;0;0;0;0;29404.44140625;10572.310546875;0.0;894.138305664062;411.0;105284;;;Calculated values ==>;1551247897.88;345.76;291.86;284.86;284.76000000000005;284.16;278.36;273.955091788801;293.46000000000004;275.86;274.56;276.76000000000005;334.96000000000004;332.86;274.46000000000004;277.36;298.66;298.86;299.06;292.06;293.66;293.26000000000005;;314.26000000000005;275.66;240.61611355647437;261.13683023647616;273.955091788801;293.86;5510000.0;3560000.0;3670000.0000000005;1310000.0;3610000.0;2500000.0;5510000.0;0.026000000000000002;0.013833333333333333;0.09783333333333334;0.013166666666666667;0.022333333333333334;0.04833333333333334;;10572.310546875;0.0;894.138305664062;29404.44140625;505160.0245316991;412555.8353376608;228498.54783370413;228208.70246362453;226485.61015559043;430412.23801567365;458909.0072553948;453510.6666037085;473469.2039465459;519237.4372802796;517090.13182339136;453387.0441461236;456931.82408805063;466754.22869122244;467720.508243715;433052.14672987553;413307.47646805906;459184.1982711204;458633.2384034343;;172696.00095264515;472402.05409754877;201869.69818171687;214174.06319332475;273.91514005803066;4425825.574039873;1811383.5481368192;273125.0231346359;0.0;0;291;271;0;0;0;0;12;102;104;1778926041810.103;650645853929.5957;1236874738270.7607;24618.874743951517;3562.0093528917864;273.13460528846116;11815.526801821963;3479144.5772341713;1408304.4670075334;49511.619089477055;1710975.9384699254;3.511945679244597;0.19741591463009053
8052;2019-02-27 07:12:37.861;730;187;117;116;111;53;203;28;14;36;617;594;13;43;255;257;259;189;207;205;201;26;549;357;367;131;362;251;549;178.0;109.0;619.0;121.0;134.0;0;52;88;1;0;0;0;0;0;0;1;0;0;0;0;29027.375;10221.15625;0.0;864.750732421875;414.0;105285;;;Calculated values ==>;1551247957.861;346.16;291.86;284.86;284.76000000000005;284.26000000000005;278.46000000000004;274.0616903277293;293.46000000000004;275.96000000000004;274.56;276.76000000000005;334.86;332.56;274.46000000000004;277.46000000000004;298.66;298.86;299.06;292.06;293.66;293.26000000000005;;314.56;275.76000000000005;240.61611355647437;261.27494424493943;274.0616903277293;293.86;5490000.0;3570000.0000000005;3670000.0000000005;1310000.0;3620000.0000000005;2510000.0;5490000.0;0.029666666666666668;0.018166666666666668;0.10316666666666667;0.020166666666666666;0.022333333333333334;0.052000000000000005;;10221.15625;0.0;864.750732421875;29027.375;505843.60511460656;413396.8702782222;228542.03168985635;228251.74451869132;226811.87057994117;430346.717906069;458909.0072553948;453339.18957366527;473469.2039465459;519052.0138472603;516698.1319602063;453215.2420408981;456890.0076126557;466611.5614006405;467579.62498545926;433537.83893394377;414127.2103214636;459184.1982711204;458633.2384034343;;173949.5011765382;472499.14586990676;202106.621236739;213460.29111083428;274.01194635173607;4426312.351647753;1811556.7721549904;273139.6759017608;0.0;0;291;271;0;0;0;0;12;102;104;1779146172079.907;650724429039.5258;1237024990675.627;25918.826633426226;5452.9159134355505;352.62641979339;12748.993259215202;3479565.591381896;1408379.5675952998;49516.832113367615;1711180.577980546;4.011702632575628;0.2406077821745028
8053;2019-02-27 07:13:37.861;731;187;117;116;112;53;203;28;16;36;617;592;14;43;255;257;259;189;207;205;201;26;550;357;367;129;362;252;550;296.0;109.0;814.0;6.0;134.0;0;44;86;1;0;0;0;0;0;0;1;0;0;0;0;28889.419921875;10132.595703125;0.0;824.7067260742191;415.0;105286;;;Calculated values ==>;1551248017.861;346.26;291.86;284.86;284.76000000000005;284.36;278.46000000000004;274.0616903277293;293.46000000000004;275.96000000000004;274.76000000000005;276.76000000000005;334.86;332.36;274.56;277.46000000000004;298.66;298.86;299.06;292.06;293.66;293.26000000000005;;314.66;275.76000000000005;240.16925963744896;261.41265627149306;274.0616903277293;293.86;5500000.0;3570000.0000000005;3670000.0000000005;1290000.0;3620000.0000000005;2520000.0;5500000.0;0.04933333333333333;0.018166666666666668;0.13566666666666669;0.001;0.022333333333333334;0.07166666666666667;;10132.595703125;0.0;824.7067260742191;28889.419921875;505877.8222709804;412979.2520416587;228520.26270263235;228230.19690437103;227077.643890442;430346.717906069;458909.0072553948;453415.4703717118;473728.1634681915;518968.7002690526;516408.09505500714;453167.240523488;456726.9655403573;466611.5614006405;467579.62498545926;433295.575165666;413720.03103230504;459184.1982711204;458633.2384034343;;174367.33720873808;472761.04596960294;202229.28336577793;210422.28622889068;274.0596682685953;4426794.9916054355;1811726.3867545996;273153.75471391494;0.0;0;291;271;0;0;0;0;12;102;104;1779366372079.907;650802429039.5258;1237175890675.627;34077.592703805036;270.53176260382503;355.62238508939083;17788.45157250896;3480065.5615430395;1408427.2629926002;49522.73418674164;1711435.056687477;4.790613270299544;0.2113229690288328
8054;2019-02-27 07:14:37.862;730;187;117;116;112;53;203;28;17;36;618;591;15;43;255;257;259;189;207;205;201;26;549;358;367;131;363;252;549;258.0;82.0;802.0;159.0;134.0;0;43;83;1;0;0;0;0;0;0;1;0;0;0;0;28592.900390625;9926.9306640625;0.0;822.963623046875;417.0;105287;;;Calculated values ==>;1551248077.862;346.16;291.86;284.86;284.76000000000005;284.36;278.46000000000004;274.1680685717883;293.46000000000004;275.96000000000004;274.86;276.76000000000005;334.96000000000004;332.26000000000005;274.66;277.46000000000004;298.66;298.86;299.06;292.06;293.66;293.26000000000005;;314.86;275.76000000000005;240.61611355647437;261.41265627149306;274.1680685717883;293.86;5490000.0;3579999.9999999995;3670000.0000000005;1310000.0;3629999.9999999995;2520000.0;5490000.0;0.043000000000000003;0.013666666666666666;0.13366666666666666;0.026500000000000003;0.022333333333333334;0.06533333333333334;;9926.9306640625;0.0;822.963623046875;28592.900390625;505843.60511460656;413396.8702782222;228542.03168985635;228251.74451869132;227098.3386120891;430280.9020939914;458909.0072553948;453539.4261564026;473469.2039465459;519071.0058617585;516305.54789759975;453291.40869393514;456726.9655403573;466468.62817080156;467438.4851594835;433537.83893394377;414127.2103214636;459184.1982711204;458633.2384034343;;175203.01333496982;472499.14586990676;202369.89358985782;211316.49181791855;274.11891025151414;4427274.01892445;1811893.5522601695;273167.4855289841;0.0;0;291;271;0;0;0;0;12;102;104;1779586575749.6409;650880430339.4315;1237327093195.4443;33572.99418639482;7158.425185421297;265.27859103722915;16158.02744358703;3480629.325829025;1408489.171998892;49527.908447772694;1711717.9487270582;5.316770926294305;0.3234779191760043
8055;2019-02-27 07:15:37.862;728;187;117;116;112;54;203;29;17;36;619;591;16;42;255;257;259;189;208;205;201;27;551;357;367;132;362;255;551;283.0;110.0;717.0;40.0;134.0;0;44;84;1;0;0;0;0;0;0;1;0;0;0;0;28660.525390625;9994.3857421875;0.0;833.968017578125;417.0;105288;;;Calculated values ==>;1551248137.862;345.96000000000004;291.86;284.86;284.76000000000005;284.36;278.56;274.0616903277293;293.46000000000004;276.06;274.86;276.76000000000005;335.06;332.26000000000005;274.76000000000005;277.36;298.66;298.86;299.06;292.06;293.66;293.26000000000005;;314.86;275.86;240.83765695389522;261.82340779136865;274.0616903277293;293.96000000000004;5510000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2550000.0;5510000.0;0.04716666666666667;0.018333333333333333;0.1195;0.006666666666666667;0.022333333333333334;0.0695;;9994.3857421875;0.0;833.968017578125;28660.525390625;505410.93807503604;412555.8353376608;228498.54783370413;228208.70246362453;227056.99879057807;430346.717906069;458909.0072553948;453023.6800612557;473339.41292369686;518923.4599230997;516049.61871655635;452898.7382829558;456113.1101176497;466611.5614006405;467579.62498545926;433052.14672987553;413307.47646805906;459184.1982711204;458633.2384034343;;175203.01333496982;472465.0996282349;202200.8554877811;210651.43288431273;274.0486117263806;4427751.13080596;1812059.5632302216;273181.29329265596;0.0;0;291;271;0;0;0;0;12;102;104;1779806775749.6409;650959330339.4315;1237479193195.4443;29973.32753653021;1801.7616276030255;361.9856214666353;17234.73548357895;3481158.878510049;1408563.8402223338;49533.13564954356;1711996.2217514513;4.559493655686352;0.21165469813055643
8056;2019-02-27 07:16:37.852;726;188;117;116;112;54;203;28;17;37;619;591;16;46;255;257;259;190;207;205;201;25;553;356;366;138;362;256;554;157.0;111.0;338.0;255.0;134.0;0;70;86;1;0;0;0;0;0;0;1;0;0;0;0;29062.578125;10162.029296875;0.0;975.3059692382809;417.0;105289;;;Calculated values ==>;1551248197.852;345.76;291.96000000000004;284.86;284.76000000000005;284.36;278.56;273.955091788801;293.46000000000004;275.96000000000004;274.86;276.86;335.06;332.26000000000005;274.76000000000005;277.76000000000005;298.66;298.86;299.06;292.16;293.66;293.26000000000005;;314.86;275.66;242.14157278889297;261.9595390733887;273.955091788801;293.86;5530000.0;3560000.0;3660000.0;1380000.0;3620000.0000000005;2560000.0;5540000.0;0.026166666666666668;0.018500000000000003;0.05633333333333333;0.042499999999999996;0.022333333333333334;0.0485;;10162.029296875;0.0;975.3059692382809;29062.578125;504976.9650710709;411644.6103821836;228433.72541066384;228144.53572478014;226995.3590132835;430412.23801567365;459067.71765648585;452850.8113075221;472654.2065195329;518840.0700724436;515964.1916613363;452725.5354362392;456437.8594934476;466611.5614006405;467720.508243715;432561.732969489;412420.9545810112;459342.27611063566;458792.58754311653;;175203.01333496982;471477.517547777;201572.1845615763;213941.41643022827;273.7990968404453;4428232.07649769;1812227.505360553;273196.3680630013;0.0;0;291;271;0;0;0;0;12;102;104;1780026639099.6758;651040316839.4443;1237632467645.4688;14155.362640021614;11470.976651913528;372.6044001868394;11875.28179897508;3481526.556305065;1408674.4279403219;49539.2562127944;1712238.764798265;3.4006541588394197;0.2526948602637488
8057;2019-02-27 07:17:37.853;724;189;116;116;112;54;203;28;17;36;616;591;16;50;255;257;259;190;207;205;201;25;552;358;366;141;363;256;552;134.0;86.0;383.0;224.0;134.0;0;95;86;1;0;0;0;0;0;0;1;0;0;0;0;29135.119140625;10147.486328125;0.0;1093.73327636719;417.0;105290;;;Calculated values ==>;1551248257.853;345.56000000000006;292.06;284.76000000000005;284.76000000000005;284.36;278.56;274.1680685717883;293.46000000000004;275.96000000000004;274.86;276.76000000000005;334.76000000000005;332.26000000000005;274.76000000000005;278.16;298.66;298.86;299.06;292.16;293.66;293.26000000000005;;314.86;275.66;242.77792619122317;261.9595390733887;274.1680685717883;293.86;5520000.0;3579999.9999999995;3660000.0;1410000.0;3629999.9999999995;2560000.0;5520000.0;0.022333333333333334;0.014333333333333333;0.06383333333333334;0.037333333333333336;0.022333333333333334;0.04466666666666667;;10147.486328125;0.0;1093.73327636719;29135.119140625;504817.187161869;412889.33823237545;228187.26094971248;228187.26094971248;227036.4030908482;430280.9020939914;459067.71765648585;452850.8113075221;472161.77640367835;518532.3004237948;515964.1916613363;452725.5354362392;456926.07665658905;466468.62817080156;467438.4851594835;432807.5379912505;413263.53111073095;459342.27611063566;458792.58754311653;;175203.01333496982;471077.96398673364;202168.79269988948;215178.026824801;274.04069674398005;4428717.065390664;1812396.7541446562;273213.6103440604;0.0;0;291;271;0;0;0;0;12;102;104;1780246242759.4104;651124018234.3433;1237786070205.2832;16001.868854453885;10039.275728042183;280.13076528744705;10881.450378751428;3481777.8707557195;1408853.6830308067;49544.695763157775;1712428.4073935074;3.309491944421055;0.24271025485839098
8058;2019-02-27 07:18:37.873;723;189;116;116;112;54;203;29;10;36;612;590;12;58;255;257;259;191;207;205;201;26;553;358;366;143;363;256;553;127.0;113.0;575.0;231.0;134.0;0;99;88;1;0;0;0;0;0;0;1;0;0;0;0;29230.044921875;10300.4609375;0.0;1100.43188476562;417.0;105291;;;Calculated values ==>;1551248317.873;345.46000000000004;292.06;284.76000000000005;284.76000000000005;284.36;278.56;274.1680685717883;293.46000000000004;276.06;274.16;276.76000000000005;334.36;332.16;274.36;278.96000000000004;298.66;298.86;299.06;292.26000000000005;293.66;293.26000000000005;;314.86;275.76000000000005;243.1966462407574;261.9595390733887;274.1680685717883;293.86;5530000.0;3579999.9999999995;3660000.0;1430000.0;3629999.9999999995;2560000.0;5530000.0;0.021166666666666667;0.01883333333333333;0.09583333333333334;0.0385;0.022333333333333334;0.0435;;10300.4609375;0.0;1100.43188476562;29230.044921875;504599.5546793243;412465.3940541978;228165.8721177693;228165.8721177693;227015.85657122475;430280.9020939914;459067.71765648585;451971.5073544868;471897.7078724963;518121.8101162321;515861.33762956737;452223.3063917059;457898.09175766754;466468.62817080156;467438.4851594835;432561.732969489;413220.0903815756;459342.27611063566;458792.58754311653;;175203.01333496982;470909.40455562726;202251.7304431123;215556.30892741896;274.0729657942977;4429203.603883153;1812567.2105050024;273231.9011486339;0.0;0;291;271;0;0;0;0;12;102;104;1780465915959.3406;651209246634.3162;1237939721405.2344;23931.47862067339;10343.320453331826;364.2676020723696;10580.778119782844;3482110.759577205;1409023.5946172536;49550.067539546195;1712607.3189149064;3.9663424172839656;0.2970539765668444
8059;2019-02-27 07:19:37.874;723;189;116;115;111;54;203;29;4;36;605;586;6;61;256;257;259;190;207;205;201;27;549;359;366;146;364;257;549;95.0;86.0;868.0;242.0;134.0;0;99;89;1;0;0;0;0;0;0;1;0;0;0;0;29339.345703125;10265.6728515625;0.0;1086.39685058594;417.0;105292;;;Calculated values ==>;1551248377.874;345.46000000000004;292.06;284.76000000000005;284.66;284.26000000000005;278.56;274.27422755570615;293.46000000000004;276.06;273.56;276.76000000000005;333.66;331.76000000000005;273.76000000000005;279.26000000000005;298.76000000000005;298.86;299.06;292.16;293.66;293.26000000000005;;314.86;275.86;243.81672145450628;262.0952818180154;274.27422755570615;293.86;5490000.0;3590000.0;3660000.0;1460000.0;3640000.0;2570000.0;5490000.0;0.01583333333333333;0.014333333333333333;0.14466666666666667;0.04033333333333333;0.022333333333333334;0.03816666666666667;;10265.6728515625;0.0;1086.39685058594;29339.345703125;504966.7072516095;414127.2103214636;228251.74451869132;227962.24230713688;226811.87057994117;430214.79039162316;459067.71765648585;451035.4509302521;471499.95120613376;517318.6322722273;515363.9573625609;451289.36801950133;458101.2085363509;466455.85816738626;467297.0874545841;433537.83893394377;414485.982530214;459342.27611063566;458792.58754311653;;175203.01333496982;470606.31521307136;202578.6123542088;217601.31851159158;274.2045848621362;4429691.6902743485;1812738.5978101261;273250.12502520514;0.0;0;291;271;0;0;0;0;12;102;104;1780685519619.948;651295948079.5559;1238093623970.66;35943.422647334264;10810.450681974124;273.0766084534599;9205.466768036536;3482609.72540511;1409199.8789818925;49555.378829835296;1712772.207037517;4.953494664955775;0.387690126054124
8060;2019-02-27 07:20:37.874;723;188;116;115;111;54;203;29;7;35;585;568;8;77;256;257;259;190;208;205;201;26;554;358;367;137;363;262;554;263.0;86.0;613.0;184.0;134.0;0;1;99;1;0;0;0;0;0;0;1;0;1;0;0;30775.783203125;10955.400390625;0.0;2002.2116699218802;417.0;105293;;;Calculated values ==>;1551248437.874;345.46000000000004;291.96000000000004;284.76000000000005;284.66;284.26000000000005;278.56;274.1680685717883;293.46000000000004;276.06;273.86;276.66;331.66;329.96000000000004;273.96000000000004;280.86;298.76000000000005;298.86;299.06;292.16;293.66;293.26000000000005;;314.86;275.76000000000005;241.92719264551067;262.7682575881327;274.1680685717883;293.96000000000004;5540000.0;3579999.9999999995;3670000.0000000005;1370000.0;3629999.9999999995;2620000.0;5540000.0;0.04383333333333333;0.014333333333333333;0.10216666666666667;0.03066666666666667;0.022333333333333334;0.06616666666666667;;10955.400390625;0.0;2002.2116699218802;30775.783203125;504507.60853054933;411644.6103821836;228144.53572478014;227856.11455276326;226709.90989288548;430280.9020939914;458909.0072553948;450524.34938830417;472589.4791058512;514830.39675683615;513071.50931255805;450652.81089344603;459245.30568367656;466598.81152663083;467438.4851594835;432314.7153286799;412420.9545810112;459184.1982711204;458633.2384034343;;175203.01333496982;471708.256711685;202343.4559980449;211052.13278238376;274.10863378692505;4430192.649681901;1812915.4400871443;273275.8634295427;0.0;0;291;271;0;0;0;0;12;102;105;1780905419619.948;651380848079.5559;1238249323970.66;25355.814608038156;8260.520555218296;285.1439040499178;16381.616488592843;3483120.552382238;1409358.8037422025;49560.03066743949;1712985.4327313222;3.88058349956319;0.2358282079419457
8061;2019-02-27 07:21:37.875;723;189;116;115;110;53;203;29;13;34;557;546;13;92;255;258;259;191;207;205;201;26;554;357;367;132;363;264;554;88.0;84.0;593.0;246.0;134.0;0;1;99;1;0;0;0;0;0;0;1;0;1;0;0;30708.9609375;10946.130859375;0.0;2042.2873535156198;415.0;105294;;;Calculated values ==>;1551248497.875;345.46000000000004;292.06;284.76000000000005;284.66;284.16;278.46000000000004;274.0616903277293;293.46000000000004;276.06;274.46000000000004;276.56;328.86;327.76000000000005;274.46000000000004;282.36;298.66;298.96000000000004;299.06;292.26000000000005;293.66;293.26000000000005;;314.66;275.76000000000005;240.83765695389522;263.0348170998261;274.0616903277293;293.86;5540000.0;3570000.0000000005;3670000.0000000005;1320000.0;3629999.9999999995;2640000.0;5540000.0;0.014666666666666666;0.014;0.09883333333333333;0.041;0.022333333333333334;0.037;;10946.130859375;0.0;2042.2873535156198;30708.9609375;504507.60853054933;412035.40644734737;228144.53572478014;227856.11455276326;226425.17936498643;430346.717906069;458909.0072553948;450937.16830444353;473145.2311080622;511754.5273958075;510611.28230787197;450937.16830444353;460744.74411691254;466468.62817080156;467708.15823788114;432314.7153286799;412801.4708678641;459184.1982711204;458633.2384034343;;174367.33720873808;472367.87413283327;202028.19401617412;217792.1119844318;273.9814142647525;4430705.031088668;1813097.95588922;273309.5681497666;0.0;0;291;271;0;0;0;0;12;102;105;1781125623289.682;651461549424.4584;1238407126600.4692;24600.503625490626;11083.926884783026;273.1854224514212;8911.121677503092;3483536.861972059;1409520.0101574033;49564.68348936712;1713196.2090619986;3.4545190087656157;0.2766146511259961
8062;2019-02-27 07:22:37.875;723;189;115;115;110;53;203;29;18;33;569;558;17;94;255;258;259;190;207;205;201;27;550;358;366;128;363;265;550;299.0;108.0;355.0;228.0;134.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30733.396484375;10904.99609375;0.0;2076.9814453125;414.0;105295;;;Calculated values ==>;1551248557.875;345.46000000000004;292.06;284.66;284.66;284.16;278.46000000000004;274.1680685717883;293.46000000000004;276.06;274.96000000000004;276.46000000000004;330.06;328.96000000000004;274.86;282.56;298.66;298.96000000000004;299.06;292.16;293.66;293.26000000000005;;314.56;275.86;239.943914813709;263.1675429290057;274.1680685717883;293.86;5500000.0;3579999.9999999995;3660000.0;1280000.0;3629999.9999999995;2650000.0;5500000.0;0.049833333333333334;0.018000000000000002;0.059166666666666666;0.038;0.022333333333333334;0.07216666666666667;;10904.99609375;0.0;2076.9814453125;30733.396484375;504875.01372713875;413720.03103230504;227940.9127301223;227940.9127301223;226505.84899828417;430280.9020939914;459067.71765648585;451401.0518682116;473567.7884962697;512912.27356775623;511769.8445303945;451272.76555757073;460831.39093741705;466468.62817080156;467567.2557015158;433295.575165666;414083.7466353395;459342.27611063566;458792.58754311653;;173949.5011765382;472988.3078366223;202346.62518266053;210267.25920427684;274.1098657627475;4431217.05073385;1813280.0486138293;273343.8953897568;0.0;0;291;271;0;0;0;0;12;102;105;1781345523289.682;651539549424.4584;1238565826600.4692;14735.720245561772;10284.383940850546;345.81291354587677;17935.24452845293;3483864.6638376513;1409698.0794142836;49569.841808833764;1713419.9287803816;3.335482710405162;0.19637785865469584
8063;2019-02-27 07:23:37.865;723;188;115;115;110;52;203;28;23;33;594;581;21;95;255;258;259;190;207;205;201;26;551;357;366;125;362;265;551;186.0;111.0;685.0;200.0;134.0;0;1;99;1;0;0;0;0;0;0;1;0;1;0;0;30678.87890625;10852.6767578125;0.0;2096.50756835938;412.0;105296;;;Calculated values ==>;1551248617.865;345.46000000000004;291.96000000000004;284.66;284.66;284.16;278.36;274.0616903277293;293.46000000000004;275.96000000000004;275.46000000000004;276.46000000000004;332.56;331.26000000000005;275.26000000000005;282.66;298.66;298.96000000000004;299.06;292.16;293.66;293.26000000000005;;314.36;275.76000000000005;239.25999513918347;263.1675429290057;274.0616903277293;293.86;5510000.0;3570000.0000000005;3660000.0;1250000.0;3620000.0000000005;2650000.0;5510000.0;0.031000000000000003;0.018500000000000003;0.11416666666666667;0.03333333333333333;0.022333333333333334;0.05333333333333334;;10852.6767578125;0.0;2096.50756835938;30678.87890625;504783.2571851337;412934.04071806197;227919.63540541573;227919.63540541573;226485.61015559043;430346.717906069;459067.71765648585;452040.6181146384;473955.3659136608;515503.21501339355;514156.84962052444;451785.1617156287;460951.8306031139;466611.5614006405;467708.15823788114;433052.14672987553;413676.3280692049;459342.27611063566;458792.58754311653;;173113.83306960555;473282.30129752296;202108.79391827463;212917.08379101497;274.0127919667907;4431728.734400693;1813461.3323352977;273378.66866836377;0.0;0;291;271;0;0;0;0;12;102;105;1781565086689.7168;651615436774.4705;1238724800100.4946;28533.883262418192;9039.116912641612;358.4526452224072;13113.360200112083;3484225.18377027;1409859.0817498928;49575.70971034449;1713678.6240300986;3.9419326912527226;0.26789722576309344
8064;2019-02-27 07:24:37.886;722;187;116;115;109;51;203;28;29;33;621;603;27;95;255;258;259;189;207;205;201;25;548;357;367;128;362;264;548;283.0;110.0;519.0;270.0;134.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29959.765625;10780.20703125;0.0;1224.99523925781;411.0;105297;;;Calculated values ==>;1551248677.886;345.36;291.86;284.76000000000005;284.66;284.06;278.26000000000005;274.0616903277293;293.46000000000004;275.96000000000004;276.06;276.46000000000004;335.26000000000005;333.46000000000004;275.86;282.66;298.66;298.96000000000004;299.06;292.06;293.66;293.26000000000005;;314.26000000000005;275.66;239.943914813709;263.0348170998261;274.0616903277293;293.86;5480000.0;3570000.0000000005;3670000.0000000005;1280000.0;3620000.0000000005;2640000.0;5480000.0;0.04716666666666667;0.018333333333333333;0.08650000000000001;0.045000000000000005;0.022333333333333334;0.0695;;10780.20703125;0.0;1224.99523925781;29959.765625;504932.9635283034;413808.91226698237;228273.34555521657;227983.62437842245;226261.25927098203;430346.717906069;458909.0072553948;452977.2602658352;473567.7884962697;518377.2573975595;516519.2490584002;452723.9292718575;461105.5364781047;466611.5614006405;467708.15823788114;433778.9533352757;414529.21004869137;459184.1982711204;458633.2384034343;;172696.00095264515;472795.0300870999;202039.85160647953;210469.79930223676;273.9859535976125;4432234.233300396;1813641.6694625092;273406.35754610156;0.0;0;291;271;0;0;0;0;12;102;105;1781785063654.3813;651691363339.3546;1238883555645.2524;21706.08584903427;12183.983031627919;352.91196025404605;17247.35901753323;3484643.9967121365;1410036.0028165334;49581.63982352785;1713931.7185752906;4.289002275700222;0.2842994848264135
8065;2019-02-27 07:25:37.866;720;186;116;115;110;51;203;28;35;34;638;614;32;74;255;259;259;188;207;205;201;25;550;356;367;136;361;262;550;-3.0;109.0;699.0;198.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30058.501953125;10921.6533203125;0.0;1161.28051757812;412.0;105298;;;Calculated values ==>;1551248737.866;345.16;291.76000000000005;284.76000000000005;284.66;284.16;278.26000000000005;273.955091788801;293.46000000000004;275.96000000000004;276.66;276.56;336.96000000000004;334.56;276.36;280.56;298.66;299.06;299.06;291.96000000000004;293.66;293.26000000000005;;314.36;275.66;241.71165711629368;262.7682575881327;273.955091788801;293.86;5500000.0;3560000.0;3670000.0000000005;1360000.0;3610000.0;2620000.0;5500000.0;0.0;0.018166666666666668;0.1165;0.033;0.022333333333333334;0.022333333333333334;;10921.6533203125;0.0;1161.28051757812;30058.501953125;504498.08840509906;412601.8314242595;228230.19690437103;227940.9127301223;226505.84899828417;430412.23801567365;458909.0072553948;454075.42441806814;472622.7809936826;520293.9427666387;517823.4274960968;453699.29166053823;458881.5342823321;466754.22869122244;467977.0067639726;433295.575165666;413351.9237643686;459184.1982711204;458633.2384034343;;173113.83306960555;471742.7696466962;201778.00881564853;228230.19690437103;273.87940082215755;4432734.218812963;1813822.4580158843;273426.2365488711;0.0;0;291;271;0;0;0;0;12;102;105;1782005190254.4514;651770536939.3798;1239041303045.3025;29392.648917681887;8908.837107424573;362.30966712356985;5145.667926812413;3485069.6775610647;1410211.717726581;49587.598017031145;1714118.2649303668;3.625730655055088;0.3023194845734081
8066;2019-02-27 07:26:37.867;720;187;116;116;110;51;203;27;41;34;642;617;37;69;254;259;259;189;207;205;201;25;551;356;366;140;361;259;551;271.0;87.0;644.0;224.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29991.58984375;10996.1455078125;0.0;1129.37756347656;412.0;105299;;;Calculated values ==>;1551248797.867;345.16;291.86;284.76000000000005;284.76000000000005;284.16;278.26000000000005;273.955091788801;293.46000000000004;275.86;277.26000000000005;276.56;337.36;334.86;276.86;280.06;298.56;299.06;299.06;292.06;293.66;293.26000000000005;;314.36;275.66;242.56692532238324;262.3656120759269;273.955091788801;293.86;5510000.0;3560000.0;3660000.0;1400000.0;3610000.0;2590000.0;5510000.0;0.04516666666666667;0.0145;0.10733333333333334;0.037333333333333336;0.022333333333333334;0.0675;;10996.1455078125;0.0;1129.37756347656;29991.58984375;504406.0089421096;412555.8353376608;228208.70246362453;228208.70246362453;226485.61015559043;430412.23801567365;459067.71765648585;455327.05495058285;472096.9026672395;520951.29172379576;518383.97285913315;454831.6959477866;458751.10373618297;466624.4334453391;467977.0067639726;433052.14672987553;413307.47646805906;459342.27611063566;458792.58754311653;;173113.83306960555;471211.3733730803;201798.10730899553;210536.42768114439;273.88723673605176;4433234.644586278;1814005.1093840958;273445.32568441296;0.0;0;291;271;0;0;0;0;12;102;105;1782225093920.0596;651853338319.6088;1239197605650.7349;27212.107046863708;10058.095266392496;286.29771879633887;16757.29079068312;3485541.3917238456;1410369.7781310962;49593.00316867979;1714300.7926289283;4.479294666581471;0.28680093961575986
8067;2019-02-27 07:27:37.877;722;187;116;116;111;52;203;28;45;35;635;613;40;72;254;259;259;189;207;205;201;26;549;357;367;143;362;258;549;206.0;109.0;604.0;173.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29904.94921875;10966.65625;0.0;1113.51330566406;412.0;105300;;;Calculated values ==>;1551248857.877;345.36;291.86;284.76000000000005;284.76000000000005;284.26000000000005;278.36;274.0616903277293;293.46000000000004;275.96000000000004;277.66;276.66;336.66;334.46000000000004;277.16;280.36;298.56;299.06;299.06;292.06;293.66;293.26000000000005;;314.36;275.76000000000005;243.1966462407574;262.23063862743834;274.0616903277293;293.86;5490000.0;3570000.0000000005;3670000.0000000005;1430000.0;3620000.0000000005;2580000.0;5490000.0;0.034333333333333334;0.018166666666666668;0.10066666666666667;0.028833333333333332;0.022333333333333334;0.05666666666666667;;10966.65625;0.0;1113.51330566406;29904.94921875;504841.22602410935;413396.8702782222;228251.74451869132;228251.74451869132;226811.87057994117;430346.717906069;458909.0072553948;455986.13821575354;471798.96558121993;520315.44049780635;518056.6430479224;455370.2367519299;459271.3725159827;466481.5206930663;467836.5946055993;433537.83893394377;414127.2103214636;459184.1982711204;458633.2384034343;;173113.83306960555;470909.40455562726;202077.92742127838;212393.49063025875;274.00077750738717;4433733.865601357;1814188.1632359398;273464.01955677907;0.0;0;291;271;0;0;0;0;12;102;105;1782445030570.0247;651938252469.5952;1239352731500.7102;25560.093219977167;7751.307590707059;352.62641979339;13953.585707146614;3485981.2333540553;1410518.2145568302;49598.32842389516;1714556.759253698;3.941800048269822;0.2491450608094968
8068;2019-02-27 07:28:37.878;725;187;117;116;111;52;203;27;48;33;613;595;43;97;254;259;259;189;207;205;201;25;552;356;366;133;361;263;552;167.0;110.0;1062.0;207.0;134.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30798.7421875;10967.6240234375;0.0;2052.1865234375;412.0;105301;;;Calculated values ==>;1551248917.878;345.66;291.86;284.86;284.76000000000005;284.26000000000005;278.36;273.955091788801;293.46000000000004;275.86;277.96000000000004;276.46000000000004;334.46000000000004;332.66;277.46000000000004;282.86;298.56;299.06;299.06;292.06;293.66;293.26000000000005;;314.36;275.66;241.05796691057077;262.9017227912062;273.955091788801;293.86;5520000.0;3560000.0;3660000.0;1330000.0;3610000.0;2630000.0;5520000.0;0.02783333333333333;0.018333333333333333;0.177;0.034499999999999996;0.022333333333333334;0.050166666666666665;;10967.6240234375;0.0;2052.1865234375;30798.7421875;504942.8832738722;412126.3827081116;228476.88682950055;228187.26094971248;226750.5488814185;430412.23801567365;459067.71765648585;455528.07940442604;472917.67418972735;517636.15767339076;515777.9578991544;454906.01452564285;461498.51756135124;466624.4334453391;467977.0067639726;432807.5379912505;412889.33823237545;459342.27611063566;458792.58754311653;;173113.83306960555;472138.9942397944;201860.01177183673;213709.3847210957;273.91136542550913;4434239.7381268665;1814370.951951092;273490.4008283369;0.0;0;291;271;0;0;0;0;12;103;105;1782664934234.759;652021053849.4952;1239509034105.5215;44899.2479709683;9324.624895144538;365.16699557937625;12295.007341571378;3486568.404315957;1410660.5163656978;49604.31013537624;1714775.5011744776;5.1370983442855875;0.3665866936443077
8069;2019-02-27 07:29:37.858;729;188;116;116;111;52;203;27;49;33;601;588;46;113;254;259;259;190;207;205;201;25;551;357;367;128;362;266;551;263.0;113.0;968.0;256.0;134.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30831.5625;10923.21484375;0.0;2080.9208984375;414.0;105302;;;Calculated values ==>;1551248977.858;346.06000000000006;291.96000000000004;284.76000000000005;284.76000000000005;284.26000000000005;278.36;274.0616903277293;293.46000000000004;275.86;278.06;276.46000000000004;333.26000000000005;331.96000000000004;277.76000000000005;284.46000000000004;298.56;299.06;299.06;292.16;293.66;293.26000000000005;;314.56;275.66;239.943914813709;263.299902668528;274.0616903277293;293.86;5510000.0;3570000.0000000005;3670000.0000000005;1280000.0;3620000.0000000005;2660000.0;5510000.0;0.04383333333333333;0.01883333333333333;0.16133333333333333;0.042666666666666665;0.022333333333333334;0.06616666666666667;;10923.21484375;0.0;2080.9208984375;30831.5625;505536.31599192275;412934.04071806197;228208.70246362453;228208.70246362453;226770.9408044987;430346.717906069;458909.0072553948;455152.1393357169;473567.7884962697;516142.1182590009;514795.80975444795;454776.71252877964;462956.53716433514;466481.5206930663;467836.5946055993;433052.14672987553;413676.3280692049;459184.1982711204;458633.2384034343;;173949.5011765382;472795.0300870999;202101.44583227744;210913.46696225353;274.0099320188647;4434753.152804134;1814553.3148004909;273524.83190934284;0.0;0;291;271;0;0;0;0;12;103;105;1782884760934.8289;652099327749.5201;1239667681205.572;40825.51188522157;11549.592928205759;364.91125144263066;16390.79154369146;3487282.539190653;1410834.4101970093;49610.39209277489;1715014.4698158228;5.316063210897592;0.36680387155361244
8070;2019-02-27 07:30:37.868;731;188;116;115;112;53;203;27;49;32;617;603;46;115;255;259;259;190;207;205;201;26;552;357;367;124;363;268;552;250.0;110.0;1041.0;131.0;134.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30780.38671875;10950.5205078125;0.0;2125.69213867188;414.0;105303;;;Calculated values ==>;1551249037.868;346.26;291.96000000000004;284.76000000000005;284.66;284.36;278.46000000000004;274.0616903277293;293.46000000000004;275.86;278.06;276.36;334.86;333.46000000000004;277.76000000000005;284.66;298.66;299.06;299.06;292.16;293.66;293.26000000000005;;314.56;275.76000000000005;239.02933182858504;263.56353331371673;274.0616903277293;293.86;5520000.0;3570000.0000000005;3670000.0000000005;1240000.0;3629999.9999999995;2680000.0;5520000.0;0.041666666666666664;0.018333333333333333;0.17350000000000002;0.021833333333333333;0.022333333333333334;0.064;;10950.5205078125;0.0;2125.69213867188;30780.38671875;505695.9464936091;412510.35525449144;228187.26094971248;227898.41009287813;227036.4030908482;430346.717906069;458909.0072553948;454816.6015382149;473988.1805627707;517628.2030160133;516178.66596041794;454439.26461370324;462895.76528150367;466468.62817080156;467836.5946055993;432807.5379912505;413263.53111073095;459184.1982711204;458633.2384034343;;173949.5011765382;473412.09082023916;202181.41136366242;211256.36929212778;274.0410480904366;4435266.67128636;1814735.6263085795;273559.89286049793;0.0;0;291;271;0;0;0;0;12;103;105;1783104997634.794;652174940349.5082;1239827907905.5466;43832.205495284856;5921.869834801924;358.3067928095253;15832.119623123617;3487988.1377488747;1410980.0299859317;49616.41991427887;1715283.038829547;5.043088815456784;0.30978137780474463
8071;2019-02-27 07:31:37.869;732;189;116;116;111;53;203;27;40;33;641;622;40;106;255;259;259;191;207;205;201;26;553;358;366;127;363;268;553;146.0;109.0;1171.0;105.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30107.771484375;10971.3759765625;0.0;1254.3359375;414.0;105304;;;Calculated values ==>;1551249097.869;346.36;292.06;284.76000000000005;284.76000000000005;284.26000000000005;278.46000000000004;274.1680685717883;293.46000000000004;275.86;277.16;276.46000000000004;337.26;335.36;277.16;283.76000000000005;298.66;299.06;299.06;292.26000000000005;293.66;293.26000000000005;;314.56;275.76000000000005;239.71726792356844;263.56353331371673;274.1680685717883;293.86;5530000.0;3579999.9999999995;3660000.0;1270000.0;3629999.9999999995;2680000.0;5530000.0;0.024333333333333332;0.018166666666666668;0.19516666666666668;0.0175;0.022333333333333334;0.04666666666666666;;10971.3759765625;0.0;1254.3359375;30107.771484375;505730.34867900057;412465.3940541978;228165.8721177693;228165.8721177693;226730.20531514075;430280.9020939914;459067.71765648585;453681.57950494776;473697.1866146107;520108.298842206;518145.3801858375;453681.57950494776;461816.57155735104;466468.62817080156;467695.9284303967;432561.732969489;413220.0903815756;459342.27611063566;458792.58754311653;;173949.5011765382;473022.0950788126;202446.57437307772;214755.0954366087;274.148706586955;4435774.081060795;1814918.3118237697;273588.06023054704;0.0;0;291;271;0;0;0;0;12;103;105;1783324901299.5283;652250241604.4172;1239988710585.3523;49032.698501569976;4735.071612350362;351.3731736804274;11388.416298303697;3488762.024845817;1411068.839311348;49622.33401255914;1715509.8804092482;5.35817955194536;0.3535019503607938
8072;2019-02-27 07:32:37.869;728;195;117;116;112;54;203;29;26;34;658;630;26;66;256;258;259;198;207;205;201;27;577;363;367;130;368;245;572;-1.0;86.0;1473.0;168.0;134.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38587.83203125;19897.80859375;0.0;1110.24780273438;410.0;105305;;;Calculated values ==>;1551249157.869;345.96000000000004;292.66;284.86;284.76000000000005;284.36;278.56;274.69669130483857;293.46000000000004;276.06;275.76000000000005;276.56;338.96000000000004;336.16;275.76000000000005;279.76000000000005;298.76000000000005;298.96000000000004;299.06;292.96000000000004;293.66;293.26000000000005;;314.16;275.86;240.39332010688793;260.44013211722256;274.69669130483857;293.86;5770000.0;3629999.9999999995;3670000.0000000005;1300000.0;3679999.9999999995;2450000.0;5720000.0;0.0;0.014333333333333333;0.2455;0.028;0.022333333333333334;0.022333333333333334;;19897.80859375;0.0;1110.24780273438;38587.83203125;503017.1085476332;253879.86823860797;228054.6043606509;227769.18126401797;226634.53560000163;429947.3805835815;458909.0072553948;455818.0939289369;473405.19094569265;523718.88458028424;520873.71568352694;455818.0939289369;460584.3251437388;465881.35710542713;466858.86781954044;426254.69004547095;255121.6144438953;459184.1982711204;458633.2384034343;;172278.17009871884;472727.1298661593;203732.5269542804;228054.6043606509;274.6699120076389;4436346.544423426;1815175.5550285224;273607.765095049;0.0;0;291;272;0;0;0;0;12;103;105;1783544801299.5283;652327341604.4172;1240142610585.3523;61887.00669227818;7531.848881532609;2452.907416955918;5149.589493622162;3489686.3557224325;1411171.063648797;49645.703017481115;1715647.6971241808;3.6662769287537755;0.2801032596843453
8073;2019-02-27 07:33:37.880;735;197;115;115;110;53;203;30;25;35;652;627;20;43;258;254;259;198;207;205;201;29;552;362;367;131;367;234;551;-2.0;112.0;1035.0;38.0;134.0;0;100;0;1;0;0;0;0;0;0;1;0;0;0;0;25167.0546875;5918.357421875;0.0;1049.68774414062;393.0;105306;;;Calculated values ==>;1551249217.88;346.66;292.86;284.66;284.66;284.16;278.46000000000004;274.5913991737795;293.46000000000004;276.16;275.66;276.66;338.36;335.86;275.16;277.46000000000004;298.96000000000004;298.56;299.06;292.96000000000004;293.66;293.26000000000005;;312.46000000000004;276.06;240.61611355647437;258.8699701197239;274.5913991737795;293.86;5520000.0;3620000.0000000005;3670000.0000000005;1310000.0;3670000.0000000005;2340000.0;5510000.0;0.0;0.018666666666666668;0.1725;0.006333333333333333;0.022333333333333334;0.022333333333333334;;5918.357421875;0.0;1049.68774414062;25167.0546875;506196.9416343124;416143.28649519663;227919.63540541573;227919.63540541573;226485.61015559043;430014.67791919125;458909.0072553948;457493.9110275029;473372.2673856561;523993.11317286605;521470.32342976634;456903.8164265665;459602.2469472216;466287.42677258106;466481.5206930663;432807.5379912505;416480.9241581686;459184.1982711204;458633.2384034343;;165175.21790254305;472790.3263854694;203520.7801268282;227919.63540541573;274.5834389477217;4436877.932550766;1815390.7291872448;273625.7678578881;0.0;0;291;272;0;0;0;0;12;103;105;1783765041670.1023;652405655959.6213;1240286336930.7268;43810.365080366384;1705.373792971394;304.763458217529;5152.603800289081;3490567.328638263;1411248.0546170422;49668.687821275744;1715733.5644746493;7.315266321815648;0.5052867987301839
8074;2019-02-27 07:34:37.850;752;180;114;114;106;50;203;29;28;36;638;619;21;59;256;254;259;180;207;205;201;29;527;354;366;132;360;253;527;238.0;85.0;316.0;106.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29482.767578125;10465.7783203125;0.0;1145.18090820312;394.0;105307;;;Calculated values ==>;1551249277.85;348.36;291.16;284.56;284.56;283.76000000000005;278.16;273.7412296467126;293.46000000000004;276.06;275.96000000000004;276.76000000000005;336.96000000000004;335.06;275.26000000000005;279.06;298.76000000000005;298.56;299.06;291.16;293.66;293.26000000000005;;312.56;276.06;240.83765695389522;261.54996906429363;273.7412296467126;293.86;5270000.0;3540000.0;3660000.0;1320000.0;3600000.0;2530000.0;5270000.0;0.03966666666666666;0.014166666666666666;0.05266666666666667;0.017666666666666667;0.022333333333333334;0.062;;10465.7783203125;0.0;1145.18090820312;29482.767578125;510520.55838704837;419390.0959882143;228151.52874290428;228151.52874290428;225831.2191209728;430542.39183029096;459067.71765648585;454728.16715069703;473339.41292369686;521033.4128638918;519090.07612567;453864.0491720343;458498.2948140416;467026.0813403542;467617.4535800144;438600.85720444005;419390.0959882143;459342.27611063566;458792.58754311653;;165593.03060630985;472659.50235634967;201337.75078349496;210996.47725274455;273.69857636913906;4437333.120027127;1815527.1953840533;273644.04928464093;0.0;0;291;272;0;0;0;0;12;103;105;1783984831719.3333;652484516509.3455;1240432363880.2158;13345.22859533931;4793.350944453767;272.152450563198;15363.358838003063;3491043.3871022547;1411302.1835783117;49673.493050015815;1715904.445346193;2.9088114223511163;0.13397356356246493
8075;2019-02-27 07:35:37.851;754;175;115;115;106;49;203;26;26;35;635;615;23;67;253;255;258;176;207;205;201;24;541;352;367;132;357;254;541;153.0;86.0;459.0;41.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29806.96484375;10805.2880859375;0.0;1144.7978515625;402.0;105308;;;Calculated values ==>;1551249337.851;348.56000000000006;290.66;284.66;284.66;283.76000000000005;278.06;273.5264737036516;293.46000000000004;275.76000000000005;275.76000000000005;276.66;336.66;334.66;275.46000000000004;279.86;298.46000000000004;298.66;298.96000000000004;290.76000000000005;293.66;293.26000000000005;;313.36;275.56;240.83765695389522;261.6868853414304;273.5264737036516;293.86;5410000.0;3520000.0000000005;3670000.0000000005;1320000.0;3570000.0000000005;2540000.0;5410000.0;0.025500000000000002;0.014333333333333333;0.0765;0.006833333333333333;0.022333333333333334;0.04783333333333334;;10805.2880859375;0.0;1144.7978515625;29806.96484375;509537.2593716385;247663.56910712953;228134.7894340929;228134.7894340929;225548.02166610118;430671.36484660726;458909.0072553948;454312.7651868588;473242.3297776949;520644.6114594319;518596.9872708009;453941.4803918199;459300.23752840795;467064.51337570406;468026.490916246;435217.1144965509;412663.7354477416;459184.1982711204;458633.2384034343;;168935.5661677829;472173.3745042847;200853.35599967852;213591.02875302878;273.5001905462861;4437827.209366694;1815704.457225577;273663.1327590777;0.0;0;291;272;0;0;0;0;12;103;105;1784204735384.9414;652563717829.5645;1240584466415.6365;19389.64480281929;1854.0201264481423;323.2650996995999;11721.185694944397;3491316.182261171;1411357.579260635;49678.45494564527;1716130.153646334;2.7855963461694926;0.13208646886913064
8076;2019-02-27 07:36:37.861;750;181;118;117;108;49;203;24;22;34;635;613;21;66;252;255;258;184;207;205;201;22;551;352;367;132;357;249;552;201.0;110.0;714.0;31.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30024.609375;11050.263671875;0.0;1124.49841308594;409.0;105309;;;Calculated values ==>;1551249397.861;348.16;291.26000000000005;284.96000000000004;284.86;283.96000000000004;278.06;273.5264737036516;293.46000000000004;275.56;275.36;276.56;336.66;334.46000000000004;275.26000000000005;279.76000000000005;298.36;298.66;298.96000000000004;291.56;293.66;293.26000000000005;;314.06;275.36;240.83765695389522;260.9983114674233;273.5264737036516;293.86;5510000.0;3520000.0000000005;3670000.0000000005;1320000.0;3570000.0000000005;2490000.0;5520000.0;0.033499999999999995;0.018333333333333333;0.119;0.005166666666666667;0.022333333333333334;0.05583333333333333;;11050.263671875;0.0;1124.49841308594;30024.609375;508157.4380459865;249412.79572734787;228767.29854100602;228476.88682950055;225897.2949288713;430671.36484660726;458909.0072553948;454664.42385083163;473145.2311080622;521054.90106170654;518810.01687937306;454541.9300910364;459963.89658476645;466935.48835395055;468026.490916246;432822.16880187654;250578.01095715494;459184.1982711204;458633.2384034343;;171860.34048652687;471978.8095216074;200882.2495225958;212036.2691299599;273.5115067356931;4438325.888917847;1815886.6171784627;273682.0467130805;0.0;0;291;272;0;0;0;0;12;103;105;1784424972084.9065;652642931029.5519;1240735391565.6125;30200.078745060062;1400.665559994893;3341.142893819896;13768.330784435653;3491729.4988319534;1411384.7061617477;49708.9967683753;1716342.6016857347;4.000917442442719;0.1879101051868649
