;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8077;2019-02-27 07:37:37.841;751;186;119;118;111;50;203;25;19;33;632;610;18;65;253;255;259;189;207;205;201;22;552;354;366;131;359;244;553;170.0;85.0;657.0;105.0;134.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;29550.58984375;10567.1142578125;0.0;1100.25561523438;415.0;105310;;;Calculated values ==>;1551249457.841;348.26;291.76000000000005;285.06;284.96000000000004;284.26000000000005;278.16;273.7412296467126;293.46000000000004;275.66;275.06;276.46000000000004;336.36;334.16;274.96000000000004;279.66;298.46000000000004;298.66;299.06;292.06;293.66;293.26000000000005;;314.66;275.36;240.61611355647437;260.2995467637923;273.7412296467126;293.86;5520000.0;3540000.0;3660000.0;1310000.0;3590000.0;2440000.0;5530000.0;0.028333333333333332;0.014166666666666666;0.1095;0.0175;0.022333333333333334;0.050666666666666665;;10567.1142578125;0.0;1100.25561523438;29550.58984375;508192.79230706114;411295.1934201282;229036.45251990337;228745.4692477943;226730.20531514075;430542.39183029096;459067.71765648585;455137.0241879398;473178.34860283375;521159.03180776286;518921.257836861;455015.77269905404;460621.21150848485;466780.0534477276;467745.5678757242;432807.5379912505;412465.3940541978;459342.27611063566;458792.58754311653;;174367.33720873808;472110.68294196425;201326.66431983112;213540.84727644193;273.6942442726682;4438822.1834248295;1816066.7019463286;273700.58015011676;0.0;0;291;272;0;0;0;0;12;103;105;1784644798784.9763;652721804729.5769;1240883242265.6597;27792.2344055579;4738.720325887331;288.18037244157983;12426.088173511513;3492212.6070186035;1411435.8506569632;49739.231047483576;1716560.8157481789;3.877928253729282;0.23086503232253108
8078;2019-02-27 07:38:37.852;757;188;118;118;113;52;203;26;19;33;626;606;18;70;253;255;259;190;207;205;201;24;548;356;366;131;361;244;549;-1.0;109.0;941.0;100.0;134.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;27826.7578125;8950.283203125;0.0;1100.9453125;420.0;105311;;;Calculated values ==>;1551249517.852;348.86;291.96000000000004;284.96000000000004;284.96000000000004;284.46000000000004;278.36;273.955091788801;293.46000000000004;275.76000000000005;275.06;276.46000000000004;335.76000000000005;333.76000000000005;274.96000000000004;280.16;298.46000000000004;298.66;299.06;292.16;293.66;293.26000000000005;;315.16;275.56;240.61611355647437;260.2995467637923;273.955091788801;293.86;5480000.0;3560000.0;3660000.0;1310000.0;3610000.0;2440000.0;5490000.0;0.0;0.018166666666666668;0.15683333333333332;0.016666666666666666;0.022333333333333334;0.022333333333333334;;8950.283203125;0.0;1100.9453125;27826.7578125;509290.908876394;413764.2266525931;228833.11486510892;228833.11486510892;227385.54980107656;430412.23801567365;459067.71765648585;455137.0241879398;473178.34860283375;520549.101992669;518513.9751599881;455015.77269905404;461207.2451078238;466494.5354798314;467463.62394289;433778.9533352757;414485.982530214;459342.27611063566;458792.58754311653;;176456.53798984195;472304.9464017478;201888.35850447224;228833.11486510892;273.9224110118351;4439300.415647815;1816229.3767431935;273718.926854102;0.0;0;291;272;0;0;0;0;12;103;105;1784864439044.676;652800419139.4695;1241029669105.4595;39717.83240135716;4506.943131621259;350.4889696252874;5135.761556475503;3492775.294048272;1411512.9119776562;49744.55426773835;1716707.1913263325;4.945766179905433;0.3668546920969518
8079;2019-02-27 07:39:37.852;761;186;117;117;114;53;203;27;22;33;622;602;20;79;254;254;259;188;207;205;201;25;544;358;366;131;363;250;546;-2.0;87.0;884.0;86.0;134.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;27677.666015625;8724.291015625;0.0;1136.12377929688;424.0;105312;;;Calculated values ==>;1551249577.852;349.26;291.76000000000005;284.86;284.86;284.56;278.46000000000004;274.1680685717883;293.46000000000004;275.86;275.36;276.46000000000004;335.36;333.36;275.16;281.06;298.56;298.56;299.06;291.96000000000004;293.66;293.26000000000005;;315.56;275.66;240.61611355647437;261.13683023647616;274.1680685717883;293.86;5440000.0;3579999.9999999995;3660000.0;1310000.0;3629999.9999999995;2500000.0;5460000.0;0.0;0.0145;0.14733333333333334;0.014333333333333333;0.022333333333333334;0.022333333333333334;;8724.291015625;0.0;1136.12377929688;27677.666015625;510135.65539149294;414260.4934188599;228607.66592661623;228607.66592661623;227737.16913722316;430280.9020939914;459067.71765648585;454495.9441994254;473178.34860283375;519646.0091506253;517601.7555329616;454250.23383227136;461346.40905600373;466338.3406344101;467051.5817240092;434732.21210702666;414969.6757126242;459342.27611063566;458792.58754311653;;178127.92459426197;472402.05409754877;202427.5967934242;228607.66592661623;274.14133373285074;4439762.952513049;1816376.664861683;273737.56909653364;0.0;0;291;272;0;0;0;0;12;103;105;1785084039044.676;652879019139.4695;1241177869105.4595;37138.069851150845;3869.633888025786;286.55677771883546;5140.796582768507;3493415.759900376;1411582.7167861531;49749.86298229955;1716792.8293108263;4.70923972930409;0.34311066864861717
8080;2019-02-27 07:40:37.873;762;186;118;117;115;54;203;27;25;34;622;602;23;83;255;253;259;188;207;205;201;26;552;357;366;132;362;254;553;-1.0;113.0;919.0;82.0;134.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;28161.951171875;9160.3642578125;0.0;1154.87756347656;428.0;105313;;;Calculated values ==>;1551249637.873;349.36;291.76000000000005;284.96000000000004;284.86;284.66;278.56;274.0616903277293;293.46000000000004;275.86;275.66;276.56;335.36;333.36;275.46000000000004;281.46000000000004;298.66;298.46000000000004;299.06;291.96000000000004;293.66;293.26000000000005;;315.96000000000004;275.76000000000005;240.83765695389522;261.6868853414304;274.0616903277293;293.86;5520000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2540000.0;5530000.0;0.0;0.01883333333333333;0.15316666666666665;0.013666666666666666;0.022333333333333334;0.022333333333333334;;9160.3642578125;0.0;1154.87756347656;28161.951171875;509557.6553572702;411295.1934201282;228745.4692477943;228455.2794383903;227877.23655417704;430346.717906069;459067.71765648585;454189.10725268105;473145.2311080622;519314.05670414504;517264.08977864665;453941.4803918199;461207.09754191525;466611.5614006405;467064.51337570406;432807.5379912505;412080.6298862991;459342.27611063566;458792.58754311653;;179799.33570027514;472367.87413283327;202170.80332984554;228745.4692477943;274.0369212337757;4440228.445521119;1816525.7558189789;273756.6674564482;0.0;0;291;272;0;0;0;0;12;103;105;1785303715904.3408;652957946754.3491;1241329122025.2288;38600.80355084763;3692.693300974165;390.35676930991866;5137.718975262196;3494047.1380828107;1411645.7582360862;49755.50590284736;1716878.5135860161;4.636010810497684;0.3358315236509368
8081;2019-02-27 07:41:37.863;760;190;118;118;114;55;203;27;27;34;626;603;25;82;255;253;258;192;207;205;201;26;558;357;366;131;363;257;559;-1.0;110.0;889.0;65.0;134.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;28559.345703125;9734.7763671875;0.0;1172.35473632812;429.0;105314;;;Calculated values ==>;1551249697.863;349.16;292.16;284.96000000000004;284.96000000000004;284.56;278.66;274.0616903277293;293.46000000000004;275.86;275.86;276.56;335.76000000000005;333.46000000000004;275.66;281.36;298.66;298.46000000000004;298.96000000000004;292.36;293.66;293.26000000000005;;316.06;275.76000000000005;240.61611355647437;262.0952818180154;274.0616903277293;293.86;5580000.0;3570000.0000000005;3660000.0;1310000.0;3629999.9999999995;2570000.0;5590000.0;0.0;0.018333333333333333;0.14816666666666667;0.010833333333333334;0.022333333333333334;0.022333333333333334;;9734.7763671875;0.0;1172.35473632812;28559.345703125;508780.6423225832;410203.92175614706;228615.62518107815;228615.62518107815;227464.6494988233;430346.717906069;459067.71765648585;453927.4872014058;473275.31562819314;519474.9298214847;517113.04931375704;453678.3537726365;460626.61290631286;466468.62817080156;467064.51337570406;431075.28625924955;411022.3319942386;459342.27611063566;458792.58754311653;;180217.192455513;472499.14586990676;202181.59923848126;228615.62518107815;274.04112117705597;4440701.044215574;1816683.1890809613;273776.0578266826;0.0;0;291;272;0;0;0;0;12;103;105;1785523279304.3757;653036833604.3617;1241482396475.2532;37300.34906650666;2928.4400885071095;367.63749485853407;5140.618826085524;3494679.542269788;1411700.9251516555;49761.821468946626;1716964.1521255719;4.1933158263052075;0.29664475005924873
8082;2019-02-27 07:42:37.854;758;192;118;117;114;56;203;28;26;34;631;607;25;77;256;252;258;194;207;205;201;26;558;360;366;132;365;259;559;-2.0;84.0;744.0;105.0;134.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;29352.51953125;10295.21875;0.0;1184.64025878906;429.0;105315;;;Calculated values ==>;1551249757.854;348.96000000000004;292.36;284.96000000000004;284.86;284.56;278.76000000000005;274.38016830617;293.46000000000004;275.96000000000004;275.76000000000005;276.56;336.26000000000005;333.86;275.66;280.86;298.76000000000005;298.36;298.96000000000004;292.56;293.66;293.26000000000005;;316.06;275.76000000000005;240.83765695389522;262.3656120759269;274.38016830617;293.86;5580000.0;3600000.0;3660000.0;1320000.0;3650000.0;2590000.0;5590000.0;0.0;0.014;0.12400000000000001;0.0175;0.022333333333333334;0.022333333333333334;;10295.21875;0.0;1184.64025878906;29352.51953125;508531.5364415233;411022.3319942386;228615.62518107815;228326.74711488254;227464.6494988233;430148.3826014536;459067.71765648585;453460.80531021586;473145.2311080622;519822.3768852348;517355.39042186853;453335.5304366992;459716.39080517646;466312.6374550324;466507.67227632634;431075.28625924955;411817.33045329753;459342.27611063566;458792.58754311653;;180217.192455513;472367.87413283327;202923.3205226741;228615.62518107815;274.3429228197493;4441183.570704107;1816850.080669932;273795.6965054556;0.0;0;291;272;0;0;0;0;12;103;105;1785742846365.018;653115721769.5924;1241637173255.7058;31066.64811365518;4715.279688177787;269.6113812833283;5140.618826085524;3495249.181789209;1411764.6132619977;49767.131079702245;1717049.81625471;3.5882111424595733;0.26713555801225064
8083;2019-02-27 07:43:37.854;757;193;117;117;113;57;203;28;25;35;635;610;24;73;257;252;258;195;207;205;201;27;558;361;366;133;366;262;558;-3.0;82.0;769.0;51.0;134.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29858.912109375;10972.302734375;0.0;1189.74841308594;429.0;105316;;;Calculated values ==>;1551249817.854;348.86;292.46000000000004;284.86;284.86;284.46000000000004;278.86;274.4858918419099;293.46000000000004;275.96000000000004;275.66;276.66;336.66;334.16;275.56;280.46000000000004;298.86;298.36;298.96000000000004;292.66;293.66;293.26000000000005;;316.06;275.86;241.05796691057077;262.7682575881327;274.4858918419099;293.86;5580000.0;3610000.0;3660000.0;1330000.0;3660000.0;2620000.0;5580000.0;0.0;0.013666666666666666;0.12816666666666668;0.0085;0.022333333333333334;0.022333333333333334;;10972.302734375;0.0;1189.74841308594;29858.912109375;508406.91000332485;411859.8641199572;228348.03800550848;228348.03800550848;227199.2192322094;430081.6785162784;459067.71765648585;452817.7392755658;473112.1826642056;519985.42886755895;517411.1231003986;452691.3469457749;458760.1013832176;466299.9704243525;466364.5342688999;431075.28625924955;412631.9622702012;459342.27611063566;458792.58754311653;;180217.192455513;472333.7623376517;203232.14809097082;228348.03800550848;274.4671645658167;4441676.999301112;1817027.310015635;273815.4830777212;0.0;0;291;272;0;0;0;0;12;103;105;1785962446365.018;653195221769.5924;1241793473255.7058;31988.553270158925;2287.3637210967877;252.058761183661;5146.594939673247;3495774.6418007407;1411822.9686237418;49771.47833088947;1717135.5430360914;3.2621611446187218;0.22393983546284787
8084;2019-02-27 07:44:37.865;754;193;117;117;112;56;203;28;25;35;639;614;24;67;257;252;258;194;207;205;201;28;552;361;366;134;366;265;552;-1.0;112.0;756.0;103.0;134.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29929.23828125;10899.771484375;0.0;1198.74816894531;427.0;105317;;;Calculated values ==>;1551249877.865;348.56000000000006;292.46000000000004;284.86;284.86;284.36;278.76000000000005;274.4858918419099;293.46000000000004;275.96000000000004;275.66;276.66;337.06;334.56;275.56;279.86;298.86;298.36;298.96000000000004;292.56;293.66;293.26000000000005;;315.86;275.96000000000004;241.2770596917726;263.1675429290057;274.4858918419099;293.86;5520000.0;3610000.0;3660000.0;1340000.0;3660000.0;2650000.0;5520000.0;0.0;0.018666666666666668;0.126;0.017166666666666667;0.022333333333333334;0.022333333333333334;;10899.771484375;0.0;1198.74816894531;29929.23828125;508565.60370429023;414359.1762267576;228476.88682950055;228476.88682950055;227036.4030908482;430081.6785162784;459067.71765648585;452295.5878413076;472981.82504853373;520149.54097926675;517570.8508129751;452168.16345269367;457546.87003621506;466299.9704243525;466364.5342688999;432576.3413737734;414715.9607757526;459342.27611063566;458792.58754311653;;179381.48055642567;472299.7188790419;203198.7728233748;228476.88682950055;274.4542509957661;4442175.325230028;1817209.6107162111;273835.3908649696;0.0;0;291;272;0;0;0;0;12;103;105;1786182086624.7178;653275336454.4829;1241951602240.4897;31386.198692259535;4619.5662406222855;333.3937711630549;5143.717315937423;3496302.861555577;1411880.5369255983;49776.35799642706;1717221.3113594146;3.428756344467132;0.25413339492214027
8085;2019-02-27 07:45:37.855;748;189;117;116;111;55;203;29;26;36;643;617;25;65;257;252;258;191;207;205;201;28;550;359;366;134;364;269;550;-1.0;81.0;735.0;91.0;134.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29748.3046875;10770.37890625;0.0;1219.42700195312;422.0;105318;;;Calculated values ==>;1551249937.855;347.96000000000004;292.06;284.86;284.76000000000005;284.26000000000005;278.66;274.27422755570615;293.46000000000004;276.06;275.76000000000005;276.76000000000005;337.46000000000004;334.86;275.66;279.66;298.86;298.36;298.96000000000004;292.26000000000005;293.66;293.26000000000005;;315.36;275.96000000000004;241.2770596917726;263.6948088759802;274.27422755570615;293.86;5500000.0;3590000.0;3660000.0;1340000.0;3640000.0;2690000.0;5500000.0;0.0;0.013500000000000002;0.1225;0.015166666666666667;0.022333333333333334;0.022333333333333334;;10770.37890625;0.0;1219.42700195312;29748.3046875;507997.91449565435;413720.03103230504;228520.26270263235;228230.19690437103;226791.38129870922;430214.79039162316;459067.71765648585;451721.12992085476;473079.2034362849;520232.3234457979;517543.9497709614;451592.4152126301;456649.39548440085;466586.1840761427;466650.54303335864;433066.79874492896;414443.2327276156;459342.27611063566;458792.58754311653;;177292.22831007556;472299.7188790419;202672.20574213116;228520.26270263235;274.2409138777771;4442672.555202703;1817390.1652053972;273855.53896615363;0.0;0;291;272;0;0;0;0;12;103;105;1786401650024.7527;653355723054.4957;1242111775540.5151;30508.49321189364;4089.350615909813;251.41814123373007;5142.748588104147;3496818.56469001;1411953.0991370298;49781.230616792374;1717307.0176218704;3.3355010801117153;0.2433617406323388
8086;2019-02-27 07:46:37.855;740;187;118;117;110;53;203;29;24;36;648;622;25;63;256;253;258;189;207;205;201;27;549;357;366;134;362;271;549;86.0;109.0;500.0;34.0;134.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29732.6640625;10799.53515625;0.0;1242.341796875;420.0;105319;;;Calculated values ==>;1551249997.855;347.16;291.86;284.96000000000004;284.86;284.16;278.46000000000004;274.0616903277293;293.46000000000004;276.06;275.56;276.76000000000005;337.96000000000004;335.36;275.66;279.46000000000004;298.76000000000005;298.46000000000004;298.96000000000004;292.06;293.66;293.26000000000005;;315.16;275.86;241.2770596917726;263.95629194202945;274.0616903277293;293.86;5490000.0;3570000.0000000005;3660000.0;1340000.0;3620000.0000000005;2710000.0;5490000.0;0.014333333333333333;0.018166666666666668;0.08333333333333333;0.005666666666666667;0.022333333333333334;0.03666666666666667;;10799.53515625;0.0;1242.341796875;29732.6640625;507091.9433064623;413396.8702782222;228833.11486510892;228542.03168985635;226526.1358131781;430346.717906069;459067.71765648585;451108.19694598735;473079.2034362849;520584.30398905283;517893.54864977545;451237.76587210665;456071.28476509376;466741.49892412685;467064.51337570406;433310.24721980916;414127.2103214636;459342.27611063566;458792.58754311653;;176456.53798984195;472202.2088784924;202186.38967227848;218416.6677442752;274.0429847103422;4443168.229942286;1817569.9144892513;273876.05370614387;0.0;0;291;272;0;0;0;0;12;103;105;1786621250024.7527;653436123054.4957;1242273775540.5151;20743.483939475736;1530.0896421685457;348.4918369866112;8813.783725957515;3497245.664499605;1411999.9278058473;49786.229866610876;1717423.3220578209;2.610543959796106;0.13930074469084575
8087;2019-02-27 07:47:37.876;730;186;118;117;111;51;203;28;20;36;654;626;22;62;255;253;258;188;207;205;201;26;549;356;366;134;361;272;549;240.0;112.0;532.0;133.0;134.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29756.580078125;10769.98828125;0.0;1245.18359375;416.0;105320;;;Calculated values ==>;1551250057.876;346.16;291.76000000000005;284.96000000000004;284.86;284.26000000000005;278.26000000000005;273.955091788801;293.46000000000004;275.96000000000004;275.16;276.76000000000005;338.56000000000006;335.76000000000005;275.36;279.36;298.66;298.46000000000004;298.96000000000004;291.96000000000004;293.66;293.26000000000005;;314.76000000000005;275.76000000000005;241.2770596917726;264.08650396036035;273.955091788801;293.86;5490000.0;3560000.0;3660000.0;1340000.0;3610000.0;2720000.0;5490000.0;0.04;0.018666666666666668;0.08866666666666667;0.022166666666666668;0.022333333333333334;0.06233333333333334;;10769.98828125;0.0;1245.18359375;29756.580078125;505843.60511460656;413024.9693880693;228833.11486510892;228542.03168985635;226811.87057994117;430412.23801567365;459067.71765648585;450408.6327923818;473079.2034362849;521122.5012363719;518224.2083817393;450669.44774068607;455780.5313339164;466754.22869122244;467206.3499891093;433310.24721980916;413764.2266525931;459342.27611063566;458792.58754311653;;174785.17458790913;472104.6820821746;201829.04186159023;211504.2979644552;273.8992953898974;4443664.147152998;1817749.723428733;273896.79033964983;0.0;0;291;272;0;0;0;0;12;103;105;1786840926884.4175;653516551194.373;1242436732555.2666;22040.723729196852;5991.11002488962;364.85905058803274;15414.303383736556;3497602.3243502392;1412062.6264064761;49792.17653793835;1717625.293448681;3.6463062404932147;0.20122270015704313
8088;2019-02-27 07:48:37.866;719;187;118;118;112;50;203;27;19;35;659;631;19;56;255;254;258;189;207;205;201;25;576;357;366;134;362;255;571;263.0;96.0;898.0;195.0;134.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38349.36328125;19767.98828125;0.0;1153.18688964844;415.0;105321;;;Calculated values ==>;1551250117.866;345.06000000000006;291.86;284.96000000000004;284.96000000000004;284.36;278.16;274.0616903277293;293.46000000000004;275.86;275.06;276.66;339.06000000000006;336.26000000000005;275.06;278.76000000000005;298.66;298.56;298.96000000000004;292.06;293.66;293.26000000000005;;314.66;275.66;241.2770596917726;261.82340779136865;274.0616903277293;293.86;5760000.0;3570000.0000000005;3660000.0;1340000.0;3620000.0000000005;2550000.0;5710000.0;0.04383333333333333;0.016;0.14966666666666667;0.0325;0.022333333333333334;0.06616666666666667;;19767.98828125;0.0;1153.18688964844;38349.36328125;501954.3956362653;250768.3968422989;228361.589760384;228361.589760384;226654.1874631822;430346.717906069;459067.71765648585;453273.23502095015;472981.82504853373;523016.74697961705;520152.8734217269;453273.23502095015;457816.55385891977;466611.5614006405;467193.43905229;426268.2753589458;251542.14059054494;459342.27611063566;458792.58754311653;;174367.33720873808;472007.13841251616;202094.31780863533;210960.3491475127;274.0071575916382;4444231.6020894945;1818004.164152938;273916.7734292779;0.0;0;292;272;0;0;0;0;12;103;105;1787060490284.4524;653596937794.3859;1242594806205.2917;37593.11127610978;8772.166669626125;2795.6181562944134;16398.233107175787;3498099.1901505915;1412185.6332077323;49818.509458448214;1717890.3537354022;3.133625557535577;0.19381470927623431
8089;2019-02-27 07:49:37.877;716;198;118;117;113;50;203;30;21;35;651;626;17;32;257;251;258;201;207;205;201;28;561;363;366;134;368;236;557;0.0;85.0;910.0;244.0;134.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38068.453125;19342.658203125;0.0;1041.40270996094;402.0;105322;;;Calculated values ==>;1551250177.877;344.76;292.96000000000004;284.96000000000004;284.86;284.46000000000004;278.16;274.69669130483857;293.46000000000004;276.16;275.26000000000005;276.66;338.26;335.76000000000005;274.86;276.36;298.86;298.26000000000005;298.96000000000004;293.26000000000005;293.66;293.26000000000005;;313.36;275.96000000000004;241.2770596917726;259.15941142434775;274.69669130483857;293.86;5610000.0;3629999.9999999995;3660000.0;1340000.0;3679999.9999999995;2360000.0;5570000.0;0.0;0.014166666666666666;0.15166666666666667;0.04066666666666666;0.022333333333333334;0.022333333333333334;;19342.658203125;0.0;1041.40270996094;38068.453125;502973.5377889804;414157.56614344177;228658.69265139283;228369.3810390818;227219.72489924103;429947.3805835815;459067.71765648585;456696.73955051356;472981.82504853373;523731.9585352307;521205.7008423408;456221.2798675562;457997.4982208383;466012.68165652035;465946.8475650451;430307.17898588866;415225.9254312048;459342.27611063566;458792.58754311653;;168935.5661677829;472299.7188790419;203657.72105377063;228658.69265139283;274.64104015648655;4444868.533977315;1818330.1459602006;273935.06502883416;0.0;0;292;272;0;0;0;0;12;103;105;1787280130545.025;653677352534.5955;1242742133210.6758;38377.58447200601;10924.774578227698;213.65109202468824;5139.656985915162;3498732.395349817;1412349.8044777748;49843.59129974426;1718069.8690584223;2.681294338807941;0.22944014891360662
8090;2019-02-27 07:50:37.877;736;186;117;116;109;49;203;30;27;36;630;613;19;43;257;249;258;186;207;205;201;29;528;355;366;134;360;250;528;118.0;86.0;72.0;0.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29564.20703125;10560.705078125;0.0;1128.06677246094;394.0;105323;;;Calculated values ==>;1551250237.877;346.76;291.76000000000005;284.86;284.76000000000005;284.06;278.06;273.8482719121499;293.46000000000004;276.16;275.86;276.76000000000005;336.16;334.46000000000004;275.06;277.46000000000004;298.86;298.06;298.96000000000004;291.76000000000005;293.66;293.26000000000005;;312.56;276.06;241.2770596917726;261.13683023647616;273.8482719121499;293.86;5280000.0;3550000.0;3660000.0;1340000.0;3600000.0;2500000.0;5280000.0;0.019666666666666666;0.014333333333333333;0.012;0.0;0.022333333333333334;0.041999999999999996;;10560.705078125;0.0;1128.06677246094;29564.20703125;508476.30229563726;420836.92970545246;229012.15263635875;228716.9855017304;226674.2341056078;430477.46260093397;459067.71765648585;455108.4858384622;473079.2034362849;520462.75024501275;518726.5292912553;454127.2277989712;457052.6462271078;467155.4305485478;466833.15677505854;438174.8227786885;420836.92970545246;459342.27611063566;458792.58754311653;;165593.03060630985;472397.21216106473;201709.7481601087;216227.69339747977;273.8482719121499;4445432.139478617;1818579.340654211;273953.14394118765;0.0;0;292;272;0;0;0;0;12;103;105;1787499730545.025;653757752534.5955;1242887933210.6758;3040.784852140242;0.0;248.50980071638332;10187.725554116743;3499077.548427518;1412440.8442659266;49847.442640517096;1718197.597246256;1.15298855852831;0.004332424406719146
8091;2019-02-27 07:51:37.848;743;176;118;117;108;48;203;27;33;36;621;605;27;57;254;249;258;177;207;205;201;24;538;352;366;133;357;253;539;392.0;110.0;189.0;98.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29653.580078125;10755.6181640625;0.0;1143.60180664062;402.0;105324;;;Calculated values ==>;1551250297.848;347.46000000000004;290.76000000000005;284.96000000000004;284.86;283.96000000000004;277.96000000000004;273.5264737036516;293.46000000000004;275.86;276.46000000000004;276.76000000000005;335.26000000000005;333.66;275.86;278.86;298.56;298.06;298.96000000000004;290.86;293.66;293.26000000000005;;313.36;275.56;241.05796691057077;261.54996906429363;273.5264737036516;293.86;5380000.0;3520000.0000000005;3660000.0;1330000.0;3570000.0000000005;2530000.0;5390000.0;0.06533333333333333;0.018333333333333333;0.0315;0.01633333333333333;0.022333333333333334;0.08766666666666666;;10755.6181640625;0.0;1143.60180664062;29653.580078125;508447.28431359807;413509.3325022522;229056.1412454265;228762.75528611083;226158.32995877613;430671.36484660726;459067.71765648585;455342.3708884602;473209.4130839679;519294.7846027968;517656.10650087695;454605.02740641317;458257.6768054468;467193.43905229;467259.1942627392;435914.4572292526;413873.17205893324;459342.27611063566;458792.58754311653;;168935.5661677829;472041.5853210863;200751.92017950024;207962.50121150428;273.4604467425124;4445925.382521414;1818756.8908236863;273972.0653628901;0.0;0;292;272;0;0;0;0;12;103;105;1787719224404.8643;653837813819.5369;1243038760275.5654;8019.599197332239;4431.064530645905;404.09022812252186;21989.43756840467;3499169.67374576;1412477.7519563118;49852.878345558885;1718465.6106696182;2.928275265966565;0.08178061555700145
8092;2019-02-27 07:52:37.848;742;180;120;119;110;49;203;25;36;35;622;603;32;63;253;250;258;182;207;205;201;22;550;352;366;132;357;254;550;-1.0;112.0;577.0;176.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29934.095703125;10985.62890625;0.0;1154.60815429688;408.0;105325;;;Calculated values ==>;1551250357.848;347.36;291.16;285.16;285.06;284.16;278.06;273.5264737036516;293.46000000000004;275.66;276.76000000000005;276.66;335.36;333.46000000000004;276.36;279.46000000000004;298.46000000000004;298.16;298.96000000000004;291.36;293.66;293.26000000000005;;313.96000000000004;275.36;240.83765695389522;261.6868853414304;273.5264737036516;293.86;5500000.0;3520000.0000000005;3660000.0;1320000.0;3570000.0000000005;2540000.0;5500000.0;0.0;0.018666666666666668;0.09616666666666666;0.029333333333333333;0.022333333333333334;0.022333333333333334;;10985.62890625;0.0;1154.60815429688;29934.095703125;507251.29904928006;249128.39008894507;229395.26074894576;229102.78328135208;226505.84899828417;430671.36484660726;459067.71765648585;455543.7779327058;473242.3297776949;519314.05670414504;517366.67700993276;455052.571786794;458820.28058645286;467064.51337570406;467387.31572849915;433066.79874492896;249900.0529853814;459342.27611063566;458792.58754311653;;171442.51209473662;471978.8095216074;200625.14785251094;229395.26074894576;273.4107401274085;4446421.946486258;1818938.0678826056;273991.21711256454;0.0;0;292;272;0;0;0;0;12;103;105;1787938824404.8643;653917313819.5369;1243190860275.5654;24514.67492604541;7959.707408960162;3419.112587511555;5123.206965069814;3499440.7926967884;1412581.0083891419;49884.7383690225;1718691.549374064;3.378575037952287;0.25741396187825294
8093;2019-02-27 07:53:40.868;741;187;122;121;114;50;203;25;34;34;625;604;32;66;253;250;258;189;207;205;201;22;556;354;366;131;359;254;556;137.0;85.0;700.0;241.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30058.95703125;11113.5458984375;0.0;1150.59606933594;413.0;105326;;;Calculated values ==>;1551250420.868;347.26;291.86;285.36;285.26000000000005;284.56;278.16;273.7412296467126;293.46000000000004;275.66;276.56;276.56;335.66;333.56;276.36;279.76000000000005;298.46000000000004;298.16;298.96000000000004;292.06;293.66;293.26000000000005;;314.46000000000004;275.36;240.61611355647437;261.6868853414304;273.7412296467126;293.86;5560000.0;3540000.0;3660000.0;1310000.0;3590000.0;2540000.0;5560000.0;0.022833333333333334;0.014166666666666666;0.11666666666666667;0.04016666666666667;0.022333333333333334;0.04516666666666667;;11113.5458984375;0.0;1150.59606933594;30058.95703125;506586.5869857308;251551.24320648852;229846.36975615713;229553.63973114427;227526.78097376777;430542.39183029096;459067.71765648585;455298.37176911125;473275.31562819314;519621.23822057433;517469.2546613495;455052.571786794;459180.3733961123;466780.0534477276;467104.03116414114;431580.72374335246;411156.2656500391;459342.27611063566;458792.58754311653;;173531.66647045466;472110.68294196425;201186.58075150257;215357.84173535393;273.6394795422248;4446947.052344893;1819131.4970486849;274011.39405286027;0.0;0;292;272;0;0;0;0;12;103;105;1788169477604.7944;654000185119.5118;1243350931075.517;29646.375618721013;10882.118104650213;289.34648965527293;10995.136018983945;3499914.8523362745;1412745.9267007404;49917.197687213105;1718832.6296483066;4.224753461608625;0.3183430807708341
8094;2019-02-27 07:54:37.879;744;191;122;121;116;51;203;26;32;33;627;605;31;67;254;249;258;193;207;205;201;24;553;358;366;131;363;251;554;-3.0;86.0;806.0;274.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29959.728515625;11052.181640625;0.0;1140.57922363281;416.0;105327;;;Calculated values ==>;1551250477.879;347.56000000000006;292.26000000000005;285.36;285.26000000000005;284.76000000000005;278.26000000000005;274.1680685717883;293.46000000000004;275.76000000000005;276.36;276.46000000000004;335.86;333.66;276.26000000000005;279.86;298.56;298.06;298.96000000000004;292.46000000000004;293.66;293.26000000000005;;314.76000000000005;275.56;240.61611355647437;261.27494424493943;274.1680685717883;293.86;5530000.0;3579999.9999999995;3660000.0;1310000.0;3629999.9999999995;2510000.0;5540000.0;0.0;0.014333333333333333;0.13433333333333333;0.04566666666666667;0.022333333333333334;0.022333333333333334;;11052.181640625;0.0;1140.57922363281;29959.728515625;507231.5048610039;412801.4708678641;229891.58303824594;229598.38604346747;228144.53572478014;430280.9020939914;459067.71765648585;455552.7402837198;473178.34860283375;520073.9760144244;517824.50488019007;455430.60693359666;459770.6367086053;466338.3406344101;466404.73984073254;432329.30008678464;413548.20129128615;459342.27611063566;458792.58754311653;;174785.17458790913;472304.9464017478;202274.8375309636;229891.58303824594;274.0819531126407;4447422.291966669;1819307.0095890893;274029.5360243102;0.0;0;292;272;0;0;0;0;12;103;105;1788378137864.4941;654074869529.4044;1243494883850.31;34023.664936453584;12331.374971765814;269.195749402145;5112.12243394211;3500419.004096951;1412929.7356523897;49921.62033326104;1718960.1700525205;4.243202886331103;0.37617045883618466
8095;2019-02-27 07:55:37.879;748;190;121;121;117;53;203;28;32;34;628;605;30;67;256;247;258;192;207;205;201;26;553;359;366;131;364;252;554;-2.0;85.0;887.0;191.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29968.4921875;11076.740234375;0.0;1143.78210449219;418.0;105328;;;Calculated values ==>;1551250537.879;347.96000000000004;292.16;285.26000000000005;285.26000000000005;284.86;278.46000000000004;274.27422755570615;293.46000000000004;275.96000000000004;276.36;276.56;335.96000000000004;333.66;276.16;279.86;298.76000000000005;297.86;298.96000000000004;292.36;293.66;293.26000000000005;;314.96000000000004;275.76000000000005;240.61611355647437;261.41265627149306;274.27422755570615;293.86;5530000.0;3590000.0;3660000.0;1310000.0;3640000.0;2520000.0;5540000.0;0.0;0.014166666666666666;0.14783333333333332;0.03183333333333333;0.022333333333333334;0.022333333333333334;;11076.740234375;0.0;1143.78210449219;29968.4921875;507730.2692544582;412420.9545810112;229598.38604346747;229598.38604346747;228433.72541066384;430214.79039162316;459067.71765648585;455386.4494005837;473275.31562819314;520093.58368634526;517740.33383900055;455141.4794920139;459614.19727221894;466455.85816738626;466001.4536310495;432329.30008678464;413177.15693683183;459342.27611063566;458792.58754311653;;175620.85347054448;472499.14586990676;202620.55943048172;229598.38604346747;274.2208696974928;4447921.693805862;1819491.417271381;274048.57236871123;0.0;0;292;272;0;0;0;0;12;103;105;1788597737864.4941;654153469529.4044;1243645783850.31;37367.22406724674;8591.13500165503;271.32202795766483;5118.670500158829;3501013.9281719816;1413104.0899021681;49926.12464807237;1719045.4266603047;4.201813160940395;0.34400262950119276
8096;2019-02-27 07:56:37.860;752;191;120;120;116;54;203;28;34;34;628;605;31;68;256;247;258;192;207;205;201;27;553;359;366;132;365;253;554;-1.0;112.0;790.0;231.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29899.75;11046.6904296875;0.0;1148.55578613281;418.0;105329;;;Calculated values ==>;1551250597.86;348.36;292.26000000000005;285.16;285.16;284.76000000000005;278.56;274.27422755570615;293.46000000000004;275.96000000000004;276.56;276.56;335.96000000000004;333.66;276.26000000000005;279.96000000000004;298.76000000000005;297.86;298.96000000000004;292.36;293.66;293.26000000000005;;314.96000000000004;275.86;240.83765695389522;261.54996906429363;274.27422755570615;293.86;5530000.0;3590000.0;3660000.0;1320000.0;3650000.0;2530000.0;5540000.0;0.0;0.018666666666666668;0.13166666666666668;0.0385;0.022333333333333334;0.022333333333333334;;11046.6904296875;0.0;1148.55578613281;29899.75;508228.2414747779;412801.4708678641;229306.01331260387;229306.01331260387;228144.53572478014;430214.79039162316;459067.71765648585;455464.9164419806;473145.2311080622;520010.98876147554;517656.10650087695;455096.98620464467;459576.91440768004;466312.6374550324;466001.4536310495;432329.30008678464;413177.15693683183;459342.27611063566;458792.58754311653;;175620.85347054448;472465.0996282349;202604.20224482173;229306.01331260387;274.2145199858882;4448420.437838009;1819675.7208121421;274067.6691352244;0.0;0;292;272;0;0;0;0;12;103;105;1788817268324.2986;654232344544.3342;1243797235875.1753;33293.32736929259;10389.644549261406;357.50667213245254;5125.200157814783;3501602.579634751;1413262.2129767833;49931.363227826056;1719130.7652166088;4.031544577158347;0.34446474736751925
8097;2019-02-27 07:57:37.860;755;190;120;119;115;55;203;28;34;35;628;606;31;68;257;246;258;191;207;205;201;27;551;359;366;132;364;256;552;-2.0;86.0;927.0;159.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29923.279296875;10967.2607421875;0.0;1157.83520507812;420.0;105330;;;Calculated values ==>;1551250657.86;348.66;292.16;285.16;285.06;284.66;278.66;274.27422755570615;293.46000000000004;275.96000000000004;276.56;276.66;335.96000000000004;333.76000000000005;276.26000000000005;279.96000000000004;298.86;297.76000000000005;298.96000000000004;292.26000000000005;293.66;293.26000000000005;;315.16;275.86;240.83765695389522;261.9595390733887;274.27422755570615;293.86;5510000.0;3590000.0;3660000.0;1320000.0;3640000.0;2560000.0;5520000.0;0.0;0.014333333333333333;0.1545;0.026500000000000003;0.022333333333333334;0.022333333333333334;;10967.2607421875;0.0;1157.83520507812;29923.279296875;508778.291302513;413263.53111073095;229350.5239250429;229058.50713763945;227898.41009287813;430214.79039162316;459067.71765648585;454963.98106415354;473242.3297776949;519762.88512905827;517505.7895824865;454593.27306183573;459105.13817309856;466586.1840761427;465871.32459077286;432822.16880187654;413633.1203958097;459342.27611063566;458792.58754311653;;176456.53798984195;472465.0996282349;202644.28779503083;229350.5239250429;274.2300796288895;4448918.96308215;1819859.1704052412;274086.8890601512;0.0;0;292;272;0;0;0;0;12;103;105;1789036868324.2986;654311544544.3342;1243949935875.1753;38983.392610079456;7150.25151357991;275.0430271536247;5124.206087470311;3502204.885634579;1413408.378777307;49936.634475320105;1719216.1769353196;4.250101893000252;0.33659945910979744
8098;2019-02-27 07:58:37.871;756;189;120;119;114;54;203;28;30;35;630;607;28;68;257;247;258;191;207;205;201;27;553;358;366;133;363;260;553;0.0;85.0;795.0;176.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29879.6171875;10979.0673828125;0.0;1176.85949707031;422.0;105331;;;Calculated values ==>;1551250717.871;348.76;292.06;285.16;285.06;284.56;278.56;274.1680685717883;293.46000000000004;275.96000000000004;276.16;276.66;336.16;333.86;275.96000000000004;279.96000000000004;298.86;297.86;298.96000000000004;292.26000000000005;293.66;293.26000000000005;;315.36;275.86;241.05796691057077;262.5002047102346;274.1680685717883;293.86;5530000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2600000.0;5530000.0;0.0;0.014166666666666666;0.1325;0.029333333333333333;0.022333333333333334;0.022333333333333334;;10979.0673828125;0.0;1176.85949707031;29879.6171875;508725.4322252568;412465.3940541978;229328.24047829182;229036.45251990337;227589.36225082667;430280.9020939914;459067.71765648585;453790.33218921116;473112.1826642056;519636.8669890389;517270.9127894899;453539.8955796625;458470.9478413549;466728.8912336129;466145.29014520516;432329.30008678464;413220.0903815756;459342.27611063566;458792.58754311653;;177292.22831007556;472333.7623376517;202355.32920958466;229328.24047829182;274.11324920004216;4449417.411919688;1820042.0900025386;274106.34841628117;0.0;0;292;272;0;0;0;0;12;103;105;1789256508584.871;654391059119.5415;1244104764255.5789;33315.137894800515;7919.3673717566335;270.71380415712844;5124.703751114419;3502807.4838464456;1413533.981958041;49941.18328272137;1719301.600175587;3.8359825032345243;0.311150237184884
8099;2019-02-27 07:59:37.871;753;189;120;119;113;53;203;28;25;35;633;609;25;68;256;247;258;191;207;205;201;26;551;358;366;133;363;262;551;-1.0;114.0;1062.0;143.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29860.78515625;10873.673828125;0.0;1182.50439453125;422.0;105332;;;Calculated values ==>;1551250777.871;348.46000000000004;292.06;285.16;285.06;284.46000000000004;278.46000000000004;274.1680685717883;293.46000000000004;275.96000000000004;275.66;276.66;336.46000000000004;334.06;275.66;279.96000000000004;298.76000000000005;297.86;298.96000000000004;292.26000000000005;293.66;293.26000000000005;;315.36;275.76000000000005;241.05796691057077;262.7682575881327;274.1680685717883;293.86;5510000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2620000.0;5510000.0;0.0;0.019;0.177;0.02383333333333333;0.022333333333333334;0.022333333333333334;;10873.673828125;0.0;1182.50439453125;29860.78515625;508530.0947481137;413307.47646805906;229372.86392412297;229080.61730282428;227343.79387013023;430280.9020939914;459067.71765648585;452817.7392755658;473112.1826642056;519779.7064082168;517308.0214341754;452817.7392755658;458151.5978344243;466598.81152663083;466145.29014520516;432822.16880187654;414040.76927589084;459342.27611063566;458792.58754311653;;177292.22831007556;472236.3865531139;202392.49025367416;229372.86392412297;274.1276923235264;4449915.248605886;1820224.1961792964;274126.0097820445;0.0;0;292;272;0;0;0;0;12;103;105;1789476108584.871;654470859119.5415;1244261364255.5789;44325.269076874814;6431.27952846998;356.84659099372834;5123.7071608241895;3503454.4872378763;1413653.5706822095;49946.41295268096;1719387.0035998533;4.664587841898409;0.36198369825146137
8100;2019-02-27 08:00:37.851;749;188;120;119;114;52;203;28;21;35;637;612;21;64;256;248;258;190;207;205;201;26;551;357;366;133;362;262;552;-1.0;86.0;768.0;54.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29777.330078125;10960.5400390625;0.0;1191.91821289062;422.0;105333;;;Calculated values ==>;1551250837.851;348.06000000000006;291.96000000000004;285.16;285.06;284.56;278.36;274.0616903277293;293.46000000000004;275.96000000000004;275.26000000000005;276.66;336.86;334.36;275.26000000000005;279.56;298.76000000000005;297.96000000000004;298.96000000000004;292.16;293.66;293.26000000000005;;315.36;275.76000000000005;241.05796691057077;262.7682575881327;274.0616903277293;293.86;5510000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2620000.0;5520000.0;0.0;0.014333333333333333;0.128;0.009000000000000001;0.022333333333333334;0.022333333333333334;;10960.5400390625;0.0;1191.91821289062;29777.330078125;508033.1219905616;412510.35525449144;229350.5239250429;229058.50713763945;227610.32368758568;430346.717906069;459067.71765648585;452311.47088057286;473112.1826642056;520191.1140570925;517617.2956734166;452311.47088057286;457663.1597208959;466741.49892412685;466418.3847020313;432822.16880187654;413263.53111073095;459342.27611063566;458792.58754311653;;177292.22831007556;472236.3865531139;202176.94887112832;229350.5239250429;274.03931207592035;4450412.067238232;1820406.0873109866;274145.7900414943;0.0;0;292;272;0;0;0;0;12;103;105;1789695635384.941;654550632519.5669;1244418511855.629;32017.2188172089;2430.5349391378704;280.34047357308674;5124.206087470311;3504090.4625747297;1413727.3945199784;49951.721074923305;1719472.3744105238;3.2793612198573223;0.22633381992949686
8101;2019-02-27 08:01:37.872;744;188;120;119;113;51;203;27;19;35;640;615;19;62;256;248;258;190;207;205;201;26;550;357;366;133;362;259;550;-2.0;86.0;653.0;158.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29818.93359375;10967.892578125;0.0;1178.14331054688;422.0;105334;;;Calculated values ==>;1551250897.872;347.56000000000006;291.96000000000004;285.16;285.06;284.46000000000004;278.26000000000005;274.0616903277293;293.46000000000004;275.86;275.06;276.66;337.16;334.66;275.06;279.36;298.76000000000005;297.96000000000004;298.96000000000004;292.16;293.66;293.26000000000005;;315.36;275.76000000000005;241.05796691057077;262.3656120759269;274.0616903277293;293.86;5500000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2590000.0;5500000.0;0.0;0.014333333333333333;0.10883333333333334;0.026333333333333334;0.022333333333333334;0.022333333333333334;;10967.892578125;0.0;1178.14331054688;29818.93359375;507500.3681940466;413351.9237643686;229395.26074894576;229102.78328135208;227364.6465970384;430346.717906069;459067.71765648585;452581.53297078336;473112.1826642056;520746.11446092115;518178.33470983367;452581.53297078336;457901.90838035865;466741.49892412685;466418.3847020313;433066.79874492896;414083.7466353395;459342.27611063566;458792.58754311653;;177292.22831007556;472236.3865531139;202063.85926556043;229395.26074894576;273.9953008310711;4450908.876590509;1820588.888207113;274165.5474668389;0.0;0;292;272;0;0;0;0;12;103;105;1789915312244.606;654630460449.4451;1244574866560.3904;27264.673488251763;7114.54321857224;272.0904135707821;5123.206965069814;3504584.6512487074;1413806.9646776493;49956.326276899235;1719557.7994074528;3.2746909732549607;0.2623687073137178
8102;2019-02-27 08:02:37.892;740;187;120;120;113;51;203;28;19;35;640;615;18;59;256;249;258;188;207;205;201;26;548;357;366;133;362;257;548;0.0;85.0;587.0;78.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29730.587890625;10963.7822265625;0.0;1163.98217773438;420.0;105335;;;Calculated values ==>;1551250957.892;347.16;291.86;285.16;285.16;284.46000000000004;278.26000000000005;274.0616903277293;293.46000000000004;275.96000000000004;275.06;276.66;337.16;334.66;274.96000000000004;279.06;298.76000000000005;298.06;298.96000000000004;291.96000000000004;293.66;293.26000000000005;;315.16;275.76000000000005;241.05796691057077;262.0952818180154;274.0616903277293;293.86;5480000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2570000.0;5480000.0;0.0;0.014166666666666666;0.09783333333333334;0.013000000000000001;0.022333333333333334;0.022333333333333334;;10963.7822265625;0.0;1163.98217773438;29730.587890625;507181.7966826777;413808.91226698237;229440.2259803645;229440.2259803645;227406.503711544;430346.717906069;459067.71765648585;452928.34709337814;473112.1826642056;520910.21586292965;518345.9615119074;452802.9593343046;457858.72095545434;466741.49892412685;466547.812170346;433552.52989712363;414171.1577566021;459342.27611063566;458792.58754311653;;176456.53798984195;472236.3865531139;202131.75796483073;229440.2259803645;274.0217289258752;4451405.288018058;1820771.7130850793;274185.0716851392;0.0;0;292;272;0;0;0;0;12;103;105;1790134985444.5361;654710287049.4197;1244729718160.341;24536.266303076223;3511.360171647681;274.5694386573884;5122.202741568129;3505016.469638331;1413895.543388938;49960.88329416594;1719643.206281119;2.757672192502357;0.1951839768049714
8103;2019-02-27 08:03:37.903;738;186;121;120;113;50;203;28;19;35;638;614;18;58;256;249;258;188;207;205;201;26;549;356;366;133;361;253;549;151.0;110.0;435.0;124.0;133.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29829.208984375;10954.4375;0.0;1141.14904785156;421.0;105336;;;Calculated values ==>;1551251017.903;346.96000000000004;291.76000000000005;285.26000000000005;285.16;284.46000000000004;278.16;273.955091788801;293.46000000000004;275.96000000000004;275.06;276.66;336.96000000000004;334.56;274.96000000000004;278.96000000000004;298.76000000000005;298.06;298.96000000000004;291.96000000000004;293.66;293.26000000000005;;315.26000000000005;275.76000000000005;241.05796691057077;261.54996906429363;273.955091788801;293.86;5490000.0;3560000.0;3660000.0;1330000.0;3610000.0;2530000.0;5490000.0;0.025166666666666667;0.018333333333333333;0.0725;0.020666666666666667;0.022166666666666668;0.04733333333333334;;10954.4375;0.0;1141.14904785156;29829.208984375;506842.6801889249;413024.9693880693;229711.25469212318;229417.7146750985;227385.54980107656;430412.23801567365;459067.71765648585;453616.22754005145;473112.1826642056;521033.4128638918;518578.1489730287;453492.1586810699;458378.0285708209;466883.92173941486;466690.6173508106;433310.24721980916;413764.2266525931;459342.27611063566;458792.58754311653;;176874.38241465177;472236.3865531139;201819.3028714446;214881.37890014268;273.8954992750064;4451901.710654111;1820954.3984027791;274204.2846337974;0.0;0;292;272;0;0;0;0;12;103;105;1790354625705.1086;654790101679.6277;1244882746210.74;18255.277038473996;5588.619729421164;358.3437103989607;11545.130542434097;3505373.1312097423;1413971.3904577252;49966.158537372474;1719782.126189496;2.9554061623475154;0.17615377648086214
8104;2019-02-27 08:04:37.873;739;186;121;120;113;50;203;27;19;35;634;611;18;58;255;250;258;188;207;204;201;25;547;357;366;132;362;248;548;286.0;111.0;677.0;108.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29845.181640625;10982.3525390625;0.0;1117.43518066406;420.0;105337;;;Calculated values ==>;1551251077.873;347.06000000000006;291.76000000000005;285.26000000000005;285.16;284.46000000000004;278.16;274.0616903277293;293.46000000000004;275.86;275.06;276.66;336.56;334.26000000000005;274.96000000000004;278.96000000000004;298.66;298.16;298.96000000000004;291.96000000000004;293.56;293.26000000000005;;315.16;275.66;240.83765695389522;260.85938512811435;274.0616903277293;293.86;5470000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2480000.0;5480000.0;0.04766666666666666;0.018500000000000003;0.11283333333333333;0.018000000000000002;0.022333333333333334;0.06999999999999999;;10982.3525390625;0.0;1117.43518066406;29845.181640625;507147.18921542773;413442.3132566535;229734.0025874577;229440.2259803645;227406.503711544;430346.717906069;459067.71765648585;454465.61127528903;473242.3297776949;521034.9170001592;518689.3093381562;454343.13228414016;459170.38311674347;466611.5614006405;466677.1382597011;433793.66211148805;414171.1577566021;459205.06791963393;458792.58754311653;;176456.53798984195;472270.6324499597;202136.49663707218;210941.41520219517;274.02357291827934;4452398.748597619;1821137.113582507;274223.0967582016;0.0;0;292;272;0;0;0;0;12;103;105;1790574115904.3408;654869561929.3497;1245032971060.2144;28471.1351016788;4862.414444631976;363.0163305653902;17349.582063864495;3505762.3232828313;1414058.4388628954;49972.16686535932;1720022.795065737;4.218763925710776;0.22141760560019377
