;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8105;2019-02-27 08:05:37.874;743;186;121;121;114;50;203;27;20;35;627;607;17;58;255;251;258;188;207;204;201;25;548;356;366;131;361;244;549;126.0;111.0;425.0;0.0;134.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;29099.201171875;10295.3056640625;0.0;1102.26721191406;421.0;105338;;;Calculated values ==>;1551251137.874;347.46000000000004;291.76000000000005;285.26000000000005;285.26000000000005;284.56;278.16;273.955091788801;293.46000000000004;275.86;275.16;276.66;335.86;333.86;274.86;278.96000000000004;298.66;298.26000000000005;298.96000000000004;291.96000000000004;293.56;293.26000000000005;;315.26000000000005;275.66;240.61611355647437;260.2995467637923;273.955091788801;293.86;5480000.0;3560000.0;3660000.0;1310000.0;3610000.0;2440000.0;5490000.0;0.021;0.018500000000000003;0.07083333333333333;0.0;0.022333333333333334;0.043333333333333335;;10295.3056640625;0.0;1102.26721191406;29099.201171875;507555.01174917707;413024.9693880693;229711.25469212318;229711.25469212318;227673.51425540238;430412.23801567365;459067.71765648585;455258.18232545984;473372.2673856561;520650.7758841287;518615.80821169657;454894.4273528235;459797.66252134653;466754.22869122244;466948.68245374196;433552.52989712363;413764.2266525931;459205.06791963393;458792.58754311653;;176874.38241465177;472402.05409754877;201972.2588119733;216268.51053481977;273.955091788801;4452889.959975801;1821314.430356587;274241.5945864829;0.0;0;292;272;0;0;0;0;12;103;105;1790793719564.9482;654948463244.568;1245180573520.6226;17941.086248871965;0.0;366.0836100238146;10509.376670359527;3506149.0982412975;1414098.9596587147;49978.24279947825;1720254.956925131;2.5283055298548605;0.10307430300974228
8106;2019-02-27 08:06:37.844;749;185;121;120;114;49;203;27;21;35;621;601;18;64;255;251;258;186;207;205;201;25;543;355;366;132;360;244;544;-1.0;111.0;291.0;48.0;134.0;0;98;64;1;0;0;0;0;0;0;1;0;0;0;0;27480.880859375;8716.2138671875;0.0;1086.623046875;423.0;105339;;;Calculated values ==>;1551251197.844;348.06000000000006;291.66;285.26000000000005;285.16;284.56;278.06;273.8482719121499;293.46000000000004;275.86;275.26000000000005;276.66;335.26000000000005;333.26000000000005;274.96000000000004;279.56;298.66;298.26000000000005;298.96000000000004;291.76000000000005;293.66;293.26000000000005;;315.46000000000004;275.66;240.83765695389522;260.2995467637923;273.8482719121499;293.86;5430000.0;3550000.0;3660000.0;1320000.0;3600000.0;2440000.0;5440000.0;0.0;0.018500000000000003;0.0485;0.008;0.022333333333333334;0.022333333333333334;;8716.2138671875;0.0;1086.623046875;27480.880859375;508743.97400685115;414706.8463803602;229825.58430435482;229530.85062648976;227779.86685947358;430477.46260093397;459067.71765648585;455379.2476138297;473242.3297776949;520040.6172235996;518004.6845256366;455015.77269905404;460503.78542016255;466896.63142237026;467090.7383467643;434746.9818158071;415057.9893906339;459342.27611063566;458792.58754311653;;177710.07569661198;472270.6324499597;201572.1626977745;229825.58430435482;273.7945978458503;4453361.224909279;1821472.780471425;274259.8262182721;0.0;0;292;272;0;0;0;0;12;103;105;1791013209765.053;655027323794.6056;1245326900320.6924;12309.643618428676;2165.5877580174815;364.2463598657048;5113.5964056656785;3506401.061612271;1414116.9972000911;49984.325839522025;1720385.0832717721;2.035438752771066;0.12358818043230649
8107;2019-02-27 08:07:37.854;752;182;121;121;114;50;203;26;23;34;616;597;20;76;254;252;258;183;207;205;201;25;540;355;366;131;360;247;541;0.0;109.0;79.0;60.0;134.0;0;95;51;1;0;0;0;0;0;0;1;0;0;0;0;26768.271484375;7994.2490234375;0.0;1091.16528320312;425.0;105340;;;Calculated values ==>;1551251257.854;348.36;291.36;285.26000000000005;285.26000000000005;284.56;278.16;273.8482719121499;293.46000000000004;275.76000000000005;275.46000000000004;276.56;334.76000000000005;332.86;275.16;280.76000000000005;298.56;298.36;298.96000000000004;291.46000000000004;293.66;293.26000000000005;;315.66;275.66;240.61611355647437;260.72004837742526;273.8482719121499;293.86;5400000.0;3550000.0;3660000.0;1310000.0;3600000.0;2470000.0;5410000.0;0.0;0.018166666666666668;0.013166666666666667;0.01;0.022333333333333334;0.022333333333333334;;7994.2490234375;0.0;1091.16528320312;26768.271484375;509379.1326375357;414844.9632653101;229894.89849890777;229894.89849890777;227844.3100181461;430477.46260093397;459067.71765648585;455121.835480638;473275.31562819314;519282.7627502766;517343.8722006853;454756.19987399655;461451.81449498;466767.0802831461;467219.38122847467;435450.5966039749;415193.89882489573;459342.27611063566;458792.58754311653;;178545.77502346144;472402.05409754877;201332.80073680895;229894.89849890777;273.70110679983713;4453813.376524783;1821612.057537801;274277.9774790592;0.0;0;292;272;0;0;0;0;12;103;105;1791232846365.018;655106236944.593;1245474224870.669;3341.555624127083;2710.6925336073978;367.99667631993776;5112.048388653996;3506531.510010381;1414157.639641793;49990.42888182682;1720470.3111806624;1.2693194645267136;0.06871369088842914
8108;2019-02-27 08:08:37.875;753;181;122;121;116;51;203;25;24;34;614;594;22;85;254;252;258;183;207;205;201;23;544;354;366;132;359;249;546;251.0;86.0;423.0;18.0;133.0;0;93;46;1;0;0;0;0;0;0;1;0;0;0;0;26528.3984375;7733.32275390625;0.0;1080.81335449219;427.0;105341;;;Calculated values ==>;1551251317.875;348.46000000000004;291.26000000000005;285.36;285.26000000000005;284.76000000000005;278.26000000000005;273.7412296467126;293.46000000000004;275.66;275.56;276.56;334.56;332.56;275.36;281.66;298.56;298.36;298.96000000000004;291.46000000000004;293.66;293.26000000000005;;315.86;275.46000000000004;240.83765695389522;260.9983114674233;273.7412296467126;293.86;5440000.0;3540000.0;3660000.0;1320000.0;3590000.0;2490000.0;5460000.0;0.04183333333333333;0.014333333333333333;0.07050000000000001;0.003;0.022166666666666668;0.064;;7733.32275390625;0.0;1080.81335449219;26528.3984375;509149.5046151137;412411.8491920293;230074.7820514751;229779.6748344655;228316.70889898692;430542.39183029096;459067.71765648585;454909.11700839887;473145.2311080622;518912.14495439443;516867.90213866025;454664.42385083163;462203.43792066665;466909.46258657274;467360.9363845398;434510.30448832724;413165.12892956054;459342.27611063566;458792.58754311653;;179381.48055642567;472076.1002201579;201419.13877830084;211344.14022447838;273.7303698102547;4454257.6708887415;1821743.16650783;274296.08363595005;0.0;0;292;272;0;0;0;0;12;103;105;1791452523224.683;655185164559.4727;1245623076950.442;17871.043465221912;811.9708843255711;305.9475163423227;15836.700628392842;3506708.34353927;1414187.005444666;49996.047049094326;1720644.9451893894;3.9511146714763625;0.1376542780926756
8109;2019-02-27 08:09:37.855;751;183;122;122;117;52;203;26;25;34;614;594;23;91;254;253;258;185;207;204;201;24;546;356;366;131;362;250;548;121.0;84.0;382.0;98.0;134.0;0;91;40;1;0;0;0;0;0;0;1;0;0;0;0;26143.212890625;7439.140625;0.0;1078.08532714844;429.0;105342;;;Calculated values ==>;1551251377.855;348.26;291.46000000000004;285.36;285.36;284.86;278.36;273.955091788801;293.46000000000004;275.76000000000005;275.66;276.56;334.56;332.56;275.46000000000004;282.26000000000005;298.56;298.46000000000004;298.96000000000004;291.66;293.56;293.26000000000005;;316.06;275.56;240.61611355647437;261.13683023647616;273.955091788801;293.86;5460000.0;3560000.0;3660000.0;1310000.0;3620000.0000000005;2500000.0;5480000.0;0.020166666666666666;0.014;0.06366666666666666;0.01633333333333333;0.022333333333333334;0.042499999999999996;;7439.140625;0.0;1078.08532714844;26143.212890625;508725.41704811377;412314.6283600508;230028.62576736129;230028.62576736129;228563.85505091405;430412.23801567365;459067.71765648585;454863.76377274026;473275.31562819314;518828.72824486974;516783.04593023;454618.64964034245;462755.43167422805;466481.5206930663;467206.3499891093;434033.65887141746;413071.18990964803;459205.06791963393;458792.58754311653;;180217.192455513;472304.9464017478;201814.02888819354;216640.5229345013;273.89344345488104;4454696.45467325;1821869.5615569628;274314.068461362;0.0;0;292;272;0;0;0;0;12;103;105;1791672050024.753;655264038259.4977;1245772727050.4895;16110.833120982807;4418.018319388053;293.47456546477196;10291.462745866147;3506991.4314501435;1414230.5741602962;50001.04056804963;1720862.6073060124;3.653042543018768;0.21029484573226082
8110;2019-02-27 08:10:37.866;751;184;123;122;118;54;203;27;24;34;616;594;23;95;254;252;258;187;207;204;201;25;550;357;366;132;362;253;552;-1.0;110.0;650.0;59.0;133.0;0;90;40;1;0;0;0;0;0;0;1;0;0;0;0;26203.595703125;7477.962890625;0.0;1086.65856933594;431.0;105343;;;Calculated values ==>;1551251437.866;348.26;291.56;285.46000000000004;285.36;284.96000000000004;278.56;274.0616903277293;293.46000000000004;275.86;275.56;276.56;334.76000000000005;332.56;275.46000000000004;282.66;298.56;298.36;298.96000000000004;291.86;293.56;293.26000000000005;;316.26000000000005;275.66;240.83765695389522;261.54996906429363;274.0616903277293;293.86;5500000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2530000.0;5520000.0;0.0;0.018333333333333333;0.10833333333333334;0.009833333333333333;0.022166666666666668;0.022166666666666668;;7477.962890625;0.0;1086.65856933594;26203.595703125;508370.56149431225;250578.01095715494;230231.5404395455;229937.02860350022;228767.29854100602;430346.717906069;459067.71765648585;454235.0002118804;473145.2311080622;518782.9467491673;516528.1303357483;454111.45327785914;462774.43375134736;466481.5206930663;466935.48835395055;433066.79874492896;412126.3827081116;459205.06791963393;458792.58754311653;;181052.91087944093;472270.6324499597;202161.70249792287;230231.5404395455;274.0333804998999;4455132.758051893;1821993.8935427757;274332.11130105564;0.0;0;292;272;0;0;0;0;12;103;105;1791891690284.4526;655342952724.3898;1245923654715.2832;27307.940585678734;2656.071144528362;383.9076273416516;5066.436544129158;3507353.3208981086;1414289.5357133849;50006.686454538096;1720990.613263378;4.134958686409874;0.2840682097592804
8111;2019-02-27 08:11:37.856;750;187;124;123;120;56;203;28;24;34;618;595;24;96;255;252;258;189;207;205;201;26;558;357;366;132;362;259;559;89.0;108.0;833.0;71.0;134.0;0;91;55;1;0;0;0;0;0;0;1;0;0;0;0;27169.107421875;8389.599609375;0.0;1122.95849609375;432.0;105344;;;Calculated values ==>;1551251497.856;348.16;291.86;285.56;285.46000000000004;285.16;278.76000000000005;274.0616903277293;293.46000000000004;275.96000000000004;275.56;276.56;334.96000000000004;332.66;275.56;282.76000000000005;298.66;298.36;298.96000000000004;292.06;293.66;293.26000000000005;;316.36;275.76000000000005;240.83765695389522;262.3656120759269;274.0616903277293;293.86;5580000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2590000.0;5590000.0;0.014833333333333334;0.018000000000000002;0.13883333333333334;0.011833333333333333;0.022333333333333334;0.03716666666666667;;8389.599609375;0.0;1122.95849609375;27169.107421875;507533.13734372385;251389.4556693861;230365.52043668393;230071.83560979165;229195.71235323403;430346.717906069;459067.71765648585;453210.14481060026;473145.2311080622;518486.77745448006;516119.76483556826;453210.14481060026;461987.87852305116;466611.5614006405;466935.48835395055;431075.28625924955;252186.74541440952;459342.27611063566;458792.58754311653;;181470.77258748977;472367.87413283327;202178.90150707465;219116.15234370084;274.04007170338394;4455577.456449251;1822126.1011920155;274350.52170769125;0.0;0;292;272;0;0;0;0;12;103;105;1792111253684.4875;655422139524.4023;1246077229115.3076;34851.50427863947;3197.2361760714766;3219.993735207121;8907.974174911617;3507871.229939498;1414338.305144804;50036.71396047888;1721107.0472771514;5.274786004826945;0.31871311611466485
8112;2019-02-27 08:12:37.867;751;191;124;123;120;58;203;29;26;35;624;599;25;89;255;252;258;194;207;205;201;27;565;359;366;132;365;263;566;-2.0;-1.0;929.0;92.0;134.0;0;91;72;1;0;0;0;0;0;0;1;0;0;0;0;28201.966796875;9345.515625;0.0;1140.61169433594;432.0;105345;;;Calculated values ==>;1551251557.867;348.26;292.26000000000005;285.56;285.46000000000004;285.16;278.96000000000004;274.27422755570615;293.46000000000004;276.06;275.76000000000005;276.66;335.56;333.06;275.66;282.06;298.66;298.36;298.96000000000004;292.56;293.66;293.26000000000005;;316.36;275.86;240.83765695389522;262.9017227912062;274.27422755570615;293.86;5650000.0;3590000.0;3660000.0;1320000.0;3650000.0;2630000.0;5660000.0;0.0;0.0;0.15483333333333332;0.015333333333333334;0.022333333333333334;0.022333333333333334;;9345.515625;0.0;1140.61169433594;28201.966796875;507031.69800174347;252601.19691996908;230207.012587585;229914.95903784604;229043.58133857185;430214.79039162316;459067.71765648585;452770.7950368528;473242.3297776949;518770.07133774745;516191.190700449;452644.1785366772;460538.12605448626;466181.95831478277;466650.54303335864;429263.6229066022;253820.30783839847;459342.27611063566;458792.58754311653;;181470.77258748977;472465.0996282349;202688.0467091604;230207.012587585;274.2470604771662;4456038.96666364;1822273.9209146688;274369.3882508929;0.0;0;292;272;0;0;0;0;12;103;105;1792330893945.06;655501354044.6088;1246233857825.7158;38721.145532737704;4136.581478092477;0.0;5105.077840673538;3508484.4477588506;1414399.431496525;50063.55216111043;1721223.8441197486;4.573929286845726;0.3384458791821912
8113;2019-02-27 08:13:37.867;751;197;124;123;120;58;203;30;27;35;631;604;26;79;256;252;258;199;207;205;201;28;566;362;366;133;367;265;567;-2.0;112.0;1052.0;95.0;134.0;0;92;85;1;0;0;0;0;0;0;1;0;0;0;0;29156.94921875;10285.28515625;0.0;1157.205078125;432.0;105346;;;Calculated values ==>;1551251617.867;348.26;292.86;285.56;285.46000000000004;285.16;278.96000000000004;274.5913991737795;293.46000000000004;276.16;275.86;276.66;336.26000000000005;333.56;275.76000000000005;281.06;298.76000000000005;298.36;298.96000000000004;293.06;293.66;293.26000000000005;;316.36;275.96000000000004;241.05796691057077;263.1675429290057;274.5913991737795;293.86;5660000.0;3620000.0000000005;3660000.0;1330000.0;3670000.0000000005;2650000.0;5670000.0;0.0;0.018666666666666668;0.1753333333333333;0.01583333333333333;0.022333333333333334;0.022333333333333334;;10285.28515625;0.0;1157.205078125;29156.94921875;506941.9785529246;409434.16367595433;230184.59804259142;229892.77345842202;229022.06207751142;430014.67791919125;459067.71765648585;452550.07660853525;473112.1826642056;519325.0349535001;516537.5767260373;452422.89199155435;459014.646969787;466025.3883456046;466221.12760670384;428999.1265998778;410277.9169033056;459342.27611063566;458792.58754311653;;181470.77258748977;472431.1216696904;203484.98069377436;230184.59804259142;274.5696090113636;4456516.957630437;1822437.5109211793;274388.53672399675;0.0;0;292;272;0;0;0;0;12;103;105;1792550493945.06;655580854044.6088;1246392257825.7158;43669.41348372141;4258.313898785337;349.4625810026803;5105.578432178394;3509171.0357506545;1414469.388957999;50066.46434928545;1721308.9329220224;4.665310374075546;0.34478484786203395
8114;2019-02-27 08:14:37.877;751;198;123;122;118;58;203;30;23;36;637;609;25;70;257;251;258;199;207;204;201;29;557;364;366;133;369;266;557;-2.0;109.0;801.0;106.0;133.0;0;94;98;1;0;0;0;0;0;0;1;0;0;0;0;29866.1171875;10981.30078125;0.0;1173.46325683594;428.0;105347;;;Calculated values ==>;1551251677.877;348.26;292.96000000000004;285.46000000000004;285.36;284.96000000000004;278.96000000000004;274.8017692304317;293.46000000000004;276.16;275.46000000000004;276.76000000000005;336.86;334.06;275.66;280.16;298.86;298.26000000000005;298.96000000000004;293.06;293.56;293.26000000000005;;315.96000000000004;276.06;241.05796691057077;263.299902668528;274.8017692304317;293.86;5570000.0;3640000.0;3660000.0;1330000.0;3690000.0;2660000.0;5570000.0;0.0;0.018166666666666668;0.1335;0.017666666666666667;0.022166666666666668;0.022166666666666668;;10981.30078125;0.0;1173.46325683594;29866.1171875;507747.3687214409;414157.56614344177;230117.17274191615;229823.84951664697;228658.69265139283;429879.7862731237;459067.71765648585;451864.8787172118;473209.4130839679;519860.8194208081;516969.67531211465;452120.5497996626;457754.22524122684;465868.6305586301;465802.6480608363;431328.6557449699;414517.6821551175;459205.06791963393;458792.58754311653;;179799.33570027514;472528.46462518856;203982.6481593195;230117.17274191615;274.7711106716468;4457008.898493558;1822614.7620075552;274407.96219715767;0.0;0;292;272;0;0;0;0;12;103;105;1792770130545.0251;655660667344.5961;1246551584375.6904;33092.277779478616;4744.309424230354;305.3993535489852;5068.971694759942;3509810.8231245396;1414544.4233226557;50071.92244160298;1721393.734971053;3.5550635221399585;0.2654513923245742
8115;2019-02-27 08:15:37.868;748;192;122;121;115;55;203;30;-7;36;642;614;5;63;258;251;258;193;207;205;201;30;550;360;366;133;365;269;550;-2.0;85.0;479.0;68.0;134.0;0;97;99;1;0;0;0;0;0;0;1;0;0;0;0;29712.470703125;10786.5810546875;0.0;1203.39440917969;424.0;105348;;;Calculated values ==>;1551251737.868;347.96000000000004;292.36;285.36;285.26000000000005;284.66;278.66;274.38016830617;293.46000000000004;276.16;272.46000000000004;276.76000000000005;337.36;334.56;273.66;279.46000000000004;298.96000000000004;298.26000000000005;298.96000000000004;292.46000000000004;293.66;293.26000000000005;;315.56;276.16;241.05796691057077;263.6948088759802;274.38016830617;293.86;5500000.0;3600000.0;3660000.0;1330000.0;3650000.0;2690000.0;5500000.0;0.0;0.014166666666666666;0.07983333333333334;0.011333333333333334;0.022333333333333334;0.022333333333333334;;10786.5810546875;0.0;1203.39440917969;29712.470703125;507997.91449565435;414798.6417306446;229982.70873861105;229688.5652307168;227940.9127301223;430148.3826014536;459067.71765648585;447401.9723770648;473209.4130839679;520129.0514461322;517233.2949294039;448990.3751309664;456400.704995931;466573.67930157646;466377.8143668663;433066.79874492896;415150.1171397334;459342.27611063566;458792.58754311653;;178127.92459426197;472625.7912797831;202946.90745874704;229982.70873861105;274.3520628297548;4457505.312252224;1822796.1338128122;274427.7663732816;0.0;0;292;272;0;0;0;0;12;103;105;1792989697604.7947;655740455374.5123;1246712060300.522;19515.662682645703;3056.360683305076;253.81965607360388;5110.087293300622;3510249.156868005;1414609.4191559793;50076.581900987854;1721478.5477387074;2.3299405740664194;0.15924177757003938
8116;2019-02-27 08:16:37.868;740;187;123;122;114;52;203;30;-30;37;647;619;-22;52;257;251;258;189;207;205;201;28;548;357;366;133;362;270;547;-2.0;110.0;0.0;32.0;134.0;0;98;98;1;0;0;0;0;0;0;1;0;0;0;0;29610.736328125;10740.248046875;0.0;1212.10717773438;420.0;105349;;;Calculated values ==>;1551251797.868;347.16;291.86;285.46000000000004;285.36;284.56;278.36;274.0616903277293;293.46000000000004;276.16;270.16;276.86;337.86;335.06;270.96000000000004;278.36;298.86;298.26000000000005;298.96000000000004;292.06;293.66;293.26000000000005;;315.16;275.96000000000004;241.05796691057077;263.82572766246335;274.0616903277293;293.86;5480000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2700000.0;5470000.0;0.0;0.018333333333333333;0.0;0.005333333333333333;0.022333333333333334;0.022333333333333334;;10740.248046875;0.0;1212.10717773438;29610.736328125;507181.7966826777;414215.5863340789;230347.40146849275;230051.67385338433;227715.89885732534;430346.717906069;459067.71765648585;444093.2295217512;473306.6277234293;520563.1532163153;517666.83599484724;445188.4638703747;454857.56176989106;466871.3337883854;466806.3634841397;433552.52989712363;414926.21430635254;459342.27611063566;458792.58754311653;;176456.53798984195;472431.1216696904;201358.97686848306;230347.40146849275;273.72025900772655;4457999.672310818;1822975.5240553252;274447.89555317257;0.0;0;292;272;0;0;0;0;12;103;105;1793209297604.7947;655820255374.5123;1246873760300.522;0.0;1445.7181056064392;341.48245249747;5101.942488999931;3510411.7873903606;1414646.9364792202;50081.542751892615;1721563.6479868933;0.5763837266917397;0.013049506298055494
8117;2019-02-27 08:17:37.869;728;185;123;123;114;49;203;29;-54;37;651;623;-32;38;255;252;258;186;207;205;201;27;547;356;366;133;361;267;547;217.0;108.0;223.0;0.0;133.0;0;97;98;1;0;0;0;0;0;0;1;0;0;0;0;29597.984375;10789.2421875;0.0;1197.37121582031;417.0;105350;;;Calculated values ==>;1551251857.869;345.96000000000004;291.66;285.46000000000004;285.46000000000004;284.56;278.06;273.955091788801;293.46000000000004;276.06;267.76000000000005;276.86;338.26;335.46000000000004;269.96000000000004;276.96000000000004;298.66;298.36;298.96000000000004;291.76000000000005;293.66;293.26000000000005;;314.86;275.86;241.05796691057077;263.43189868330234;273.955091788801;293.86;5470000.0;3560000.0;3660000.0;1330000.0;3610000.0;2670000.0;5470000.0;0.036166666666666666;0.018000000000000002;0.03716666666666667;0.0;0.022166666666666668;0.058333333333333334;;10789.2421875;0.0;1197.37121582031;29597.984375;505775.4621328297;413488.24991588667;230347.40146849275;230347.40146849275;227715.89885732534;430412.23801567365;459067.71765648585;441369.16289357276;473306.6277234293;521221.7591732551;518332.54467064014;444418.613187984;453599.6757699563;466754.22869122244;467077.56566689035;433793.66211148805;413854.0851824992;459342.27611063566;458792.58754311653;;175203.01333496982;472333.7623376517;201972.2588119733;212754.81302145068;273.955091788801;4458493.086539514;1823154.9394639353;274467.97487441107;0.0;0;292;272;0;0;0;0;12;103;105;1793428901264.5293;655900056704.4159;1247034862985.3274;8897.58493503278;0.0;358.91238472179947;14352.203513763841;3510485.935167172;1414658.9843308798;50087.37947280612;1721725.7685720185;1.9695889104906623;0.03513626880846992
8118;2019-02-27 08:18:37.889;717;185;125;124;115;47;203;28;-37;36;653;625;-30;25;254;253;258;187;207;205;201;25;549;355;366;132;360;261;548;-2.0;86.0;332.0;62.0;134.0;0;93;98;1;0;0;0;0;0;0;1;0;0;0;0;29646.951171875;10872.423828125;0.0;1149.9248046875;415.0;105351;;;Calculated values ==>;1551251917.889;344.86;291.66;285.66;285.56;284.66;277.86;273.8482719121499;293.46000000000004;275.96000000000004;269.46000000000004;276.76000000000005;338.46000000000004;335.66;270.16;275.66;298.56;298.46000000000004;298.96000000000004;291.86;293.66;293.26000000000005;;314.66;275.66;240.83765695389522;262.63441904999945;273.8482719121499;293.86;5490000.0;3550000.0;3660000.0;1320000.0;3600000.0;2610000.0;5480000.0;0.0;0.014333333333333333;0.05533333333333333;0.010333333333333333;0.022333333333333334;0.022333333333333334;;10872.423828125;0.0;1149.9248046875;29646.951171875;504213.01999860967;413071.18990964803;230917.70107062737;230620.46207402542;227983.62437842245;430477.46260093397;459067.71765648585;444930.2911937342;473339.41292369686;521916.62578223745;519039.7271138568;445868.2697380524;452990.8155749029;466767.0802831461;467347.9261667814;433310.24721980916;413808.91226698237;459342.27611063566;458792.58754311653;;174367.33720873808;472270.6324499597;201541.5644307389;230917.70107062737;273.7826545966794;4458986.958904847;1823335.5135186359;274487.5421948425;0.0;0;292;272;0;0;0;0;12;103;105;1793648574464.4595;655979583204.3906;1247193315785.277;13467.509547552409;2797.533702865282;279.5191343238506;5089.205797885591;3510672.37307973;1414682.3048826566;50092.70150888403;1721887.8343201454;1.7994627209181293;0.11704187766441868
8119;2019-02-27 08:19:37.860;710;185;126;125;116;47;203;27;-15;36;650;624;-14;21;254;253;258;187;207;205;201;25;547;355;366;131;361;255;547;288.0;110.0;570.0;174.0;133.0;0;89;98;1;0;0;0;0;0;0;1;0;0;0;0;29615.58984375;10889.7958984375;0.0;1109.52416992188;415.0;105352;;;Calculated values ==>;1551251977.86;344.16;291.66;285.76000000000005;285.66;284.76000000000005;277.86;273.8482719121499;293.46000000000004;275.86;271.66;276.76000000000005;338.16;335.56;271.76000000000005;275.26000000000005;298.56;298.46000000000004;298.96000000000004;291.86;293.66;293.26000000000005;;314.66;275.66;240.61611355647437;261.82340779136865;273.8482719121499;293.86;5470000.0;3550000.0;3660000.0;1310000.0;3610000.0;2550000.0;5470000.0;0.048;0.018333333333333333;0.095;0.029;0.022166666666666668;0.07016666666666667;;10889.7958984375;0.0;1109.52416992188;29615.58984375;503517.2750222182;413488.24991588667;231239.89247598266;230941.49742779337;228295.00026448967;430477.46260093397;459067.71765648585;448967.4557599866;473469.2039465459;522096.91261210624;519435.8713109796;449096.13911833207;453522.35598686896;466624.4334453391;467347.9261667814;433793.66211148805;414215.5863340789;459342.27611063566;458792.58754311653;;174367.33720873808;472402.05409754877;201529.8217320801;210915.6635585386;273.7780705151994;4459480.574716603;1823516.777696173;274506.36183572543;0.0;0;292;272;0;0;0;0;12;103;105;1793868068324.2988;656058445069.3329;1247348040965.1638;23506.575232651117;7855.294738598591;358.93138925250076;17392.697499584552;3510980.341529276;1414771.0355457114;50098.01935837311;1722075.0929620436;4.0930234863550785;0.23425438279226138
8120;2019-02-27 08:20:37.850;709;185;127;126;118;48;203;27;1;35;645;620;-1;23;254;254;258;187;207;204;201;25;550;355;366;131;360;249;550;147.0;82.0;434.0;161.0;134.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;29527.216796875;11060.1044921875;0.0;1056.52905273438;413.0;105353;;;Calculated values ==>;1551252037.85;344.06000000000006;291.66;285.86;285.76000000000005;284.96000000000004;277.96000000000004;273.8482719121499;293.46000000000004;275.86;273.26000000000005;276.66;337.66;335.16;273.06;275.46000000000004;298.56;298.56;298.96000000000004;291.86;293.56;293.26000000000005;;314.46000000000004;275.66;240.61611355647437;260.9983114674233;273.8482719121499;293.86;5500000.0;3550000.0;3660000.0;1310000.0;3600000.0;2490000.0;5500000.0;0.0245;0.013666666666666666;0.07233333333333333;0.026833333333333334;0.022333333333333334;0.04683333333333334;;11060.1044921875;0.0;1056.52905273438;29527.216796875;503111.8530212713;412219.46467945963;231466.45240704165;231167.9233631617;228811.12109001927;430477.46260093397;459067.71765648585;452070.54640019906;473372.2673856561;522074.0194459844;519524.73402930726;451821.05537644227;454786.8193108402;466767.0802831461;467476.37365174666;433066.79874492896;412979.2520416587;459205.06791963393;458792.58754311653;;173531.66647045466;472402.05409754877;201499.2301825005;215789.6493216055;273.76612665825076;4459973.3492959;1823699.6630468178;274524.4092708432;0.0;0;292;272;0;0;0;0;12;103;105;1794087631724.3337;656137031969.3453;1247499215765.1877;18124.658539746863;7269.225775053796;274.5298049446939;11380.637606707434;3511327.2106562764;1414897.0522104;50103.29732185171;1722314.8307916687;3.0577017608971233;0.19885111508819223
8121;2019-02-27 08:21:37.850;712;187;128;127;119;48;203;27;10;35;637;614;6;27;254;254;258;189;207;205;201;25;550;355;366;132;360;246;551;219.0;86.0;434.0;195.0;134.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;29741.3515625;11085.681640625;0.0;1024.83056640625;412.0;105354;;;Calculated values ==>;1551252097.85;344.36;291.86;285.96000000000004;285.86;285.06;277.96000000000004;273.8482719121499;293.46000000000004;275.86;274.16;276.66;336.86;334.56;273.76000000000005;275.86;298.56;298.56;298.96000000000004;292.06;293.66;293.26000000000005;;314.36;275.66;240.83765695389522;260.58029834229245;273.8482719121499;293.86;5500000.0;3550000.0;3660000.0;1320000.0;3600000.0;2460000.0;5510000.0;0.0365;0.014333333333333333;0.07233333333333333;0.0325;0.022333333333333334;0.058833333333333335;;11085.681640625;0.0;1024.83056640625;29741.3515625;503490.5764455545;412555.8353376608;231741.51620549758;231442.33245516315;229080.61730282428;430477.46260093397;459067.71765648585;453701.939587432;473242.3297776949;521503.92953065154;519162.06720551226;453210.3375014445;455773.67439515557;466767.0802831461;467476.37365174666;433066.79874492896;413307.47646805906;459342.27611063566;458792.58754311653;;173113.83306960555;472270.6324499597;201486.3036095092;212971.28516152746;273.7610790361122;4460467.254032228;1823884.2112645912;274541.753934336;0.0;0;292;272;0;0;0;0;12;103;105;1794307231724.3337;656215931969.3453;1247647715765.1877;18243.59766906975;8800.490687314641;283.2169526351353;14462.486623450157;3511630.2794580166;1415030.9665142533;50107.945211498205;1722530.1901602533;3.4507039188818887;0.21669919779282548
8122;2019-02-27 08:22:37.841;720;187;128;128;121;49;203;28;13;35;627;607;10;32;254;255;258;189;207;205;201;25;550;356;366;132;362;246;551;126.0;86.0;516.0;229.0;133.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;29743.685546875;11062.5380859375;0.0;1028.25305175781;413.0;105355;;;Calculated values ==>;1551252157.841;345.16;291.86;285.96000000000004;285.96000000000004;285.26000000000005;278.06;273.955091788801;293.46000000000004;275.96000000000004;274.46000000000004;276.66;335.86;333.86;274.16;276.36;298.56;298.66;298.96000000000004;292.06;293.66;293.26000000000005;;314.46000000000004;275.66;240.83765695389522;260.58029834229245;273.955091788801;293.86;5500000.0;3560000.0;3660000.0;1320000.0;3620000.0000000005;2460000.0;5510000.0;0.021;0.014333333333333333;0.08600000000000001;0.03816666666666667;0.022166666666666668;0.04316666666666667;;11062.5380859375;0.0;1028.25305175781;29743.685546875;504498.08840509906;412555.8353376608;231741.51620549758;231741.51620549758;229665.9339174885;430412.23801567365;459067.71765648585;454069.5807677372;473242.3297776949;520486.2394948642;518448.4776847432;453701.939587432;456377.84301490715;466481.5206930663;467463.62394289;433066.79874492896;413307.47646805906;459342.27611063566;458792.58754311653;;173531.66647045466;472270.6324499597;201716.78385439425;217134.88965631215;273.85552447047206;4460962.88831996;1824068.7520775776;274558.8603981829;0.0;0;292;272;0;0;0;0;12;103;105;1794526798784.976;656295120089.5769;1247795293625.6194;21702.340534547493;10326.138554730747;283.2169526351353;10431.557292113725;3511963.112344931;1415190.3311834498;50112.66478601355;1722737.6094092682;3.5351907784402123;0.26609558295501806
8123;2019-02-27 08:23:37.861;729;188;129;128;122;50;203;28;16;35;620;601;15;38;254;255;258;190;207;204;201;26;550;357;366;132;362;246;551;129.0;110.0;616.0;231.0;133.0;0;84;91;1;0;0;0;0;0;0;1;0;0;0;0;29153.931640625;10489.20703125;0.0;1030.28820800781;415.0;105356;;;Calculated values ==>;1551252217.861;346.06000000000006;291.96000000000004;286.06;285.96000000000004;285.36;278.16;274.0616903277293;293.46000000000004;275.96000000000004;274.76000000000005;276.66;335.16;333.26000000000005;274.66;276.96000000000004;298.56;298.66;298.96000000000004;292.16;293.56;293.26000000000005;;314.66;275.76000000000005;240.83765695389522;260.58029834229245;274.0616903277293;293.86;5500000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2460000.0;5510000.0;0.021500000000000002;0.018333333333333333;0.10266666666666667;0.0385;0.022166666666666668;0.04366666666666667;;10489.20703125;0.0;1030.28820800781;29153.931640625;505627.43396838865;412934.04071806197;232041.62707460328;231741.51620549758;229959.83920546612;430346.717906069;459067.71765648585;454436.3296850588;473242.3297776949;519773.39266733505;517836.4982896605;454314.1782779054;457099.8982951852;466481.5206930663;467322.2658829515;433066.79874492896;413676.3280692049;459205.06791963393;458792.58754311653;;174367.33720873808;472367.87413283327;202027.51647348932;217263.68712214637;273.9811504268558;4461453.865400858;1824248.4098194558;274576.02062684565;0.0;0;292;272;0;0;0;0;12;103;105;1794746471984.9062;656374346489.5518;1247942942825.5725;25913.971489721134;10408.103769884743;355.49196238827506;10546.761985049032;3512360.04721254;1415363.1741312176;50117.98913449515;1722912.4870096315;4.099513757000849;0.3080517998551822
8124;2019-02-27 08:24:37.862;736;188;130;129;122;51;203;28;22;35;615;596;22;46;254;255;258;189;207;205;201;26;546;359;366;133;364;248;547;-1.0;109.0;661.0;254.0;134.0;0;84;83;1;0;0;0;0;0;0;1;0;0;0;0;28535.666015625;9923.3740234375;0.0;1028.50207519531;416.0;105357;;;Calculated values ==>;1551252277.862;346.76;291.96000000000004;286.16;286.06;285.36;278.26000000000005;274.27422755570615;293.46000000000004;275.96000000000004;275.36;276.66;334.66;332.76000000000005;275.36;277.76000000000005;298.56;298.66;298.96000000000004;292.06;293.66;293.26000000000005;;314.76000000000005;275.76000000000005;241.05796691057077;260.85938512811435;274.27422755570615;293.86;5460000.0;3590000.0;3660000.0;1330000.0;3640000.0;2480000.0;5470000.0;0.0;0.018166666666666668;0.11016666666666668;0.042333333333333334;0.022333333333333334;0.022333333333333334;;9923.3740234375;0.0;1028.50207519531;28535.666015625;506863.83104086434;414572.912758482;232442.78031288268;232140.6331088491;230051.67385338433;430214.79039162316;459067.71765648585;454832.45891504135;473112.1826642056;519097.55581041216;517157.14218201704;454832.45891504135;457736.96880525927;466194.8918654774;467038.77096222027;434033.65887141746;414926.21430635254;459342.27611063566;458792.58754311653;;174785.17458790913;472236.3865531139;202514.96398763236;232442.78031288268;274.17986657114477;4461934.620059857;1824418.5174964534;274593.1774984614;0.0;0;292;272;0;0;0;0;12;103;105;1794966075644.6409;656453847814.4557;1248091145295.3936;27796.977357836226;11418.206888605384;347.11857626534595;5055.145694808556;3512807.6459122496;1415545.063084584;50123.84431989498;1723042.5050737383;4.073954828897798;0.3616044726014186
8125;2019-02-27 08:25:37.862;740;187;130;129;123;51;203;28;28;35;613;594;26;52;255;255;258;189;207;204;201;27;551;357;366;133;363;253;552;83.0;114.0;426.0;173.0;134.0;0;85;87;1;0;0;0;0;0;0;1;0;0;0;0;28972.697265625;10215.591796875;0.0;1058.76245117188;418.0;105358;;;Calculated values ==>;1551252337.862;347.16;291.86;286.16;286.06;285.46000000000004;278.26000000000005;274.0616903277293;293.46000000000004;275.96000000000004;275.96000000000004;276.66;334.46000000000004;332.56;275.76000000000005;278.36;298.66;298.66;298.96000000000004;292.06;293.56;293.26000000000005;;314.96000000000004;275.86;241.05796691057077;261.54996906429363;274.0616903277293;293.86;5510000.0;3570000.0000000005;3660000.0;1330000.0;3629999.9999999995;2530000.0;5520000.0;0.013833333333333333;0.019;0.071;0.028833333333333332;0.022333333333333334;0.036166666666666666;;10215.591796875;0.0;1058.76245117188;28972.697265625;506912.0589959161;412126.3827081116;232317.82666911863;232017.04459964583;230231.5404395455;430346.717906069;459067.71765648585;454728.16715069703;473112.1826642056;518475.7365192694;516528.1303357483;454481.7867093812;457654.61945670296;466468.62817080156;467322.2658829515;432822.16880187654;412889.33823237545;459205.06791963393;458792.58754311653;;175620.85347054448;472333.7623376517;202037.02439363863;220735.76865591662;273.9848527444918;4462413.856420535;1824586.3422116227;274610.57136951445;0.0;0;292;272;0;0;0;0;12;103;105;1795185675644.6409;656533647814.4557;1248241445295.3936;17941.071135751146;7793.5559440523775;378.72378082052074;8609.721616420396;3513188.796316363;1415705.1611081895;50129.89300620403;1723156.3789679985;3.0798280516207583;0.22473616108655556
8126;2019-02-27 08:26:37.863;740;189;131;130;123;51;203;28;31;36;615;593;27;55;255;255;258;191;207;205;201;26;552;357;366;133;363;252;552;136.0;85.0;597.0;171.0;133.0;0;86;84;1;0;0;0;0;0;0;1;0;0;0;0;28802.611328125;10063.24609375;0.0;1059.42224121094;419.0;105359;;;Calculated values ==>;1551252397.863;347.16;292.06;286.26000000000005;286.16;285.46000000000004;278.26000000000005;274.0616903277293;293.46000000000004;275.96000000000004;276.26000000000005;276.76000000000005;334.66;332.46000000000004;275.86;278.66;298.66;298.66;298.96000000000004;292.26000000000005;293.66;293.26000000000005;;315.06;275.76000000000005;241.05796691057077;261.41265627149306;274.0616903277293;293.86;5520000.0;3570000.0000000005;3660000.0;1330000.0;3629999.9999999995;2520000.0;5520000.0;0.02266666666666667;0.014166666666666666;0.09949999999999999;0.0285;0.022166666666666668;0.044833333333333336;;10063.24609375;0.0;1059.42224121094;28802.611328125;506822.02789860277;412889.33823237545;232619.5604419751;232317.82666911863;230231.5404395455;430346.717906069;459067.71765648585;455264.01316655613;473209.4130839679;518764.062546342;516510.6324525625;454773.28846912313;458176.75864534016;466468.62817080156;467322.2658829515;432576.3413737734;413633.1203958097;459342.27611063566;458792.58754311653;;176038.69501535743;472236.3865531139;202050.42591251392;217164.53331927353;273.9900708166599;4462895.325349249;1824755.3353436792;274628.2232027886;0.0;0;292;272;0;0;0;0;12;103;105;1795405279304.3755;656613449144.3593;1248392947820.2104;25194.7519317772;7700.2998782570985;268.36229718781914;10832.991097702296;3513548.267499245;1415834.2787251438;50135.285480053986;1723318.4042741307;3.955562089955901;0.27227641133530955
8127;2019-02-27 08:27:37.873;741;188;131;130;123;51;203;28;31;36;616;594;27;58;255;255;258;190;207;205;201;27;549;358;366;133;363;252;550;-2.0;86.0;583.0;174.0;133.0;0;87;78;1;0;0;0;0;0;0;1;0;0;0;0;28267.064453125;9582.6025390625;0.0;1066.5615234375;420.0;105360;;;Calculated values ==>;1551252457.873;347.26;291.96000000000004;286.26000000000005;286.16;285.46000000000004;278.26000000000005;274.1680685717883;293.46000000000004;275.96000000000004;276.26000000000005;276.76000000000005;334.76000000000005;332.56;275.86;278.96000000000004;298.66;298.66;298.96000000000004;292.16;293.66;293.26000000000005;;315.16;275.86;241.05796691057077;261.41265627149306;274.1680685717883;293.86;5490000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2520000.0;5500000.0;0.0;0.014333333333333333;0.09716666666666667;0.029;0.022166666666666668;0.022166666666666668;;9582.6025390625;0.0;1066.5615234375;28267.064453125;507216.49996853387;413351.9237643686;232669.8860504643;232367.60090600746;230277.70356738323;430280.9020939914;459067.71765648585;455264.01316655613;473209.4130839679;518866.3858424605;516613.16012874816;454773.28846912313;458537.2466056057;466468.62817080156;467180.64866735716;433310.24721980916;414083.7466353395;459342.27611063566;458792.58754311653;;176456.53798984195;472333.7623376517;202295.15047374097;232669.8860504643;274.08985255905066;4463370.985244122;1824919.0780348275;274645.9426869131;0.0;0;292;272;0;0;0;0;12;103;105;1795624915904.3406;656693262444.3466;1248544173020.1865;24580.14115831854;7831.119744053411;275.57984171073156;5012.386549753792;3513963.1274067257;1415963.728793392;50139.819086685944;1723450.4710953075;3.5401114183779603;0.2917621770093365
8128;2019-02-27 08:28:37.863;741;187;131;130;123;51;203;28;26;36;616;594;24;62;255;256;258;189;207;205;201;26;549;356;366;134;362;252;549;-3.0;86.0;380.0;124.0;133.0;0;88;75;1;0;0;0;0;0;0;1;0;0;0;0;28127.216796875;9491.65625;0.0;1072.22717285156;421.0;105361;;;Calculated values ==>;1551252517.863;347.26;291.86;286.26000000000005;286.16;285.46000000000004;278.26000000000005;273.955091788801;293.46000000000004;275.96000000000004;275.76000000000005;276.76000000000005;334.76000000000005;332.56;275.56;279.36;298.66;298.76000000000005;298.96000000000004;292.06;293.66;293.26000000000005;;315.26000000000005;275.76000000000005;241.2770596917726;261.41265627149306;273.955091788801;293.86;5490000.0;3560000.0;3660000.0;1340000.0;3620000.0000000005;2520000.0;5490000.0;0.0;0.014333333333333333;0.06333333333333332;0.020666666666666667;0.022166666666666668;0.022166666666666668;;9491.65625;0.0;1072.22717285156;28127.216796875;507216.49996853387;413396.8702782222;232695.1541489444;232392.59126218566;230300.87547058638;430412.23801567365;459067.71765648585;454650.359655761;473079.2034362849;518866.3858424605;516613.16012874816;454404.201025719;459016.7171259451;466611.5614006405;467592.11455659237;433310.24721980916;414127.2103214636;459342.27611063566;458792.58754311653;;176874.38241465177;472104.6820821746;201732.49562167632;232695.1541489444;273.86165259882347;4463840.859262557;1825078.003699402;274663.76295551186;0.0;0;292;272;0;0;0;0;12;103;105;1795844479304.3755;656773349094.3593;1248695347820.2104;16018.131388825359;5587.691853516964;274.9568622096198;5011.8264402374825;3514301.389958183;1416075.5335861512;50144.406127918366;1723533.9922810527;2.5457121655295754;0.19655234310403455
8129;2019-02-27 08:29:37.884;740;187;131;130;123;50;203;27;22;35;616;594;21;65;254;256;258;189;207;205;201;25;548;357;366;134;362;252;549;285.0;110.0;720.0;200.0;133.0;0;89;72;1;0;0;0;0;0;0;1;0;0;0;0;27863.728515625;9306.8623046875;0.0;1071.43310546875;421.0;105362;;;Calculated values ==>;1551252577.884;347.16;291.86;286.26000000000005;286.16;285.46000000000004;278.16;274.0616903277293;293.46000000000004;275.86;275.36;276.66;334.76000000000005;332.56;275.26000000000005;279.66;298.56;298.76000000000005;298.96000000000004;292.06;293.66;293.26000000000005;;315.26000000000005;275.66;241.2770596917726;261.41265627149306;274.0616903277293;293.86;5480000.0;3570000.0000000005;3660000.0;1340000.0;3620000.0000000005;2520000.0;5490000.0;0.0475;0.018333333333333333;0.12000000000000001;0.03333333333333333;0.022166666666666668;0.06966666666666667;;9306.8623046875;0.0;1071.43310546875;27863.728515625;507181.7966826777;413396.8702782222;232695.1541489444;232392.59126218566;230300.87547058638;430346.717906069;459067.71765648585;454157.6373402291;472981.82504853373;518866.3858424605;516613.16012874816;454034.2021912492;459375.44999954134;466481.5206930663;467450.99436332186;433552.52989712363;414127.2103214636;459342.27611063566;458792.58754311653;;176874.38241465177;472007.13841251616;202072.70920670035;211816.21441559616;273.9987461355222;4464307.61378156;1825234.712850087;274681.6330435507;0.0;0;292;272;0;0;0;0;12;103;105;1796064156164.913;656853777234.556;1248846600740.5806;30250.191376023453;8997.814306860526;356.1308588871009;17206.02066121725;3514687.094264775;1416197.1220121782;50149.66703294623;1723719.2058094055;5.47393911599333;0.33914829144268605
8130;2019-02-27 08:30:37.854;740;187;131;130;124;50;203;27;23;35;616;594;21;66;254;256;258;189;207;205;201;25;549;356;366;133;361;253;550;-2.0;110.0;515.0;102.0;133.0;0;90;69;1;0;0;0;0;0;0;1;0;0;0;0;27858.173828125;9113.705078125;0.0;1090.99169921875;422.0;105363;;;Calculated values ==>;1551252637.854;347.16;291.86;286.26000000000005;286.16;285.56;278.16;273.955091788801;293.46000000000004;275.86;275.46000000000004;276.66;334.76000000000005;332.56;275.26000000000005;279.76000000000005;298.56;298.76000000000005;298.96000000000004;292.06;293.66;293.26000000000005;;315.36;275.66;241.05796691057077;261.54996906429363;273.955091788801;293.86;5490000.0;3560000.0;3660000.0;1330000.0;3610000.0;2530000.0;5500000.0;0.0;0.018333333333333333;0.08583333333333334;0.017;0.022166666666666668;0.022166666666666668;;9113.705078125;0.0;1090.99169921875;27858.173828125;507091.9433064623;412979.2520416587;232669.8860504643;232367.60090600746;230573.56230372956;430412.23801567365;459067.71765648585;454111.45327785914;473112.1826642056;518782.9467491673;516528.1303357483;453864.0491720343;459337.80062851607;466624.4334453391;467592.11455659237;433310.24721980916;413720.03103230504;459342.27611063566;458792.58754311653;;177292.22831007556;472138.9942397944;201811.37515023918;232669.8860504643;273.8924089906903;4464771.730793387;1825388.1408259864;274699.6442401617;0.0;0;292;272;0;0;0;0;12;103;105;1796283646365.0178;656933837184.5942;1248998024990.6528;21655.75670595405;4595.569524522439;359.15396343757556;5012.386549753792;3515119.4275575476;1416310.3435717279;50155.62475944835;1723904.2666262218;3.098854129000312;0.22883100415320368
8131;2019-02-27 08:31:37.895;740;187;131;131;124;50;203;27;28;35;617;594;25;68;254;257;258;189;207;205;201;25;549;356;366;132;361;252;550;183.0;110.0;515.0;95.0;133.0;0;84;64;1;0;0;0;0;0;0;1;0;0;0;0;27502.359375;8902.880859375;0.0;1056.2119140625;423.0;105364;;;Calculated values ==>;1551252697.895;347.16;291.86;286.26000000000005;286.26000000000005;285.56;278.16;273.955091788801;293.46000000000004;275.86;275.96000000000004;276.66;334.86;332.56;275.66;279.96000000000004;298.56;298.86;298.96000000000004;292.06;293.66;293.26000000000005;;315.46000000000004;275.66;240.83765695389522;261.41265627149306;273.955091788801;293.86;5490000.0;3560000.0;3660000.0;1320000.0;3610000.0;2520000.0;5500000.0;0.030500000000000003;0.018333333333333333;0.08583333333333334;0.01583333333333333;0.022166666666666668;0.05266666666666667;;8902.880859375;0.0;1056.2119140625;27502.359375;507091.9433064623;412979.2520416587;232669.8860504643;232669.8860504643;230573.56230372956;430412.23801567365;459067.71765648585;454896.1176830147;473242.3297776949;518968.7002690526;516613.16012874816;454527.33069276606;459733.4497572819;466624.4334453391;467720.508243715;433310.24721980916;413720.03103230504;459342.27611063566;458792.58754311653;;177710.07569661198;472270.6324499597;201855.8511875914;214825.049405193;273.90974404295935;4465233.38381671;1825538.3816363032;274717.5498307044;0.0;0;292;272;0;0;0;0;12;103;105;1796503396424.613;657013391509.4476;1249149628515.3735;21719.28954085717;4281.567369987498;359.15396343757556;12848.957008597305;3515481.1332723955;1416384.3702627418;50161.61474919252;1724053.212866029;3.9370019714502678;0.2156814957467085
8132;2019-02-27 08:32:37.885;739;187;132;131;124;51;203;27;34;35;618;594;29;66;254;257;258;188;207;205;201;26;547;357;366;131;362;252;548;268.0;85.0;249.0;105.0;133.0;0;78;59;1;0;0;0;0;0;0;1;0;0;0;0;27110.095703125;8504.626953125;0.0;1025.41149902344;423.0;105365;;;Calculated values ==>;1551252757.885;347.06000000000006;291.86;286.36;286.26000000000005;285.56;278.26000000000005;274.0616903277293;293.46000000000004;275.86;276.56;276.66;334.96000000000004;332.56;276.06;279.76000000000005;298.56;298.86;298.96000000000004;291.96000000000004;293.66;293.26000000000005;;315.46000000000004;275.76000000000005;240.61611355647437;261.41265627149306;274.0616903277293;293.86;5470000.0;3570000.0000000005;3660000.0;1310000.0;3620000.0000000005;2520000.0;5480000.0;0.04466666666666667;0.014166666666666666;0.0415;0.0175;0.022166666666666668;0.06683333333333333;;8504.626953125;0.0;1025.41149902344;27110.095703125;507147.18921542773;413808.91226698237;233024.3210620819;232720.49295472782;230620.46207402542;430346.717906069;459067.71765648585;455631.0316612243;473372.2673856561;519071.0058617585;516613.16012874816;455018.8478433849;459494.864156644;466481.5206930663;467579.62498545926;433793.66211148805;414171.1577566021;459342.27611063566;458792.58754311653;;177710.07569661198;472499.14586990676;202087.09102647647;212348.0675719516;274.0043445943886;4465688.411758468;1825683.420024336;274734.89380133926;0.0;0;292;272;0;0;0;0;12;103;105;1796722959824.648;657092278359.4602;1249300803315.3975;10522.073536342037;4732.21095976003;277.9854783608843;16470.70875140619;3515749.7665184108;1416459.4725630318;50166.9233596258;1724297.50269231;3.358116432222205;0.1376215903116547
