;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8133;2019-02-27 08:33:37.866;738;186;132;131;125;51;203;27;39;35;620;595;34;62;254;257;258;188;207;205;201;25;549;356;366;131;361;253;550;126.0;110.0;435.0;52.0;133.0;0;74;57;1;0;0;0;0;0;0;1;0;0;0;0;27030.927734375;8411.8779296875;0.0;1012.3681030273401;424.0;105366;;;Calculated values ==>;1551252817.866;346.96000000000004;291.76000000000005;286.36;286.26000000000005;285.66;278.26000000000005;273.955091788801;293.46000000000004;275.86;277.06;276.66;335.16;332.66;276.56;279.36;298.56;298.86;298.96000000000004;291.96000000000004;293.66;293.26000000000005;;315.56;275.66;240.61611355647437;261.54996906429363;273.955091788801;293.86;5490000.0;3560000.0;3660000.0;1310000.0;3610000.0;2530000.0;5500000.0;0.021;0.018333333333333333;0.0725;0.008666666666666666;0.022166666666666668;0.04316666666666667;;8411.8779296875;0.0;1012.3681030273401;27030.927734375;506842.6801889249;412601.8314242595;232973.14753796702;232669.8860504643;230870.29783581037;430412.23801567365;459067.71765648585;456076.197443198;473372.2673856561;519192.434784519;516630.72187744256;455464.9164419806;458858.5848144472;466624.4334453391;467720.508243715;433310.24721980916;413351.9237643686;459342.27611063566;458792.58754311653;;178127.92459426197;472402.05409754877;201889.95686909958;217851.59532068015;273.92303377050825;4466139.444081233;1825824.3462574573;274751.86992053397;0.0;0;292;272;0;0;0;0;12;103;105;1796942490284.4524;657170853469.3903;1249452255340.2627;18428.502441622135;2344.438175979893;365.90259668307726;10400.619497601838;3515990.944920659;1416518.4259646197;50172.287394430634;1724521.3595170695;3.3466298102153194;0.1710869199877553
8134;2019-02-27 08:34:37.886;738;187;132;131;125;51;203;27;44;35;623;596;39;66;254;257;258;189;207;205;201;25;550;357;366;131;362;257;551;267.0;108.0;612.0;148.0;133.0;0;70;63;1;0;0;0;0;0;0;1;0;0;0;0;27500.544921875;8815.1484375;0.0;1013.5250244140599;425.0;105367;;;Calculated values ==>;1551252877.886;346.96000000000004;291.86;286.36;286.26000000000005;285.66;278.26000000000005;274.0616903277293;293.46000000000004;275.86;277.56;276.66;335.46000000000004;332.76000000000005;277.06;279.76000000000005;298.56;298.86;298.96000000000004;292.06;293.66;293.26000000000005;;315.66;275.66;240.61611355647437;262.0952818180154;274.0616903277293;293.86;5500000.0;3570000.0000000005;3660000.0;1310000.0;3620000.0000000005;2570000.0;5510000.0;0.0445;0.018000000000000002;0.10200000000000001;0.024666666666666667;0.022166666666666668;0.06666666666666667;;8815.1484375;0.0;1013.5250244140599;27500.544921875;506752.5619920991;412555.8353376608;232947.6685808663;232644.68827507718;230846.69031404497;430346.717906069;459067.71765648585;456028.3797168628;473372.2673856561;519167.140353073;516393.1938511789;455413.50032756815;458705.8848670923;466481.5206930663;467579.62498545926;433066.79874492896;413307.47646805906;459342.27611063566;458792.58754311653;;178545.77502346144;472402.05409754877;202094.66640163783;212353.2896262313;274.00729327680745;4466594.024496203;1825967.9526633224;274768.7579907382;0.0;0;292;272;0;0;0;0;12;103;105;1797162163484.3826;657249479669.3652;1249605306340.214;25901.238758152947;6667.582229832469;355.6678009836583;16429.28652779235;3516360.4825687096;1416593.5511680343;50178.30248543816;1724745.0165947268;5.021407569190944;0.28564466750969303
8135;2019-02-27 08:35:37.856;738;189;132;131;126;52;203;28;48;35;626;599;44;70;254;257;258;191;207;205;201;26;556;357;366;131;363;259;556;130.0;83.0;1131.0;75.0;133.0;0;66;72;1;0;0;0;0;0;0;1;0;0;0;0;27908.078125;9464.9853515625;0.0;1004.3222045898401;426.0;105368;;;Calculated values ==>;1551252937.856;346.96000000000004;292.06;286.36;286.26000000000005;285.76000000000005;278.36;274.0616903277293;293.46000000000004;275.96000000000004;277.96000000000004;276.66;335.76000000000005;333.06;277.56;280.16;298.56;298.86;298.96000000000004;292.26000000000005;293.66;293.26000000000005;;315.76000000000005;275.76000000000005;240.61611355647437;262.3656120759269;274.0616903277293;293.86;5560000.0;3570000.0000000005;3660000.0;1310000.0;3629999.9999999995;2590000.0;5560000.0;0.021666666666666667;0.013833333333333333;0.1885;0.0125;0.022166666666666668;0.043833333333333335;;9464.9853515625;0.0;1004.3222045898401;27908.078125;506210.59685904876;411156.2656500391;232821.33623767327;232519.741032985;231025.6995469264;430346.717906069;459067.71765648585;456190.05618597474;473372.2673856561;519308.87165689113;516531.8046047746;455697.50911575207;458872.0650174507;466338.3406344101;467579.62498545926;431580.72374335246;411946.55931517074;459342.27611063566;458792.58754311653;;178963.62700411686;472499.14586990676;202185.46786707133;217678.13133965712;274.04262612211147;4467055.532152551;1826120.2109444132;274785.56497662445;0.0;0;292;272;0;0;0;0;12;103;105;1797381653684.4873;657328040369.4027;1249760028940.2878;47879.864898113294;3378.920975035443;271.6059412565137;10568.850330251638;3516975.0176782063;1416677.2301676848;50183.52715298539;1724969.8885764142;5.931551997263083;0.3838072690196419
8136;2019-02-27 08:36:37.877;737;192;131;131;126;53;203;29;51;35;630;602;47;72;254;257;258;194;207;205;201;26;559;359;366;131;364;262;559;88.0;86.0;970.0;130.0;133.0;0;64;85;1;0;0;0;0;0;0;1;0;0;0;0;28836.921875;10160.142578125;0.0;992.922119140625;425.0;105369;;;Calculated values ==>;1551252997.877;346.86;292.36;286.26000000000005;286.26000000000005;285.76000000000005;278.46000000000004;274.27422755570615;293.46000000000004;276.06;278.26000000000005;276.66;336.16;333.36;277.86;280.36;298.56;298.86;298.96000000000004;292.56;293.66;293.26000000000005;;315.66;275.76000000000005;240.61611355647437;262.7682575881327;274.27422755570615;293.86;5590000.0;3590000.0;3660000.0;1310000.0;3640000.0;2620000.0;5590000.0;0.014666666666666666;0.014333333333333333;0.16166666666666665;0.021666666666666667;0.022166666666666668;0.036833333333333336;;10160.142578125;0.0;992.922119140625;28836.921875;505813.0544675812;411022.3319942386;232445.59270163625;232445.59270163625;230955.42752046805;430214.79039162316;459067.71765648585;456065.2967693373;473372.2673856561;519471.05219758826;516586.0189755299;455570.3112013108;458638.57983612496;466194.8918654774;467297.0874545841;430820.5965209019;411817.33045329753;459342.27611063566;458792.58754311653;;178545.77502346144;472499.14586990676;202662.53755924627;220586.27662683843;274.23716212435374;4467528.572659959;1826283.8109175174;274802.2145046589;0.0;0;292;272;0;0;0;0;12;103;105;1797601330545.025;657406667879.5951;1249916383645.6704;40966.77940563139;5846.459846730977;272.3801469689958;8773.93245208291;3517715.665518596;1416754.1352487486;50188.06195702446;1725131.134849778;5.008448652244368;0.3537518478726491
8137;2019-02-27 08:37:37.857;737;193;131;130;126;54;203;30;49;36;635;604;46;71;255;257;258;194;207;205;201;28;556;360;366;131;365;262;556;-1.0;84.0;862.0;110.0;133.0;0;62;94;1;0;0;0;0;0;0;1;0;0;0;0;29295.28515625;10681.064453125;0.0;987.551147460938;425.0;105370;;;Calculated values ==>;1551253057.857;346.86;292.46000000000004;286.26000000000005;286.16;285.76000000000005;278.56;274.38016830617;293.46000000000004;276.16;278.06;276.76000000000005;336.66;333.56;277.76000000000005;280.26000000000005;298.66;298.86;298.96000000000004;292.56;293.66;293.26000000000005;;315.66;275.96000000000004;240.61611355647437;262.7682575881327;274.38016830617;293.86;5560000.0;3600000.0;3660000.0;1310000.0;3650000.0;2620000.0;5560000.0;0.0;0.014;0.14366666666666666;0.018333333333333333;0.022166666666666668;0.022166666666666668;;10681.064453125;0.0;987.551147460938;29295.28515625;506085.1630348238;412715.6717894541;232519.741032985;232219.0938687368;231025.6995469264;430148.3826014536;459067.71765648585;455818.0055600663;473469.2039465459;519985.42886755895;516792.35771974624;455446.31145101093;458516.9691769036;466181.95831478277;467155.4305485478;431580.72374335246;413092.82235656865;459342.27611063566;458792.58754311653;;178545.77502346144;472693.2819402637;202931.64997432282;232519.741032985;274.3461506695925;4468012.846240354;1826457.4297505913;274818.71294723783;0.0;0;292;272;0;0;0;0;12;103;105;1797820857345.0947;657485241679.6201;1250073531245.7205;36331.339752485146;4945.629919375583;258.8306194149733;5015.714764307916;3518359.601794787;1416844.0393521343;50192.487237826936;1725246.0102720421;3.989463416143903;0.30056812515667597
8138;2019-02-27 08:38:37.868;736;192;130;130;123;53;203;30;45;37;638;607;42;69;255;257;258;193;207;205;201;28;554;359;366;132;365;263;554;-1.0;83.0;796.0;35.0;133.0;0;62;99;1;0;0;0;0;0;0;1;0;0;0;0;29523.455078125;10957.2783203125;0.0;981.116943359375;421.0;105371;;;Calculated values ==>;1551253117.868;346.76;292.36;286.16;286.16;285.46000000000004;278.46000000000004;274.27422755570615;293.46000000000004;276.16;277.66;276.86;336.96000000000004;333.86;277.36;280.06;298.66;298.86;298.96000000000004;292.46000000000004;293.66;293.26000000000005;;315.26000000000005;275.96000000000004;240.83765695389522;262.9017227912062;274.27422755570615;293.86;5540000.0;3590000.0;3660000.0;1320000.0;3650000.0;2630000.0;5540000.0;0.0;0.013833333333333333;0.13266666666666665;0.005833333333333333;0.022166666666666668;0.022166666666666668;;10957.2783203125;0.0;981.116943359375;29523.455078125;506140.98998653673;413177.15693683183;232268.32528691398;232268.32528691398;230185.61622785314;430214.79039162316;459067.71765648585;455155.1530933704;473436.4806182908;520211.5182163023;517017.13893925387;454781.28718595096;458113.51224297343;466181.95831478277;467297.0874545841;432081.0281990086;413548.20129128615;459342.27611063566;458792.58754311653;;176874.38241465177;472562.30901117553;202721.26286071923;232268.32528691398;274.2599469142192;4468503.092270268;1826637.782332036;274835.12152232626;0.0;0;292;272;0;0;0;0;12;103;105;1798040497604.7944;657564156144.5122;1250231060120.5051;33489.56277086505;1574.072769210995;256.37077222349393;5021.287813345823;3518941.5493191765;1416898.3801684552;50196.78136986463;1725329.6672943844;3.379122003809216;0.22769328718775528
8139;2019-02-27 08:39:40.858;735;190;130;129;122;51;203;30;32;37;639;609;33;66;255;257;258;191;207;205;201;28;549;360;366;133;365;261;549;-1.0;86.0;702.0;132.0;133.0;0;63;99;1;0;0;0;0;0;0;1;0;0;0;0;29433.26171875;10836.4443359375;0.0;980.028198242188;419.0;105372;;;Calculated values ==>;1551253180.858;346.66;292.16;286.16;286.06;285.36;278.26000000000005;274.38016830617;293.46000000000004;276.16;276.36;276.86;337.06;334.06;276.46000000000004;279.76000000000005;298.66;298.86;298.96000000000004;292.26000000000005;293.66;293.26000000000005;;315.06;275.96000000000004;241.05796691057077;262.63441904999945;274.38016830617;293.86;5490000.0;3600000.0;3660000.0;1330000.0;3650000.0;2610000.0;5490000.0;0.0;0.014333333333333333;0.11699999999999999;0.022000000000000002;0.022166666666666668;0.022166666666666668;;10836.4443359375;0.0;980.028198242188;29433.26171875;506468.40845032356;414485.982530214;232392.59126218566;232090.99414364924;230005.63749457302;430148.3826014536;459067.71765648585;453870.04285650403;473306.6277234293;520479.0646058048;517392.466099215;453995.204316005;458067.99001765647;466181.95831478277;467155.4305485478;433310.24721980916;414840.6948555996;459342.27611063566;458792.58754311653;;176038.69501535743;472431.1216696904;202880.89077444497;232392.59126218566;274.32647759716536;4469018.88165799;1826828.4471362478;274852.2788185052;0.0;0;292;272;0;0;0;0;12;103;105;1798271041004.8293;657647617894.5249;1250396093920.53;29365.73079360091;5930.1050796954005;264.7302505536702;5018.533250893968;3519491.44583893;1416964.0313021739;50201.340280063196;1725417.501784514;3.4341127825894784;0.2662775178334296
8140;2019-02-27 08:40:37.839;733;187;130;129;122;50;203;30;21;37;639;609;23;61;255;257;258;189;207;205;201;28;548;357;366;133;362;258;548;204.0;86.0;94.0;0.0;133.0;0;63;99;1;0;0;0;0;0;0;1;0;0;0;0;29406.3203125;10875.9951171875;0.0;966.832885742188;418.0;105373;;;Calculated values ==>;1551253237.839;346.46000000000004;291.86;286.16;286.06;285.36;278.16;274.0616903277293;293.46000000000004;276.16;275.26000000000005;276.86;337.06;334.06;275.46000000000004;279.26000000000005;298.66;298.86;298.96000000000004;292.06;293.66;293.26000000000005;;314.96000000000004;275.96000000000004;241.05796691057077;262.23063862743834;274.0616903277293;293.86;5480000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2580000.0;5480000.0;0.034;0.014333333333333333;0.015666666666666666;0.0;0.022166666666666668;0.05616666666666667;;10875.9951171875;0.0;966.832885742188;29406.3203125;506309.21668514184;413808.91226698237;232417.65093918797;232115.7794573542;230028.62576736129;430346.717906069;459067.71765648585;453006.29281710915;473306.6277234293;520725.6585014276;517645.4611463711;453256.9557527015;457940.91570641217;466611.5614006405;467579.62498545926;433552.52989712363;414529.21004869137;459342.27611063566;458792.58754311653;;175620.85347054448;472431.1216696904;202234.48292222194;214146.5343947931;274.0616903277293;4469484.539744182;1827000.279985042;274867.6863311889;0.0;0;292;272;0;0;0;0;12;103;105;1798479591464.6338;657723402624.4539;1250543959615.3914;3928.758355019899;0.0;272.6675844941958;13740.9533184975;3519754.939350652;1417010.9623184558;50205.5932614535;1725565.9648821817;1.515041783396077;0.004657388736124701
8141;2019-02-27 08:41:37.849;731;186;130;130;121;48;203;29;21;37;638;609;21;57;254;257;258;188;207;205;201;26;549;355;366;133;360;259;549;-1.0;113.0;730.0;52.0;133.0;0;64;98;1;0;0;0;0;0;0;1;0;0;0;0;29491.349609375;10859.587890625;0.0;977.5744018554691;416.0;105374;;;Calculated values ==>;1551253297.849;346.26;291.76000000000005;286.16;286.16;285.26000000000005;277.96000000000004;273.8482719121499;293.46000000000004;276.06;275.26000000000005;276.86;336.96000000000004;334.06;275.26000000000005;278.86;298.56;298.86;298.96000000000004;291.96000000000004;293.66;293.26000000000005;;314.76000000000005;275.76000000000005;241.05796691057077;262.3656120759269;273.8482719121499;293.86;5490000.0;3550000.0;3660000.0;1330000.0;3600000.0;2590000.0;5490000.0;0.0;0.01883333333333333;0.12166666666666666;0.008666666666666666;0.022166666666666668;0.022166666666666668;;10859.587890625;0.0;977.5744018554691;29491.349609375;505968.66831293405;413024.9693880693;232392.59126218566;232392.59126218566;229711.25469212318;430477.46260093397;459067.71765648585;452833.31703712314;473306.6277234293;520540.90198059304;517561.18586016935;452833.31703712314;457292.63687564747;466767.0802831461;467861.136234571;433310.24721980916;413764.2266525931;459342.27611063566;458792.58754311653;;174785.17458790913;472236.3865531139;201638.58122806725;232392.59126218566;273.8205145746792;4469975.4354624385;1827181.4400317215;274883.8924258153;0.0;0;292;272;0;0;0;0;12;103;105;1798699228064.5989;657803215924.4412;1250699085465.3667;30562.0261901018;2345.1809794837377;368.11672068256865;5018.533250893968;3520042.4104590164;1417030.5087504776;50210.934020640656;1725722.3199917444;3.2350538241321707;0.22198064576834414
8142;2019-02-27 08:42:37.849;730;186;131;130;122;48;203;27;26;37;636;608;25;55;253;258;258;188;207;205;201;25;550;355;366;132;360;262;550;-1.0;84.0;792.0;34.0;133.0;0;63;99;1;0;0;0;0;0;0;1;0;0;0;0;29480.146484375;10865.9365234375;0.0;990.540771484375;415.0;105375;;;Calculated values ==>;1551253357.849;346.16;291.76000000000005;286.26000000000005;286.16;285.36;277.96000000000004;273.8482719121499;293.46000000000004;275.86;275.76000000000005;276.86;336.76000000000005;333.96000000000004;275.66;278.66;298.46000000000004;298.96000000000004;298.96000000000004;291.96000000000004;293.66;293.26000000000005;;314.66;275.66;240.83765695389522;262.7682575881327;273.8482719121499;293.86;5500000.0;3550000.0;3660000.0;1320000.0;3600000.0;2620000.0;5500000.0;0.0;0.014;0.132;0.005666666666666667;0.022166666666666668;0.022166666666666668;;10865.9365234375;0.0;990.540771484375;29480.146484375;505752.6540610059;412601.8314242595;232669.8860504643;232367.60090600746;229982.70873861105;430477.46260093397;459067.71765648585;452944.0162173301;473436.4806182908;520088.2761028318;517204.90946210787;452817.7392755658;456558.6872258107;466637.4274074692;467989.19873683446;433066.79874492896;413351.9237643686;459342.27611063566;458792.58754311653;;174367.33720873808;472270.6324499597;201661.75925245343;232669.8860504643;273.82955612223685;4470466.864596553;1827362.4860685053;274900.2933855931;0.0;0;292;272;0;0;0;0;12;103;105;1798918828064.5989;657882715924.4412;1250855385465.3667;33169.25791936373;1533.4502814525358;276.00824972784545;5012.386549753792;3520573.504493262;1417062.830677652;50216.30172872741;1725805.9109900831;3.3729329551726193;0.22665044186294322
8143;2019-02-27 08:43:37.880;727;188;132;131;124;48;203;26;33;36;637;609;31;56;253;258;258;190;207;205;201;24;552;355;366;132;360;263;552;168.0;110.0;987.0;0.0;133.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;29604.62109375;10952.2900390625;0.0;985.681640625;414.0;105376;;;Calculated values ==>;1551253417.88;345.86;291.96000000000004;286.36;286.26000000000005;285.56;277.96000000000004;273.8482719121499;293.46000000000004;275.76000000000005;276.46000000000004;276.76000000000005;336.86;334.06;276.26000000000005;278.76000000000005;298.46000000000004;298.96000000000004;298.96000000000004;292.16;293.66;293.26000000000005;;314.56;275.56;240.83765695389522;262.9017227912062;273.8482719121499;293.86;5520000.0;3550000.0;3660000.0;1320000.0;3600000.0;2630000.0;5520000.0;0.028;0.018333333333333333;0.16449999999999998;0.0;0.022166666666666668;0.050166666666666665;;10952.2900390625;0.0;985.681640625;29604.62109375;505194.11569421564;412510.35525449144;232922.26096884615;232619.5604419751;230526.9083737572;430477.46260093397;459067.71765648585;453653.8914306736;473339.41292369686;520108.6195062236;517223.52011882706;453402.1464048377;456518.07263439486;466637.4274074692;467989.19873683446;432576.3413737734;413263.53111073095;459342.27611063566;458792.58754311653;;173949.5011765382;472173.3745042847;201709.7481601087;215501.32358722526;273.8482719121499;4470959.4920535805;1827544.3985631955;274916.7704144671;0.0;0;292;272;0;0;0;0;12;103;105;1799138541525.1016;657961956844.6224;1251012966840.7273;41444.81156800792;0.0;354.06818815577833;12205.111741787212;3521195.6096621016;1417075.616032382;50221.555078550904;1725949.4642737363;4.523715832718793;0.245169874270661
8144;2019-02-27 08:44:37.860;724;189;132;131;125;48;203;27;43;36;640;610;39;58;253;258;258;191;207;205;201;24;551;356;366;132;361;266;551;154.0;85.0;1204.0;107.0;133.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;29449.890625;10944.4677734375;0.0;994.115600585938;413.0;105377;;;Calculated values ==>;1551253477.86;345.56000000000006;292.06;286.36;286.26000000000005;285.66;277.96000000000004;273.955091788801;293.46000000000004;275.86;277.46000000000004;276.76000000000005;337.16;334.16;277.06;278.96000000000004;298.46000000000004;298.96000000000004;298.96000000000004;292.26000000000005;293.66;293.26000000000005;;314.46000000000004;275.56;240.83765695389522;263.299902668528;273.955091788801;293.86;5510000.0;3560000.0;3660000.0;1320000.0;3610000.0;2660000.0;5510000.0;0.025666666666666667;0.014166666666666666;0.20066666666666666;0.017833333333333333;0.022166666666666668;0.04783333333333334;;10944.4677734375;0.0;994.115600585938;29449.890625;504908.8994847445;413307.47646805906;232947.6685808663;232644.68827507718;230846.69031404497;430412.23801567365;459067.71765648585;454400.3136980843;473339.41292369686;520170.11911028635;517073.070942501;453896.9078127012;456272.74777275196;466494.5354798314;467848.8054865576;432822.16880187654;414040.76927589084;459342.27611063566;458792.58754311653;;173531.66647045466;472173.3745042847;201887.09423116982;216281.01892980962;273.9219184180903;4471451.448942461;1827726.810719972;274933.2632253134;0.0;0;292;272;0;0;0;0;12;103;105;1799358068324.2988;658041130444.3329;1251171613940.1472;50670.98603969417;4820.1053315372155;266.0698266181308;11600.136698669849;3521962.9854288106;1417115.7701874832;50226.7211727162;1726147.7752176581;5.6419841271183575;0.3732988268172873
8145;2019-02-27 08:45:37.861;721;189;132;131;126;49;203;28;50;36;643;612;46;61;253;258;258;191;207;205;201;26;552;357;366;133;362;267;552;95.0;85.0;1147.0;37.0;133.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;29539.6328125;10950.0;0.0;998.4734497070309;411.0;105378;;;Calculated values ==>;1551253537.861;345.26;292.06;286.36;286.26000000000005;285.76000000000005;278.06;274.0616903277293;293.46000000000004;275.96000000000004;278.16;276.76000000000005;337.46000000000004;334.36;277.76000000000005;279.26000000000005;298.46000000000004;298.96000000000004;298.96000000000004;292.26000000000005;293.66;293.26000000000005;;314.26000000000005;275.76000000000005;241.05796691057077;263.43189868330234;274.0616903277293;293.86;5520000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2670000.0;5520000.0;0.01583333333333333;0.014166666666666666;0.19116666666666668;0.006166666666666667;0.022166666666666668;0.038;;10950.0;0.0;998.4734497070309;29539.6328125;504439.77697549236;412889.33823237545;232922.26096884615;232619.5604419751;231120.26360780591;430346.717906069;459067.71765648585;455109.83360149694;473209.4130839679;520397.04838091024;517195.32235995034;454608.2120918402;456480.5776664727;466351.3762726499;467708.15823788114;432576.3413737734;413633.1203958097;459342.27611063566;458792.58754311653;;172696.00095264515;472236.3865531139;202206.3343830182;220123.95822475117;274.05074280844315;4471943.036498789;1827909.267659487;274949.86841086025;0.0;0;292;272;0;0;0;0;12;103;105;1799577671984.9062;658120631769.5527;1251331516605.5894;48346.71893393252;1665.18532171559;268.36229718781914;9069.407914097883;3522788.1467249985;1417169.8151771445;50231.17484798692;1726320.024294011;4.9671344809649325;0.31708409668301857
8146;2019-02-27 08:46:37.831;718;190;132;131;126;50;203;28;52;36;646;615;48;65;254;258;258;192;207;205;201;26;553;358;366;132;363;267;553;-2.0;109.0;1113.0;72.0;133.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;29667.23046875;10984.6083984375;0.0;1019.57989501953;410.0;105379;;;Calculated values ==>;1551253597.831;344.96000000000004;292.16;286.36;286.26000000000005;285.76000000000005;278.16;274.1680685717883;293.46000000000004;275.96000000000004;278.36;276.76000000000005;337.76;334.66;277.96000000000004;279.66;298.56;298.96000000000004;298.96000000000004;292.36;293.66;293.26000000000005;;314.16;275.76000000000005;240.83765695389522;263.43189868330234;274.1680685717883;293.86;5530000.0;3579999.9999999995;3660000.0;1320000.0;3629999.9999999995;2670000.0;5530000.0;0.0;0.018166666666666668;0.18550000000000003;0.012;0.022166666666666668;0.022166666666666668;;10984.6083984375;0.0;1019.57989501953;29667.23046875;503969.45527134;412845.1473663945;232896.92431263;232594.5021737096;231096.52864347468;430280.9020939914;459067.71765648585;455359.9999389805;473339.41292369686;520706.3858221342;517505.6011473751;454859.23926218;456975.9699685958;466338.3406344101;467567.2557015158;432329.30008678464;413590.4106133878;459342.27611063566;458792.58754311653;;172278.17009871884;472367.87413283327;202437.39269918753;232896.92431263;274.1451395891847;4472436.180331104;1828091.9646686928;274966.6771135187;0.0;0;292;272;0;0;0;0;12;103;105;1799797162185.011;658200092019.5907;1251491636505.6658;46917.1436429816;3239.1657772037483;340.4231587667089;5007.353868275785;3523581.6153140906;1417210.6643348588;50236.24552351623;1726437.2719890794;4.623726743563391;0.33487073861383754
8147;2019-02-27 08:47:37.872;715;189;131;131;126;51;203;29;50;36;649;617;48;67;254;258;258;191;207;205;201;28;552;359;366;132;364;270;551;-2.0;110.0;1056.0;0.0;133.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;29621.76953125;10930.4765625;0.0;1012.53784179688;409.0;105380;;;Calculated values ==>;1551253657.872;344.66;292.06;286.26000000000005;286.26000000000005;285.76000000000005;278.26000000000005;274.27422755570615;293.46000000000004;276.06;278.16;276.76000000000005;338.06000000000006;334.86;277.96000000000004;279.86;298.56;298.96000000000004;298.96000000000004;292.26000000000005;293.66;293.26000000000005;;314.06;275.96000000000004;240.83765695389522;263.82572766246335;274.27422755570615;293.86;5520000.0;3590000.0;3660000.0;1320000.0;3640000.0;2700000.0;5510000.0;0.0;0.018333333333333333;0.17600000000000002;0.0;0.022166666666666668;0.022166666666666668;;10930.4765625;0.0;1012.53784179688;29621.76953125;503683.4912154357;413307.47646805906;232644.68827507718;232644.68827507718;231144.06173944077;430214.79039162316;459067.71765648585;454605.4929423079;473339.41292369686;520769.72976601584;517459.6404212615;454352.9789406998;456734.38130492053;466194.8918654774;467426.0965774196;432576.3413737734;414040.76927589084;459342.27611063566;458792.58754311653;;171860.34048652687;472562.30901117553;202758.08115945454;232644.68827507718;274.27422755570615;4472930.59294811;1828274.7151705977;274983.6229997425;0.0;0;292;272;0;0;0;0;12;103;105;1800016912244.6062;658279346139.4447;1251652846590.3687;44325.144473782195;0.0;339.8188217945138;5012.94510044154;3524342.4872878026;1417237.675828202;50241.91808027728;1726520.8315403673;4.1595787055356;0.2739998012236465
8148;2019-02-27 08:48:37.852;711;191;132;131;125;51;203;29;46;37;653;620;44;65;255;258;258;193;207;205;201;27;578;360;366;132;365;258;573;-3.0;117.0;1401.0;88.0;133.0;0;62;0;1;0;1;0;0;0;0;1;0;0;0;0;38209.48046875;19698.806640625;0.0;959.0393676757809;409.0;105381;;;Calculated values ==>;1551253717.852;344.26;292.26000000000005;286.36;286.26000000000005;285.66;278.26000000000005;274.38016830617;293.46000000000004;276.06;277.76000000000005;276.86;338.46000000000004;335.16;277.56;279.66;298.66;298.96000000000004;298.96000000000004;292.46000000000004;293.66;293.26000000000005;;314.06;275.86;240.83765695389522;262.23063862743834;274.38016830617;293.86;5780000.0;3600000.0;3660000.0;1320000.0;3650000.0;2580000.0;5730000.0;0.0;0.0195;0.23349999999999999;0.014666666666666666;0.022166666666666668;0.022166666666666668;;19698.806640625;0.0;959.0393676757809;38209.48046875;500733.34952785406;252220.55309510816;232404.5216786884;232107.39223103036;230342.55163003705;430148.3826014536;459067.71765648585;456109.0230842944;473436.4806182908;522160.33609618415;518775.8403640361;455863.1555877597;458425.9422942382;466181.95831478277;467284.67955467483;425701.98730042885;253014.70776115457;459342.27611063566;458792.58754311653;;171860.34048652687;472465.0996282349;202962.05139616498;232404.5216786884;274.3579304049854;4473495.664944817;1828529.8741160294;275000.04733322334;0.0;0;292;273;0;0;0;0;12;103;105;1800236439044.676;658358519739.4698;1251811193790.419;59109.817889178215;3952.711374070359;3367.4019510158487;5018.268793328157;3525204.157988428;1417270.6041099092;50272.80128889171;1726604.3971250255;3.458647139633198;0.24535107707541778
8149;2019-02-27 08:49:37.862;712;199;131;131;125;51;203;30;35;37;650;619;33;47;257;256;258;201;207;205;201;28;562;364;367;133;369;248;556;-2.0;86.0;1212.0;4.0;133.0;0;63;0;1;0;1;0;0;0;0;1;0;0;0;0;37681.62890625;19309.685546875;0.0;930.175659179688;395.0;105382;;;Calculated values ==>;1551253777.862;344.36;293.06;286.26000000000005;286.26000000000005;285.66;278.26000000000005;274.8017692304317;293.46000000000004;276.16;276.66;276.86;338.16;335.06;276.46000000000004;277.86;298.86;298.76000000000005;298.96000000000004;293.26000000000005;293.66;293.26000000000005;;312.66;275.96000000000004;241.05796691057077;260.85938512811435;274.8017692304317;293.86;5620000.0;3640000.0;3670000.0000000005;1330000.0;3690000.0;2480000.0;5560000.0;0.0;0.014333333333333333;0.20199999999999999;0.0006666666666666666;0.022166666666666668;0.022166666666666668;;19309.685546875;0.0;930.175659179688;37681.62890625;502370.7833189853;414911.80031545786;232519.741032985;232519.741032985;230729.5810182014;429879.7862731237;458909.0072553948;456412.2256599408;473306.6277234293;522664.181484125;519505.6670446318;456170.2062649337;457856.87895712245;465868.6305586301;466455.85816738626;430048.4113745091;415611.13515833655;459184.1982711204;458633.2384034343;;166010.84420003442;472431.1216696904;204059.34983323354;232519.741032985;274.80066002354755;4474128.196260493;1828854.9990626683;275015.79341568775;0.0;0;292;273;0;0;0;0;12;103;105;1800456375694.641;658438032989.4572;1251963019090.3948;50975.28091699486;178.9145145576379;206.93429243180663;5012.182525044959;3526121.6867076377;1417305.0400640115;50302.59238860493;1726687.9981505144;2.785261799728418;0.18808921062921538
8150;2019-02-27 08:50:37.863;733;192;131;130;122;49;203;31;23;37;638;613;21;40;257;254;258;194;207;205;201;29;555;360;366;133;365;241;550;-2.0;113.0;1026.0;8.0;133.0;0;66;0;1;0;1;0;0;0;0;1;0;0;0;0;37401.16796875;19108.388671875;0.0;907.068115234375;382.0;105383;;;Calculated values ==>;1551253837.863;346.46000000000004;292.36;286.26000000000005;286.16;285.36;278.06;274.38016830617;293.46000000000004;276.26000000000005;275.46000000000004;276.86;336.96000000000004;334.46000000000004;275.26000000000005;277.16;298.86;298.56;298.96000000000004;292.56;293.66;293.26000000000005;;311.36;276.06;241.05796691057077;259.87524604437704;274.38016830617;293.86;5550000.0;3600000.0;3660000.0;1330000.0;3650000.0;2410000.0;5500000.0;0.0;0.01883333333333333;0.17099999999999999;0.0013333333333333333;0.022166666666666668;0.022166666666666668;;19108.388671875;0.0;907.068115234375;37401.16796875;505673.90666056104;414798.6417306446;232669.8860504643;232367.60090600746;229982.70873861105;430148.3826014536;459067.71765648585;456116.53558478656;473306.6277234293;522012.86599341495;519475.95058000105;455876.44775408454;458143.4761249606;466443.21093673893;466767.0802831461;431831.5085889214;415497.79424610164;459342.27611063566;458792.58754311653;;160579.3303088084;472528.46462518856;203013.43947367274;232669.8860504643;274.3778365515342;4474753.896661862;1829175.1550166148;275031.1040356288;0.0;0;292;273;0;0;0;0;12;103;105;1800676279359.3755;658517834319.3607;1252109721535.2175;43280.62943500046;359.3533668686878;307.61828678977207;5012.386549753792;3526907.1657173876;1417309.525704444;50306.88039822556;1726771.5376183381;2.4461089326697047;0.16258825958513906
8151;2019-02-27 08:51:37.864;756;186;132;131;121;45;203;31;8;38;624;604;7;39;256;255;258;187;207;205;201;28;530;355;366;133;360;252;530;-2.0;85.0;224.0;0.0;133.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;29172.712890625;10591.8408203125;0.0;959.899536132812;378.0;105384;;;Calculated values ==>;1551253897.864;348.76;291.76000000000005;286.36;286.26000000000005;285.26000000000005;277.66;273.8482719121499;293.46000000000004;276.26000000000005;273.96000000000004;276.96000000000004;335.56;333.56;273.86;277.06;298.76000000000005;298.66;298.96000000000004;291.86;293.66;293.26000000000005;;310.96000000000004;275.96000000000004;241.05796691057077;261.41265627149306;273.8482719121499;293.86;5300000.0;3550000.0;3660000.0;1330000.0;3600000.0;2520000.0;5300000.0;0.0;0.014166666666666666;0.037333333333333336;0.0;0.022166666666666668;0.022166666666666668;;10591.8408203125;0.0;959.899536132812;29172.712890625;510746.19625981443;420164.1901659828;233498.3412243376;233189.14194641428;230153.79702400853;430477.46260093397;459067.71765648585;452419.96096780803;473403.82665571757;519684.6558881796;517637.91059320857;452295.03015126823;456240.8186863985;467026.0813403542;467604.7241699096;437730.30332785496;420461.13736597955;459342.27611063566;458792.58754311653;;158908.11840480618;472431.1216696904;201709.7481601087;233498.3412243376;273.8482719121499;4475308.688250263;1829422.661054766;275046.6623587343;0.0;0;292;273;0;0;0;0;12;103;105;1800895883019.983;658597635649.5814;1252257624000.6265;9359.847944820776;0.0;244.6465177932349;4994.022460066267;3527345.84367461;1417312.520365753;50311.482681646594;1726854.9257500963;1.2637504369231267;0.05380881012802064
8152;2019-02-27 08:52:37.864;760;176;133;132;120;43;203;28;10;37;619;599;9;49;253;255;258;177;207;205;201;24;534;351;366;137;357;254;534;264.0;111.0;170.0;29.0;133.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;29247.17578125;10662.3974609375;0.0;1023.74822998047;391.0;105385;;;Calculated values ==>;1551253957.864;349.16;290.76000000000005;286.46000000000004;286.36;285.16;277.46000000000004;273.4187578820637;293.46000000000004;275.96000000000004;274.16;276.86;335.06;333.06;274.06;278.06;298.46000000000004;298.66;298.96000000000004;290.86;293.66;293.26000000000005;;312.26000000000005;275.56;241.92719264551067;261.6868853414304;273.4187578820637;293.86;5340000.0;3510000.0;3660000.0;1370000.0;3570000.0000000005;2540000.0;5340000.0;0.044000000000000004;0.018500000000000003;0.028333333333333332;0.004833333333333333;0.022166666666666668;0.06616666666666668;;10662.3974609375;0.0;1023.74822998047;29247.17578125;510885.8980847242;415526.70149957214;233699.88411900183;233390.84554749797;229761.57006500982;430735.4089219946;459067.71765648585;452321.4886820454;472785.1150065333;519006.79524438415;516956.27022608893;452196.10302430677;457129.607875444;467064.51337570406;468166.57282040716;436830.1114643956;415866.65829745785;459342.27611063566;458792.58754311653;;164339.59507360373;471512.23439352604;200577.0645818203;211673.6262907501;273.3874935188952;4475795.520655862;1829599.7797071098;275063.19275678525;0.0;0;292;273;0;0;0;0;12;103;105;1801115483019.983;658678635649.5814;1252409424000.6265;7132.758682839712;1309.5199874232442;387.82388358834834;16351.037936198249;3527483.2820631736;1417323.4330323148;50316.75326832478;1727032.8012533986;2.1547857742026424;0.040623615914738315
8153;2019-02-27 08:53:37.864;750;178;135;133;122;43;203;25;13;36;617;596;12;53;251;256;258;181;207;205;201;21;547;351;367;142;356;250;547;137.0;81.0;459.0;158.0;133.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29630.12109375;10938.470703125;0.0;1073.48767089844;402.0;105386;;;Calculated values ==>;1551254017.864;348.16;290.96000000000004;286.66;286.46000000000004;285.36;277.46000000000004;273.4187578820637;293.46000000000004;275.66;274.46000000000004;276.76000000000005;334.86;332.76000000000005;274.36;278.46000000000004;298.26000000000005;298.76000000000005;298.96000000000004;291.26000000000005;293.66;293.26000000000005;;313.36;275.26000000000005;242.98782864720522;261.13683023647616;273.4187578820637;293.86;5470000.0;3510000.0;3670000.0000000005;1420000.0;3560000.0;2500000.0;5470000.0;0.022833333333333334;0.013500000000000002;0.0765;0.026333333333333334;0.022166666666666668;0.045;;10938.470703125;0.0;1073.48767089844;29630.12109375;508512.92054716096;248512.00600797567;233968.46640125918;233355.13711966088;230051.67385338433;430735.4089219946;458909.0072553948;453387.0441461236;472029.85167895287;519135.27296795003;516987.7792391603;453263.3169236524;458256.0499142918;466948.68245374196;468293.893190677;433793.66211148805;411977.9935670269;459184.1982711204;458633.2384034343;;168935.5661677829;470549.00337383006;200346.4810577244;216908.42198620635;273.29698378548295;4476286.164796487;1829779.7869418103;275080.6697226259;0.0;0;292;273;0;0;0;0;12;103;105;1801335383019.983;658762335649.5814;1252560624000.6265;19357.603076262538;7115.333087657449;294.5115253502254;10877.616738775258;3527704.0350778326;1417393.6401412738;50322.439396732596;1727259.7067090233;3.1339656079274403;0.20692971227034762
8154;2019-02-27 08:54:37.844;744;185;136;135;126;45;203;24;15;35;606;589;14;61;251;256;258;187;207;205;201;21;549;353;366;143;358;243;550;140.0;85.0;893.0;93.0;133.0;0;99;91;1;0;0;0;0;0;0;1;0;0;0;0;29123.974609375;10462.6943359375;0.0;1031.18981933594;409.0;105387;;;Calculated values ==>;1551254077.844;347.56000000000006;291.66;286.76000000000005;286.66;285.76000000000005;277.66;273.6339639331285;293.46000000000004;275.56;274.66;276.66;333.76000000000005;332.06;274.56;279.26000000000005;298.26000000000005;298.76000000000005;298.96000000000004;291.86;293.66;293.26000000000005;;314.06;275.26000000000005;243.1966462407574;260.1585393101385;273.6339639331285;293.86;5490000.0;3529999.9999999995;3660000.0;1430000.0;3579999.9999999995;2430000.0;5500000.0;0.02333333333333333;0.014166666666666666;0.14883333333333332;0.015500000000000002;0.022166666666666668;0.0455;;10462.6943359375;0.0;1031.18981933594;29123.974609375;507589.8724101859;412219.46467945963;234196.27703581506;233888.94906767053;231167.9233631617;430607.02586249536;459067.71765648585;454819.4221774497;471798.96558121993;518597.62830169493;516866.3873833426;454698.09829496976;460306.21756169986;466663.7800689285;468013.94105470116;433310.24721980916;412979.2520416587;459342.27611063566;458792.58754311653;;171860.34048652687;470414.5036688096;201069.51030847628;217208.1915346157;273.58923840188044;4476775.619055014;1829958.0705361785;275098.20285539044;0.0;0;292;273;0;0;0;0;12;103;105;1801555209720.0527;658847807149.6086;1252708474700.6736;37766.44521649887;4174.847397085166;288.0224316904651;10992.090018386787;3528179.910135845;1417487.693617064;50327.292228226266;1727441.8935162055;4.630410777129948;0.2940077296301903
8155;2019-02-27 08:55:37.855;747;187;136;135;129;47;203;25;18;34;589;577;16;71;252;255;258;188;207;205;201;22;546;354;366;146;359;244;547;-2.0;96.0;1130.0;190.0;133.0;0;99;62;1;0;0;0;0;0;0;1;0;0;0;0;27402.298828125;8728.9599609375;0.0;1016.1201171875;416.0;105388;;;Calculated values ==>;1551254137.855;347.86;291.86;286.76000000000005;286.66;286.06;277.86;273.7412296467126;293.46000000000004;275.66;274.96000000000004;276.56;332.06;330.86;274.76000000000005;280.26000000000005;298.36;298.66;298.96000000000004;291.96000000000004;293.66;293.26000000000005;;314.76000000000005;275.36;243.81672145450628;260.2995467637923;273.7412296467126;293.86;5460000.0;3540000.0;3660000.0;1460000.0;3590000.0;2440000.0;5470000.0;0.0;0.016;0.18833333333333335;0.03166666666666666;0.022166666666666668;0.022166666666666668;;8728.9599609375;0.0;1016.1201171875;27402.298828125;508230.0579445448;414215.5863340789;234276.7093608456;233968.46640125918;232140.6331088491;430542.39183029096;459067.71765648585;455015.77269905404;471301.5102264595;516781.5130013912;515557.0576305974;454772.98763946554;461324.2349702625;466650.54303335864;467745.5678757242;434033.65887141746;414572.912758482;459342.27611063566;458792.58754311653;;174785.17458790913;470109.113730285;201275.31571228622;234276.7093608456;273.6741755375829;4477246.757692601;1830118.0303090168;275115.26689933945;0.0;0;292;273;0;0;0;0;12;103;105;1801774849979.7524;658934523044.4901;1252854601485.4739;47787.786065841276;8513.07027056996;311.37193780696765;4976.768633040339;3528892.9927700767;1417593.4456484686;50332.28809703998;1727574.9917349862;6.320009318908394;0.5113599053655767
8156;2019-02-27 08:56:37.875;750;187;136;135;131;48;203;26;22;32;552;542;20;107;253;255;258;188;207;205;201;24;551;356;366;135;361;252;552;-1.0;112.0;844.0;163.0;133.0;0;1;69;1;0;0;0;0;0;0;1;0;1;0;0;28566.90234375;9081.71484375;0.0;1901.43444824219;421.0;105389;;;Calculated values ==>;1551254197.875;348.16;291.86;286.76000000000005;286.66;286.26000000000005;277.96000000000004;273.955091788801;293.46000000000004;275.76000000000005;275.36;276.36;328.36;327.36;275.16;283.86;298.46000000000004;298.66;298.96000000000004;291.96000000000004;293.66;293.26000000000005;;315.26000000000005;275.56;241.49495122638035;261.41265627149306;273.955091788801;293.86;5510000.0;3560000.0;3660000.0;1350000.0;3610000.0;2520000.0;5520000.0;0.0;0.018666666666666668;0.14066666666666666;0.027166666666666665;0.022166666666666668;0.022166666666666668;;9081.71484375;0.0;1901.43444824219;28566.90234375;508157.4380459865;412126.3827081116;234143.04538558066;233836.31943346895;232619.5604419751;430412.23801567365;459067.71765648585;454157.6373402291;472558.57531478856;512298.171448792;511267.94483698724;453910.6640770486;464325.49095618055;466494.5354798314;467463.62394289;432822.16880187654;412510.35525449144;459342.27611063566;458792.58754311653;;176874.38241465177;471777.35084692197;201845.80440456292;234143.04538558066;273.90582862583364;4477713.323172221;1830266.5020731054;275139.5879583619;0.0;0;292;273;0;0;0;0;12;103;106;1801994523179.6826;659018851144.4633;1253003451085.4265;35491.86449961705;7333.14034501742;379.1538528845219;4979.731517825379;3529587.2211902644;1417725.5414208083;50338.04439675444;1727657.9902264953;4.387074138241499;0.35056749765402123
8157;2019-02-27 08:57:37.856;753;189;135;135;132;50;203;28;27;32;543;536;25;120;254;254;258;191;207;205;201;25;557;358;366;132;363;257;557;-1.0;113.0;840.0;190.0;133.0;0;1;81;1;0;0;0;0;0;0;1;0;1;0;0;29384.369140625;9904.4345703125;0.0;1977.27819824219;425.0;105390;;;Calculated values ==>;1551254257.856;348.46000000000004;292.06;286.66;286.66;286.36;278.16;274.1680685717883;293.46000000000004;275.96000000000004;275.86;276.36;327.46000000000004;326.76000000000005;275.66;285.16;298.56;298.56;298.96000000000004;292.26000000000005;293.66;293.26000000000005;;315.66;275.66;240.83765695389522;262.0952818180154;274.1680685717883;293.86;5570000.0;3579999.9999999995;3660000.0;1320000.0;3629999.9999999995;2570000.0;5570000.0;0.0;0.01883333333333333;0.14;0.03166666666666666;0.022166666666666668;0.022166666666666668;;9904.4345703125;0.0;1977.27819824219;29384.369140625;507996.96468828735;410706.54676073755;233706.05711679408;233706.05711679408;232796.27958045618;430280.9020939914;459067.71765648585;453927.4872014058;472950.9869074988;510925.60964529717;510200.99435984984;453678.3537726365;465109.494089118;466338.3406344101;467051.5817240092;431328.6557449699;411509.7758049635;459342.27611063566;458792.58754311653;;178545.77502346144;472270.6324499597;202370.92062562687;233706.05711679408;274.1193094314202;4478196.097507195;1830424.6698824097;275171.9003282288;0.0;0;292;273;0;0;0;0;12;103;106;1802214053639.487;659098925779.392;1253156102730.2905;35217.91932060906;8546.824207770538;373.2555722034541;4989.418091116815;3530176.282792979;1417857.8325531683;50344.31248976639;1727741.0401656844;4.134708366433251;0.33966349578631777
8158;2019-02-27 08:58:37.846;756;194;135;134;131;53;203;28;32;32;562;553;29;119;255;253;258;196;207;205;201;27;561;360;367;130;365;260;562;-3.0;111.0;873.0;265.0;133.0;0;1;92;1;0;0;0;0;0;0;1;0;1;0;0;30269.0546875;10718.6357421875;0.0;2006.5969238281198;427.0;105391;;;Calculated values ==>;1551254317.846;348.76;292.56;286.66;286.56;286.26000000000005;278.46000000000004;274.38016830617;293.46000000000004;275.96000000000004;276.36;276.36;329.36;328.46000000000004;276.06;285.06;298.66;298.46000000000004;298.96000000000004;292.76000000000005;293.66;293.26000000000005;;315.86;275.86;240.39332010688793;262.5002047102346;274.38016830617;293.86;5610000.0;3600000.0;3670000.0000000005;1300000.0;3650000.0;2600000.0;5620000.0;0.0;0.018500000000000003;0.14550000000000002;0.04416666666666667;0.022166666666666668;0.022166666666666668;;10718.6357421875;0.0;2006.5969238281198;30269.0546875;508015.637805817;410484.95857646636;233577.6274173871;233274.80006095755;232372.04750898993;430148.3826014536;458909.0072553948;454040.3323306458;473211.5349843978;512625.88698290876;511694.08233467554;453665.16875313333;464554.7291410194;466181.95831478277;466637.4274074692;430307.17898588866;411296.0720610474;459184.1982711204;458633.2384034343;;179381.48055642567;472727.1298661593;202906.65923755133;233577.6274173871;274.33646566706074;4478693.12652053;1830596.5001585546;275205.0937544248;0.0;0;292;273;0;0;0;0;12;103;106;1802433916989.522;659177512679.4044;1253311176880.3152;36539.94943504525;11917.070786096852;351.705478109563;4988.732710190713;3530774.165368998;1418028.3365894014;50350.352824962945;1727824.1775638324;4.227620808310677;0.3700636982795243
8159;2019-02-27 08:59:37.867;759;196;134;133;129;54;203;28;36;33;588;576;33;116;256;252;258;198;207;205;201;27;558;362;366;130;368;267;558;-1.0;86.0;1012.0;237.0;133.0;0;1;99;1;0;0;0;0;0;0;1;0;1;0;0;30596.35546875;10987.650390625;0.0;2055.09423828125;427.0;105392;;;Calculated values ==>;1551254377.867;349.06000000000006;292.76000000000005;286.56;286.46000000000004;286.06;278.56;274.5913991737795;293.46000000000004;275.96000000000004;276.76000000000005;276.46000000000004;331.96000000000004;330.76000000000005;276.46000000000004;284.76000000000005;298.76000000000005;298.36;298.96000000000004;292.96000000000004;293.66;293.26000000000005;;315.86;275.86;240.39332010688793;263.43189868330234;274.5913991737795;293.86;5580000.0;3620000.0000000005;3660000.0;1300000.0;3679999.9999999995;2670000.0;5580000.0;0.0;0.014333333333333333;0.16866666666666666;0.0395;0.022166666666666668;0.022166666666666668;;10987.650390625;0.0;2055.09423828125;30596.35546875;508656.1138259919;413010.54793433315;233376.26916327997;233073.29624275456;231870.94239972098;430014.67791919125;459067.71765648585;453346.4092352501;473308.3704715943;514709.50061081443;513464.0751764033;452965.6386944178;463164.7355242981;465881.35710542713;466221.12760670384;431075.28625924955;413753.7550397062;459342.27611063566;458792.58754311653;;179381.48055642567;472727.1298661593;203431.09795540466;233376.26916327997;274.5487869807404;4479200.515797187;1830777.449186772;275238.95302745776;0.0;0;292;273;0;0;0;0;12;103;106;1802653893955.0603;659255539979.5953;1253469332215.7021;42152.382502533925;10637.193260474807;248.2752808134549;4996.728390753045;3531430.1643227176;1418216.3545735197;50355.35441457676;1727907.418864139;4.4495680231256625;0.376974345127805
8160;2019-02-27 09:00:37.867;759;194;134;133;127;54;203;28;38;33;614;599;36;115;257;251;258;195;207;205;201;27;555;361;366;131;366;274;554;-1.0;82.0;845.0;225.0;133.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30548.0625;10878.109375;0.0;2104.98583984375;425.0;105393;;;Calculated values ==>;1551254437.867;349.06000000000006;292.56;286.56;286.46000000000004;285.86;278.56;274.4858918419099;293.46000000000004;275.96000000000004;276.96000000000004;276.46000000000004;334.56;333.06;276.76000000000005;284.66;298.86;298.26000000000005;298.96000000000004;292.66;293.66;293.26000000000005;;315.66;275.86;240.61611355647437;264.3458800820626;274.4858918419099;293.86;5550000.0;3610000.0;3660000.0;1310000.0;3660000.0;2740000.0;5540000.0;0.0;0.013666666666666666;0.1408333333333333;0.0375;0.022166666666666668;0.022166666666666668;;10878.109375;0.0;2104.98583984375;30548.0625;508921.30401548435;413914.7804853892;233478.8815645451;233174.77585907196;231370.359533236;430081.6785162784;459067.71765648585;452388.655222715;473178.34860283375;516810.07677999174;515249.67402298463;452130.5761644936;461990.9376422568;466299.9704243525;466234.42928284;431831.5085889214;414277.0601677878;459342.27611063566;458792.58754311653;;178545.77502346144;472596.2217928923;203158.15219489817;233478.8815645451;274.4385302064852;4479710.052613593;1830959.6638514856;275273.62036144215;0.0;0;292;273;0;0;0;0;12;103;106;1802873493955.0603;659333839979.5953;1253631632215.7021;35099.96250975086;10103.92760992478;239.91079508882618;4994.453815858334;3532073.9338644864;1418389.1972474398;50359.42263187595;1727990.6787158607;3.8849175713473976;0.330538874091606
