;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8161;2019-02-27 09:01:37.878;754;191;134;133;126;52;203;29;38;33;636;619;37;116;257;252;258;193;207;205;201;27;552;360;367;130;365;277;551;-2.0;85.0;768.0;249.0;133.0;0;0;99;1;0;0;0;0;0;0;1;0;1;0;0;30514.1484375;10751.119140625;0.0;2138.73388671875;422.0;105394;;;Calculated values ==>;1551254497.878;348.56000000000006;292.26000000000005;286.56;286.46000000000004;285.76000000000005;278.36;274.38016830617;293.46000000000004;276.06;276.96000000000004;276.46000000000004;336.76000000000005;335.06;276.86;284.76000000000005;298.86;298.36;298.96000000000004;292.46000000000004;293.66;293.26000000000005;;315.36;275.86;240.39332010688793;264.73235714968143;274.38016830617;293.86;5520000.0;3600000.0;3670000.0000000005;1300000.0;3650000.0;2770000.0;5510000.0;0.0;0.014166666666666666;0.128;0.0415;0.022166666666666668;0.022166666666666668;;10751.119140625;0.0;2138.73388671875;30514.1484375;508565.60370429023;414040.76927589084;233556.60644053924;233251.63598009013;231144.06173944077;430148.3826014536;458909.0072553948;451862.30002300174;473308.3704715943;518844.22130002594;517076.12624243816;451732.25126087875;461655.91535902396;466443.21093673893;466507.67227632634;432576.3413737734;414757.0629070427;459184.1982711204;458633.2384034343;;177292.22831007556;472727.1298661593;202877.150431156;233556.60644053924;274.3250276687018;4480218.997660198;1831139.9404668575;275308.9911759092;0.0;0;292;273;0;0;0;0;12;103;106;1803093434269.7598;659412154334.4883;1253796962520.476;31870.099147756253;11198.774146552636;252.4397782786853;4989.198675177507;3532632.1200262415;1418566.7523076287;50363.526305517335;1728073.8910726414;3.747948998742041;0.3283842401682494
8162;2019-02-27 09:02:37.858;742;196;137;136;128;51;203;29;21;34;654;635;23;82;257;251;258;199;207;205;201;28;572;364;366;129;369;252;565;-1.0;84.0;679.0;313.0;133.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;38790.484375;19597.6875;0.0;1922.5148925781198;415.0;105395;;;Calculated values ==>;1551254557.858;347.36;292.76000000000005;286.86;286.76000000000005;285.96000000000004;278.26000000000005;274.8017692304317;293.46000000000004;276.06;275.26000000000005;276.56;338.56000000000006;336.66;275.46000000000004;281.36;298.86;298.26000000000005;298.96000000000004;293.06;293.66;293.26000000000005;;314.66;275.96000000000004;240.16925963744896;261.41265627149306;274.8017692304317;293.86;5720000.0;3640000.0;3660000.0;1290000.0;3690000.0;2520000.0;5650000.0;0.0;0.014;0.11316666666666667;0.05216666666666667;0.022166666666666668;0.022166666666666668;;19597.6875;0.0;1922.5148925781198;38790.484375;505262.70208866365;409941.90825741034;234108.33046547472;233804.38895259946;231406.932997259;429879.7862731237;459067.71765648585;454034.2021912492;473534.8580475586;522748.4155209934;520808.8833520638;454280.97009589704;461394.74194683135;465868.6305586301;465802.6480608363;427380.0675870148;411174.58375941555;459342.27611063566;458792.58754311653;;174367.33720873808;472954.5886681478;203879.14075937826;234108.33046547472;274.73121028889165;4480796.343754284;1831392.7628867025;275342.8236345008;0.0;0;293;273;0;0;0;0;12;103;106;1803313260969.8296;659489828434.513;1253955609620.5266;28309.214452040058;14036.76919924081;226.87677358638973;4980.501031887728;3533133.4471416394;1418776.9784035124;50367.519278682616;1728156.9442099496;2.209707910235787;0.20657765581585427
8163;2019-02-27 09:03:37.868;748;195;137;136;127;49;203;30;5;34;658;638;6;58;258;251;258;196;207;205;201;28;555;361;367;129;366;238;550;-2.0;113.0;509.0;217.0;133.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;38280.734375;19198.296875;0.0;1806.7512207031198;399.0;105396;;;Calculated values ==>;1551254617.868;347.96000000000004;292.66;286.86;286.76000000000005;285.86;278.06;274.4858918419099;293.46000000000004;276.16;273.66;276.56;338.96000000000004;336.96000000000004;273.76000000000005;278.96000000000004;298.96000000000004;298.26000000000005;298.96000000000004;292.76000000000005;293.66;293.26000000000005;;313.06;275.96000000000004;240.16925963744896;259.4470641161187;274.4858918419099;293.86;5550000.0;3610000.0;3670000.0000000005;1290000.0;3660000.0;2380000.0;5500000.0;0.0;0.01883333333333333;0.08483333333333333;0.036166666666666666;0.022166666666666668;0.022166666666666668;;19198.296875;0.0;1806.7512207031198;38280.734375;507551.5502438919;415841.8007852276;234504.66405459717;234196.27703581506;231466.45240704165;430081.6785162784;458909.0072553948;454450.40356584894;473534.8580475586;524279.00944587885;522256.5817840099;454571.04428295384;460727.93512818887;466430.68673233996;466234.42928284;431831.5085889214;416182.2575204337;459184.1982711204;458633.2384034343;;167682.10792650707;472954.5886681478;203107.12063958106;234504.66405459717;274.4187742601321;4481438.710953792;1831716.1166397545;275373.9060316428;0.0;0;293;273;0;0;0;0;12;103;106;1803533197619.7947;659567241334.5006;1254102634120.5032;21322.28850157839;9759.483427033163;294.72756178985173;4968.183398065889;3533547.1119321636;1418975.3135590507;50371.86670592719;1728239.8637311365;1.7302832501441456;0.1518087160044756
8164;2019-02-27 09:04:37.879;765;183;137;136;124;45;203;30;10;35;651;634;7;75;256;251;258;184;207;205;201;27;528;355;367;128;360;252;528;131.0;113.0;0.0;70.0;133.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30084.583984375;10574.81640625;0.0;1944.60925292969;395.0;105397;;;Calculated values ==>;1551254677.879;349.66;291.46000000000004;286.86;286.76000000000005;285.56;277.66;273.8482719121499;293.46000000000004;276.16;274.16;276.66;338.26;336.56;273.86;280.66;298.76000000000005;298.26000000000005;298.96000000000004;291.56;293.66;293.26000000000005;;312.66;275.86;239.943914813709;261.41265627149306;273.8482719121499;293.86;5280000.0;3550000.0;3670000.0000000005;1280000.0;3600000.0;2520000.0;5280000.0;0.021833333333333333;0.01883333333333333;0.0;0.011666666666666665;0.022166666666666668;0.044;;10574.81640625;0.0;1944.60925292969;30084.583984375;512014.8309978993;419949.5066037348;235118.79479805724;234803.2038870362;231103.55307676762;430477.46260093397;458909.0072553948;452669.49075455044;473760.833029134;522442.36143603054;520706.72258943587;452295.03015126823;460565.9934367964;467026.0813403542;467090.7383467643;438174.8227786885;420247.6300489035;459184.1982711204;458633.2384034343;;166010.84420003442;472988.3078366223;201440.70953585088;218407.32067173516;273.7432719491208;4482008.526386355;1831964.27140346;275405.1731001255;0.0;0;293;273;0;0;0;0;12;103;106;1803753437989.4937;659644355469.3953;1254249661070.3022;0.0;3168.055313509;337.6287964109506;10569.940380194761;3533724.8302451526;1419083.0627988144;50377.137308338315;1728369.3718345787;1.1243027334719593;0.02813006887097179
8165;2019-02-27 09:05:37.889;770;176;139;138;125;42;203;27;18;34;649;633;15;97;253;252;258;177;207;205;201;23;537;351;367;126;356;255;538;185.0;86.0;74.0;105.0;133.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30268.119140625;10714.3896484375;0.0;1977.79296875;406.0;105398;;;Calculated values ==>;1551254737.889;350.16;290.76000000000005;287.06;286.96000000000004;285.66;277.36;273.4187578820637;293.46000000000004;275.86;274.96000000000004;276.56;338.06000000000006;336.46000000000004;274.66;282.86;298.46000000000004;298.36;298.96000000000004;290.86;293.66;293.26000000000005;;313.76000000000005;275.46000000000004;239.4893008659735;261.82340779136865;273.4187578820637;293.86;5370000.0;3510000.0;3670000.0000000005;1260000.0;3560000.0;2550000.0;5380000.0;0.030833333333333334;0.014333333333333333;0.012333333333333333;0.0175;0.022166666666666668;0.053000000000000005;;10714.3896484375;0.0;1977.79296875;30268.119140625;511846.88422023325;413923.4218556576;235462.4230362692;235147.89705000044;231158.5664250077;430735.4089219946;458909.0072553948;453148.51209923427;473922.61981710925;521994.66906298895;520357.6525462619;452773.6861352183;462709.581260348;467206.3499891093;467784.0527092802;436144.86092492763;414282.1117345503;459184.1982711204;458633.2384034343;;170606.85888663295;472863.20171499666;200351.1900696606;215036.07681355666;273.2988334935635;4482511.549402182;1832141.7110222294;275437.86523308186;0.0;0;293;273;0;0;0;0;12;103;106;1803973674689.4587;659720568169.3832;1254401786420.278;3117.833638364742;4768.960203793381;313.3660717287422;12910.649564263515;3533750.8165224595;1419149.215618414;50382.56316973149;1728565.0760293487;1.6632922890317183;0.06455897885351364
8166;2019-02-27 09:06:37.850;767;180;142;141;127;42;203;23;24;33;649;631;21;84;252;253;258;182;207;205;201;21;546;350;367;135;355;249;547;238.0;84.0;390.0;22.0;133.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29808.140625;10948.75390625;0.0;1109.37219238281;413.0;105399;;;Calculated values ==>;1551254797.85;349.86;291.16;287.36;287.26000000000005;285.86;277.36;273.3108153835814;293.46000000000004;275.46000000000004;275.56;276.46000000000004;338.06000000000006;336.26000000000005;275.26000000000005;281.56;298.36;298.46000000000004;298.96000000000004;291.36;293.66;293.26000000000005;;314.46000000000004;275.26000000000005;241.49495122638035;260.9983114674233;273.3108153835814;293.86;5460000.0;3500000.0;3670000.0000000005;1350000.0;3550000.0;2490000.0;5470000.0;0.03966666666666666;0.014;0.065;0.0036666666666666666;0.022166666666666668;0.06183333333333333;;10948.75390625;0.0;1109.37219238281;29808.140625;510699.3815135079;249277.62808279565;236149.42236598366;235834.43791769267;231539.2039198338;430799.1582183253;458909.0072553948;454909.11700839887;472656.1521691498;522481.4531978744;520647.0346760276;454541.9300910364;462086.2279216552;467219.38122847467;468051.94683308876;434033.65887141746;412362.9831879786;459184.1982711204;458633.2384034343;;173531.66647045466;471484.10707214737;200353.14223933453;213185.77096398233;273.295240582389;4483011.859486869;1832322.1198763875;275463.5748872653;0.0;0;293;273;0;0;0;0;12;103;106;1804193731559.3328;659798817274.3384;1254552888140.1917;16546.13835998918;994.146871053647;303.3894595681437;15176.835070006111;3533914.576442504;1419197.2102938471;50387.69945839689;1728798.9862606253;2.7384445551917933;0.09582724238238718
8167;2019-02-27 09:07:37.860;765;185;144;143;132;43;203;24;28;33;641;623;25;74;252;253;258;187;207;205;201;21;551;352;366;139;357;245;552;125.0;86.0;507.0;135.0;133.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29739.046875;11007.677734375;0.0;1060.99133300781;419.0;105400;;;Calculated values ==>;1551254857.86;349.66;291.66;287.56;287.46000000000004;286.36;277.46000000000004;273.5264737036516;293.46000000000004;275.56;275.96000000000004;276.46000000000004;337.26;335.46000000000004;275.66;280.56;298.36;298.46000000000004;298.96000000000004;291.86;293.66;293.26000000000005;;315.06;275.26000000000005;242.35481222062532;260.44013211722256;273.5264737036516;293.86;5510000.0;3520000.0000000005;3660000.0;1390000.0;3570000.0000000005;2450000.0;5520000.0;0.020833333333333332;0.014333333333333333;0.0845;0.022500000000000003;0.022166666666666668;0.043;;11007.677734375;0.0;1060.99133300781;29739.046875;510016.42744523974;411342.59817574464;236636.12192516867;236320.4913731211;232922.26096884615;430671.36484660726;459067.71765648585;456059.62698423024;472130.5325463717;521992.1349890659;520161.5167782184;455697.19094829535;461522.5190450778;466935.48835395055;467771.10537312407;432822.16880187654;412126.3827081116;459342.27611063566;458792.58754311653;;176038.69501535743;470951.1231468757;200712.88428427884;219231.45252551275;273.44514523596246;4483508.168753717;1832505.1206350743;275481.6642643678;0.0;0;293;273;0;0;0;0;12;103;106;1804413668209.2979;659881030974.3253;1254701112840.1682;21576.799758145895;6080.36037440843;296.63960067729744;10301.128805756962;3534232.320541963;1419256.1743465879;50392.70053393851;1729011.338012284;3.169771938015736;0.20616026064001589
8168;2019-02-27 09:08:37.861;768;188;145;144;137;46;203;24;30;32;626;611;27;76;252;253;258;190;207;205;201;22;549;355;367;140;360;245;550;82.0;110.0;952.0;144.0;133.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;28302.828125;9543.107421875;0.0;1054.427734375;424.0;105401;;;Calculated values ==>;1551254917.861;349.96000000000004;291.96000000000004;287.66;287.56;286.86;277.76000000000005;273.8482719121499;293.46000000000004;275.56;276.16;276.36;335.76000000000005;334.26000000000005;275.86;280.76000000000005;298.36;298.46000000000004;298.96000000000004;292.16;293.66;293.26000000000005;;315.56;275.36;242.56692532238324;260.44013211722256;273.8482719121499;293.86;5490000.0;3550000.0;3670000.0000000005;1400000.0;3600000.0;2450000.0;5500000.0;0.013666666666666666;0.018333333333333333;0.15866666666666665;0.024;0.022166666666666668;0.035833333333333335;;9543.107421875;0.0;1054.427734375;28302.828125;510561.2823798433;413351.9237643686;237012.14028239695;236694.59332038925;234504.66405459717;430477.46260093397;458909.0072553948;456300.79938321334;471900.24888135743;520466.79132695973;518939.7030719837;455938.9057791105;461756.34737468755;466507.67227632634;467347.9261667814;433310.24721980916;414083.7466353395;459184.1982711204;458633.2384034343;;178127.92459426197;470915.85626126267;201589.41493659964;223502.0775923719;273.80133078507856;4483991.859108093;1832676.3800327925;275499.29305045295;0.0;0;293;273;0;0;0;0;12;103;106;1804633571874.906;659964732369.5568;1254848115290.5747;40414.20633219604;6463.834591791912;352.4858440486101;8425.533262396402;3534748.9208706734;1419360.711047178;50398.110002815825;1729167.3961308755;5.25179291314823;0.3788381721512166
8169;2019-02-27 09:09:37.871;773;189;145;144;139;48;203;26;32;33;612;599;29;83;254;252;258;190;207;205;201;24;549;358;367;139;363;250;550;-1.0;89.0;911.0;187.0;133.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;28024.720703125;9236.919921875;0.0;1084.30847167969;428.0;105402;;;Calculated values ==>;1551254977.871;350.46000000000004;292.06;287.66;287.56;287.06;277.96000000000004;274.1680685717883;293.46000000000004;275.76000000000005;276.36;276.46000000000004;334.36;333.06;276.06;281.46000000000004;298.56;298.36;298.96000000000004;292.16;293.66;293.26000000000005;;315.96000000000004;275.56;242.35481222062532;261.13683023647616;274.1680685717883;293.86;5490000.0;3579999.9999999995;3670000.0000000005;1390000.0;3629999.9999999995;2500000.0;5500000.0;0.0;0.014833333333333334;0.15183333333333332;0.03116666666666667;0.022166666666666668;0.022166666666666668;;9236.919921875;0.0;1084.30847167969;28024.720703125;511176.96497885295;413720.03103230504;237012.14028239695;236694.59332038925;235124.68729056825;430280.9020939914;458909.0072553948;455718.6035217548;472130.5325463717;518624.3215891236;517294.8090381774;455352.82009935565;461817.2375114364;466338.3406344101;466793.1479323858;433310.24721980916;414083.7466353395;459184.1982711204;458633.2384034343;;179799.33570027514;471246.2272376559;202345.81717311838;237012.14028239695;274.1095516628411;4484461.33358096;1832832.9063440035;275517.1188226342;0.0;0;293;273;0;0;0;0;12;103;106;1804853808574.871;660048446319.5435;1254996640040.551;38470.43472726796;8380.729447011421;285.19309200296635;4912.601008349661;3535406.402441399;1419484.4363649318;50403.424879613936;1729278.5657749672;5.042903450052039;0.41229713630627807
8170;2019-02-27 09:10:37.871;774;189;145;144;140;50;203;27;35;33;607;593;32;86;255;250;258;191;207;205;201;26;555;358;366;137;364;255;555;-2.0;108.0;1013.0;96.0;133.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;28570.728515625;9822.392578125;0.0;1127.92932128906;434.0;105403;;;Calculated values ==>;1551255037.871;350.56000000000006;292.06;287.66;287.56;287.16;278.16;274.1680685717883;293.46000000000004;275.86;276.66;276.46000000000004;333.86;332.46000000000004;276.36;281.76000000000005;298.66;298.16;298.96000000000004;292.26000000000005;293.66;293.26000000000005;;316.56;275.76000000000005;241.92719264551067;261.82340779136865;274.1680685717883;293.86;5550000.0;3579999.9999999995;3660000.0;1370000.0;3640000.0;2550000.0;5550000.0;0.0;0.018000000000000002;0.16883333333333334;0.016;0.022166666666666668;0.022166666666666668;;9822.392578125;0.0;1127.92932128906;28570.728515625;510779.79681536613;411599.12119771366;236864.87743105832;236549.09833774075;235297.60513537744;430280.9020939914;459067.71765648585;455254.45241603226;472393.7743832905;517692.73525337735;516255.14731409715;454884.978498866;461409.79129887803;466325.4276100551;466534.3108773681;431831.5085889214;412377.0396431636;459342.27611063566;458792.58754311653;;182306.50109390085;471708.256711685;202437.08142857163;236864.87743105832;274.14501865961324;4484932.962324449;1832991.7339481702;275535.5541375756;0.0;0;293;273;0;0;0;0;12;103;106;1805073708574.871;660131246319.5435;1255148140040.551;42683.999468382935;4308.338804529814;350.18044102364;4919.397574150624;3536082.6893930295;1419590.1786003613;50408.71965905582;1729360.499096488;4.772637440994632;0.35453607550896155
8171;2019-02-27 09:11:40.852;773;193;145;144;139;52;203;27;38;33;611;593;35;82;256;250;258;195;207;205;201;27;561;360;367;135;365;261;561;-1.0;87.0;1104.0;71.0;133.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29925.306640625;11068.853515625;0.0;1167.29956054688;436.0;105404;;;Calculated values ==>;1551255100.852;350.46000000000004;292.46000000000004;287.66;287.56;287.06;278.36;274.38016830617;293.46000000000004;275.86;276.96000000000004;276.46000000000004;334.26000000000005;332.46000000000004;276.66;281.36;298.76000000000005;298.16;298.96000000000004;292.66;293.66;293.26000000000005;;316.76000000000005;275.86;241.49495122638035;262.63441904999945;274.38016830617;293.86;5610000.0;3600000.0;3670000.0000000005;1350000.0;3650000.0;2610000.0;5610000.0;0.0;0.0145;0.184;0.011833333333333333;0.022166666666666668;0.022166666666666668;;11068.853515625;0.0;1167.29956054688;29925.306640625;510133.5735065458;410528.1239549413;236691.1800452629;236377.45634648448;234825.61065397033;430148.3826014536;458909.0072553948;454619.3928120343;472656.1521691498;517598.5130613728;515742.5969601459;454245.20164998027;460005.9145219057;466312.6374550324;466247.85315236123;430307.17898588866;411337.69764938223;459184.1982711204;458633.2384034343;;183142.23651711168;472070.4381999017;202984.06799977264;236691.1800452629;274.3664597781718;4485444.648267095;1833174.4772216585;275555.63133342064;0.0;0;293;273;0;0;0;0;12;103;106;1805304533939.6753;660216900479.4708;1255310631020.4133;46300.899765456146;3184.188714034861;275.0574793793433;4919.715626939465;3536861.0724394037;1419655.7184441455;50414.18884092131;1729446.5653725981;4.468713430227582;0.3240613546972243
8172;2019-02-27 09:12:37.872;770;195;145;144;138;53;203;27;41;34;621;598;38;77;257;249;258;197;207;205;201;26;558;362;367;134;367;268;558;-3.0;110.0;955.0;94.0;133.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29810.3125;11010.9931640625;0.0;1206.61376953125;435.0;105405;;;Calculated values ==>;1551255157.872;350.16;292.66;287.66;287.56;286.96000000000004;278.46000000000004;274.5913991737795;293.46000000000004;275.86;277.26000000000005;276.56;335.26000000000005;332.96000000000004;276.96000000000004;280.86;298.86;298.06;298.96000000000004;292.86;293.66;293.26000000000005;;316.66;275.76000000000005;241.2770596917726;263.56353331371673;274.5913991737795;293.86;5580000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;2680000.0;5580000.0;0.0;0.018333333333333333;0.15916666666666668;0.015666666666666666;0.022166666666666668;0.022166666666666668;;11010.9931640625;0.0;1206.61376953125;29810.3125;510023.2744239102;412631.9622702012;236777.62403786278;236462.88141631466;234598.16242429;430014.67791919125;458909.0072553948;453808.1434416201;472884.4304738556;518041.96593240695;515660.44376228214;453428.1066959028;458293.20129339996;466156.4611359798;465829.7507489795;431075.28625924955;413384.41883874475;459184.1982711204;458633.2384034343;;182724.36793118677;472104.6820821746;203471.51681553782;236777.62403786278;274.5644068321855;4485917.721184076;1833349.3373407216;275574.43140814785;0.0;0;293;273;0;0;0;0;12;103;106;1805513797339.6052;660293592379.4452;1255461448920.3628;39845.246404651436;4208.586255843976;324.33256937592137;4917.799451770168;3537543.3020578725;1419714.26511479;50418.935677111396;1729524.4730267094;4.034829811564524;0.2987566567232219
8173;2019-02-27 09:13:37.863;764;194;145;144;136;52;203;27;41;34;634;608;38;74;257;249;258;195;207;205;201;27;554;361;367;133;366;272;553;-1.0;86.0;825.0;50.0;133.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29739.896484375;10793.072265625;0.0;1226.42956542969;431.0;105406;;;Calculated values ==>;1551255217.863;349.56000000000006;292.56;287.66;287.56;286.76000000000005;278.36;274.4858918419099;293.46000000000004;275.86;277.26000000000005;276.56;336.56;333.96000000000004;276.96000000000004;280.56;298.86;298.06;298.96000000000004;292.66;293.66;293.26000000000005;;316.26000000000005;275.86;241.05796691057077;264.08650396036035;274.4858918419099;293.86;5540000.0;3610000.0;3670000.0000000005;1330000.0;3660000.0;2720000.0;5530000.0;0.0;0.014333333333333333;0.1375;0.008333333333333333;0.022166666666666668;0.022166666666666668;;10793.072265625;0.0;1226.42956542969;29739.896484375;509629.7725687398;414317.87443422026;236923.50357908226;236607.02350003482;234116.54519281306;430081.6785162784;458909.0072553948;453121.1727066367;473014.93639070686;519053.1202520524;516356.5904199;452737.0766566632;457278.64460356557;466299.9704243525;465973.9058467576;432081.0281990086;414675.337699158;459184.1982711204;458633.2384034343;;181052.91087944093;472333.7623376517;203241.637806507;236923.50357908226;274.47083580963624;4486413.89848733;1833531.0106306965;275594.7037279471;0.0;0;293;273;0;0;0;0;12;103;106;1805733964309.3743;660373680364.3612;1255623424620.1929;34358.436048767835;2242.4343710928724;249.48156383119203;4914.56578860647;3538161.573323066;1419768.0155561822;50423.71674428211;1729606.39711317;3.47476279461023;0.2412504455490497
8174;2019-02-27 09:14:37.893;753;191;146;145;135;50;203;28;28;35;648;618;31;73;257;250;258;192;207;205;202;28;549;360;367;132;365;274;549;1.0;85.0;932.0;92.0;133.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29691.732421875;10695.359375;0.0;1241.84948730469;428.0;105407;;;Calculated values ==>;1551255277.893;348.46000000000004;292.26000000000005;287.76000000000005;287.66;286.66;278.16;274.38016830617;293.46000000000004;275.96000000000004;275.96000000000004;276.66;337.96000000000004;334.96000000000004;276.26000000000005;280.46000000000004;298.86;298.16;298.96000000000004;292.36;293.66;293.36;;315.96000000000004;275.96000000000004;240.83765695389522;264.3458800820626;274.38016830617;293.86;5490000.0;3600000.0;3670000.0000000005;1320000.0;3650000.0;2740000.0;5490000.0;0.00016666666666666666;0.014166666666666666;0.15533333333333335;0.015333333333333334;0.022166666666666668;0.022333333333333334;;10695.359375;0.0;1241.84948730469;29691.732421875;508707.3509956686;414840.6948555996;237361.02760794485;237041.87423056492;233915.3780254382;430148.3826014536;458909.0072553948;451093.1018646111;473242.3297776949;520337.56560574105;517225.7382527667;451483.13556196244;456828.508067201;466443.21093673893;466247.85315236123;433310.24721980916;415191.4900061728;459184.1982711204;458771.19548852823;;179799.33570027514;472562.30901117553;202958.42406765124;237104.29176062928;274.35652503618707;4486909.4096931005;1833710.1704294148;275615.28300453944;0.0;0;293;273;0;0;0;0;12;103;106;1805954274409.2693;660453220114.3232;1255787306520.1147;38543.58661779443;4133.926235800705;256.6823938598484;4950.560849923077;3538769.393936759;1419821.178462717;50427.93688627735;1729688.6476064795;4.011386300577224;0.2963890607128907
8175;2019-02-27 09:15:37.884;740;192;147;146;136;48;203;28;16;35;658;626;19;56;257;250;258;193;207;205;201;28;576;361;367;132;366;253;570;-2.0;85.0;1143.0;117.0;133.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38339.609375;19726.755859375;0.0;1130.94641113281;425.0;105408;;;Calculated values ==>;1551255337.884;347.16;292.36;287.86;287.76000000000005;286.76000000000005;277.96000000000004;274.4858918419099;293.46000000000004;275.96000000000004;274.76000000000005;276.66;338.96000000000004;335.76000000000005;275.06;278.76000000000005;298.86;298.16;298.96000000000004;292.46000000000004;293.66;293.26000000000005;;315.66;275.96000000000004;240.83765695389522;261.54996906429363;274.4858918419099;293.86;5760000.0;3610000.0;3670000.0000000005;1320000.0;3660000.0;2530000.0;5700000.0;0.0;0.014166666666666666;0.1905;0.0195;0.022166666666666668;0.022166666666666668;;19726.755859375;0.0;1130.94641113281;38339.609375;504643.2709594817;252780.39870376242;237061.4349738226;236748.43304263309;233677.404992707;430081.6785162784;458909.0072553948;453243.70189478307;473242.3297776949;523075.828340062;519806.4023236927;453616.22754005145;458137.239072846;466299.9704243525;466104.2199880029;426268.2753589458;253182.27455349846;459184.1982711204;458633.2384034343;;178545.77502346144;472562.30901117553;203217.41725264766;237061.4349738226;274.4614652559383;4487476.252503889;1833963.6500294653;275635.053337756;0.0;0;293;274;0;0;0;0;12;103;106;1806174441379.9133;660532408234.5549;1255945382805.5771;47630.00722432679;5252.225389291293;2452.05167807717;4911.508309356393;3539487.3995038844;1419899.3846604654;50450.506284358584;1729770.8191887941;2.888419434687083;0.21191275645195767
8176;2019-02-27 09:16:37.864;741;197;146;145;137;47;203;29;16;35;653;626;14;33;258;250;259;199;207;205;201;28;560;361;367;131;366;242;554;-1.0;113.0;1304.0;38.0;133.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37790.11328125;19248.75;0.0;1078.1591796875;408.0;105409;;;Calculated values ==>;1551255397.864;347.26;292.86;287.76000000000005;287.66;286.86;277.86;274.4858918419099;293.46000000000004;276.06;274.76000000000005;276.66;338.46000000000004;335.76000000000005;274.56;276.46000000000004;298.96000000000004;298.16;299.06;293.06;293.66;293.26000000000005;;313.96000000000004;275.96000000000004;240.61611355647437;260.01710675043796;274.4858918419099;293.86;5600000.0;3610000.0;3670000.0000000005;1310000.0;3660000.0;2420000.0;5540000.0;0.0;0.01883333333333333;0.21733333333333332;0.006333333333333333;0.022166666666666668;0.022166666666666668;;19248.75;0.0;1078.1591796875;37790.11328125;506225.32916983555;414989.33453799883;237211.48396038325;236894.14439874087;234397.28894963075;430081.6785162784;458909.0072553948;455107.87767676736;473372.2673856561;523452.5537739494;520713.56561519986;454865.9302031722;457149.910476562;466430.68673233996;466104.2199880029;430806.1819859297;415686.1643850296;459184.1982711204;458633.2384034343;;171442.51209473662;472693.2819402637;203261.33592266685;237211.48396038325;274.4784555962159;4488110.455388107;1834288.337646436;275653.4564146143;0.0;0;293;274;0;0;0;0;12;103;106;1806394567979.9834;660611281934.58;1256093833305.6243;54734.648407891174;1706.4023247781136;284.7603314836193;4908.182223487632;3540340.153954825;1419957.3538952463;50473.30544885659;1729852.6226663424;3.0321379774368666;0.21417956082252065
8177;2019-02-27 09:17:37.834;758;191;147;146;135;44;203;30;21;36;638;617;16;30;257;250;258;192;207;205;202;29;541;358;367;131;363;248;540;-2.0;85.0;815.0;50.0;133.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29804.81640625;10908.8408203125;0.0;1109.447265625;396.0;105410;;;Calculated values ==>;1551255457.834;348.96000000000004;292.26000000000005;287.86;287.76000000000005;286.66;277.56;274.1680685717883;293.46000000000004;276.16;275.26000000000005;276.76000000000005;336.96000000000004;334.86;274.76000000000005;276.16;298.86;298.16;298.96000000000004;292.36;293.66;293.36;;312.76000000000005;276.06;240.61611355647437;260.85938512811435;274.1680685717883;293.86;5410000.0;3579999.9999999995;3670000.0000000005;1310000.0;3629999.9999999995;2480000.0;5400000.0;0.0;0.014166666666666666;0.13583333333333333;0.008333333333333333;0.022166666666666668;0.022166666666666668;;10908.8408203125;0.0;1109.447265625;29804.81640625;510029.34970154456;418218.4986624696;237960.29800210253;237636.39825486593;234156.74261900908;430280.9020939914;458909.0072553948;454710.2740528838;473469.2039465459;521442.4154796328;519301.6281939228;454097.8763767822;455806.4905757951;466728.8912336129;466534.3108773681;435217.1144965509;418534.06847470277;459184.1982711204;458771.19548852823;;166428.6587063909;472790.3263854694;202457.18142668318;237960.29800210253;274.1528270665427;4488673.4648235645;1834539.5252467634;275671.6773533071;0.0;0;293;274;0;0;0;0;12;103;106;1806614657880.0884;660689842634.6174;1256240759805.6943;34264.37841505892;2252.776207989885;236.34315197618145;4894.641560949103;3541081.441682758;1419990.3305531244;50477.645806622975;1729934.272019486;3.465396988170572;0.24085600768439502
8178;2019-02-27 09:18:37.885;768;180;148;146;134;41;203;28;29;36;631;612;24;52;255;251;258;182;207;205;202;26;536;352;367;130;357;264;536;150.0;86.0;319.0;85.0;133.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29647.02734375;10633.25390625;0.0;1199.40551757812;401.0;105411;;;Calculated values ==>;1551255517.885;349.96000000000004;291.16;287.96000000000004;287.76000000000005;286.56;277.26000000000005;273.5264737036516;293.46000000000004;275.96000000000004;276.06;276.76000000000005;336.26000000000005;334.36;275.56;278.36;298.66;298.26000000000005;298.96000000000004;291.36;293.66;293.36;;313.26000000000005;275.76000000000005;240.39332010688793;263.0348170998261;273.5264737036516;293.86;5360000.0;3520000.0000000005;3670000.0000000005;1300000.0;3570000.0000000005;2640000.0;5360000.0;0.025;0.014333333333333333;0.05316666666666667;0.014166666666666666;0.022166666666666668;0.04716666666666667;;10633.25390625;0.0;1199.40551757812;29647.02734375;511689.1881994135;416108.7786688283;238413.8642026164;237761.44463382981;233955.4911738421;430671.36484660726;458909.0072553948;452977.2602658352;473598.7871360312;519408.059011563;517448.6756054593;452343.05191013345;455858.54699093295;467322.2658829515;467515.3410838486;436374.263248273;416774.35461536207;459184.1982711204;458771.19548852823;;168517.74571465285;472630.20280472847;200771.86313080695;218462.27352851245;273.4682626413906;4489169.317971049;1834719.1952922961;275690.93414750247;0.0;0;293;274;0;0;0;0;12;103;106;1806835045049.6475;660768209189.4606;1256394490365.3867;13408.920281012337;3851.3264787138883;280.93202373838994;11334.570819114078;3541479.056856962;1420041.2413128058;50481.96009711113;1730069.6304126366;2.440343169552392;0.12435442505383805
8179;2019-02-27 09:19:37.855;759;179;150;149;135;40;203;24;34;35;640;616;31;61;253;252;258;180;207;205;201;23;540;352;367;129;357;265;540;257.0;109.0;783.0;100.0;133.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29721.919921875;10726.6640625;0.0;1208.94604492188;409.0;105412;;;Calculated values ==>;1551255577.855;349.06000000000006;291.06;288.16;288.06;286.66;277.16;273.5264737036516;293.46000000000004;275.56;276.56;276.66;337.16;334.76000000000005;276.26000000000005;279.26000000000005;298.46000000000004;298.36;298.96000000000004;291.16;293.66;293.26000000000005;;314.06;275.46000000000004;240.16925963744896;263.1675429290057;273.5264737036516;293.86;5400000.0;3520000.0000000005;3670000.0000000005;1290000.0;3570000.0000000005;2650000.0;5400000.0;0.04283333333333333;0.018166666666666668;0.1305;0.016666666666666666;0.022166666666666668;0.065;;10726.6640625;0.0;1208.94604492188;29721.919921875;510239.7718493729;414183.7078577698;238940.30936615233;238612.22597323195;234156.74261900908;430671.36484660726;458909.0072553948;453437.080001802;473631.5180336029;520252.561050354;517777.3787116823;453057.63364064984;456807.9033684444;467064.51337570406;467643.2708070926;435450.5966039749;414539.83361305355;459184.1982711204;458633.2384034343;;171860.34048652687;472470.6178721596;200818.6392926273;213819.10626641917;273.4865909711288;4489663.811827885;1834897.105609129;275710.99370906805;0.0;0;293;274;0;0;0;0;12;103;106;1807055134949.7524;660845870339.4977;1256553111015.4624;32966.7065125473;4527.532976325538;379.8788610017375;15912.918588905983;3541865.327181981;1420111.0302297168;50487.4641011079;1730296.5792932725;4.506433810646541;0.25037924126996175
8180;2019-02-27 09:20:37.856;745;182;153;151;140;41;203;24;35;34;652;623;33;63;253;252;258;184;207;205;202;22;548;352;367;128;357;262;548;286.0;85.0;340.0;113.0;133.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29832.6171875;10956.7529296875;0.0;1192.98864746094;414.0;105413;;;Calculated values ==>;1551255637.856;347.66;291.36;288.46000000000004;288.26000000000005;287.16;277.26000000000005;273.5264737036516;293.46000000000004;275.56;276.66;276.56;338.36;335.46000000000004;276.46000000000004;279.46000000000004;298.46000000000004;298.36;298.96000000000004;291.56;293.66;293.36;;314.56;275.36;239.943914813709;262.7682575881327;273.5264737036516;293.86;5480000.0;3520000.0000000005;3670000.0000000005;1280000.0;3570000.0000000005;2620000.0;5480000.0;0.04766666666666666;0.014166666666666666;0.056666666666666664;0.01883333333333333;0.022166666666666668;0.06983333333333333;;10956.7529296875;0.0;1192.98864746094;29832.6171875;507803.57592134783;411928.78642337635;239665.06343761642;239008.4967237887;235492.4523831208;430671.36484660726;458909.0072553948;454075.42441806814;473664.3179132749;521732.59406403004;518750.5247557781;453824.779244464;457540.8190454173;467064.51337570406;467643.2708070926;433552.52989712363;412695.35991861223;459184.1982711204;458771.19548852823;;173949.5011765382;472505.00135272456;200743.20231354292;213097.8742216617;273.4570297908037;4490160.107907994;1835077.8037620978;275731.0101650824;0.0;0;293;274;0;0;0;0;12;103;106;1807275338619.4863;660922971624.4045;1256711213650.2715;14355.492585923095;5118.180548571254;295.4765746955782;17156.18693513618;3542259.685413186;1420191.412515343;50493.092156864615;1730572.159765238;3.039186999152004;0.1362760144055465
8181;2019-02-27 09:21:40.836;736;187;154;153;144;43;203;24;27;33;659;629;28;62;253;252;258;189;207;205;202;22;554;354;367;127;359;257;554;130.0;109.0;648.0;199.0;133.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29983.833984375;11061.2685546875;0.0;1166.94506835938;418.0;105414;;;Calculated values ==>;1551255700.836;346.76;291.86;288.56;288.46000000000004;287.56;277.46000000000004;273.7412296467126;293.46000000000004;275.56;275.86;276.46000000000004;339.06000000000006;336.06;275.96000000000004;279.36;298.46000000000004;298.36;298.96000000000004;292.06;293.66;293.36;;314.96000000000004;275.36;239.71726792356844;262.0952818180154;273.7412296467126;293.86;5540000.0;3540000.0;3670000.0000000005;1270000.0;3590000.0;2570000.0;5540000.0;0.021666666666666667;0.018166666666666668;0.10800000000000001;0.033166666666666664;0.022166666666666668;0.043833333333333335;;11061.2685546875;0.0;1166.94506835938;29983.833984375;506140.98998653673;411248.3343356786;239796.59977156576;239468.71591713582;236578.01582607985;430542.39183029096;458909.0072553948;453927.4872014058;473697.1866146107;522855.4298673418;519782.6375818089;454051.8937662515;458222.31918054936;466780.0534477276;467360.9363845398;432081.0281990086;412035.40644734737;459184.1982711204;458771.19548852823;;175620.85347054448;472636.01036501786;201230.80312299138;220733.6584623845;273.6567732442507;4490683.335699097;1835270.4002889737;275751.65302973066;0.0;0;293;274;0;0;0;0;12;103;106;1807506475219.5564;661003271124.4288;1256874646750.321;27291.241880468762;9001.606040193878;364.1621284885125;10433.978706312633;3542623.978654504;1420314.9214264026;50498.86216318949;1730813.4970753246;3.8510112929913154;0.2793410337580334
8182;2019-02-27 09:22:37.857;735;190;153;153;146;45;203;26;20;33;660;631;22;59;254;252;258;192;207;205;202;24;554;357;367;127;362;255;555;-1.0;86.0;967.0;176.0;133.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29984.4453125;11075.4365234375;0.0;1161.4716796875;420.0;105415;;;Calculated values ==>;1551255757.857;346.66;292.16;288.46000000000004;288.46000000000004;287.76000000000005;277.66;274.0616903277293;293.46000000000004;275.76000000000005;275.16;276.46000000000004;339.16;336.26000000000005;275.36;279.06;298.56;298.36;298.96000000000004;292.36;293.66;293.36;;315.16;275.56;239.71726792356844;261.82340779136865;274.0616903277293;293.86;5540000.0;3570000.0000000005;3670000.0000000005;1270000.0;3620000.0000000005;2550000.0;5550000.0;0.0;0.014333333333333333;0.16116666666666665;0.029333333333333333;0.022166666666666668;0.022166666666666668;;11075.4365234375;0.0;1161.4716796875;29984.4453125;506015.6614519003;411990.71530006983;239436.38486064706;239436.38486064706;237181.86059629428;430346.717906069;458909.0072553948;453397.849445459;473697.1866146107;523118.91166283324;520152.8734217269;453646.7552543951;458179.2719030573;466481.5206930663;466935.48835395055;432081.0281990086;412758.3114497388;459184.1982711204;458771.19548852823;;176456.53798984195;472829.0820560985;202100.8115291352;239436.38486064706;274.00968513542665;4491158.259485569;1835445.7137700168;275770.09312024905;0.0;0;293;274;0;0;0;0;12;103;106;1807715742290.0955;661075687794.6154;1257020620510.697;40500.70594418085;7941.362602124256;276.9589400728672;4861.921635584699;3543160.862636013;1420449.1026788251;50503.9395749318;1730934.6342330526;4.378634556421649;0.35429837398009506
8183;2019-02-27 09:23:37.867;739;192;151;150;146;48;203;28;21;34;659;632;20;58;255;251;258;194;208;205;202;26;555;359;367;127;364;257;555;0.0;110.0;1003.0;190.0;133.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30130.34375;11149.94140625;0.0;1166.07592773438;421.0;105416;;;Calculated values ==>;1551255817.867;347.06000000000006;292.36;288.26000000000005;288.16;287.76000000000005;277.96000000000004;274.27422755570615;293.46000000000004;275.96000000000004;275.26000000000005;276.56;339.06000000000006;336.36;275.16;278.96000000000004;298.66;298.26000000000005;298.96000000000004;292.56;293.66;293.36;;315.26000000000005;275.76000000000005;239.71726792356844;262.0952818180154;274.27422755570615;293.96000000000004;5550000.0;3590000.0;3670000.0000000005;1270000.0;3640000.0;2570000.0;5550000.0;0.0;0.018333333333333333;0.16716666666666666;0.03166666666666666;0.022166666666666668;0.022166666666666668;;11149.94140625;0.0;1166.07592773438;30130.34375;506426.3518726511;412758.3114497388;238785.6286572915;238462.28266345724;237181.86059629428;430214.79039162316;458909.0072553948;453178.7886765142;473793.5715148927;522855.4298673418;520090.26460238174;453053.6233282943;457737.34308384603;466325.4276100551;466520.93082736776;431831.5085889214;413506.49496626557;459184.1982711204;458771.19548852823;;176874.38241465177;473022.0950788126;202635.2139986371;238785.6286572915;274.22655789255805;4491659.299553772;1835630.9561213152;275789.49258301285;0.0;0;293;274;0;0;0;0;12;103;106;1807935978990.0605;661151900494.6033;1257174246110.6726;41882.53423365178;8562.251234205556;335.95858308202344;4876.346731425748;3543847.504058553;1420586.655715792;50509.04807223161;1731015.7999948042;4.519081881184667;0.37073136780802823
8184;2019-02-27 09:24:37.877;743;193;149;149;144;49;203;28;26;34;660;633;25;59;256;251;259;194;208;205;202;27;553;361;367;128;366;261;554;-1.0;112.0;1051.0;184.0;133.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;30018.373046875;11126.90234375;0.0;1163.46166992188;422.0;105417;;;Calculated values ==>;1551255877.877;347.46000000000004;292.46000000000004;288.06;288.06;287.56;278.06;274.4858918419099;293.46000000000004;275.96000000000004;275.76000000000005;276.56;339.16;336.46000000000004;275.66;279.06;298.76000000000005;298.26000000000005;299.06;292.56;293.66;293.36;;315.36;275.86;239.943914813709;262.63441904999945;274.4858918419099;293.96000000000004;5530000.0;3610000.0;3670000.0000000005;1280000.0;3660000.0;2610000.0;5540000.0;0.0;0.018666666666666668;0.17516666666666666;0.03066666666666667;0.022166666666666668;0.022166666666666668;;11126.90234375;0.0;1163.46166992188;30018.373046875;507106.68871295254;413548.20129128615;238170.9934408115;238170.9934408115;236578.01582607985;430081.6785162784;458909.0072553948;453116.75575113355;473664.3179132749;522634.7703978677;519862.4289327083;452990.8155749029;457212.9489298796;466169.14798624744;466234.42928284;432561.732969489;413914.7804853892;459184.1982711204;458771.19548852823;;177292.22831007556;472988.3078366223;203179.84474733763;238170.9934408115;274.4469260725441;4492160.622400218;1835816.6274259298;275808.90863179247;0.0;0;293;274;0;0;0;0;12;103;106;1808156215690.0256;661228413244.5911;1257329672010.648;43780.615577498254;8274.12620140473;348.0764463698636;4889.971145391055;3544561.482616796;1420726.982244924;50514.74931419146;1731097.1995414284;4.661602317631198;0.37925634945225617
8185;2019-02-27 09:25:37.868;743;191;149;148;141;49;203;28;30;35;663;635;29;60;257;250;259;193;208;205;202;28;553;360;367;129;365;263;552;-2.0;109.0;621.0;180.0;133.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;29905.58203125;11011.4609375;0.0;1171.08068847656;423.0;105418;;;Calculated values ==>;1551255937.868;347.46000000000004;292.26000000000005;288.06;287.96000000000004;287.26000000000005;278.06;274.38016830617;293.46000000000004;275.96000000000004;276.16;276.66;339.46000000000004;336.66;276.06;279.16;298.86;298.16;299.06;292.46000000000004;293.66;293.36;;315.46000000000004;275.96000000000004;240.16925963744896;262.9017227912062;274.38016830617;293.96000000000004;5530000.0;3600000.0;3670000.0000000005;1290000.0;3650000.0;2630000.0;5520000.0;0.0;0.018166666666666668;0.1035;0.030000000000000002;0.022166666666666668;0.022166666666666668;;11011.4609375;0.0;1171.08068847656;29905.58203125;507106.68871295254;413633.1203958097;238232.76967341272;237910.89765255377;235692.7548229053;430148.3826014536;458909.0072553948;453276.104731721;473631.5180336029;522781.04960502766;519902.79397795745;453149.9494180667;457010.69313776627;466443.21093673893;466247.85315236123;432561.732969489;414359.1762267576;459184.1982711204;458771.19548852823;;177710.07569661198;472954.5886681478;202867.3411193852;238232.76967341272;274.32122496090903;4492659.913787068;1836001.0861134592;275828.36023324745;0.0;0;293;274;0;0;0;0;12;103;106;1808376382659.7947;661305501679.5101;1257486848430.4832;25917.30703387675;8102.617426462878;330.6797808262875;4888.601772235061;3545142.211515545;1420863.4346374169;50520.40476763355;1731178.6754257737;3.220937569360083;0.26850356581555546
8186;2019-02-27 09:26:37.878;739;190;149;148;139;48;203;28;25;35;665;637;26;61;257;251;259;192;207;205;202;28;552;359;367;130;364;263;552;-2.0;108.0;591.0;162.0;133.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;29851.212890625;11016.27734375;0.0;1152.67126464844;422.0;105419;;;Calculated values ==>;1551255997.878;347.06000000000006;292.16;288.06;287.96000000000004;287.06;277.96000000000004;274.27422755570615;293.46000000000004;275.96000000000004;275.66;276.66;339.66;336.86;275.76000000000005;279.26000000000005;298.86;298.26000000000005;299.06;292.36;293.66;293.36;;315.36;275.96000000000004;240.39332010688793;262.9017227912062;274.27422755570615;293.86;5520000.0;3590000.0;3670000.0000000005;1300000.0;3640000.0;2630000.0;5520000.0;0.0;0.018000000000000002;0.0985;0.027000000000000003;0.022166666666666668;0.022166666666666668;;11016.27734375;0.0;1152.67126464844;29851.212890625;506697.1126056923;413263.53111073095;238232.76967341272;237910.89765255377;235069.58238254042;430214.79039162316;458909.0072553948;452644.1785366772;473501.9964771252;522986.37699351815;520108.6195062236;452770.7950368528;457133.60651810706;466586.1840761427;466520.93082736776;432807.5379912505;413998.2807911148;459184.1982711204;458771.19548852823;;177292.22831007556;472824.0414856702;202612.22630073514;238232.76967341272;274.21763493656283;4493157.970073553;1836184.681193188;275847.728060287;0.0;0;293;274;0;0;0;0;12;103;106;1808596619359.7598;661383214629.4978;1257644674730.458;24628.147295240295;7295.719009993248;338.56662960244324;4888.601772235061;3545563.493836907;1420991.7754942786;50525.9827505618;1731260.165701414;3.0529371026705743;0.24832589686603704
8187;2019-02-27 09:27:37.859;735;189;149;148;139;48;204;28;24;36;665;637;24;59;257;251;259;190;208;205;202;28;549;358;367;131;363;264;549;-1.0;87.0;347.0;134.0;133.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29777.849609375;10952.619140625;0.0;1141.78686523438;419.0;105420;;;Calculated values ==>;1551256057.859;346.66;292.06;288.06;287.96000000000004;287.06;277.96000000000004;274.1680685717883;293.56;275.96000000000004;275.56;276.76000000000005;339.66;336.86;275.56;279.06;298.86;298.26000000000005;299.06;292.16;293.66;293.36;;315.06;275.96000000000004;240.61611355647437;263.0348170998261;274.1680685717883;293.96000000000004;5490000.0;3579999.9999999995;3670000.0000000005;1310000.0;3629999.9999999995;2640000.0;5490000.0;0.0;0.0145;0.057833333333333334;0.022333333333333334;0.022166666666666668;0.022166666666666668;;10952.619140625;0.0;1141.78686523438;29777.849609375;506468.40845032356;414127.2103214636;238326.2036160404;238003.16795453895;235152.36384898238;430280.9020939914;459046.6745650736;452343.05191013345;473469.2039465459;522905.7520160114;520026.0722723938;452343.05191013345;456724.4461298918;466728.8912336129;466663.7800689285;433537.83893394377;414485.982530214;459184.1982711204;458771.19548852823;;176038.69501535743;472693.2819402637;202280.2616799987;238326.2036160404;274.08406259734755;4493654.721572807;1836367.6973569181;275866.8424898656;0.0;0;293;274;0;0;0;0;12;103;106;1808816749629.5637;661461489834.4281;1257802724665.3174;14461.964701642793;6039.224119145918;276.25191785408157;4886.5306531734805;3545889.1416154625;1421102.8648308227;50531.104616014876;1731341.5993427315;2.121970386919609;0.16921963731676598
8188;2019-02-27 09:28:37.869;730;188;150;149;139;46;204;28;26;36;665;637;27;59;256;252;259;190;208;205;202;26;551;356;367;132;361;265;551;59.0;82.0;293.0;87.0;133.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29921.96484375;10974.6923828125;0.0;1146.56115722656;419.0;105421;;;Calculated values ==>;1551256117.869;346.16;291.96000000000004;288.16;288.06;287.06;277.76000000000005;273.955091788801;293.56;275.96000000000004;275.76000000000005;276.76000000000005;339.66;336.86;275.86;279.06;298.76000000000005;298.36;299.06;292.16;293.66;293.36;;315.06;275.76000000000005;240.83765695389522;263.1675429290057;273.955091788801;293.96000000000004;5510000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2650000.0;5510000.0;0.009833333333333333;0.013666666666666666;0.04883333333333333;0.0145;0.022166666666666668;0.032;;10974.6923828125;0.0;1146.56115722656;29921.96484375;505661.6415821027;412934.04071806197;238587.39616456104;238263.81101797207;235097.09363237605;430412.23801567365;459046.6745650736;452422.89199155435;473339.41292369686;522825.0779976645;519943.4722718921;452550.07660853525;456560.80161805527;466883.92173941486;467077.56566689035;433052.14672987553;413676.3280692049;459184.1982711204;458771.19548852823;;176038.69501535743;472367.87413283327;201779.7215117338;227276.70447436933;273.8800686001235;4494152.302942913;1836550.455407517;275885.91523497755;0.0;0;293;274;0;0;0;0;12;103;106;1809036986329.5288;661540402984.4155;1257961451115.2922;12239.74149176457;3923.5282130059427;264.80285502916564;7407.823712453085;3546111.6929194084;1421185.9016040668;50535.61415725315;1731444.0693712544;1.966454722980405;0.12151612975307355
