;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8189;2019-02-27 09:29:37.860;726;188;149;148;139;44;204;27;28;36;664;637;28;59;255;252;259;190;208;205;202;25;550;357;367;132;362;264;549;92.0;113.0;591.0;214.0;133.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29883.55078125;10935.1552734375;0.0;1122.87377929688;420.0;105422;;;Calculated values ==>;1551256177.86;345.76;291.96000000000004;288.06;287.96000000000004;287.06;277.56;274.0616903277293;293.56;275.86;275.96000000000004;276.76000000000005;339.56000000000006;336.86;275.96000000000004;279.06;298.66;298.36;299.06;292.16;293.66;293.36;;315.16;275.66;240.83765695389522;263.0348170998261;274.0616903277293;293.96000000000004;5500000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2640000.0;5490000.0;0.015333333333333334;0.01883333333333333;0.0985;0.035666666666666666;0.022166666666666668;0.037500000000000006;;10935.1552734375;0.0;1122.87377929688;29883.55078125;505251.46058845136;413764.2266525931;238326.2036160404;238003.16795453895;235152.36384898238;430346.717906069;459046.6745650736;452850.65303800703;473339.41292369686;522803.0253297678;520026.0722723938;452850.65303800703;456724.4461298918;466611.5614006405;466935.48835395055;433295.575165666;414485.982530214;459184.1982711204;458771.19548852823;;176456.53798984195;472270.6324499597;201979.50073562245;223464.4406604917;273.9624499668954;4494650.607482371;1836733.010083818;275904.8243559684;0.0;0;293;274;0;0;0;0;12;103;106;1809257153299.2979;661619591104.3324;1258120127310.1257;24710.808501784883;9640.383697811363;354.2473279676791;8824.00330605137;3546419.567980844;1421298.9172483152;50540.77213495998;1731579.314306483;3.609996512966121;0.27973055389214324
8190;2019-02-27 09:30:37.850;723;188;149;148;140;44;204;28;28;36;663;636;28;58;256;253;259;189;208;205;202;26;551;357;367;132;362;262;551;86.0;109.0;411.0;109.0;133.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29809.138671875;10978.4267578125;0.0;1116.29577636719;420.0;105423;;;Calculated values ==>;1551256237.85;345.46000000000004;291.96000000000004;288.06;287.96000000000004;287.16;277.56;274.0616903277293;293.56;275.96000000000004;275.96000000000004;276.76000000000005;339.46000000000004;336.76000000000005;275.96000000000004;278.96000000000004;298.76000000000005;298.46000000000004;299.06;292.06;293.66;293.36;;315.16;275.76000000000005;240.83765695389522;262.7682575881327;274.0616903277293;293.96000000000004;5510000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2620000.0;5510000.0;0.014333333333333333;0.018166666666666668;0.0685;0.018166666666666668;0.022166666666666668;0.036500000000000005;;10978.4267578125;0.0;1116.29577636719;29809.138671875;504783.2571851337;412934.04071806197;238263.81101797207;237941.55351223252;235408.44226868334;430346.717906069;459046.6745650736;453196.2265970556;473339.41292369686;522861.7598606178;520088.2761028318;453196.2265970556;456927.7039580028;466741.49892412685;467064.51337570406;433052.14672987553;413307.47646805906;459184.1982711204;458771.19548852823;;176456.53798984195;472367.87413283327;202059.7341958125;224046.68495995505;273.9936948637377;4495147.963654713;1836915.5928319104;275923.48099231086;0.0;0;293;274;0;0;0;0;12;103;106;1809477316599.3328;661698777904.345;1258277901010.151;17202.849729485155;4910.597875522544;358.69484308966594;8567.444634292922;3546768.790252746;1421420.1552184157;50546.71232952228;1731724.2188845533;2.5663744657781447;0.1652983348027765
8191;2019-02-27 09:31:37.850;723;189;149;149;139;44;204;28;29;35;661;635;29;57;255;253;259;190;208;205;202;26;552;357;367;130;362;259;552;92.0;109.0;626.0;88.0;133.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;29840.109375;11047.533203125;0.0;1058.64404296875;418.0;105424;;;Calculated values ==>;1551256297.85;345.46000000000004;292.06;288.06;288.06;287.06;277.56;274.0616903277293;293.56;275.96000000000004;276.06;276.66;339.26;336.66;276.06;278.86;298.66;298.46000000000004;299.06;292.16;293.66;293.36;;314.96000000000004;275.76000000000005;240.39332010688793;262.3656120759269;274.0616903277293;293.96000000000004;5520000.0;3570000.0000000005;3670000.0000000005;1300000.0;3620000.0000000005;2590000.0;5520000.0;0.015333333333333334;0.018166666666666668;0.10433333333333333;0.014666666666666666;0.022166666666666668;0.037500000000000006;;11047.533203125;0.0;1058.64404296875;29840.109375;504691.4375333325;412889.33823237545;238232.76967341272;238232.76967341272;235069.58238254042;430346.717906069;459046.6745650736;453835.97169248824;473501.9964771252;522898.771997487;520233.01661161653;453835.97169248824;457292.63687564747;466611.5614006405;467064.51337570406;432807.5379912505;413263.53111073095;459184.1982711204;458771.19548852823;;175620.85347054448;472630.20280472847;202139.29949397017;223474.5507555962;274.02466358683114;4495645.04072177;1837099.1424982515;275941.60549080535;0.0;0;293;274;0;0;0;0;12;103;106;1809697516599.3328;661777377904.345;1258434201010.151;26260.352799378717;3967.199915224455;355.0494583294387;8823.624177484953;3547130.9836071534;1421494.136866672;50552.66019870077;1731869.1444579847;3.255051165150635;0.20849116449196173
8192;2019-02-27 09:32:37.861;724;188;150;149;139;44;204;28;32;36;658;632;30;50;256;253;259;190;208;205;202;27;550;357;367;130;362;256;550;-3.0;110.0;539.0;64.0;133.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;29779.833984375;11037.525390625;0.0;1020.88836669922;418.0;105425;;;Calculated values ==>;1551256357.861;345.56000000000006;291.96000000000004;288.16;288.06;287.06;277.56;274.0616903277293;293.56;275.96000000000004;276.36;276.76000000000005;338.96000000000004;336.36;276.16;278.16;298.76000000000005;298.46000000000004;299.06;292.16;293.66;293.36;;314.96000000000004;275.86;240.39332010688793;261.9595390733887;274.0616903277293;293.96000000000004;5500000.0;3570000.0000000005;3670000.0000000005;1300000.0;3620000.0000000005;2560000.0;5500000.0;0.0;0.018333333333333333;0.08983333333333333;0.010666666666666666;0.022166666666666668;0.022166666666666668;;11037.525390625;0.0;1020.88836669922;29779.833984375;505000.5489292259;413351.9237643686;238618.936610542;238294.95543281117;235124.68729056825;430346.717906069;459046.6745650736;454716.9444498576;473598.7871360312;522833.8737987949;520172.7923473577;454469.4988628344;456926.07665658905;466741.49892412685;467064.51337570406;433295.575165666;414083.7466353395;459184.1982711204;458771.19548852823;;175620.85347054448;472727.1298661593;202141.96871779108;238618.936610542;274.0257022367044;4496141.964670418;1837283.218394741;275958.9381046612;0.0;0;293;274;0;0;0;0;12;103;106;1809917756969.9067;661855392204.5483;1258588729335.5537;22689.651986597306;2886.2417189159273;352.2168563893189;4880.041738462029;3547538.975099496;1421551.2593509746;50558.55516521788;1731983.3626104048;2.5549092045089146;0.1771507103498764
8193;2019-02-27 09:33:37.852;727;188;151;150;139;44;204;28;35;36;655;629;32;51;255;254;259;190;208;206;202;26;550;356;367;130;361;253;550;272.0;86.0;517.0;51.0;133.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;29706.333984375;10979.302734375;0.0;985.542358398438;417.0;105426;;;Calculated values ==>;1551256417.852;345.86;291.96000000000004;288.26000000000005;288.16;287.06;277.56;273.955091788801;293.56;275.96000000000004;276.66;276.76000000000005;338.66;336.06;276.36;278.26000000000005;298.66;298.56;299.06;292.16;293.76000000000005;293.36;;314.86;275.76000000000005;240.39332010688793;261.54996906429363;273.955091788801;293.96000000000004;5500000.0;3560000.0;3670000.0000000005;1300000.0;3610000.0;2530000.0;5500000.0;0.04533333333333334;0.014333333333333333;0.08616666666666667;0.0085;0.022166666666666668;0.0675;;10979.302734375;0.0;985.542358398438;29706.333984375;505376.8374135672;413351.9237643686;238944.2795962181;238618.936610542;235124.68729056825;430412.23801567365;459046.6745650736;455587.36484581936;473598.7871360312;522769.66524695663;520113.2691233247;455219.72765433893;457533.7450994209;466754.22869122244;467335.0359168276;433295.575165666;414083.7466353395;459321.57921969576;458771.19548852823;;175203.01333496982;472630.20280472847;201913.4519061442;214074.1928512796;273.932187224033;4496637.608378594;1837466.6644412216;275975.65585264773;0.0;0;293;274;0;0;0;0;12;103;106;1810137923939.6758;661933380504.4666;1258741406430.3936;21858.23549830201;2301.0923826379662;275.36954226801294;16517.047678014285;3547910.1518099546;1421594.4806509411;50563.78426738487;1732161.6449423267;3.422672402667079;0.14802789774134742
8194;2019-02-27 09:34:37.862;732;188;151;150;140;43;204;27;40;36;650;625;36;57;255;254;259;190;208;206;202;25;549;356;367;130;361;254;550;279.0;86.0;1081.0;101.0;133.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;29646.7265625;10994.517578125;0.0;961.252807617188;418.0;105427;;;Calculated values ==>;1551256477.862;346.36;291.96000000000004;288.26000000000005;288.16;287.16;277.46000000000004;273.955091788801;293.56;275.86;277.16;276.76000000000005;338.16;335.66;276.76000000000005;278.86;298.66;298.56;299.06;292.16;293.76000000000005;293.36;;314.96000000000004;275.66;240.39332010688793;261.6868853414304;273.955091788801;293.96000000000004;5490000.0;3560000.0;3670000.0000000005;1300000.0;3610000.0;2540000.0;5500000.0;0.0465;0.014333333333333333;0.18016666666666667;0.016833333333333332;0.022166666666666668;0.06866666666666667;;10994.517578125;0.0;961.252807617188;29646.7265625;506093.6800685984;413351.9237643686;238944.2795962181;238618.936610542;235436.36077145688;430412.23801567365;459046.6745650736;456033.4258377083;473598.7871360312;522178.10129325814;519621.23822057433;455543.7779327058;458097.8040025414;466754.22869122244;467335.0359168276;433537.83893394377;414083.7466353395;459321.57921969576;458771.19548852823;;175620.85347054448;472533.2602288536;201898.59815651475;213857.51959214717;273.9264004987551;4497132.299651212;1837649.8101296583;275991.8818495775;0.0;0;293;274;0;0;0;0;12;103;106;1810358160639.6409;662011393504.4541;1258893531780.3694;45786.62478722837;4555.683478217704;278.84198961332766;16817.405744884833;3548473.952930106;1421651.6299730723;50568.40346655472;1732439.478351992;5.640670055052902;0.33232661816349607
8195;2019-02-27 09:35:37.862;737;188;151;150;142;44;204;27;43;36;646;621;39;61;255;255;259;190;208;205;202;25;551;356;367;131;361;254;552;140.0;86.0;729.0;55.0;133.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;29615.6796875;11052.126953125;0.0;958.186645507812;418.0;105428;;;Calculated values ==>;1551256537.862;346.86;291.96000000000004;288.26000000000005;288.16;287.36;277.56;273.955091788801;293.56;275.86;277.46000000000004;276.76000000000005;337.76;335.26000000000005;277.06;279.26000000000005;298.66;298.66;299.06;292.16;293.66;293.36;;314.96000000000004;275.66;240.61611355647437;261.6868853414304;273.955091788801;293.96000000000004;5510000.0;3560000.0;3670000.0000000005;1310000.0;3610000.0;2540000.0;5520000.0;0.02333333333333333;0.014333333333333333;0.1215;0.009166666666666667;0.022166666666666668;0.0455;;11052.126953125;0.0;958.186645507812;29615.6796875;506537.4706916072;412510.35525449144;238880.49788242896;238555.96125941677;236006.0425799679;430412.23801567365;459046.6745650736;456399.65931981895;473469.2039465459;521769.34968621697;519211.6451476658;455911.1581010222;458579.79738821846;466754.22869122244;467463.62394289;433052.14672987553;413263.53111073095;459184.1982711204;458771.19548852823;;175620.85347054448;472402.05409754877;201908.73798762824;219920.62101330038;273.9303508351358;4497626.153036629;1837833.5321674186;276007.8771783535;0.0;0;293;274;0;0;0;0;12;103;106;1810578360639.6409;662089693504.4541;1259045931780.3694;30920.64694186117;2479.522064340938;283.6368238744056;10867.701138622868;3549113.180194515;1421710.256685927;50573.09079000045;1732670.1875760213;3.7094374433129604;0.2156466622016472
8196;2019-02-27 09:36:37.863;741;189;152;151;142;44;204;27;46;36;642;618;41;63;255;255;259;191;208;206;202;25;550;356;367;131;362;252;550;294.0;85.0;637.0;113.0;133.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;29655.412109375;11044.6083984375;0.0;939.2192993164059;419.0;105429;;;Calculated values ==>;1551256597.863;347.26;292.06;288.36;288.26000000000005;287.36;277.56;273.955091788801;293.56;275.86;277.76000000000005;276.76000000000005;337.36;334.96000000000004;277.26000000000005;279.46000000000004;298.66;298.66;299.06;292.26000000000005;293.76000000000005;293.36;;315.06;275.66;240.61611355647437;261.41265627149306;273.955091788801;293.96000000000004;5500000.0;3560000.0;3670000.0000000005;1310000.0;3620000.0000000005;2520000.0;5500000.0;0.049;0.014166666666666666;0.10616666666666667;0.01883333333333333;0.022166666666666668;0.07116666666666667;;11044.6083984375;0.0;939.2192993164059;29655.412109375;507126.6898871831;413720.03103230504;239271.01122138754;238944.2795962181;236063.12854131396;430412.23801567365;459046.6745650736;457090.6148596613;473469.2039465459;521523.78065278876;519071.0058617585;456484.0767557704;459136.37690239534;466611.5614006405;467463.62394289;433295.575165666;414443.2327276156;459321.57921969576;458771.19548852823;;176038.69501535743;472402.05409754877;201856.75312908375;213510.37450209644;273.91009553386397;4498120.087033102;1838017.6746974501;276023.68915806984;0.0;0;293;274;0;0;0;0;12;103;106;1810798564309.3748;662168294814.3591;1259197734310.186;27097.328320396322;5095.269834906091;267.07485120571357;17454.395093534396;3549596.6713791685;1421773.3810037323;50577.680130441644;1732906.208977962;4.165118971912269;0.2194865451026355
8197;2019-02-27 09:37:37.873;744;188;151;151;142;45;204;28;42;36;638;614;39;64;255;255;259;190;208;206;202;26;550;358;367;131;363;250;550;128.0;110.0;743.0;91.0;133.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;29692.3515625;11040.51171875;0.0;918.4429321289059;420.0;105430;;;Calculated values ==>;1551256657.873;347.56000000000006;291.96000000000004;288.26000000000005;288.26000000000005;287.36;277.66;274.1680685717883;293.56;275.96000000000004;277.36;276.76000000000005;336.96000000000004;334.56;277.06;279.56;298.66;298.66;299.06;292.16;293.76000000000005;293.36;;315.16;275.76000000000005;240.61611355647437;261.13683023647616;274.1680685717883;293.96000000000004;5500000.0;3579999.9999999995;3670000.0000000005;1310000.0;3629999.9999999995;2500000.0;5500000.0;0.021333333333333333;0.018333333333333333;0.12383333333333332;0.015166666666666667;0.022166666666666668;0.0435;;11040.51171875;0.0;918.4429321289059;29692.3515625;507500.3681940466;413351.9237643686;238944.2795962181;238944.2795962181;236063.12854131396;430280.9020939914;459046.6745650736;456931.82408805063;473469.2039465459;521278.968952378;518828.72824486974;456568.8190744456;459570.05375053745;466468.62817080156;467180.64866735716;433295.575165666;414083.7466353395;459321.57921969576;458771.19548852823;;176456.53798984195;472499.14586990676;202404.66065370914;221024.46647498768;274.13242174974357;4498614.734157739;1838201.748038842;276039.1722567492;0.0;0;293;274;0;0;0;0;12;103;106;1811018801009.3398;662246907914.3467;1259348359410.162;31518.947071952618;4096.433025778997;352.2168563893189;10341.982712089013;3550085.2217521872;1421849.991293813;50582.84175479815;1733137.8840657189;3.872376893979315;0.2441971605424382
8198;2019-02-27 09:38:37.863;747;189;151;150;143;45;204;28;39;36;633;610;36;64;255;256;259;191;208;206;202;26;553;357;367;132;362;251;553;278.0;112.0;832.0;89.0;133.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;29641.91796875;11098.6884765625;0.0;918.421630859375;421.0;105431;;;Calculated values ==>;1551256717.863;347.86;292.06;288.26000000000005;288.16;287.46000000000004;277.66;274.0616903277293;293.56;275.96000000000004;277.06;276.76000000000005;336.46000000000004;334.16;276.76000000000005;279.56;298.66;298.76000000000005;299.06;292.26000000000005;293.76000000000005;293.36;;315.26000000000005;275.76000000000005;240.83765695389522;261.27494424493943;274.0616903277293;293.96000000000004;5530000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2510000.0;5530000.0;0.04633333333333333;0.018666666666666668;0.13866666666666666;0.014833333333333334;0.022166666666666668;0.0685;;11098.6884765625;0.0;918.421630859375;29641.91796875;507605.65284463554;412465.3940541978;238848.7684301769;238524.6311786081;236291.73966089974;430346.717906069;459046.6745650736;456405.0248894569;473339.41292369686;520686.74918505904;518336.1235158449;456040.32258175086;459413.1853069431;466611.5614006405;467450.99436332186;432561.732969489;413220.0903815756;459321.57921969576;458771.19548852823;;176874.38241465177;472367.87413283327;202162.36703199105;214034.12222897087;274.0336390479692;4499109.103995204;1838386.2106249433;276054.4769102424;0.0;0;293;274;0;0;0;0;12;103;106;1811238964309.3748;662325794764.3593;1259498634360.186;35254.9818895686;4008.048355329159;361.04399497438413;16764.48951827968;3550641.5784187205;1421917.5173824423;50588.784604587054;1733363.733686463;4.6923564196458285;0.2561754377272681
8199;2019-02-27 09:39:37.864;752;190;151;150;142;45;204;28;43;36;629;606;38;66;255;256;259;192;208;206;202;26;551;358;367;132;363;253;551;168.0;86.0;786.0;134.0;133.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;29572.708984375;11043.8154296875;0.0;927.227294921875;422.0;105432;;;Calculated values ==>;1551256777.864;348.36;292.16;288.26000000000005;288.16;287.36;277.66;274.1680685717883;293.56;275.96000000000004;277.46000000000004;276.76000000000005;336.06;333.76000000000005;276.96000000000004;279.76000000000005;298.66;298.76000000000005;299.06;292.36;293.76000000000005;293.36;;315.36;275.76000000000005;240.83765695389522;261.54996906429363;274.1680685717883;293.96000000000004;5510000.0;3579999.9999999995;3670000.0000000005;1320000.0;3629999.9999999995;2530000.0;5510000.0;0.028;0.014333333333333333;0.131;0.022333333333333334;0.022166666666666668;0.050166666666666665;;11043.8154296875;0.0;927.227294921875;29572.708984375;508405.92426024063;413676.3280692049;238912.33468982912;238587.39616456104;236034.54159981437;430280.9020939914;459046.6745650736;456563.51709335245;473339.41292369686;520113.2691233247;517758.5927172041;455954.1324085096;459337.80062851607;466468.62817080156;467309.61631303944;433052.14672987553;414400.9631372732;459321.57921969576;458771.19548852823;;177292.22831007556;472367.87413283327;202376.76647223908;218520.38963815098;274.1215814967904;4499602.567445432;1838570.7345666867;276069.8575743399;0.0;0;293;274;0;0;0;0;12;103;106;1811459167979.9836;662404996084.5782;1259649836880.6042;33298.46433136585;6029.801404419936;267.3336314939666;12052.582093493926;3551212.8666601204;1422001.1675248174;50594.02117209678;1733603.8799529297;4.314426290919365;0.28032123642773793
8200;2019-02-27 09:40:37.864;754;190;152;151;143;46;204;29;48;36;628;604;43;67;256;256;259;191;208;206;202;27;554;358;367;132;363;256;553;265.0;85.0;853.0;60.0;133.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;29658.302734375;11111.23046875;0.0;938.0156860351559;422.0;105433;;;Calculated values ==>;1551256837.864;348.56000000000006;292.16;288.36;288.26000000000005;287.46000000000004;277.76000000000005;274.1680685717883;293.56;276.06;277.96000000000004;276.76000000000005;335.96000000000004;333.56;277.46000000000004;279.86;298.76000000000005;298.76000000000005;299.06;292.26000000000005;293.76000000000005;293.36;;315.36;275.86;240.83765695389522;261.9595390733887;274.1680685717883;293.96000000000004;5540000.0;3579999.9999999995;3670000.0000000005;1320000.0;3629999.9999999995;2560000.0;5530000.0;0.04416666666666667;0.014166666666666666;0.14216666666666666;0.01;0.022166666666666668;0.06633333333333333;;11111.23046875;0.0;938.0156860351559;29658.302734375;508388.20747119305;412845.1473663945;239174.26846037296;238848.7684301769;236291.73966089974;430280.9020939914;459046.6745650736;456682.15549395315;473339.41292369686;519762.88512905827;517300.3721800078;456070.70380752016;458984.82049126766;466598.81152663083;467309.61631303944;432314.7153286799;413220.0903815756;459321.57921969576;458771.19548852823;;177292.22831007556;472465.0996282349;202451.89081784576;214723.43912552448;274.1507718805072;4500096.159209754;1838755.3599491736;276085.40126584785;0.0;0;293;274;0;0;0;0;12;103;106;1811679367979.9836;662484196084.5782;1259802536880.6042;36143.0692947866;2700.1320881038914;270.5071867506444;16188.501172079246;3551791.546107005;1422073.9169705885;50598.50317891548;1733839.222313476;4.589682128766041;0.24342933533244404
8201;2019-02-27 09:41:37.875;754;191;153;152;143;45;204;28;53;36;630;604;47;69;255;257;259;192;208;206;202;26;554;357;367;132;362;263;554;83.0;84.0;1081.0;109.0;133.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;29621.04296875;11095.740234375;0.0;968.2225952148441;422.0;105434;;;Calculated values ==>;1551256897.875;348.56000000000006;292.26000000000005;288.46000000000004;288.36;287.46000000000004;277.66;274.0616903277293;293.56;275.96000000000004;278.46000000000004;276.76000000000005;336.16;333.56;277.86;280.06;298.66;298.86;299.06;292.36;293.76000000000005;293.36;;315.36;275.76000000000005;240.83765695389522;262.9017227912062;274.0616903277293;293.96000000000004;5540000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2630000.0;5540000.0;0.013833333333333333;0.014;0.18016666666666667;0.018166666666666668;0.022166666666666668;0.036000000000000004;;11095.740234375;0.0;968.2225952148441;29621.04296875;508388.20747119305;412801.4708678641;239468.71591713582;239142.2403198925;236263.07671782744;430346.717906069;459046.6745650736;456147.5771645451;473339.41292369686;519388.0644777553;516707.4882660602;455403.87407028116;458113.51224297343;466611.5614006405;467579.62498545926;432314.7153286799;413177.15693683183;459321.57921969576;458771.19548852823;;177292.22831007556;472367.87413283327;202151.295390247;225129.1515480072;274.0293312959277;4500590.244322272;1838940.4519654298;276101.28949714504;0.0;0;293;274;0;0;0;0;12;103;106;1811899608349.6826;662563410604.47;1259958265425.3914;45761.66343300271;4908.934513823651;267.92581748587276;8411.113581858757;3552474.2106777006;1422137.337483814;50602.9909432173;1734044.2566855566;4.919580587615983;0.34626829166225104
8202;2019-02-27 09:42:37.865;750;192;155;154;145;45;204;28;55;36;634;606;50;65;255;257;259;194;208;206;202;27;577;360;367;133;365;251;571;-3.0;110.0;1624.0;197.0;133.0;0;61;1;1;1;0;0;0;0;0;1;0;0;0;0;38119.0390625;19815.275390625;0.0;924.4163208007809;419.0;105435;;;Calculated values ==>;1551256957.865;348.16;292.36;288.66;288.56;287.66;277.66;274.38016830617;293.56;275.96000000000004;278.66;276.76000000000005;336.56;333.76000000000005;278.16;279.66;298.66;298.86;299.06;292.56;293.76000000000005;293.36;;315.06;275.86;241.05796691057077;261.27494424493943;274.38016830617;293.96000000000004;5770000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2510000.0;5710000.0;0.0;0.018333333333333333;0.27066666666666667;0.03283333333333333;0.022166666666666668;0.022166666666666668;;19815.275390625;0.0;924.4163208007809;38119.0390625;505824.2627604777;252725.2952970939;239577.06477013984;239254.682544261;236408.69137893917;430148.3826014536;459046.6745650736;458336.42047005193;473209.4130839679;520788.84925585;517926.84676561254;457735.2745315582;459532.41606910643;466181.95831478277;467155.4305485478;426254.69004547095;253530.27943955857;459321.57921969576;458771.19548852823;;176038.69501535743;472333.7623376517;202924.7301509379;239577.06477013984;274.34346909482156;4501154.650922508;1839198.0008303795;276117.0588594492;0.0;0;294;274;0;0;0;0;12;103;106;1812119771649.7175;662642897354.4827;1260112439725.4158;69131.43084637354;8845.596556797102;3166.6141944417272;4858.803230924276;3553431.493556439;1422251.939472572;50631.60733979345;1734154.8208952406;4.146756182550038;0.32268215904869957
8203;2019-02-27 09:43:37.856;751;199;156;155;147;46;204;30;55;37;633;605;48;54;257;256;259;201;208;206;202;29;564;363;367;133;368;244;558;-2.0;86.0;1506.0;171.0;133.0;0;61;1;1;1;0;0;0;0;0;1;0;0;0;0;37782.38671875;19384.125;0.0;888.5922241210941;403.0;105436;;;Calculated values ==>;1551257017.856;348.26;293.06;288.76000000000005;288.66;287.86;277.76000000000005;274.69669130483857;293.56;276.16;278.66;276.86;336.46000000000004;333.66;277.96000000000004;278.56;298.86;298.76000000000005;299.06;293.26000000000005;293.76000000000005;293.36;;313.46000000000004;276.06;241.05796691057077;260.2995467637923;274.69669130483857;293.96000000000004;5640000.0;3629999.9999999995;3670000.0000000005;1330000.0;3679999.9999999995;2440000.0;5580000.0;0.0;0.014333333333333333;0.251;0.0285;0.022166666666666668;0.022166666666666668;;19384.125;0.0;888.5922241210941;37782.38671875;507121.3593589579;414118.72544131405;240322.93592107543;239993.88866553456;237410.68173634965;429947.3805835815;459046.6745650736;459443.57720766263;473306.6277234293;521260.66050997516;518412.1337960262;458614.6514744399;459325.39453376376;466012.68165652035;466598.81152663083;429773.9731821481;414836.19431195915;459321.57921969576;458771.19548852823;;169353.38768963216;472528.46462518856;203722.59696305703;240322.93592107543;274.66608028880427;4501787.067926573;1839524.6135007082;276132.16499771364;0.0;0;294;274;0;0;0;0;12;103;106;1812339938619.4866;662722685384.3989;1260260917450.26;64185.96604139601;7660.96722837075;214.10816380604206;4842.269753745204;3554542.3052159254;1422389.4735374327;50659.77580017968;1734235.6510436868;3.7934387550089292;0.30148941797846873
8204;2019-02-27 09:44:40.826;768;194;156;155;145;45;204;30;47;37;624;600;40;52;258;255;259;195;208;206;202;30;556;361;367;133;366;241;551;-1.0;85.0;1446.0;160.0;133.0;0;62;1;1;1;0;0;0;0;0;1;0;0;0;0;37427.953125;19106.029296875;0.0;874.30419921875;389.0;105437;;;Calculated values ==>;1551257080.826;349.96000000000004;292.56;288.76000000000005;288.66;287.66;277.66;274.4858918419099;293.56;276.16;277.86;276.86;335.56;333.16;277.16;278.36;298.96000000000004;298.66;299.06;292.66;293.76000000000005;293.36;;312.06;276.16;241.05796691057077;259.87524604437704;274.4858918419099;293.96000000000004;5560000.0;3610000.0;3670000.0000000005;1330000.0;3660000.0;2410000.0;5510000.0;0.0;0.014166666666666666;0.24100000000000002;0.02666666666666667;0.022166666666666668;0.022166666666666668;;19106.029296875;0.0;874.30419921875;37427.953125;509950.2079900842;415109.2128557288;240558.2877051051;240226.1665073755;236982.50092614195;430081.6785162784;459046.6745650736;458971.23309768335;473306.6277234293;520592.75979661604;518154.87373660906;458143.4761249606;459560.15501476434;466430.68673233996;466754.22869122244;431816.9750014937;415457.5489980088;459321.57921969576;458771.19548852823;;163503.975529645;472625.7912797831;203212.7327535626;240558.2877051051;274.4596527233083;4502444.845024088;1839861.2419753158;276147.5829960231;0.0;0;294;274;0;0;0;0;12;103;106;1812571038519.5916;662806435484.437;1260413619700.3293;61637.79858293311;7184.34822736588;231.7585350493698;4837.052789199213;3555642.7388912025;1422519.3081922485;50663.675276018526;1734320.3047854654;3.6981844246490483;0.29212406997031104
8205;2019-02-27 09:45:37.846;785;190;159;157;145;42;204;31;1;37;614;594;9;47;257;256;259;192;208;206;202;29;543;359;367;133;364;251;542;239.0;85.0;886.0;115.0;133.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;29675.75390625;10987.8193359375;0.0;936.4545288085941;382.0;105438;;;Calculated values ==>;1551257137.846;351.66;292.16;289.06;288.86;287.66;277.36;274.27422755570615;293.56;276.26000000000005;273.26000000000005;276.86;334.56;332.56;274.06;277.86;298.86;298.76000000000005;299.06;292.36;293.76000000000005;293.36;;311.36;276.06;241.05796691057077;261.27494424493943;274.27422755570615;293.96000000000004;5430000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2510000.0;5420000.0;0.03983333333333334;0.014166666666666666;0.14766666666666667;0.019166666666666665;0.022166666666666668;0.062000000000000006;;10987.8193359375;0.0;936.4545288085941;29675.75390625;513162.24272069806;417170.7408941983;241888.5160042022;241207.66063936744;237252.71255178703;430214.79039162316;459046.6745650736;451719.41024123173;473306.6277234293;518745.25673860044;516698.1319602063;452718.38361289306;457373.54784065706;466586.1840761427;467167.9790832604;434967.7981345094;417818.8676324662;459321.57921969576;458771.19548852823;;160579.3303088084;472528.46462518856;202685.91280760156;216701.89728380553;274.2462325194905;4502976.269103761;1840099.5685376031;276161.92319916724;0.0;0;294;274;0;0;0;0;12;103;106;1812780301919.5215;662882272084.4116;1260553888900.2825;36773.94645436606;5171.982243170417;242.94318211227898;15008.29648869281;3556422.1052384456;1422617.1634649143;50667.434649894014;1734477.4689264996;4.796700328851385;0.28706173255152884
8206;2019-02-27 09:46:37.867;788;183;160;159;145;40;204;30;-47;38;613;592;-46;51;255;256;259;184;208;206;202;27;540;354;367;133;359;267;539;167.0;112.0;224.0;39.0;133.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;29280.2578125;10672.2763671875;0.0;998.9617309570309;392.0;105439;;;Calculated values ==>;1551257197.867;351.96000000000004;291.46000000000004;289.16;289.06;287.66;277.16;273.7412296467126;293.56;276.16;268.46000000000004;276.96000000000004;334.46000000000004;332.36;268.56;278.26000000000005;298.66;298.76000000000005;299.06;291.56;293.76000000000005;293.36;;312.36;275.86;241.05796691057077;263.43189868330234;273.7412296467126;293.96000000000004;5400000.0;3540000.0;3670000.0000000005;1330000.0;3590000.0;2670000.0;5390000.0;0.02783333333333333;0.018666666666666668;0.037333333333333336;0.006500000000000001;0.022166666666666668;0.05;;10672.2763671875;0.0;998.9617309570309;29280.2578125;513782.4898413574;415970.54009417875;242343.83663787937;241999.22590048774;237344.55386040127;430542.39183029096;459046.6745650736;442349.70125665126;473403.82665571757;517298.7593609946;515124.26058424154;442488.9695721423;455234.9699716218;467038.77096222027;467873.58660708397;435668.2244027815;416307.12131123175;459321.57921969576;458771.19548852823;;164757.40606591295;472333.7623376517;201349.89619615412;219523.87645865232;273.7033219048322;4503467.741157654;1840280.1325108502;276178.0573130022;0.0;0;294;274;0;0;0;0;12;103;106;1813000578990.0605;662962100014.6069;1260709343290.6628;8997.326055591893;1761.3951299197342;361.407257708929;11962.365951493797;3556803.6660098406;1422674.9618321822;50672.4726662603;1734702.3031118168;1.977724573915081;0.06669388306376224
8207;2019-02-27 09:47:37.867;769;181;163;161;147;38;204;27;-56;37;624;596;-57;39;254;257;259;183;208;206;202;25;544;353;367;132;358;271;543;-2.0;81.0;243.0;38.0;133.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;29381.42578125;10707.111328125;0.0;1007.78143310547;401.0;105440;;;Calculated values ==>;1551257257.867;350.06000000000006;291.26000000000005;289.46000000000004;289.26000000000005;287.86;276.96000000000004;273.6339639331285;293.56;275.86;267.56;276.86;335.56;332.76000000000005;267.46000000000004;277.06;298.56;298.86;299.06;291.46000000000004;293.76000000000005;293.36;;313.26000000000005;275.66;240.83765695389522;263.95629194202945;273.6339639331285;293.96000000000004;5440000.0;3529999.9999999995;3670000.0000000005;1320000.0;3579999.9999999995;2710000.0;5430000.0;0.0;0.013500000000000002;0.0405;0.006333333333333333;0.022166666666666668;0.022166666666666668;;10707.111328125;0.0;1007.78143310547;29381.42578125;511118.906077704;413676.876647874;243232.5817119856;242538.6331411233;237866.4212081566;430607.02586249536;459046.6745650736;440233.4214193341;473436.4806182908;518100.7817755611;515195.4394338502;440089.79414222896;453038.3644007936;467051.5817240092;468141.6315617004;434732.21210702666;414398.0589551918;459321.57921969576;458771.19548852823;;168517.74571465285;472270.6324499597;201026.19833503227;243232.5817119856;273.5722889835372;4503956.588520935;1840458.2940749777;276194.7801727027;0.0;0;294;274;0;0;0;0;12;103;106;1813220778990.0605;663041600014.6069;1260870743290.6628;9687.892534914223;1717.881416061207;274.5110675497705;4777.772605380029;3556959.3761647614;1422703.9558033987;50677.77198563745;1734841.8042664574;1.404883336053395;0.08093838481428446
8208;2019-02-27 09:48:37.868;742;184;165;164;150;38;204;26;-39;37;637;604;-36;22;253;257;259;186;208;206;202;24;549;353;367;132;358;266;548;175.0;109.0;628.0;140.0;133.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;29472.041015625;10936.7880859375;0.0;967.598999023438;402.0;105441;;;Calculated values ==>;1551257317.868;347.36;291.56;289.66;289.56;288.16;276.96000000000004;273.6339639331285;293.56;275.76000000000005;269.26000000000005;276.86;336.86;333.56;269.56;275.36;298.46000000000004;298.86;299.06;291.76000000000005;293.76000000000005;293.36;;313.36;275.56;240.83765695389522;263.299902668528;273.6339639331285;293.96000000000004;5490000.0;3529999.9999999995;3670000.0000000005;1320000.0;3579999.9999999995;2660000.0;5480000.0;0.029166666666666667;0.018166666666666668;0.10466666666666667;0.02333333333333333;0.022166666666666668;0.051333333333333335;;10936.7880859375;0.0;967.598999023438;29472.041015625;507341.00692689756;412695.35991861223;243736.68700240715;243387.87577464394;238682.33703136048;430607.02586249536;459046.6745650736;443660.6708616739;473436.4806182908;519860.8194208081;516452.53444265085;444071.81331959;451736.85850023315;466922.41498093086;468141.6315617004;433537.83893394377;413442.3132566535;459321.57921969576;458771.19548852823;;168935.5661677829;472173.3745042847;200996.33381066268;219452.3954161887;273.5605992950309;4504447.042251076;1840638.6629093075;276211.24195064226;0.0;0;294;274;0;0;0;0;12;103;106;1813440982659.7944;663120801334.5112;1261031845975.4683;25398.86727800584;6327.46428285118;365.06871647077344;12285.031737046764;3557251.770702677;1422771.0014682177;50683.10190599505;1734983.9966723064;3.7277376565179265;0.23526397881653993
8209;2019-02-27 09:49:37.888;719;187;167;166;153;39;204;26;-18;36;643;609;-17;15;253;257;259;189;208;206;202;23;548;355;367;133;360;259;548;140.0;112.0;707.0;211.0;133.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;29492.626953125;10964.8974609375;0.0;956.5088500976559;401.0;105442;;;Calculated values ==>;1551257377.888;345.06000000000006;291.86;289.86;289.76000000000005;288.46000000000004;277.06;273.8482719121499;293.56;275.76000000000005;271.36;276.76000000000005;337.46000000000004;334.06;271.46000000000004;274.66;298.46000000000004;298.86;299.06;292.06;293.76000000000005;293.36;;313.26000000000005;275.46000000000004;241.05796691057077;262.3656120759269;273.8482719121499;293.96000000000004;5480000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2590000.0;5480000.0;0.02333333333333333;0.018666666666666668;0.11783333333333333;0.035166666666666666;0.022166666666666668;0.0455;;10964.8974609375;0.0;956.5088500976559;29492.626953125;504556.52297574247;413808.91226698237;244440.0740592637;244087.40426427484;239665.06343761642;430477.46260093397;459046.6745650736;447834.75116363866;473209.4130839679;521053.8672361071;517561.18586016935;447965.43414387037;452076.58373615495;466637.4274074692;467861.136234571;433778.9533352757;414529.21004869137;459321.57921969576;458771.19548852823;;168517.74571465285;471944.1597200548;201457.41502231505;222397.68480954645;273.74979699552387;4504938.578274737;1840821.237793489;276227.2815274572;0.0;0;294;274;0;0;0;0;12;103;106;1813661256059.7244;663200327834.486;1261189398475.4182;29031.462775319298;9512.117188537182;359.32854134957415;10754.994735893672;3557705.5079816715;1422903.0419792747;50689.140562022905;1735176.0608929268;4.165440045033399;0.305904151509018
8210;2019-02-27 09:50:37.858;707;188;168;167;157;41;204;27;0;36;643;611;-2;17;253;257;259;189;208;206;202;25;552;356;367;138;361;253;552;93.0;110.0;708.0;266.0;133.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;29623.33984375;11084.1650390625;0.0;983.7887573242191;401.0;105443;;;Calculated values ==>;1551257437.858;343.86;291.96000000000004;289.96000000000004;289.86;288.86;277.26000000000005;273.955091788801;293.56;275.86;273.16;276.76000000000005;337.46000000000004;334.26000000000005;272.96000000000004;274.86;298.46000000000004;298.86;299.06;292.06;293.76000000000005;293.36;;313.26000000000005;275.66;242.14157278889297;261.54996906429363;273.955091788801;293.96000000000004;5520000.0;3560000.0;3670000.0000000005;1380000.0;3610000.0;2530000.0;5520000.0;0.015500000000000002;0.018333333333333333;0.11800000000000001;0.044333333333333336;0.022166666666666668;0.03766666666666667;;11084.1650390625;0.0;983.7887573242191;29623.33984375;502672.00943447475;412510.35525449144;244632.6116782595;244280.37060982798;240857.49517095217;430412.23801567365;459046.6745650736;451240.1647536638;472556.2466753328;521544.3145958454;518270.88429897634;450987.6593076136;453367.9836663851;466494.5354798314;467720.508243715;432807.5379912505;412889.33823237545;459321.57921969576;458771.19548852823;;168517.74571465285;471477.517547777;201703.33477455078;226967.0242798307;273.85027837775255;4505430.9650150845;1841004.8881099827;276243.44258962;0.0;0;294;274;0;0;0;0;12;103;106;1813881345959.8293;663281587184.5248;1261342921675.4915;29445.34593753534;11959.988769613028;365.16699557937625;8731.290448860942;3558192.571067808;1423081.8867285699;50695.17500610212;1735338.3654100222;4.184785010256626;0.3422872705320159
8211;2019-02-27 09:51:37.859;705;190;168;167;158;42;204;28;9;36;634;608;6;30;254;258;259;192;208;206;202;25;554;356;367;145;362;251;554;-1.0;86.0;693.0;275.0;133.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29668.609375;11138.37890625;0.0;1056.54040527344;405.0;105444;;;Calculated values ==>;1551257497.859;343.66;292.16;289.96000000000004;289.86;288.96000000000004;277.36;273.955091788801;293.56;275.96000000000004;274.06;276.76000000000005;336.56;333.96000000000004;273.76000000000005;276.16;298.56;298.96000000000004;299.06;292.36;293.76000000000005;293.36;;313.66;275.66;243.61107973660833;261.27494424493943;273.955091788801;293.96000000000004;5540000.0;3560000.0;3670000.0000000005;1450000.0;3620000.0000000005;2510000.0;5540000.0;0.0;0.014333333333333333;0.11549999999999999;0.04583333333333333;0.022166666666666668;0.022166666666666668;;11138.37890625;0.0;1056.54040527344;29668.609375;502230.77349135216;412420.9545810112;244552.5645346484;244201.50848561595;241122.7972128732;430412.23801567365;459046.6745650736;452718.38361289306;471632.7587203168;520788.84925585;518131.503226222;452344.60093165975;455308.37743867846;466481.5206930663;467848.8054865576;432314.7153286799;413177.15693683183;459321.57921969576;458771.19548852823;;170189.03402730724;470542.0514489591;201662.3987917012;244552.5645346484;273.83430766711194;4505925.072826304;1841190.0790624344;276260.44561600016;0.0;0;294;274;0;0;0;0;12;103;106;1814101549629.5632;663366488599.4222;1261494124195.3088;28996.966246847656;12323.650746790985;274.3050036164888;4748.5129861443365;3558679.5984524107;1423284.25376369;50700.504028237876;1735450.698977373;3.8002248149036792;0.34666687071003344
8212;2019-02-27 09:52:37.859;710;191;169;167;158;43;204;29;14;36;616;598;12;47;254;258;259;193;209;206;202;26;553;359;367;148;364;252;553;-2.0;110.0;771.0;251.0;133.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29606.125;11104.947265625;0.0;1049.33544921875;408.0;105445;;;Calculated values ==>;1551257557.859;344.16;292.26000000000005;290.06;289.86;288.96000000000004;277.46000000000004;274.27422755570615;293.56;276.06;274.56;276.76000000000005;334.76000000000005;332.96000000000004;274.36;277.86;298.56;298.96000000000004;299.06;292.46000000000004;293.76000000000005;293.36;;313.96000000000004;275.76000000000005;244.22491754036054;261.41265627149306;274.27422755570615;294.06;5530000.0;3590000.0;3670000.0000000005;1480000.0;3640000.0;2520000.0;5530000.0;0.0;0.018333333333333333;0.1285;0.04183333333333333;0.022166666666666668;0.022166666666666668;;11104.947265625;0.0;1049.33544921875;29606.125;502958.4293872914;413220.0903815756;244946.11963626905;244240.85828665452;241157.45122844502;430214.79039162316;459046.6745650736;453167.240523488;471233.66481513716;518866.3858424605;517023.17438509874;452918.5822822412;457211.6508634873;466194.8918654774;467426.0965774196;432561.732969489;413956.2836987002;459321.57921969576;458771.19548852823;;171442.51209473662;470237.43843570043;202513.4110799647;244946.11963626905;274.17926336044866;4506419.028946095;1841375.4401138667;276277.99458145426;0.0;0;294;274;0;0;0;0;12;103;106;1814321749629.5632;663454388599.4222;1261645024195.3088;32209.01708349275;11199.788477714945;341.0999032977949;4739.789181391745;3559189.6483134967;1423480.2824238942;50705.632402462164;1735529.7681621024;3.9895151185415383;0.35367208367985636
8213;2019-02-27 09:53:37.860;718;191;169;168;158;44;204;29;19;35;584;570;21;79;255;258;259;193;209;206;202;27;554;359;367;138;364;256;554;-1.0;111.0;755.0;218.0;133.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30512.080078125;11073.30078125;0.0;1948.41735839844;410.0;105446;;;Calculated values ==>;1551257617.86;344.96000000000004;292.26000000000005;290.06;289.96000000000004;288.96000000000004;277.56;274.27422755570615;293.56;276.06;275.06;276.66;331.56;330.16;275.26000000000005;281.06;298.66;298.96000000000004;299.06;292.46000000000004;293.76000000000005;293.36;;314.16;275.86;242.14157278889297;261.9595390733887;274.27422755570615;294.06;5540000.0;3590000.0;3670000.0000000005;1380000.0;3640000.0;2560000.0;5540000.0;0.0;0.018500000000000003;0.12583333333333332;0.036333333333333336;0.022166666666666668;0.022166666666666668;;11073.30078125;0.0;1948.41735839844;30512.080078125;503876.9660203835;412801.4708678641;244905.57389906215;244552.5645346484;241122.7972128732;430214.79039162316;459046.6745650736;453101.02988815715;472458.26935960614;515243.9951189184;513802.03366730246;453350.8084663683;460423.15796528687;466325.4276100551;467426.0965774196;432314.7153286799;413548.20129128615;459321.57921969576;458771.19548852823;;172278.17009871884;471673.81221397576;202582.32406002245;244905.57389906215;274.2060260128017;4506920.022337559;1841560.2619276796;276302.97627117543;0.0;0;294;274;0;0;0;0;12;104;106;1814541953299.297;663540190029.3186;1261797426735.1248;31523.60381670695;9776.990736260304;347.1805096917841;4740.687945233165;3559720.7623387766;1423655.0918305744;50711.368168157984;1735608.7734547951;3.5623918833451724;0.30741388533427166
8214;2019-02-27 09:54:37.860;726;190;170;169;158;44;204;29;29;34;571;562;30;97;255;258;259;192;209;206;202;28;549;359;367;134;364;260;549;-3.0;109.0;735.0;209.0;133.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30441.875;10936.7021484375;0.0;1998.8427734375;409.0;105447;;;Calculated values ==>;1551257677.86;345.76;292.16;290.16;290.06;288.96000000000004;277.56;274.27422755570615;293.56;276.06;276.06;276.56;330.26000000000005;329.36;276.16;282.86;298.66;298.96000000000004;299.06;292.36;293.76000000000005;293.36;;314.06;275.96000000000004;241.2770596917726;262.5002047102346;274.27422755570615;294.06;5490000.0;3590000.0;3670000.0000000005;1340000.0;3640000.0;2600000.0;5490000.0;0.0;0.018166666666666668;0.1225;0.034833333333333334;0.022166666666666668;0.022166666666666668;;10936.7021484375;0.0;1998.8427734375;30441.875;505342.8343165687;414485.982530214;245468.21908267454;245110.0428683372;241297.34604790306;430214.79039162316;459046.6745650736;453665.16875313333;472884.4304738556;513556.7158415782;512625.88698290876;453790.33218921116;461955.10672357597;466325.4276100551;467426.0965774196;433537.83893394377;415191.4900061728;459321.57921969576;458771.19548852823;;171860.34048652687;472299.7188790419;202628.6270033994;245468.21908267454;274.2240012067148;4507427.97196321;1841743.6786187603;276335.8701056074;0.0;0;294;274;0;0;0;0;12;104;106;1814762153299.297;663621790029.3186;1261952226735.1248;30751.97636434241;9393.543033668215;333.2920055211727;4728.215976996424;3560239.725506952;1423814.8462786572;50717.03877245142;1735687.6809874803;3.4947911088059125;0.2998468351576349
8215;2019-02-27 09:55:37.861;730;189;171;170;159;44;204;29;40;34;589;579;36;106;255;258;259;190;209;206;202;27;553;357;367;133;362;266;552;-3.0;86.0;413.0;145.0;134.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30489.564453125;10942.5478515625;0.0;2052.95458984375;411.0;105448;;;Calculated values ==>;1551257737.861;346.16;292.06;290.26000000000005;290.16;289.06;277.56;274.0616903277293;293.56;276.06;277.16;276.56;332.06;331.06;276.76000000000005;283.76000000000005;298.66;298.96000000000004;299.06;292.16;293.76000000000005;293.36;;314.26000000000005;275.86;241.05796691057077;263.299902668528;274.0616903277293;294.06;5530000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2660000.0;5520000.0;0.0;0.014333333333333333;0.06883333333333333;0.024166666666666666;0.022333333333333334;0.022333333333333334;;10942.5478515625;0.0;2052.95458984375;30489.564453125;505479.43199752417;412889.33823237545;245701.4457725516;245343.0986267079;241528.54997183156;430346.717906069;459046.6745650736;454022.92624855007;473014.93639070686;514899.4408291864;513862.5990523823;453518.175689324;462120.07218024455;466611.5614006405;467708.15823788114;432561.732969489;413263.53111073095;459321.57921969576;458771.19548852823;;172696.00095264515;472333.7623376517;202057.47532779005;245701.4457725516;273.9928154257603;4507935.742422757;1841926.0087413825;276369.63564647775;0.0;0;294;274;0;0;0;0;12;104;106;1814982356969.906;663701891364.5402;1262110029365.5613;17343.621871712316;6531.676936071657;276.60755997553207;4758.557743656811;3560640.528839972;1423947.5586572748;50722.12135355289;1735766.7387529786;2.2246515086097665;0.18181363600104783
8216;2019-02-27 09:56:37.861;730;192;172;171;160;42;204;28;44;33;614;601;40;95;255;258;259;194;209;206;202;26;575;360;367;132;365;250;569;-1.0;110.0;954.0;247.0;133.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;38901.1796875;19714.181640625;0.0;1916.13037109375;411.0;105449;;;Calculated values ==>;1551257797.861;346.16;292.36;290.36;290.26000000000005;289.16;277.36;274.38016830617;293.56;275.96000000000004;277.56;276.46000000000004;334.56;333.26000000000005;277.16;282.66;298.66;298.96000000000004;299.06;292.56;293.76000000000005;293.36;;314.26000000000005;275.76000000000005;240.83765695389522;261.13683023647616;274.38016830617;294.06;5750000.0;3600000.0;3670000.0000000005;1320000.0;3650000.0;2500000.0;5690000.0;0.0;0.018333333333333333;0.15899999999999997;0.04116666666666667;0.022166666666666668;0.022166666666666668;;19714.181640625;0.0;1916.13037109375;38901.1796875;503458.6845197514;252835.82128379264;245361.37829694615;245011.42925596432;241276.33002736158;430148.3826014536;459046.6745650736;457173.3793882559;473048.1168422736;518828.72824486974;517499.4492290579;456689.9109880758;463222.84181266074;466181.95831478277;467284.67955467483;426813.8409782595;253645.2309869933;459321.57921969576;458771.19548852823;;172696.00095264515;472367.87413283327;202879.56003692214;245361.37829694615;274.32596174639775;4508513.998623929;1842181.4814871508;276402.71135448554;0.0;0;294;275;0;0;0;0;12;104;106;1815202556969.906;663781391364.5402;1262264829365.5613;40432.71727686206;11093.935596948342;3174.7578498398807;4730.58428108007;3561121.9983328767;1424094.4387617167;50750.88273196801;1735845.8149365182;2.747625414396779;0.2270473044207539
