;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8217;2019-02-27 09:57:37.861;736;199;171;170;161;44;204;30;44;34;629;612;38;72;257;256;259;201;209;206;202;28;567;364;367;131;369;240;561;-2.0;109.0;700.0;208.0;133.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;38583.73046875;19547.22265625;0.0;1836.81201171875;398.0;105450;;;Calculated values ==>;1551257857.861;346.76;293.06;290.26000000000005;290.16;289.26000000000005;277.56;274.8017692304317;293.56;276.16;277.56;276.56;336.06;334.36;276.96000000000004;280.36;298.86;298.76000000000005;299.06;293.26000000000005;293.76000000000005;293.36;;312.96000000000004;275.96000000000004;240.61611355647437;259.7329541166123;274.8017692304317;294.06;5670000.0;3640000.0;3670000.0000000005;1310000.0;3690000.0;2400000.0;5610000.0;0.0;0.018166666666666668;0.11666666666666667;0.034666666666666665;0.022166666666666668;0.022166666666666668;;19547.22265625;0.0;1836.81201171875;38583.73046875;504958.1040412461;412891.042670691;245329.9872943238;244977.2519856306;241884.72213914426;429879.7862731237;459046.6745650736;458775.44395873754;473275.31562819314;521181.9987913153;519457.44356588065;458066.36146268767;462048.8341895962;465868.6305586301;466455.85816738626;428984.98219609313;413638.2887061008;459321.57921969576;458771.19548852823;;167264.2905471822;472693.2819402637;203928.90048439585;245329.9872943238;274.7503952905364;4509159.706208564;1842508.6598562915;276433.9858743423;0.0;0;294;275;0;0;0;0;12;104;106;1815422756969.906;663860291364.5402;1262411829365.5613;29732.096738673197;9317.165223803418;278.7982650681944;4731.2801149715315;3561706.7051163395;1424264.5312685564;50779.66236625891;1735924.6638064852;2.0603848163655027;0.17711768794895089
8218;2019-02-27 09:58:37.892;760;195;172;170;157;44;204;30;38;34;631;615;30;74;258;255;259;196;209;206;202;29;543;360;367;131;365;252;543;-1.0;109.0;398.0;90.0;133.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30283.798828125;10863.4716796875;0.0;1938.04943847656;390.0;105451;;;Calculated values ==>;1551257917.892;349.16;292.66;290.36;290.16;288.86;277.56;274.38016830617;293.56;276.16;276.96000000000004;276.56;336.26000000000005;334.66;276.16;280.56;298.96000000000004;298.66;299.06;292.76000000000005;293.76000000000005;293.36;;312.16;276.06;240.61611355647437;261.41265627149306;274.38016830617;294.06;5430000.0;3600000.0;3670000.0000000005;1310000.0;3650000.0;2520000.0;5430000.0;0.0;0.018166666666666668;0.06633333333333333;0.015000000000000001;0.022166666666666668;0.022166666666666668;;10863.4716796875;0.0;1938.04943847656;30283.798828125;510100.1270535283;418416.44210639596;246454.63964957398;245723.49023659312;241172.05552944168;430148.3826014536;459046.6745650736;456119.0499301343;473275.31562819314;520400.190697455;518764.062546342;455141.4794920139;460447.29409098637;466573.67930157646;466896.63142237026;434967.7981345094;418731.0100636358;459321.57921969576;458771.19548852823;;163921.7849024954;472790.3263854694;202930.01534052685;246454.63964957398;274.34551722616607;4509733.898798045;1842762.213243598;276465.4593059166;0.0;0;294;275;0;0;0;0;12;104;106;1815643070739.535;663938931974.4077;1262559505625.3125;16794.872627777295;4047.9046656741393;294.9683166208702;4706.350321096819;3562094.630184858;1424375.964394832;50784.44622481549;1736003.3513608954;2.018830082192262;0.14820765096261498
8219;2019-02-27 09:59:37.852;772;188;174;173;157;40;204;30;34;35;635;620;32;104;256;256;259;189;209;206;202;27;540;357;367;130;362;267;540;-1.0;109.0;158.0;0.0;133.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30190.697265625;10650.8291015625;0.0;2072.2080078125;399.0;105452;;;Calculated values ==>;1551257977.852;350.36;291.96000000000004;290.56;290.46000000000004;288.86;277.16;274.0616903277293;293.56;276.16;276.56;276.66;336.66;335.16;276.36;283.56;298.76000000000005;298.76000000000005;299.06;292.06;293.76000000000005;293.36;;313.06;275.86;240.39332010688793;263.43189868330234;274.0616903277293;294.06;5400000.0;3570000.0000000005;3670000.0000000005;1300000.0;3620000.0000000005;2670000.0;5400000.0;0.0;0.018166666666666668;0.026333333333333334;0.0;0.022166666666666668;0.022166666666666668;;10650.8291015625;0.0;2072.2080078125;30190.697265625;511832.327327524;417254.48288722825;247334.5105650677;246960.60813638967;241279.27559830184;430346.717906069;459046.6745650736;453092.67920619925;473501.9964771252;519571.723961519;518022.5195767208;452838.48027354735;461728.29214160604;466741.49892412685;467450.99436332186;435668.2244027815;417578.79168065486;459321.57921969576;458771.19548852823;;167682.10792650707;472727.1298661593;202234.48292222194;247334.5105650677;274.0616903277293;4510237.516963057;1842941.3795596624;276498.85583878227;0.0;0;294;275;0;0;0;0;12;104;106;1815863123939.6748;664017179774.4575;1262715101825.4114;6605.932502144736;0.0;328.6246944519676;4686.846515803375;3562289.5068899253;1424409.6744453749;50789.63936883878;1736081.5758168257;0.9134142746339096;0.03348630168474474
8220;2019-02-27 10:00:40.873;766;182;175;174;159;37;204;27;36;34;649;634;36;114;254;256;259;183;209;206;202;24;542;353;367;129;358;272;542;-1.0;109.0;240.0;0.0;133.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30256.673828125;10722.5263671875;0.0;2118.9169921875;408.0;105453;;;Calculated values ==>;1551258040.873;349.76;291.36;290.66;290.56;289.06;276.86;273.6339639331285;293.56;275.86;276.76000000000005;276.56;338.06000000000006;336.56;276.76000000000005;284.56;298.56;298.76000000000005;299.06;291.46000000000004;293.76000000000005;293.36;;313.96000000000004;275.56;240.16925963744896;264.08650396036035;273.6339639331285;294.06;5420000.0;3529999.9999999995;3670000.0000000005;1290000.0;3579999.9999999995;2720000.0;5420000.0;0.0;0.018166666666666668;0.04;0.0;0.022166666666666668;0.022166666666666668;;10722.5263671875;0.0;2118.9169921875;30256.673828125;510924.4780337909;414444.8531748647;247616.36746104417;247241.48826064993;241888.5160042022;430607.02586249536;459046.6745650736;452480.40122516605;473534.8580475586;520605.53306055017;519053.1202520524;452480.40122516605;462173.2459509297;467051.5817240092;468013.94105470116;435202.32009492937;414798.46392301214;459321.57921969576;458771.19548852823;;171442.51209473662;472567.4425401675;201183.85751793825;247616.36746104417;273.6339639331285;4510766.607764191;1843128.4587586957;276535.5404065936;0.0;0;294;275;0;0;0;0;12;104;106;1816094411009.3389;664098791969.339;1262884943420.1646;10051.861748289111;0.0;370.6700537898297;4680.598687942564;3562435.311174638;1424409.6744453749;50795.76023748669;1736163.5682839546;1.1761240592160804;0.05372894075500185
8221;2019-02-27 10:01:37.853;752;183;175;174;160;36;204;25;41;33;666;648;40;117;253;257;259;184;209;206;202;23;556;353;367;128;358;268;547;-1.0;86.0;320.0;134.0;134.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;42984.9765625;23691.111328125;0.0;2054.84912109375;410.0;105454;;;Calculated values ==>;1551258097.853;348.36;291.46000000000004;290.66;290.56;289.16;276.76000000000005;273.6339639331285;293.56;275.66;277.26000000000005;276.46000000000004;339.76;337.96000000000004;277.16;284.86;298.46000000000004;298.86;299.06;291.56;293.76000000000005;293.36;;314.16;275.46000000000004;239.943914813709;263.56353331371673;273.6339639331285;294.06;5560000.0;3529999.9999999995;3670000.0000000005;1280000.0;3579999.9999999995;2680000.0;5470000.0;0.0;0.014333333333333333;0.05333333333333334;0.022333333333333334;0.022333333333333334;0.022333333333333334;;23691.111328125;0.0;2054.84912109375;42984.9765625;507961.28980312764;412742.8863985274;247383.81741644762;247012.84298699218;242047.25149509907;430607.02586249536;459046.6745650736;453808.1434416201;473567.7884962697;522685.7488122288;520830.5759547292;453681.57950494776;463134.7286684269;466922.41498093086;468141.6315617004;431816.9750014937;413117.91072696255;459321.57921969576;458771.19548852823;;172278.17009871884;472601.6926398898;200898.71028279528;247383.81741644762;273.5223717249313;4511346.234047615;1843400.80446377;276568.5711278734;0.0;0;295;275;0;0;0;0;12;104;106;1816303527609.409;664172011269.3635;1263038789420.216;13488.503101803992;6068.033272641778;268.0199212682798;4720.9847769431335;3562621.607006528;1424457.6961864848;50800.81475898544;1736237.9713709003;0.9533744573666509;0.07725741248578885
8222;2019-02-27 10:02:37.864;746;191;175;174;164;37;204;26;43;32;674;654;40;80;253;257;259;194;209;207;202;24;566;357;367;126;362;234;561;-2.0;113.0;444.0;132.0;134.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;38491.83984375;19466.912109375;0.0;1816.2009277343802;403.0;105455;;;Calculated values ==>;1551258157.864;347.76;292.26000000000005;290.66;290.56;289.56;276.86;274.0616903277293;293.56;275.76000000000005;277.46000000000004;276.36;340.56000000000006;338.56000000000006;277.16;281.16;298.46000000000004;298.86;299.06;292.56;293.86;293.36;;313.46000000000004;275.56;239.4893008659735;258.8699701197239;274.0616903277293;294.06;5660000.0;3570000.0000000005;3670000.0000000005;1260000.0;3620000.0000000005;2340000.0;5610000.0;0.0;0.01883333333333333;0.07400000000000001;0.022000000000000002;0.022333333333333334;0.022333333333333334;;19466.912109375;0.0;1816.2009277343802;38491.83984375;506312.4765803005;409693.8420327403;246761.28800696306;246400.3060797304;242900.00478595454;430346.717906069;459046.6745650736;459602.2469472216;473730.12397807144;526210.1298889519;524194.7727214241;459252.5393659904;463864.7420505113;466351.3762726499;467579.62498545926;429249.4345489764;410935.85697635193;459458.8182496499;458771.19548852823;;169353.38768963216;472959.5831453042;202057.9006480461;246761.28800696306;273.9929810153359;4512025.331997907;1843760.520595889;276600.8357924686;0.0;0;295;275;0;0;0;0;12;104;106;1816523767979.983;664248225239.5621;1263189417030.6086;19058.281626138985;5959.837014939678;344.90571095109453;4734.887933754955;3562892.8799375556;1424557.9468150556;50805.923409014744;1736316.7847568337;1.4141686995368483;0.1126123567847219
8223;2019-02-27 10:03:37.884;761;191;175;173;163;39;204;27;47;33;666;647;41;84;254;256;259;193;209;206;202;26;544;356;367;129;361;246;544;94.0;85.0;464.0;0.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29568.537109375;10910.470703125;0.0;1126.40380859375;400.0;105456;;;Calculated values ==>;1551258217.884;349.26;292.26000000000005;290.66;290.46000000000004;289.46000000000004;277.06;273.955091788801;293.56;275.86;277.86;276.46000000000004;339.76;337.86;277.26000000000005;281.56;298.56;298.76000000000005;299.06;292.46000000000004;293.76000000000005;293.36;;313.16;275.76000000000005;240.16925963744896;260.58029834229245;273.955091788801;294.06;5440000.0;3560000.0;3670000.0000000005;1290000.0;3610000.0;2460000.0;5440000.0;0.015666666666666666;0.014166666666666666;0.07733333333333332;0.0;0.022333333333333334;0.038;;10910.470703125;0.0;1126.40380859375;29568.537109375;510135.65539149294;416758.7287176369;247522.6632799365;246778.57070381675;243193.94031959522;430412.23801567365;459046.6745650736;458177.1606246523;473438.18344108673;524451.0981949343;522520.8690884835;457459.7496793268;462538.68467167753;466624.4334453391;467592.11455659237;434732.21210702666;417415.52837809635;459321.57921969576;458771.19548852823;;168099.92630828856;472761.04596960294;201972.2588119733;228743.11056068854;273.955091788801;4512592.690862272;1844013.7498341983;276625.36567249894;0.0;0;295;275;0;0;0;0;12;104;106;1816744041379.9128;664324750739.5378;1263333465030.563;19813.17907351384;0.0;245.31968615984601;8741.067227257909;3563216.9167528963;1424607.6286786005;50810.8435935041;1736429.1218163485;2.392611633434674;0.11365678048855689
8224;2019-02-27 10:04:37.864;773;185;170;169;159;39;204;27;51;33;653;636;44;83;254;257;259;186;209;206;202;25;542;355;367;129;360;248;542;149.0;110.0;593.0;42.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29489.263671875;10860.287109375;0.0;1129.46569824219;410.0;105457;;;Calculated values ==>;1551258277.864;350.46000000000004;291.66;290.16;290.06;289.06;277.06;273.8482719121499;293.56;275.86;278.26000000000005;276.46000000000004;338.46000000000004;336.76000000000005;277.56;281.46000000000004;298.56;298.86;299.06;291.76000000000005;293.76000000000005;293.36;;314.16;275.66;240.16925963744896;260.85938512811435;273.8482719121499;294.06;5420000.0;3550000.0;3670000.0000000005;1290000.0;3600000.0;2480000.0;5420000.0;0.024833333333333332;0.018333333333333333;0.09883333333333333;0.007;0.022333333333333334;0.04716666666666666;;10860.287109375;0.0;1129.46569824219;29489.263671875;511782.102169172;415494.0201007883;245766.70864518883;245403.86218323646;241888.5160042022;430477.46260093397;459046.6745650736;458335.67505680927;473438.18344108673;522969.45654049487;521238.6817361022;457496.8920631568;462120.32933276804;466767.0802831461;467861.136234571;435202.32009492937;415836.23157297884;459321.57921969576;458771.19548852823;;172278.17009871884;472664.2518820126;201668.28754087258;222548.81202136155;273.8321025089171;4513084.675152825;1844195.1123416994;276644.1583187577;0.0;0;295;275;0;0;0;0;12;104;106;1816964167979.983;664402124939.5625;1263481615630.61;25367.293466158408;1896.9717503879801;355.0449562357597;11141.82242020136;3563593.295189534;1424623.4315071595;50815.844964512755;1736594.7573332144;3.2328550233628035;0.17319270338798232
8225;2019-02-27 10:05:37.835;777;184;171;170;159;40;204;26;53;33;649;630;48;83;254;257;259;185;209;207;202;24;546;353;367;129;358;253;546;-1.0;109.0;783.0;60.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29532.283203125;10898.16796875;0.0;1155.2353515625;417.0;105458;;;Calculated values ==>;1551258337.835;350.86;291.56;290.26000000000005;290.16;289.06;277.16;273.6339639331285;293.56;275.76000000000005;278.46000000000004;276.46000000000004;338.06000000000006;336.16;277.96000000000004;281.46000000000004;298.56;298.86;299.06;291.66;293.86;293.36;;314.86;275.56;240.16925963744896;261.54996906429363;273.6339639331285;294.06;5460000.0;3529999.9999999995;3670000.0000000005;1290000.0;3579999.9999999995;2530000.0;5460000.0;0.0;0.018166666666666668;0.1305;0.01;0.022333333333333334;0.022333333333333334;;10898.16796875;0.0;1155.2353515625;29532.283203125;511927.23761000717;413534.6774420643;245957.33877818036;245595.0002312967;241742.88689778768;430607.02586249536;459046.6745650736;457775.4055730413;473438.18344108673;522157.13131920516;520215.5409599888;457170.5879186281;461360.1322644514;467051.5817240092;468141.6315617004;434257.79362427467;413899.7426769738;459458.8182496499;458771.19548852823;;175203.01333496982;472567.4425401675;201121.88307659168;245957.33877818036;273.60972740313383;4513576.283650749;1844376.3451623295;276663.1882918907;0.0;0;295;275;0;0;0;0;12;104;106;1817184261549.822;664479487529.5059;1263631842985.5002;33493.284685786675;2714.455594635758;369.83792554263226;4752.842799864436;3564083.5629297793;1424661.8414945353;50821.88273552266;1736727.1488564387;3.4289420097790235;0.24449326434267474
8226;2019-02-27 10:06:37.895;777;187;172;172;161;40;204;25;53;33;650;628;50;82;253;257;259;188;209;206;202;23;551;354;367;129;359;256;551;276.0;85.0;569.0;55.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29617.439453125;10998.271484375;0.0;1173.76171875;422.0;105459;;;Calculated values ==>;1551258397.895;350.86;291.86;290.36;290.36;289.26000000000005;277.16;273.7412296467126;293.56;275.66;278.46000000000004;276.46000000000004;338.16;335.96000000000004;278.16;281.36;298.46000000000004;298.86;299.06;291.96000000000004;293.76000000000005;293.36;;315.36;275.46000000000004;240.16925963744896;261.9595390733887;273.7412296467126;294.06;5510000.0;3540000.0;3670000.0000000005;1290000.0;3590000.0;2560000.0;5510000.0;0.046;0.014166666666666666;0.09483333333333334;0.009166666666666667;0.022333333333333334;0.06833333333333333;;10998.271484375;0.0;1173.76171875;29617.439453125;511496.0934422399;412555.8353376608;246104.77803099348;246104.77803099348;242242.44884229527;430542.39183029096;459046.6745650736;457291.26428059244;473438.18344108673;522015.67363598157;519762.88512905827;456926.07665658905;460780.9196943357;466780.0534477276;468001.51024759;433052.14672987553;412934.04071806197;459321.57921969576;458771.19548852823;;177292.22831007556;472470.6178721596;201387.81953429102;216002.63036004256;273.71813719917725;4514069.690920103;1844558.9979612604;276682.6160091004;0.0;0;295;275;0;0;0;0;12;104;106;1817404681749.612;664556964929.432;1263784695685.3547;24268.176676774252;2484.9256514304616;285.00650183402547;16589.185283779854;3564565.389786186;1424705.2129997215;50827.34522944916;1736905.1769405336;3.5842240475172127;0.16432304174776807
8227;2019-02-27 10:07:37.876;775;189;174;173;164;42;204;26;53;33;653;630;51;83;254;257;259;191;209;207;202;24;552;356;367;130;362;257;552;-2.0;112.0;786.0;99.0;133.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29603.646484375;11018.8916015625;0.0;1171.92333984375;425.0;105460;;;Calculated values ==>;1551258457.876;350.66;292.06;290.56;290.46000000000004;289.56;277.36;273.955091788801;293.56;275.76000000000005;278.46000000000004;276.46000000000004;338.46000000000004;336.16;278.26000000000005;281.46000000000004;298.56;298.86;299.06;292.26000000000005;293.86;293.36;;315.66;275.56;240.39332010688793;262.0952818180154;273.955091788801;294.06;5520000.0;3560000.0;3670000.0000000005;1300000.0;3620000.0000000005;2570000.0;5520000.0;0.0;0.018666666666666668;0.131;0.0165;0.022166666666666668;0.022166666666666668;;11018.8916015625;0.0;1171.92333984375;29603.646484375;511163.36041741836;412889.33823237545;246789.5555999761;246424.61683559936;243235.09045504167;430412.23801567365;459046.6745650736;457129.0939075185;473308.3704715943;522241.4724947192;519885.18884552707;456885.1506218106;460745.96470681834;466481.5206930663;467720.508243715;432807.5379912505;413633.1203958097;459458.8182496499;458771.19548852823;;178545.77502346144;472436.3020657052;201874.70539707722;246789.5555999761;273.91709119420506;4514563.0436912775;1844742.4162192994;276702.15719456907;0.0;0;295;275;0;0;0;0;12;104;106;1817624812019.416;664634640324.3628;1263938546950.2178;33438.32489486781;4464.266345032361;357.9224617815619;4698.926350862906;3565046.125017809;1424763.1045948283;50832.701274189756;1737082.521693703;3.523918643587344;0.2659908070514692
8228;2019-02-27 10:08:37.866;773;192;176;175;167;44;204;27;50;34;656;631;49;83;254;257;259;194;209;207;202;26;558;359;367;130;364;258;557;-1.0;110.0;901.0;110.0;134.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;29718.126953125;11134.8603515625;0.0;1167.12976074219;427.0;105461;;;Calculated values ==>;1551258517.866;350.46000000000004;292.36;290.76000000000005;290.66;289.86;277.56;274.27422755570615;293.56;275.86;278.16;276.56;338.76;336.26000000000005;278.06;281.46000000000004;298.56;298.86;299.06;292.56;293.86;293.36;;315.86;275.76000000000005;240.39332010688793;262.23063862743834;274.27422755570615;294.06;5580000.0;3590000.0;3670000.0000000005;1300000.0;3640000.0;2580000.0;5570000.0;0.0;0.018333333333333333;0.15016666666666667;0.018333333333333333;0.022333333333333334;0.022333333333333334;;11134.8603515625;0.0;1167.12976074219;29718.126953125;510395.13812828215;411902.9413244403;247301.0483248464;246935.0671227639;244084.42020959308;430214.79039162316;459046.6745650736;456599.5954917432;473405.19094569265;522467.553438656;519905.08057710517;456477.09640699456;460591.5703070526;466194.8918654774;467297.0874545841;431314.17877909355;412673.55452819855;459458.8182496499;458771.19548852823;;179381.48055642567;472630.20280472847;202673.75999673834;247301.0483248464;274.2415169865761;4515057.309411983;1844927.000049838;276721.64605505887;0.0;0;295;275;0;0;0;0;12;104;106;1817844975319.451;664712627324.3752;1264093021200.2424;38131.19629683323;4949.201451479819;341.7447779330749;4722.833286655561;3565642.438292389;1424841.5370855508;50838.53086276158;1737161.0232715842;3.9135924653968095;0.29949070880407686
8229;2019-02-27 10:09:40.837;771;194;175;175;167;45;204;28;43;34;657;632;43;82;256;257;259;196;209;207;202;27;555;362;367;131;367;261;556;228.0;86.0;907.0;144.0;134.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;29589.49609375;11068.330078125;0.0;1182.37670898438;427.0;105462;;;Calculated values ==>;1551258580.837;350.26;292.56;290.66;290.66;289.86;277.66;274.5913991737795;293.56;275.96000000000004;277.46000000000004;276.56;338.86;336.36;277.46000000000004;281.36;298.76000000000005;298.86;299.06;292.76000000000005;293.86;293.36;;315.86;275.86;240.61611355647437;262.63441904999945;274.5913991737795;294.06;5550000.0;3620000.0000000005;3670000.0000000005;1310000.0;3670000.0000000005;2610000.0;5560000.0;0.038;0.014333333333333333;0.15116666666666667;0.024;0.022333333333333334;0.060333333333333336;;11068.330078125;0.0;1182.37670898438;29589.49609375;510408.9395791126;413092.82235656865;246979.007451363;246979.007451363;244123.2908277871;430014.67791919125;459046.6745650736;455240.9381887029;473275.31562819314;522327.04481569875;519759.6240609642;455240.9381887029;460005.9145219057;466025.3883456046;466871.3337883854;432066.4683662549;413833.26548452856;459458.8182496499;458771.19548852823;;179381.48055642567;472596.2217928923;203464.9316182376;219572.3519542564;274.5618622713173;4515576.012235356;1845121.1885364456;276742.1947733647;0.0;0;295;275;0;0;0;0;12;104;106;1818076078889.29;664794804479.318;1264256430945.1287;38060.13965990201;6459.150964191713;261.3425746380772;14431.663559901068;3566308.805599776;1424941.31421881;50843.805447991064;1737328.547968818;4.833378007294902;0.3078723706275479
8230;2019-02-27 10:10:37.867;768;192;176;175;165;46;204;28;43;35;659;633;43;81;257;256;259;194;209;207;202;28;553;360;367;132;365;264;553;0.0;111.0;695.0;62.0;134.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;29648.21484375;10991.1533203125;0.0;1194.08776855469;428.0;105463;;;Calculated values ==>;1551258637.867;349.96000000000004;292.36;290.76000000000005;290.66;289.66;277.76000000000005;274.38016830617;293.56;275.96000000000004;277.46000000000004;276.66;339.06000000000006;336.46000000000004;277.46000000000004;281.26000000000005;298.86;298.76000000000005;299.06;292.56;293.86;293.36;;315.96000000000004;275.96000000000004;240.83765695389522;263.0348170998261;274.38016830617;294.06;5530000.0;3600000.0;3670000.0000000005;1320000.0;3650000.0;2640000.0;5530000.0;0.0;0.018500000000000003;0.11583333333333333;0.010333333333333333;0.022333333333333334;0.022333333333333334;;10991.1533203125;0.0;1194.08776855469;29648.21484375;510212.4198877181;413590.4106133878;247480.94025835957;247112.04948343278;243543.28708308292;430148.3826014536;459046.6745650736;454737.8930060271;473242.3297776949;522289.2634709022;519614.1018060393;454737.8930060271;459415.40604912717;466443.21093673893;467026.0813403542;432561.732969489;414317.87443422026;459458.8182496499;458771.19548852823;;179799.33570027514;472562.30901117553;202963.7648500093;247480.94025835957;274.3585942522979;4516045.224272466;1845295.918028507;276761.0183524831;0.0;0;295;275;0;0;0;0;12;104;106;1818285378990.06;664869798929.5939;1264406134695.6794;29163.836511405396;2785.8516229987176;337.51138290247195;4718.815700140433;3566841.275512992;1425014.5423437387;50848.5488703972;1737480.2357238485;3.0369538811387864;0.2156968582362176
8231;2019-02-27 10:11:37.877;762;191;176;176;164;45;204;28;48;35;661;635;46;80;257;256;260;193;209;207;202;28;556;358;367;132;363;271;555;-2.0;110.0;1147.0;69.0;134.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29658.640625;10992.900390625;0.0;1236.236328125;429.0;105464;;;Calculated values ==>;1551258697.877;349.36;292.26000000000005;290.76000000000005;290.76000000000005;289.56;277.66;274.1680685717883;293.56;275.96000000000004;277.96000000000004;276.66;339.26;336.66;277.76000000000005;281.16;298.86;298.76000000000005;299.16;292.46000000000004;293.86;293.36;;316.06;275.96000000000004;240.83765695389522;263.95629194202945;274.1680685717883;294.06;5560000.0;3579999.9999999995;3670000.0000000005;1320000.0;3629999.9999999995;2710000.0;5550000.0;0.0;0.018333333333333333;0.19116666666666668;0.0115;0.022333333333333334;0.022333333333333334;;10992.900390625;0.0;1236.236328125;29658.640625;509205.80791958806;412377.0396431636;247390.57224885325;247390.57224885325;243122.08535621056;430280.9020939914;459046.6745650736;454183.32541441807;473242.3297776949;521927.14154656685;519239.80113273667;453929.70516233734;458182.5386068276;466728.8912336129;467309.61631303944;432052.20019230543;413134.7333990844;459458.8182496499;458771.19548852823;;180217.192455513;472562.30901117553;202457.8361995229;247390.57224885325;274.1530814142003;4516539.530438594;1845479.1490094769;276781.27442873566;0.0;0;295;275;0;0;0;0;12;104;106;1818505615690.0251;664949012129.5813;1264566661445.654;48121.52268824747;3106.2014373340053;346.82022454238523;4720.833919019408;3567485.427513663;1425063.6509693074;50854.25258425224;1737558.9125812869;4.603381216830282;0.3380660692611057
8232;2019-02-27 10:12:37.868;754;191;176;175;166;44;204;28;53;35;667;640;51;80;256;257;260;193;209;207;202;28;569;359;367;132;364;266;562;84.0;111.0;1145.0;106.0;134.0;0;98;1;1;0;1;0;0;0;0;1;0;0;0;0;37912.15625;19440.541015625;0.0;1204.15161132812;430.0;105465;;;Calculated values ==>;1551258757.868;348.56000000000006;292.26000000000005;290.76000000000005;290.66;289.76000000000005;277.56;274.27422755570615;293.56;275.96000000000004;278.46000000000004;276.66;339.86;337.16;278.26000000000005;281.16;298.76000000000005;298.86;299.16;292.46000000000004;293.86;293.36;;316.16;275.96000000000004;240.83765695389522;263.299902668528;274.27422755570615;294.06;5690000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2660000.0;5620000.0;0.014;0.018500000000000003;0.19083333333333333;0.017666666666666667;0.022333333333333334;0.036333333333333336;;19440.541015625;0.0;1204.15161132812;37912.15625;507050.47266158345;252825.72291499353;247080.82170924701;246718.32921882553;243547.68637010112;430214.79039162316;459046.6745650736;455651.22432670655;473242.3297776949;522950.0517454535;520170.11911028635;455401.8918781268;458978.33121426275;466455.85816738626;467297.0874545841;428705.2693087988;410070.2506540274;459458.8182496499;458771.19548852823;;180635.0508419939;472562.30901117553;202704.08700121404;229981.52943642696;274.25328376969463;4517102.535948466;1845732.722979128;276801.6079443915;0.0;0;295;276;0;0;0;0;12;104;106;1818725782659.7942;665028200249.4982;1264727737280.485;48270.74537294815;4767.49525550932;344.7478451132706;8312.691199893014;3568288.5759229953;1425129.2552662247;50860.01478703324;1737667.5089985908;2.988452324686861;0.2115993021131096
8233;2019-02-27 10:13:37.848;749;198;177;176;167;44;204;29;55;36;669;642;51;61;257;256;260;200;209;207;202;28;570;363;367;132;368;254;563;-2.0;111.0;1389.0;150.0;133.0;0;96;1;1;0;1;0;0;0;0;1;0;0;0;0;37981.921875;19601.4921875;0.0;1131.11303710938;417.0;105466;;;Calculated values ==>;1551258817.848;348.06000000000006;292.96000000000004;290.86;290.76000000000005;289.86;277.56;274.69669130483857;293.56;276.06;278.66;276.76000000000005;340.06000000000006;337.36;278.26000000000005;279.26000000000005;298.86;298.76000000000005;299.16;293.16;293.86;293.36;;314.86;275.96000000000004;240.83765695389522;261.6868853414304;274.69669130483857;294.06;5700000.0;3629999.9999999995;3670000.0000000005;1320000.0;3679999.9999999995;2540000.0;5630000.0;0.0;0.018500000000000003;0.2315;0.025;0.022166666666666668;0.022166666666666668;;19601.4921875;0.0;1131.11303710938;37981.921875;506330.0437056579;411652.6847357228;247401.40261264943;247037.3746118051;243854.4474617644;429947.3805835815;459046.6745650736;457856.28665042523;473339.41292369686;524117.97433366976;521360.4691305088;457372.1923269806;458579.79738821846;466012.68165652035;466598.81152663083;428437.87282838195;412431.9645018818;459458.8182496499;458771.19548852823;;175203.01333496982;472562.30901117553;203726.20341986933;247401.40261264943;274.6674719537007;4517734.7757828245;1846057.964805832;276821.0619962884;0.0;0;295;276;0;0;0;0;12;104;106;1818945909259.8643;665107373849.5233;1264883685280.5347;58831.114267873694;6720.9026397826565;296.1093040402529;4685.3637420819805;3569180.7939151204;1425224.9600031662;50865.353483119135;1737775.7900174335;3.4020562871691635;0.2687681642773577
8234;2019-02-27 10:14:37.889;759;197;175;174;164;44;204;30;55;36;661;637;50;58;258;255;260;198;209;207;202;29;561;363;367;132;368;252;554;-1.0;85.0;1088.0;103.0;133.0;0;96;1;1;0;1;0;0;0;0;1;0;0;0;0;37613.48046875;19287.44140625;0.0;1120.35900878906;402.0;105467;;;Calculated values ==>;1551258877.889;349.06000000000006;292.86;290.66;290.56;289.56;277.56;274.69669130483857;293.56;276.16;278.66;276.76000000000005;339.26;336.86;278.16;278.96000000000004;298.96000000000004;298.66;299.16;292.96000000000004;293.86;293.36;;313.36;276.06;240.83765695389522;261.41265627149306;274.69669130483857;294.06;5610000.0;3629999.9999999995;3670000.0000000005;1320000.0;3679999.9999999995;2520000.0;5540000.0;0.0;0.014166666666666666;0.18133333333333335;0.017166666666666667;0.022166666666666668;0.022166666666666668;;19287.44140625;0.0;1120.35900878906;37613.48046875;508390.42026773404;414989.33453799883;247067.4965913068;246701.68063385063;243159.60538240668;429947.3805835815;459046.6745650736;458176.75864534016;473339.41292369686;523462.2775283441;521013.18027756416;457574.2241985461;458537.2466056057;466143.89801963745;466468.62817080156;430792.0706512095;415339.61386950605;459458.8182496499;458771.19548852823;;168935.5661677829;472659.50235634967;203743.14455165627;247067.4965913068;274.6740087742877;4518365.16794168;1846382.2607027208;276839.83708418545;0.0;0;295;276;0;0;0;0;12;104;106;1819166259729.4583;665186627969.3773;1265035589010.255;46137.295355654685;4616.397475647237;218.9098044074656;4692.765325555076;3570056.128397147;1425319.5020635796;50869.648241762654;1737853.994496088;2.727651526827122;0.20780399708460986
8235;2019-02-27 10:15:37.899;771;193;176;175;162;41;204;31;53;37;652;630;47;58;258;256;260;194;209;207;202;30;559;360;367;132;365;253;552;-2.0;108.0;890.0;90.0;133.0;0;96;0;1;0;1;0;0;0;0;1;0;0;0;0;37412.3828125;19157.509765625;0.0;1119.5400390625;392.0;105468;;;Calculated values ==>;1551258937.899;350.26;292.46000000000004;290.76000000000005;290.66;289.36;277.26000000000005;274.38016830617;293.56;276.26000000000005;278.46000000000004;276.86;338.36;336.16;277.86;278.96000000000004;298.96000000000004;298.76000000000005;299.16;292.56;293.86;293.36;;312.36;276.16;240.83765695389522;261.54996906429363;274.38016830617;294.06;5590000.0;3600000.0;3670000.0000000005;1320000.0;3650000.0;2530000.0;5520000.0;0.0;0.018000000000000002;0.14833333333333334;0.015000000000000001;0.022166666666666668;0.022166666666666668;;19157.509765625;0.0;1119.5400390625;37412.3828125;510059.9475556222;414359.1762267576;247526.446240851;247156.81070124832;242547.3360706146;430148.3826014536;459046.6745650736;457775.4055730413;473436.4806182908;522463.4331950251;520215.5409599888;457049.3559172767;458378.0285708209;466573.67930157646;467026.0813403542;431300.0002871781;414715.9607757526;459458.8182496499;458771.19548852823;;164757.40606591295;472756.67973813636;202957.02938483903;247526.446240851;274.3559846726483;4518990.487671512;1846702.6886915343;276858.50602055213;0.0;0;295;276;0;0;0;0;12;104;106;1819386496429.4233;665265841169.3647;1265187114260.2307;37798.05913458334;4046.994755299461;298.51271120565866;4682.591941656846;3570755.706261336;1425391.7090313153;50873.960814701124;1737932.135494632;2.3093181204259987;0.17287304913519655
8236;2019-02-27 10:16:37.860;778;190;177;176;162;38;204;31;39;37;645;625;38;56;257;256;260;192;209;207;202;29;555;358;367;132;363;251;548;205.0;110.0;386.0;54.0;133.0;0;95;0;1;0;1;0;0;0;0;1;0;0;0;0;37488.828125;19038.103515625;0.0;1096.36682128906;385.0;105469;;;Calculated values ==>;1551258997.86;350.96000000000004;292.16;290.86;290.76000000000005;289.36;276.96000000000004;274.1680685717883;293.56;276.26000000000005;277.06;276.86;337.66;335.66;276.96000000000004;278.76000000000005;298.86;298.76000000000005;299.16;292.36;293.86;293.36;;311.66;276.06;240.83765695389522;261.27494424493943;274.1680685717883;294.06;5550000.0;3579999.9999999995;3670000.0000000005;1320000.0;3629999.9999999995;2510000.0;5480000.0;0.034166666666666665;0.018333333333333333;0.06433333333333333;0.009000000000000001;0.022166666666666668;0.05633333333333333;;19038.103515625;0.0;1096.36682128906;37488.828125;511273.6324797662;414883.2198629546;248085.9001276696;247710.6695181312;242695.79424756503;430280.9020939914;459046.6745650736;456405.0248894569;473436.4806182908;521911.420341661;519869.651669046;456283.55020339484;458456.393904279;466728.8912336129;467309.61631303944;432300.4200275045;415579.6716023351;459458.8182496499;458771.19548852823;;161832.74555500393;472659.50235634967;202431.37356134187;220396.02454750042;274.142801092575;4519614.258714075;1847020.7785757906;276876.9599082157;0.0;0;295;276;0;0;0;0;12;104;106;1819606553299.2974;665344989689.3195;1265338215980.1443;16338.9715687754;2432.0531591550707;306.5470544614387;13428.467963011233;3571206.554941356;1425445.6660023953;50878.999702005065;1738082.9628921766;1.6144472241620056;0.07141516507802119
8237;2019-02-27 10:17:37.860;779;188;175;174;162;36;204;29;14;37;638;619;18;46;256;256;260;190;209;207;202;27;553;356;367;132;361;241;547;187.0;84.0;141.0;20.0;134.0;0;94;0;1;0;1;0;0;0;0;1;0;0;0;0;37393.99609375;19022.708984375;0.0;1045.22326660156;379.0;105470;;;Calculated values ==>;1551259057.86;351.06000000000006;291.96000000000004;290.66;290.56;289.36;276.76000000000005;273.955091788801;293.56;276.06;274.56;276.86;336.96000000000004;335.06;274.96000000000004;277.76000000000005;298.76000000000005;298.76000000000005;299.16;292.16;293.86;293.36;;311.06;275.86;240.83765695389522;259.87524604437704;273.955091788801;294.06;5530000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2410000.0;5470000.0;0.03116666666666667;0.014;0.0235;0.0033333333333333335;0.022333333333333334;0.053500000000000006;;19022.708984375;0.0;1045.22326660156;37393.99609375;511569.63000252;414572.912758482;247383.81741644762;247012.84298699218;242733.27333816036;430412.23801567365;459046.6745650736;455033.3221605745;473436.4806182908;522012.86599341495;520085.23261131794;455515.6497885153;458853.2177715723;466883.92173941486;467592.11455659237;432793.19233391056;415275.6320791768;459458.8182496499;458771.19548852823;;159325.9205505338;472465.0996282349;201916.43231829192;220896.58684524786;273.93334826662476;4520238.282249232;1847337.9520132905;276894.80649228144;0.0;0;295;276;0;0;0;0;12;104;106;1819826753299.2974;665424189689.3195;1265485815980.1443;5948.246911293641;901.8288910331433;245.24584356627287;12726.291562415501;3571392.2817620235;1425473.4483528135;50883.597976155295;1738300.919221555;0.9877257387763;0.019581798828985822
8238;2019-02-27 10:18:37.851;781;186;173;171;159;34;204;27;5;37;628;611;11;46;255;257;260;187;209;207;202;26;539;353;367;132;359;250;539;181.0;86.0;0.0;72.0;134.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29459.416015625;10807.802734375;0.0;1081.16247558594;383.0;105471;;;Calculated values ==>;1551259117.851;351.26;291.76000000000005;290.46000000000004;290.26000000000005;289.06;276.56;273.6339639331285;293.56;275.86;273.66;276.86;335.96000000000004;334.26000000000005;274.26000000000005;277.76000000000005;298.66;298.86;299.16;291.86;293.86;293.36;;311.46000000000004;275.76000000000005;240.83765695389522;261.13683023647616;273.6339639331285;294.06;5390000.0;3529999.9999999995;3670000.0000000005;1320000.0;3590000.0;2500000.0;5390000.0;0.030166666666666668;0.014333333333333333;0.0;0.012;0.022333333333333334;0.052500000000000005;;10807.802734375;0.0;1081.16247558594;29459.416015625;513016.00387104123;416970.2402248563;247006.66877801;246264.8339471832;241999.22590048774;430607.02586249536;459046.6745650736;452394.2426621551;473436.4806182908;520258.6146184231;518522.10510297323;453139.4843447668;457414.5806444957;467038.77096222027;468141.6315617004;436115.4526051978;417296.986941532;459458.8182496499;458771.19548852823;;160997.13474923553;472367.87413283327;200879.74816239302;220501.99375760785;273.5149437780637;4520795.310451674;1847586.502323534;276912.523715536;0.0;0;295;276;0;0;0;0;12;104;106;1820046920269.9414;665503377809.551;1265633093885.5752;0.0;3257.8575116452826;269.73134117920966;12509.133090873322;3571441.8430511206;1425508.1072066624;50887.88880898591;1738511.1828833334;1.3488744950032958;0.02892256813088576
8239;2019-02-27 10:19:37.861;778;183;168;167;155;33;204;25;5;36;625;607;12;55;254;257;260;185;209;207;202;23;537;351;367;132;356;255;537;230.0;86.0;305.0;2.0;134.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29298.244140625;10718.25;0.0;1090.05615234375;399.0;105472;;;Calculated values ==>;1551259177.861;350.96000000000004;291.46000000000004;289.96000000000004;289.86;288.66;276.46000000000004;273.4187578820637;293.56;275.66;273.66;276.76000000000005;335.66;333.86;274.36;278.66;298.56;298.86;299.16;291.66;293.86;293.36;;313.06;275.46000000000004;240.83765695389522;261.82340779136865;273.4187578820637;294.06;5370000.0;3510000.0;3670000.0000000005;1320000.0;3560000.0;2550000.0;5370000.0;0.03833333333333333;0.014333333333333333;0.05083333333333333;0.0003333333333333333;0.022333333333333334;0.06066666666666666;;10718.25;0.0;1090.05615234375;29298.244140625;512821.75614919944;416729.2524136253;245255.38111988662;244893.58368945587;240708.57769444087;430735.4089219946;459046.6745650736;451516.9522019146;473339.41292369686;519538.3266726977;517692.73525337735;452397.8611071685;457695.4711337854;467335.0359168276;468421.121156461;436573.23518989683;417383.24998512387;459458.8182496499;458771.19548852823;;167682.10792650707;472076.1002201579;200652.08637002404;217071.9805911273;273.41691325248115;4521285.039227427;1847765.9159935876;276930.62021968066;0.0;0;295;276;0;0;0;0;12;104;106;1820267156969.9065;665582591009.5385;1265784619135.551;12752.297346454436;90.47467128337796;275.0564546017458;14663.085703775656;3571548.1299071815;1425536.0146253104;50892.42946393308;1738737.6557791124;2.3526586978439044;0.06285889406706618
8240;2019-02-27 10:20:37.871;771;181;168;168;155;34;204;23;11;35;628;607;14;56;253;258;260;182;209;207;202;21;541;350;367;132;355;254;541;94.0;86.0;328.0;0.0;134.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;29434.462890625;10796.638671875;0.0;1073.07653808594;410.0;105473;;;Calculated values ==>;1551259237.871;350.26;291.26000000000005;289.96000000000004;289.96000000000004;288.66;276.56;273.3108153835814;293.56;275.46000000000004;274.26000000000005;276.66;335.96000000000004;333.86;274.56;278.76000000000005;298.46000000000004;298.96000000000004;299.16;291.36;293.86;293.36;;314.16;275.26000000000005;240.83765695389522;261.6868853414304;273.3108153835814;294.06;5410000.0;3500000.0;3670000.0000000005;1320000.0;3550000.0;2540000.0;5410000.0;0.015666666666666666;0.014333333333333333;0.05466666666666666;0.0;0.022333333333333334;0.038;;10796.638671875;0.0;1073.07653808594;29434.462890625;511623.71046491514;414492.11232454475;245085.28357751376;245085.28357751376;240568.212274811;430799.1582183253;459046.6745650736;452446.7616735856;473242.3297776949;519928.34075058065;517776.9305134413;452821.9111066739;457977.089092597;467347.9261667814;468687.3994001209;435653.6707098252;414844.9632653101;459458.8182496499;458771.19548852823;;172278.17009871884;471881.50233233685;200392.8114580023;226659.43980894328;273.3108153835814;4521774.560025814;1847945.2366142813;276948.64932978235;0.0;0;295;276;0;0;0;0;12;104;106;1820487393669.8716;665661804209.5259;1265937344585.5269;13778.949278451886;0.0;298.2581400380495;8820.246715824227;3571769.260477974;1425536.7687065636;50897.20788182459;1738933.3828316508;1.929065165362928;0.07622870027084705
8241;2019-02-27 10:21:37.842;762;182;169;169;157;35;204;22;19;34;630;607;18;53;252;258;260;183;210;207;202;20;544;350;367;132;355;251;544;187.0;110.0;328.0;63.0;134.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;29500.634765625;10902.6826171875;0.0;1044.63903808594;417.0;105474;;;Calculated values ==>;1551259297.842;349.36;291.36;290.06;290.06;288.86;276.66;273.3108153835814;293.56;275.36;275.06;276.56;336.16;333.86;274.96000000000004;278.46000000000004;298.36;298.96000000000004;299.16;291.46000000000004;293.86;293.36;;314.86;275.16;240.83765695389522;261.27494424493943;273.3108153835814;294.16;5440000.0;3500000.0;3670000.0000000005;1320000.0;3550000.0;2510000.0;5440000.0;0.03116666666666667;0.018333333333333333;0.05466666666666666;0.0105;0.022333333333333334;0.053500000000000006;;10902.6826171875;0.0;1044.63903808594;29500.634765625;510258.7187408932;413628.9936938134;245318.98507165065;245318.98507165065;241136.58392363662;430799.1582183253;459046.6745650736;453957.3546319885;473145.2311080622;520380.3998193959;518029.1795354609;453833.9293469119;458096.219176611;467219.38122847467;468687.3994001209;434953.2829224501;413992.5003723105;459458.8182496499;458771.19548852823;;175203.01333496982;471784.17857572425;200244.4614415018;219060.61772324616;273.2525509149715;4522265.44846178;1848125.976891514;276966.28842988313;0.0;0;295;276;0;0;0;0;12;104;106;1820707487239.7107;665740965929.468;1266088771360.416;13869.638161079938;2851.1670299093357;384.28101341922576;12824.515910442593;3571999.554010769;1425560.5169479284;50902.892958983204;1739113.6686731107;2.505130687733718;0.11225547308777434
8242;2019-02-27 10:22:37.862;757;184;169;169;161;37;204;23;28;33;629;606;25;52;252;258;260;186;210;207;202;20;546;352;367;131;357;246;546;148.0;111.0;659.0;151.0;134.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;29487.39453125;10941.44921875;0.0;1016.80682373047;422.0;105475;;;Calculated values ==>;1551259357.862;348.86;291.56;290.06;290.06;289.26000000000005;276.86;273.5264737036516;293.56;275.46000000000004;275.96000000000004;276.46000000000004;336.06;333.76000000000005;275.66;278.36;298.36;298.96000000000004;299.16;291.76000000000005;293.86;293.36;;315.36;275.16;240.61611355647437;260.58029834229245;273.5264737036516;294.16;5460000.0;3520000.0000000005;3670000.0000000005;1310000.0;3570000.0000000005;2460000.0;5460000.0;0.024666666666666667;0.018500000000000003;0.10983333333333332;0.025166666666666667;0.022333333333333334;0.047;;10941.44921875;0.0;1016.80682373047;29487.39453125;509467.0390518344;413534.6774420643;245234.8579788709;245234.8579788709;242426.47966993015;430671.36484660726;459046.6745650736;455894.68991019035;473178.34860283375;520689.8390773478;518346.5025847998;455531.3672577782;458772.7244909774;466935.48835395055;468408.8672314647;434481.06363122794;414260.4934188599;459458.8182496499;458771.19548852823;;177292.22831007556;471916.3548916846;200721.55713867818;221873.26746699668;273.4485451939544;4522757.179228068;1848308.0720015662;276983.4728716313;0.0;0;295;276;0;0;0;0;12;104;106;1820927760639.6406;665819892229.443;1266237921060.3687;28026.515749404418;6825.069076783996;374.08054892880875;11134.202617011983;3572348.805004784;1425641.1791272254;50909.21474522733;1739313.3912127719;3.8768084432579935;0.2624796195648213
8243;2019-02-27 10:23:37.853;758;186;169;169;164;40;204;24;36;32;624;603;32;53;253;258;260;188;210;207;202;22;546;354;367;131;359;246;546;-2.0;112.0;814.0;81.0;134.0;0;78;82;1;0;0;0;0;0;0;1;0;0;0;0;28282.67578125;9835.1904296875;0.0;993.49658203125;425.0;105476;;;Calculated values ==>;1551259417.853;348.96000000000004;291.76000000000005;290.06;290.06;289.56;277.16;273.7412296467126;293.56;275.56;276.76000000000005;276.36;335.56;333.46000000000004;276.36;278.46000000000004;298.46000000000004;298.96000000000004;299.16;291.96000000000004;293.86;293.36;;315.66;275.36;240.61611355647437;260.58029834229245;273.7412296467126;294.16;5460000.0;3540000.0;3670000.0000000005;1310000.0;3590000.0;2460000.0;5460000.0;0.0;0.018666666666666668;0.13566666666666669;0.013500000000000002;0.022333333333333334;0.022333333333333334;;9835.1904296875;0.0;993.49658203125;28282.67578125;509590.4794726341;414260.4934188599;245234.8579788709;245234.8579788709;243465.1967094227;430542.39183029096;459046.6745650736;456859.5647784591;473081.36623795505;520180.78133499215;518040.52590777556;456377.84301490715;458891.59376132325;466780.0534477276;468129.3392673732;434481.06363122794;414969.6757126242;459458.8182496499;458771.19548852823;;178545.77502346144;472110.68294196425;201359.098991588;245234.8579788709;273.7069174373475;4523238.524267579;1848481.184694322;277000.22288711584;0.0;0;295;276;0;0;0;0;12;104;106;1821147927609.4097;665898480439.3606;1266385498920.2139;34662.89652508552;3655.14638333008;364.2125744806029;4768.978204382347;3572871.1384114246;1425728.5011556987;50915.366265049546;1739445.8978405017;4.012604080278233;0.2966723157885143
8244;2019-02-27 10:24:37.853;760;188;170;170;166;42;204;25;43;32;621;599;39;60;254;258;260;190;210;207;202;23;551;356;367;130;362;248;552;-1.0;110.0;927.0;122.0;134.0;0;70;76;1;0;0;0;0;0;0;1;0;0;0;0;27940.361328125;9631.9453125;0.0;978.39990234375;431.0;105477;;;Calculated values ==>;1551259477.853;349.16;291.96000000000004;290.16;290.16;289.76000000000005;277.36;273.955091788801;293.56;275.66;277.46000000000004;276.36;335.26000000000005;333.06;277.06;279.16;298.56;298.96000000000004;299.16;292.16;293.86;293.36;;316.26000000000005;275.46000000000004;240.39332010688793;260.85938512811435;273.955091788801;294.16;5510000.0;3560000.0;3670000.0000000005;1300000.0;3620000.0000000005;2480000.0;5520000.0;0.0;0.018333333333333333;0.1545;0.02033333333333333;0.022333333333333334;0.022333333333333334;;9631.9453125;0.0;978.39990234375;27940.361328125;509397.94777386275;412510.35525449144;245343.0986267079;245343.0986267079;243930.06696324187;430412.23801567365;459046.6745650736;457376.724578566;473211.5349843978;519709.6726370836;517463.73603924556;456895.18329838145;459408.14293094876;466481.5206930663;467848.8054865576;433281.1840897609;413263.53111073095;459458.8182496499;458771.19548852823;;181052.91087944093;472339.328242146;201870.82008694496;245343.0986267079;273.9155772306058;4523707.0495768245;1848643.410825507;277016.655357819;0.0;0;295;276;0;0;0;0;12;104;106;1821368127609.4097;665976780439.3606;1266533698920.2139;39475.66224395545;5499.5263324890875;366.9903046155486;4766.560829913987;3573488.9597345;1425804.7900949973;50921.45962237535;1739525.3606657875;4.722630479625915;0.3674387251704348
8245;2019-02-27 10:25:37.853;762;193;171;171;167;45;204;26;49;33;621;598;46;68;255;257;260;194;210;207;202;25;561;359;367;133;364;257;562;123.0;86.0;1090.0;211.0;134.0;0;76;90;1;0;0;0;0;0;0;1;0;0;0;0;29095.40234375;10604.4931640625;0.0;1036.02673339844;435.0;105478;;;Calculated values ==>;1551259537.853;349.36;292.46000000000004;290.26000000000005;290.26000000000005;289.86;277.66;274.27422755570615;293.56;275.76000000000005;278.06;276.46000000000004;335.26000000000005;332.96000000000004;277.76000000000005;279.96000000000004;298.66;298.86;299.16;292.56;293.86;293.36;;316.66;275.66;241.05796691057077;262.0952818180154;274.27422755570615;294.16;5610000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2570000.0;5620000.0;0.0205;0.014333333333333333;0.18166666666666667;0.035166666666666666;0.022333333333333334;0.042833333333333334;;10604.4931640625;0.0;1036.02673339844;29095.40234375;508764.756212718;410070.2506540274;245289.5868778485;245289.5868778485;243892.39571612267;430214.79039162316;459046.6745650736;456640.8336411775;472917.67418972735;518961.9014984002;516598.9173136829;456273.6486729509;458947.1479239041;466325.4276100551;467297.0874545841;430792.0706512095;410484.95857646636;459458.8182496499;458771.19548852823;;182724.36793118677;472138.9942397944;202642.7009140642;224878.82044381945;274.2294637411766;4524182.347607424;1848812.0478128118;277033.44224645017;0.0;0;295;276;0;0;0;0;12;104;106;1821588327609.4097;666055680439.3606;1266685198920.2139;46142.99411209225;9477.286315288178;291.0686064046517;10018.390064415027;3574202.448537467;1425929.5968670622;50926.94344663385;1739648.568589907;5.663813960111943;0.42997092430112877
