;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8246;2019-02-27 10:26:37.864;763;198;171;171;167;48;204;26;53;34;624;600;50;74;256;256;260;200;210;207;202;25;566;361;367;139;366;266;566;125.0;112.0;1204.0;221.0;134.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29843.796875;11165.6904296875;0.0;1182.68310546875;437.0;105479;;;Calculated values ==>;1551259597.864;349.46000000000004;292.96000000000004;290.26000000000005;290.26000000000005;289.86;277.96000000000004;274.4858918419099;293.56;275.76000000000005;278.46000000000004;276.56;335.56;333.16;278.16;280.56;298.76000000000005;298.76000000000005;299.16;293.16;293.86;293.36;;316.86;275.66;242.35481222062532;263.299902668528;274.4858918419099;294.16;5660000.0;3610000.0;3670000.0000000005;1390000.0;3660000.0;2660000.0;5660000.0;0.020833333333333332;0.018666666666666668;0.20066666666666666;0.036833333333333336;0.022333333333333334;0.043166666666666666;;11165.6904296875;0.0;1182.68310546875;29843.796875;508447.4956699406;410318.14470241225;245129.65873289682;245129.65873289682;243741.49343918156;430081.6785162784;459046.6745650736;455651.22432670655;472228.6972694908;518519.4991426252;516038.62400409684;455277.06841111724;458244.97634280403;466169.14798624744;466883.92173941486;429498.5101209513;411135.22575476684;459458.8182496499;458771.19548852823;;183560.10687098323;471344.5575217925;203154.50082247058;224871.3778880965;274.43711686437047;4524673.597648192;1848993.499269902;277051.93488485116;0.0;0;295;276;0;0;0;0;12;104;106;1821808567979.9836;666137295399.5732;1266842127685.6228;50667.67584985001;9878.333755091691;342.7813081687762;10096.67545975197;3575009.3520277767;1426090.9232724886;50932.22649765088;1739816.2248677288;5.748568114720887;0.4389634560796946
8247;2019-02-27 10:27:37.844;763;200;168;168;165;50;204;26;55;34;628;604;53;82;258;254;260;201;210;207;202;25;563;364;367;136;369;275;562;-1.0;112.0;829.0;111.0;134.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29767.533203125;11019.1845703125;0.0;1240.85339355469;434.0;105480;;;Calculated values ==>;1551259657.844;349.46000000000004;293.16;289.96000000000004;289.96000000000004;289.66;278.16;274.8017692304317;293.56;275.76000000000005;278.66;276.56;335.96000000000004;333.56;278.46000000000004;281.36;298.96000000000004;298.56;299.16;293.26000000000005;293.86;293.36;;316.56;275.66;241.71165711629368;264.4750485637546;274.8017692304317;294.16;5630000.0;3640000.0;3670000.0000000005;1360000.0;3690000.0;2750000.0;5620000.0;0.0;0.018666666666666668;0.13816666666666666;0.018500000000000003;0.022333333333333334;0.022333333333333334;;11019.1845703125;0.0;1240.85339355469;29767.533203125;508712.82665170956;412852.2589437246;244238.89794927315;244238.89794927315;243204.72974860572;429879.7862731237;459046.6745650736;454393.4055857452;472622.7809936826;518180.3166114766;515684.540604544;454138.7677080995;457787.85445092205;466000.09905875643;466194.8918654774;430278.79525079695;413228.8405538616;459458.8182496499;458771.19548852823;;182306.50109390085;471742.7696466962;203958.31355383055;244238.89794927315;274.761732574607;4525170.193145307;1849178.3116036414;277072.1242903036;0.0;0;295;276;0;0;0;0;12;104;106;1822028694580.0537;666219767899.5995;1267004373585.6743;34601.78188240954;4954.0124377180155;318.26582100946024;4791.22131171003;3575719.693982833;1426214.4849565064;50937.73338748709;1739940.2493189282;3.6431601259706263;0.27976545711470907
8248;2019-02-27 10:28:37.865;756;197;165;164;159;51;204;27;52;33;638;612;53;83;260;253;260;199;210;207;202;26;577;365;367;134;370;269;571;-2.0;110.0;675.0;119.0;134.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;38180.21875;19655.375;0.0;1214.12854003906;433.0;105481;;;Calculated values ==>;1551259717.865;348.76;292.86;289.66;289.56;289.06;278.26000000000005;274.9066339382667;293.56;275.86;278.36;276.46000000000004;336.96000000000004;334.36;278.46000000000004;281.46000000000004;299.16;298.46000000000004;299.16;293.06;293.86;293.36;;316.46000000000004;275.76000000000005;241.2770596917726;263.6948088759802;274.9066339382667;294.16;5770000.0;3650000.0;3670000.0000000005;1340000.0;3700000.0;2690000.0;5710000.0;0.0;0.018333333333333333;0.1125;0.01983333333333333;0.022333333333333334;0.022333333333333334;;19655.375;0.0;1214.12854003906;38180.21875;506585.11440378625;254764.42523976436;242877.71862933147;242540.93906352337;240880.01501969644;429811.8947417682;459046.6745650736;455025.47894782707;472787.01963726926;519715.86455673754;517026.1369912208;455151.0305933113;458869.9305526481;466119.14400904474;465920.2808716204;426521.82004689367;408395.56282606634;459458.8182496499;458771.19548852823;;181888.63598580268;472104.6820821746;204219.98278188216;242877.71862933147;274.8672888772724;4525736.622591662;1849434.0224004693;277092.5896334163;0.0;0;296;276;0;0;0;0;12;104;106;1822248971649.7178;666300796249.4758;1267167630705.4253;28215.618318668803;5313.046536122466;332.3147157151678;4821.620983188727;3576243.3555344604;1426300.0737267465;50943.15678947809;1740020.3843753869;1.853546754453497;0.14373631689008484
8249;2019-02-27 10:29:37.875;748;202;164;163;155;51;204;29;39;34;645;618;40;60;261;252;260;203;210;207;202;27;567;368;367;143;373;258;560;-1.0;110.0;919.0;225.0;134.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;37802.734375;19389.001953125;0.0;1120.92517089844;419.0;105482;;;Calculated values ==>;1551259777.875;347.96000000000004;293.36;289.56;289.46000000000004;288.66;278.26000000000005;275.2199585193972;293.56;276.06;277.06;276.56;337.66;334.96000000000004;277.16;279.16;299.26000000000005;298.36;299.16;293.46000000000004;293.86;293.36;;315.06;275.86;243.1966462407574;262.23063862743834;275.2199585193972;294.16;5670000.0;3679999.9999999995;3670000.0000000005;1430000.0;3729999.9999999995;2580000.0;5600000.0;0.0;0.018333333333333333;0.15316666666666665;0.0375;0.022333333333333334;0.022333333333333334;;19389.001953125;0.0;1120.92517089844;37802.734375;506474.34659285494;414404.58187013806;242936.66219632205;242596.08827178122;239928.55677502623;429606.4342157736;459046.6745650736;455246.7572435928;471700.2039591064;521340.7243181441;518570.4030356133;455370.2367519299;457819.4358658734;465818.97145404114;465354.9656912107;429235.56452776206;414762.53354772273;459458.8182496499;458771.19548852823;;176038.69501535743;471008.3239875013;204964.6406269353;242936.66219632205;275.16781908542197;4526369.919399482;1849759.4464366615;277112.05165746785;0.0;0;296;276;0;0;0;0;12;104;106;1822469208349.6829;666383910099.4626;1267325757055.4001;38334.877528451376;9976.638126021226;265.33890130072103;4820.304576859271;3576798.0354310093;1426427.5090012506;50948.13806636023;1740100.7471466043;2.6034787354309064;0.22314695935320664
8250;2019-02-27 10:30:37.856;756;195;163;162;151;47;204;32;42;36;630;610;38;53;261;252;260;196;210;207;202;29;559;362;367;142;367;252;553;0.0;111.0;649.0;135.0;134.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;38464.26953125;19185.693359375;0.0;2074.59790039062;404.0;105483;;;Calculated values ==>;1551259837.856;348.76;292.66;289.46000000000004;289.36;288.26000000000005;277.86;274.5913991737795;293.56;276.36;277.36;276.76000000000005;336.16;334.16;276.96000000000004;278.46000000000004;299.26000000000005;298.36;299.16;292.76000000000005;293.86;293.36;;313.56;276.06;242.98782864720522;261.41265627149306;274.5913991737795;294.16;5590000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;2520000.0;5530000.0;0.0;0.018500000000000003;0.10816666666666667;0.022500000000000003;0.022333333333333334;0.022333333333333334;;19185.693359375;0.0;2074.59790039062;38464.26953125;508193.4254626074;414675.337699158;242853.05113924883;242510.58015684973;238848.7684301769;430014.67791919125;459046.6745650736;456605.5670625354;472029.85167895287;520297.9967524334;518252.31176750886;456119.0499301343;457936.00528730644;466679.6862573168;466221.12760670384;431300.0002871781;415028.81927888904;459458.8182496499;458771.19548852823;;169771.2103021376;471339.3356437985;203422.48677375232;242853.05113924883;274.5454586516914;4527005.276504653;1850080.8004363114;277138.67258374125;0.0;0;296;276;0;0;0;0;12;104;107;1822689338619.4868;666469383024.3866;1267478708605.264;27385.969851236703;6028.12909957604;301.0168486533474;4822.17189046724;3577345.535728672;1426560.839826543;50952.85620305575;1740181.0756716698;1.8126415682208379;0.14385233305871153
8251;2019-02-27 10:31:37.866;767;191;167;166;151;41;204;33;45;36;581;567;38;63;260;253;260;192;210;207;202;31;556;359;367;126;364;246;550;0.0;86.0;354.0;2.0;134.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;38258.328125;19147.806640625;0.0;1907.0546875;394.0;105484;;;Calculated values ==>;1551259897.866;349.86;292.26000000000005;289.86;289.76000000000005;288.26000000000005;277.26000000000005;274.27422755570615;293.56;276.46000000000004;277.66;276.76000000000005;331.26000000000005;329.86;276.96000000000004;279.46000000000004;299.16;298.46000000000004;299.16;292.36;293.86;293.36;;312.56;276.26000000000005;239.4893008659735;260.58029834229245;274.27422755570615;294.16;5560000.0;3590000.0;3670000.0000000005;1260000.0;3640000.0;2460000.0;5500000.0;0.0;0.014333333333333333;0.059000000000000004;0.0003333333333333333;0.022333333333333334;0.022333333333333334;;19147.806640625;0.0;1907.0546875;38258.328125;509826.25965023617;414443.2327276156;244359.8885674051;244008.41153105663;238944.2795962181;430214.79039162316;459046.6745650736;457938.3590730115;474115.06097062526;515794.25680136273;514362.4556109269;457099.8982951852;460075.9415457972;466976.539238069;466780.0534477276;432052.20019230543;414798.6417306446;459458.8182496499;458771.19548852823;;165593.03060630985;473633.855386716;202755.37775729774;244359.8885674051;274.2731791095408;4527644.738044183;1850400.2995105663;277171.85855204146;0.0;0;296;276;0;0;0;0;12;104;107;1822909575319.452;666549796424.3738;1267628133505.2402;15055.795897627113;90.29282587647275;247.3010046171383;4788.519187905083;3577699.2760567535;1426611.835173722;50957.42628005152;1740261.1781121588;0.9585391516716805;0.05194203952571777
8252;2019-02-27 10:32:37.866;778;188;170;169;154;37;204;31;46;36;571;558;37;55;258;253;260;190;210;207;202;30;553;357;367;124;362;236;547;190.0;85.0;99.0;22.0;134.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;37475.14453125;19083.474609375;0.0;1069.28894042969;389.0;105485;;;Calculated values ==>;1551259957.866;350.96000000000004;291.96000000000004;290.16;290.06;288.56;276.86;274.0616903277293;293.56;276.26000000000005;277.76000000000005;276.76000000000005;330.26000000000005;328.96000000000004;276.86;278.66;298.96000000000004;298.46000000000004;299.16;292.16;293.86;293.36;;312.06;276.16;239.02933182858504;259.15941142434775;274.0616903277293;294.16;5530000.0;3570000.0000000005;3670000.0000000005;1240000.0;3620000.0000000005;2360000.0;5470000.0;0.03166666666666666;0.014166666666666666;0.0165;0.0036666666666666666;0.022333333333333334;0.05399999999999999;;19083.474609375;0.0;1069.28894042969;37475.14453125;511446.47334898496;414572.912758482;245552.5524008822;245193.0712615371;240029.09387081568;430346.717906069;459046.6745650736;459639.36939693923;474371.97591706755;515632.2739418447;514311.3240004092;458585.58721222566;460687.2393462512;467001.0665144205;467064.51337570406;432793.19233391056;415275.6320791768;459458.8182496499;458771.19548852823;;163503.975529645;473796.2040577371;202193.7530800828;220126.0960090554;274.0458490470842;4528275.850316318;1850718.893520983;277196.66141560755;0.0;0;296;276;0;0;0;0;12;104;107;1823129775319.452;666624796424.3738;1267772733505.2402;4247.852669228131;995.8756535847325;248.16543694206183;12886.83537189153;3577860.1397948107;1426620.8865777175;50961.555167064515;1740408.4727334904;0.9119706627940152;0.014008569558968547
8253;2019-02-27 10:33:37.897;784;187;169;168;154;34;204;29;50;36;594;570;40;65;256;254;260;188;210;207;202;27;538;353;367;125;358;255;538;185.0;86.0;0.0;0.0;134.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;29266.736328125;10762.7763671875;0.0;1016.77667236328;396.0;105486;;;Calculated values ==>;1551260017.897;351.56000000000006;291.86;290.06;289.96000000000004;288.56;276.56;273.6339639331285;293.56;276.06;278.16;276.76000000000005;332.56;330.16;277.16;279.66;298.76000000000005;298.56;299.16;291.96000000000004;293.86;293.36;;312.76000000000005;275.86;239.25999513918347;261.82340779136865;273.6339639331285;294.16;5380000.0;3529999.9999999995;3670000.0000000005;1250000.0;3579999.9999999995;2550000.0;5380000.0;0.030833333333333334;0.014333333333333333;0.0;0.0;0.022333333333333334;0.05316666666666667;;10762.7763671875;0.0;1016.77667236328;29266.736328125;513466.14453636965;417662.93463627505;245575.92521091318;245212.5699286963;240336.68564017775;430607.02586249536;459046.6745650736;457088.71109039267;474243.6194871087;516357.89646335936;513889.051750551;455868.2648029557;458902.3634562797;467309.61631303944;467758.27701357054;436344.83781480876;417982.9865254938;459458.8182496499;458771.19548852823;;166428.6587063909;473378.49451345275;201183.85751793825;219831.30915072397;273.6339639331285;4528832.320018961;1850967.740784382;277214.05427742534;0.0;0;296;276;0;0;0;0;12;104;107;1823350089089.9558;666699535019.5448;1267920109610.5774;0.0;0.0;263.186535146848;12703.63729029326;3577895.556856501;1426629.1898293144;50965.818635162665;1740621.8368540318;1.1007908179455512;-0.01798991655769326
8254;2019-02-27 10:34:37.857;778;186;168;166;153;33;204;26;53;36;617;584;46;69;254;254;260;187;210;207;202;24;536;350;367;127;355;256;536;-2.0;112.0;478.0;0.0;134.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;29183.07421875;10699.7724609375;0.0;949.7402954101559;409.0;105487;;;Calculated values ==>;1551260077.857;350.96000000000004;291.76000000000005;289.96000000000004;289.76000000000005;288.46000000000004;276.46000000000004;273.3108153835814;293.56;275.76000000000005;278.46000000000004;276.76000000000005;334.86;331.56;277.76000000000005;280.06;298.56;298.56;299.16;291.86;293.86;293.36;;314.06;275.56;239.71726792356844;261.9595390733887;273.3108153835814;294.16;5360000.0;3500000.0;3670000.0000000005;1270000.0;3550000.0;2560000.0;5360000.0;0.0;0.018666666666666668;0.07966666666666668;0.0;0.022333333333333334;0.022333333333333334;;10699.7724609375;0.0;949.7402954101559;29183.07421875;512907.2752326287;418067.5072931133;245298.3866394128;244575.64054486837;240070.47270554982;430799.1582183253;459046.6745650736;457291.26428059244;473986.2994277851;518634.8995863385;515243.9951189184;456437.8594934476;459225.3714847214;467476.37365174666;468179.2213026094;436800.65643387346;418383.42629826267;459458.8182496499;458771.19548852823;;171860.34048652687;472829.0820560985;200392.8114580023;245298.3866394128;273.3108153835814;4529319.077052658;1851146.476121681;277230.43099373963;0.0;0;296;276;0;0;0;0;12;104;107;1823570142290.0957;666775084619.5929;1268073307410.6748;20466.243408199683;0.0;343.78829586473483;4767.559397630244;3578065.995183659;1426629.1898293144;50970.87338667525;1740767.3330976532;2.1955932094891946;0.12830354026697027
8255;2019-02-27 10:35:37.848;767;182;168;167;154;33;204;23;55;36;631;594;50;68;253;255;260;183;210;207;202;22;542;349;367;128;354;251;542;-2.0;109.0;538.0;76.0;134.0;0;52;100;1;0;0;0;0;0;0;1;0;0;0;0;29201.48828125;10816.4921875;0.0;881.0401000976559;416.0;105488;;;Calculated values ==>;1551260137.848;349.86;291.36;289.96000000000004;289.86;288.56;276.46000000000004;273.20264511476705;293.56;275.46000000000004;278.66;276.76000000000005;336.26000000000005;332.56;278.16;279.96000000000004;298.46000000000004;298.66;299.16;291.46000000000004;293.86;293.36;;314.76000000000005;275.36;239.943914813709;261.27494424493943;273.20264511476705;294.16;5420000.0;3490000.0;3670000.0000000005;1280000.0;3540000.0;2510000.0;5420000.0;0.0;0.018166666666666668;0.08966666666666666;0.012666666666666666;0.022333333333333334;0.022333333333333334;;10816.4921875;0.0;881.0401000976559;29201.48828125;511047.12697151647;414444.8531748647;245043.2311007002;244684.75806030113;240198.73791382866;430862.6128555636;459046.6745650736;458336.42047005193;473857.33391166833;520482.52450050664;516698.1319602063;457735.2745315582;459889.6273974675;467489.2432430611;468445.98374104773;435421.24943908054;414798.46392301214;459458.8182496499;458771.19548852823;;174785.17458790913;472505.00135272456;199961.14049207635;245043.2311007002;273.13681170189113;4529805.542092279;1851325.7514315657;277245.685208544;0.0;0;296;276;0;0;0;0;12;104;107;1823790309259.8647;666851573144.5127;1268225384595.5151;23167.65010469181;3452.222237568211;374.6472702085759;4773.257871328159;3578429.5564201847;1426657.9540326528;50976.859451675125;1740846.8279821228;2.715767454429567;0.19607244158198703
8256;2019-02-27 10:36:37.908;759;183;167;168;157;35;204;22;57;35;634;598;53;67;253;255;260;184;210;208;202;20;545;349;367;129;354;247;545;213.0;86.0;842.0;64.0;134.0;0;46;100;1;0;0;0;0;0;0;1;0;0;0;0;29193.8046875;10980.96484375;0.0;823.7122192382809;422.0;105489;;;Calculated values ==>;1551260197.908;349.06000000000006;291.46000000000004;289.86;289.96000000000004;288.86;276.66;273.20264511476705;293.56;275.36;278.86;276.66;336.56;332.96000000000004;278.46000000000004;279.86;298.46000000000004;298.66;299.16;291.56;293.96000000000004;293.36;;315.36;275.16;240.16925963744896;260.72004837742526;273.20264511476705;294.16;5450000.0;3490000.0;3670000.0000000005;1290000.0;3540000.0;2470000.0;5450000.0;0.0355;0.014333333333333333;0.14033333333333334;0.010666666666666666;0.022333333333333334;0.057833333333333334;;10980.96484375;0.0;823.7122192382809;29193.8046875;509801.6606410731;413581.5929919801;244561.63037970595;244918.17776787045;241101.2447821725;430862.6128555636;459046.6745650736;459209.01066824654;473631.5180336029;521116.83577043057;517445.9977098704;458733.2694977361;460392.84664131876;467489.2432430611;468445.98374104773;434717.7115687722;413945.88199973485;459595.91619260935;458771.19548852823;;177292.22831007556;472180.05118753103;200045.51510668334;217236.176336035;273.1700043050227;4530292.656160662;1851507.5785521283;277259.9056841276;0.0;0;296;276;0;0;0;0;12;104;107;1824010729459.6548;666928750244.4392;1268374933995.3726;36369.277210472705;2902.7683848623756;297.7295571562022;13968.775274319192;3578926.1936217323;1426710.9652460443;50982.46819503805;1741003.1677751304;4.535367646326575;0.2593480390794359
8257;2019-02-27 10:37:37.868;759;185;168;167;160;38;204;23;57;34;631;598;55;68;253;255;260;187;210;207;202;21;546;353;367;131;358;244;547;-3.0;114.0;841.0;126.0;134.0;0;46;85;1;0;0;0;0;0;0;1;0;0;0;0;28327.982421875;10055.3564453125;0.0;804.877807617188;426.0;105490;;;Calculated values ==>;1551260257.868;349.06000000000006;291.66;289.96000000000004;289.86;289.16;276.96000000000004;273.6339639331285;293.56;275.46000000000004;278.86;276.56;336.26000000000005;332.96000000000004;278.66;279.96000000000004;298.46000000000004;298.66;299.16;291.86;293.86;293.36;;315.76000000000005;275.26000000000005;240.61611355647437;260.2995467637923;273.6339639331285;294.16;5460000.0;3529999.9999999995;3670000.0000000005;1310000.0;3579999.9999999995;2440000.0;5470000.0;0.0;0.019;0.14016666666666666;0.021;0.022333333333333334;0.022333333333333334;;10055.3564453125;0.0;804.877807617188;28327.982421875;509713.8736677976;413488.24991588667;244835.71184387783;244480.4208818467;242047.25149509907;430607.02586249536;459046.6745650736;459679.7108140594;473275.31562819314;521057.3956539232;517699.00859184325;459443.57720766263;460973.049594577;466922.41498093086;467886.156361153;434481.06363122794;414215.5863340789;459458.8182496499;458771.19548852823;;178963.62700411686;472013.52702826465;201019.44659385242;244835.71184387783;273.5696463837914;4530771.684821394;1851682.764361197;277273.468219971;0.0;0;296;276;0;0;0;0;12;104;107;1824230782659.7947;667006698244.4888;1268522135795.4663;36255.54703486568;5690.875689122658;385.0440686458313;4777.892468063859;3579530.9970195824;1426782.5312042392;50988.15418206987;1741159.285858262;4.3377848178541525;0.3391775880652132
8258;2019-02-27 10:38:37.859;762;187;168;168;163;40;204;25;58;34;624;595;56;74;254;255;260;189;210;208;202;23;547;354;367;132;360;246;548;-2.0;108.0;1112.0;204.0;134.0;0;48;72;1;0;0;0;0;0;0;1;0;0;0;0;27565.5234375;9258.4091796875;0.0;816.871459960938;429.0;105491;;;Calculated values ==>;1551260317.859;349.36;291.86;289.96000000000004;289.96000000000004;289.46000000000004;277.16;273.7412296467126;293.56;275.66;278.96000000000004;276.56;335.56;332.66;278.76000000000005;280.56;298.56;298.66;299.16;292.06;293.96000000000004;293.36;;316.06;275.46000000000004;240.83765695389522;260.58029834229245;273.7412296467126;294.16;5470000.0;3540000.0;3670000.0000000005;1320000.0;3600000.0;2460000.0;5480000.0;0.0;0.018000000000000002;0.18533333333333332;0.034;0.022333333333333334;0.022333333333333334;;9258.4091796875;0.0;816.871459960938;27565.5234375;509996.2295786902;413808.91226698237;244794.74477325846;244794.74477325846;243040.92586559296;430542.39183029096;459046.6745650736;459484.7451588682;473145.2311080622;520180.78133499215;517224.20510370267;459247.72197531996;461369.9288028706;466767.0802831461;467745.5678757242;434243.32537166675;414529.21004869137;459595.91619260935;458771.19548852823;;180217.192455513;472076.1002201579;201281.21700546605;244794.74477325846;273.6764822915029;4531237.394169518;1851843.688265696;277286.98077;0.0;0;296;276;0;0;0;0;12;104;107;1824450949629.5637;667085586409.406;1268669113745.312;47853.7205510972;9207.026029299523;354.85407581355696;4778.807399307691;3580231.802445479;1426906.6617627188;50994.31907506121;1741238.9130778653;6.17297029035294;0.5139096864645477
8259;2019-02-27 10:39:37.859;766;189;168;168;164;43;204;26;59;34;619;592;57;80;255;254;260;190;210;208;202;24;546;357;367;132;363;249;548;-3.0;84.0;975.0;195.0;134.0;0;48;68;1;0;0;0;0;0;0;1;0;0;0;0;27363.869140625;9089.791015625;0.0;823.4784545898441;432.0;105492;;;Calculated values ==>;1551260377.859;349.76;292.06;289.96000000000004;289.96000000000004;289.56;277.46000000000004;274.0616903277293;293.56;275.76000000000005;279.06;276.56;335.06;332.36;278.86;281.16;298.66;298.56;299.16;292.16;293.96000000000004;293.36;;316.36;275.56;240.83765695389522;260.9983114674233;274.0616903277293;294.16;5460000.0;3570000.0000000005;3670000.0000000005;1320000.0;3629999.9999999995;2490000.0;5480000.0;0.0;0.014;0.1625;0.0325;0.022333333333333334;0.022333333333333334;;9089.791015625;0.0;823.4784545898441;27363.869140625;510576.3516150981;414529.21004869137;244794.74477325846;244794.74477325846;243387.87577464394;430346.717906069;459046.6745650736;459131.8396528999;473145.2311080622;519422.65703050984;516663.2775942956;458893.38762758806;461616.6707625653;466468.62817080156;467193.43905229;434481.06363122794;414883.2198629546;459595.91619260935;458771.19548852823;;181470.77258748977;472173.3745042847;202072.50682159237;244794.74477325846;273.99866734868783;4531695.139107669;1851996.5899339903;277300.6503526213;0.0;0;296;276;0;0;0;0;12;104;107;1824671149629.5637;667164786409.406;1268817613745.312;41772.14158508748;8778.278199687502;274.3698127558271;4778.807399307691;3580978.6846299474;1427056.5392979605;50999.56260746596;1741318.5598678538;5.609006913804133;0.4677148669474528
8260;2019-02-27 10:40:37.870;767;190;169;168;165;45;204;26;59;35;616;590;57;85;257;253;260;191;210;208;202;26;555;358;367;133;363;253;556;-1.0;112.0;797.0;174.0;134.0;0;50;69;1;0;0;0;0;0;0;1;0;0;0;0;27572.83203125;9210.8564453125;0.0;859.6531372070309;434.0;105493;;;Calculated values ==>;1551260437.87;349.86;292.16;290.06;289.96000000000004;289.66;277.66;274.1680685717883;293.56;275.76000000000005;279.06;276.66;334.76000000000005;332.16;278.86;281.66;298.86;298.46000000000004;299.16;292.26000000000005;293.96000000000004;293.36;;316.56;275.76000000000005;241.05796691057077;261.54996906429363;274.1680685717883;294.16;5550000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2530000.0;5560000.0;0.0;0.018666666666666668;0.13283333333333333;0.029;0.022333333333333334;0.022333333333333334;;9210.8564453125;0.0;859.6531372070309;27572.83203125;509913.81474380015;411554.17536023696;244824.99358240856;244473.180995143;243429.09896526177;430280.9020939914;459046.6745650736;458498.2948140416;473112.1826642056;518782.9467491673;516117.66574255534;458257.6768054468;461596.58555166336;466728.8912336129;466922.41498093086;432300.4200275045;411946.55931517074;459595.91619260935;458771.19548852823;;182306.50109390085;472236.3865531139;202339.48312734318;244824.99358240856;274.10708935366836;4532153.028881214;1852149.123288612;277314.67902065144;0.0;0;296;276;0;0;0;0;12;104;107;1824891389999.2627;667244300984.2974;1268968241355.1062;34026.42881904977;7827.010199347351;379.9387332968968;4778.1318425700065;3581610.455185823;1427194.9420702872;51005.01617831367;1741398.2156289732;4.668235426325095;0.3850752487594099
8261;2019-02-27 10:41:37.840;767;195;170;169;165;48;204;26;61;35;617;590;59;86;257;253;260;197;210;208;202;27;563;359;367;134;364;257;563;-3.0;110.0;943.0;172.0;134.0;0;54;80;1;0;0;0;0;0;0;1;0;0;0;0;28230.71484375;9923.1044921875;0.0;888.680786132812;437.0;105494;;;Calculated values ==>;1551260497.84;349.86;292.66;290.16;290.06;289.66;277.96000000000004;274.27422755570615;293.56;275.76000000000005;279.26000000000005;276.66;334.86;332.16;279.06;281.76000000000005;298.86;298.46000000000004;299.16;292.86;293.96000000000004;293.36;;316.86;275.86;241.2770596917726;262.0952818180154;274.27422755570615;294.16;5630000.0;3590000.0;3670000.0000000005;1340000.0;3640000.0;2570000.0;5630000.0;0.0;0.018333333333333333;0.15716666666666665;0.028666666666666667;0.022333333333333334;0.022333333333333334;;9923.1044921875;0.0;888.680786132812;28230.71484375;509211.85187273147;410442.3751585223;244897.81077390737;244548.17393465148;243167.8402678971;430214.79039162316;459046.6745650736;458101.2085363509;472981.82504853373;518551.3123725429;515775.777077086;457858.72095545434;461103.5467681482;466586.1840761427;466780.0534477276;430278.79525079695;411255.00947143295;459595.91619260935;458771.19548852823;;183560.10687098323;472202.2088784924;202637.81749914322;244897.81077390737;274.2275683886792;4532617.825923949;1852308.4932383301;277329.2411852949;0.0;0;296;276;0;0;0;0;12;104;107;1825111479899.3677;667324360934.3356;1269121164855.1792;40150.32962468114;7727.512552874676;348.7694059550067;4776.505591959866;3582228.285769989;1427324.4982827727;51011.085709859755;1741477.7977966429;4.902346449827488;0.4006672037869472
8262;2019-02-27 10:42:37.861;768;198;169;169;164;50;204;26;63;35;620;591;60;86;259;252;260;200;210;208;202;26;563;363;367;135;368;261;563;-1.0;84.0;892.0;109.0;134.0;0;59;93;1;0;0;0;0;0;0;1;0;0;0;0;29070.73828125;10721.4765625;0.0;938.6401977539059;436.0;105495;;;Calculated values ==>;1551260557.861;349.96000000000004;292.96000000000004;290.06;290.06;289.56;278.16;274.69669130483857;293.56;275.76000000000005;279.46000000000004;276.66;335.16;332.26000000000005;279.16;281.76000000000005;299.06;298.36;299.16;293.16;293.96000000000004;293.36;;316.76000000000005;275.76000000000005;241.49495122638035;262.63441904999945;274.69669130483857;294.16;5630000.0;3629999.9999999995;3670000.0000000005;1350000.0;3679999.9999999995;2610000.0;5630000.0;0.0;0.014;0.14866666666666667;0.018166666666666668;0.022333333333333334;0.022333333333333334;;10721.4765625;0.0;938.6401977539059;29070.73828125;509336.4858627122;411652.6847357228;244548.17393465148;244548.17393465148;242827.10812100195;429947.3805835815;459046.6745650736;457702.0984133237;472851.2559263234;518525.22857344686;515536.17179707496;457335.37642303173;460486.98207928805;466275.0067538296;466077.4508732314;430278.79525079695;412431.9645018818;459595.91619260935;458771.19548852823;;183142.23651711168;471972.7596631712;203706.28410969608;244548.17393465148;274.65978504227894;4533095.505163731;1852480.5916275685;277344.4741898841;0.0;0;296;276;0;0;0;0;12;104;107;1825331756969.9067;667405089179.5331;1269276619245.5596;37760.71105980597;4873.507639221464;249.85563048481208;4784.314148036581;3582877.771684484;1427429.543537606;51016.07599783199;1741557.4991803954;4.088157044879439;0.31382557094150176
8263;2019-02-27 10:43:37.871;768;198;166;166;160;50;204;27;65;35;624;595;61;86;260;251;261;200;210;208;202;26;561;363;367;135;368;266;560;-2.0;112.0;979.0;129.0;134.0;0;62;99;1;0;0;0;0;0;0;1;0;0;0;0;29505.05859375;11046.123046875;0.0;975.557739257812;433.0;105496;;;Calculated values ==>;1551260617.871;349.96000000000004;292.96000000000004;289.76000000000005;289.76000000000005;289.16;278.16;274.69669130483857;293.56;275.86;279.66;276.66;335.56;332.66;279.26000000000005;281.76000000000005;299.16;298.26000000000005;299.26000000000005;293.16;293.96000000000004;293.36;;316.46000000000004;275.76000000000005;241.49495122638035;263.299902668528;274.69669130483857;294.16;5610000.0;3629999.9999999995;3670000.0000000005;1350000.0;3679999.9999999995;2660000.0;5600000.0;0.0;0.018666666666666668;0.16316666666666665;0.021500000000000002;0.022333333333333334;0.022333333333333334;;11046.123046875;0.0;975.557739257812;29505.05859375;509512.10656143056;412930.35366320645;243622.95157451433;243622.95157451433;241584.2098756176;429947.3805835815;459046.6745650736;457138.6516267367;472851.2559263234;518519.4991426252;515520.98438009026;456644.4447987977;459708.4517651504;466406.0084139577;465946.8475650451;431032.8497789017;413676.2678672713;459595.91619260935;458771.19548852823;;181888.63598580268;471972.7596631712;203699.6647423566;243622.95157451433;274.65723038571275;4533583.718159552;1852662.0185237282;277360.4284979649;0.0;0;296;276;0;0;0;0;12;104;107;1825551993669.8718;667486102679.5203;1269434745595.5344;41352.794693301345;5767.871540797515;323.9895290171009;4804.977447412977;3583537.160778858;1427518.2364771187;51020.85883783425;1741637.4232621386;4.346283530569176;0.3400815069943761
8264;2019-02-27 10:44:37.851;766;195;164;163;155;49;204;28;67;35;631;599;62;86;260;251;261;197;210;208;202;27;555;363;367;135;368;270;554;-2.0;85.0;949.0;105.0;134.0;0;65;98;1;0;0;0;0;0;0;1;0;0;0;0;29352.00390625;10874.646484375;0.0;1011.0841064453099;430.0;105497;;;Calculated values ==>;1551260677.851;349.76;292.66;289.56;289.46000000000004;288.66;278.06;274.69669130483857;293.56;275.96000000000004;279.86;276.66;336.26000000000005;333.06;279.36;281.76000000000005;299.16;298.26000000000005;299.26000000000005;292.86;293.96000000000004;293.36;;316.16;275.86;241.49495122638035;263.82572766246335;274.69669130483857;294.16;5550000.0;3629999.9999999995;3670000.0000000005;1350000.0;3679999.9999999995;2700000.0;5540000.0;0.0;0.014166666666666666;0.15816666666666668;0.0175;0.022333333333333334;0.022333333333333334;;10874.646484375;0.0;1011.0841064453099;29352.00390625;509789.9166924074;414277.0601677878;243159.60538240668;242815.91622983367;240125.9201493672;429947.3805835815;459046.6745650736;456734.38130492053;472851.2559263234;518909.1074941381;515592.868314163;456111.4010031973;459079.1881861292;466406.0084139577;465946.8475650451;432533.37858793477;414989.33453799883;459595.91619260935;458771.19548852823;;180635.0508419939;472070.4381999017;203724.1590948181;243159.60538240668;274.66668309063573;4534074.030188701;1852844.630712187;277376.9783282348;0.0;0;296;276;0;0;0;0;12;104;107;1825772120269.942;667567075679.546;1269595491995.5854;40017.78347956454;4696.0598843389635;248.54062404075913;4815.325512370048;3584215.02290113;1427605.406839213;51025.62833208304;1741717.5657304318;4.188022698306747;0.31987478132623925
8265;2019-02-27 10:45:37.862;759;191;163;162;153;47;204;29;68;35;639;606;63;88;260;251;261;193;210;208;202;29;551;360;367;134;365;274;551;-1.0;114.0;668.0;99.0;134.0;0;66;99;1;0;0;0;0;0;0;1;0;0;0;0;29264.927734375;10785.224609375;0.0;1023.9039306640599;425.0;105498;;;Calculated values ==>;1551260737.862;349.06000000000006;292.26000000000005;289.46000000000004;289.36;288.46000000000004;277.86;274.38016830617;293.56;276.06;279.96000000000004;276.66;337.06;333.76000000000005;279.46000000000004;281.96000000000004;299.16;298.26000000000005;299.26000000000005;292.46000000000004;293.96000000000004;293.36;;315.66;276.06;241.2770596917726;264.3458800820626;274.38016830617;294.16;5510000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2740000.0;5510000.0;0.0;0.019;0.11133333333333333;0.0165;0.022333333333333334;0.022333333333333334;;10785.224609375;0.0;1023.9039306640599;29264.927734375;509274.11125681235;414040.76927589084;242927.7573597619;242584.23426922967;239566.37892065308;430148.3826014536;459046.6745650736;456202.5800313555;472981.82504853373;519405.02915773424;515978.19544041884;455574.0031553595;458691.105835673;466834.3028272825;466377.8143668663;433509.2943756298;414757.0629070427;459595.91619260935;458771.19548852823;;178545.77502346144;472397.21216106473;202944.00156962313;242927.7573597619;274.350936865336;4534562.594172018;1853025.1627291911;277393.9396708637;0.0;0;296;276;0;0;0;0;12;104;107;1825992360639.6409;667647790474.4357;1269758721915.3623;28196.121735406203;4445.977974758786;356.29239790315535;4820.503451542449;3584783.5763261663;1427681.6044549372;51030.66953130947;1741797.8790264267;3.202513668251214;0.24131639603894162
8266;2019-02-27 10:46:37.852;749;189;165;164;152;43;204;30;68;36;648;613;64;86;259;252;261;191;210;208;202;29;571;357;367;134;363;263;565;0.0;85.0;962.0;10.0;134.0;0;66;1;1;1;0;0;0;0;0;1;0;0;0;0;37783.08203125;19505.474609375;0.0;986.513671875;422.0;105499;;;Calculated values ==>;1551260797.852;348.06000000000006;292.06;289.66;289.56;288.36;277.46000000000004;274.0616903277293;293.56;276.16;279.96000000000004;276.76000000000005;337.96000000000004;334.46000000000004;279.56;281.76000000000005;299.06;298.36;299.26000000000005;292.26000000000005;293.96000000000004;293.36;;315.36;276.06;241.2770596917726;262.9017227912062;274.0616903277293;294.16;5710000.0;3570000.0000000005;3670000.0000000005;1340000.0;3629999.9999999995;2630000.0;5650000.0;0.0;0.014166666666666666;0.16033333333333333;0.0016666666666666668;0.022333333333333334;0.022333333333333334;;19505.474609375;0.0;986.513671875;37783.08203125;506239.82361549366;251859.00837601957;243094.48409331596;242754.76168602798;238796.92874268445;430346.717906069;459046.6745650736;457991.3500410911;473079.2034362849;521239.9986405998;517636.15767339076;457501.7747322531;460176.62678201264;466988.7418083223;466935.48835395055;428424.47580505506;252656.8333273466;459595.91619260935;458771.19548852823;;177292.22831007556;472397.21216106473;202227.4665510777;243094.48409331596;274.05896171018816;4535121.234464584;1853277.5431523053;277410.6903586408;0.0;0;297;276;0;0;0;0;12;104;107;1826212523939.6758;667728177074.4485;1269919795065.388;41007.475986232144;450.28290934997847;2490.0416017675366;4816.7798878264075;3585360.1768578305;1427722.3998286156;51054.38502806883;1741878.1763358184;2.3796900386574618;0.1537611075242847
8267;2019-02-27 10:47:37.843;744;197;165;165;155;43;204;30;62;36;651;616;58;67;259;252;261;199;210;208;202;29;566;362;367;133;367;251;559;-1.0;83.0;1295.0;105.0;134.0;0;63;1;1;1;0;0;0;0;0;1;0;0;0;0;37691.546875;19459.6484375;0.0;923.500610351562;406.0;105500;;;Calculated values ==>;1551260857.843;347.56000000000006;292.86;289.66;289.66;288.66;277.46000000000004;274.5913991737795;293.56;276.16;279.36;276.76000000000005;338.26;334.76000000000005;278.96000000000004;279.86;299.06;298.36;299.26000000000005;293.06;293.96000000000004;293.36;;313.76000000000005;276.06;241.05796691057077;261.27494424493943;274.5913991737795;294.16;5660000.0;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;2510000.0;5590000.0;0.0;0.013833333333333333;0.21583333333333332;0.0175;0.022333333333333334;0.022333333333333334;;19459.6484375;0.0;923.500610351562;37691.546875;506060.30494169646;412970.1895532152;243316.25749662568;243316.25749662568;239961.16640468707;430014.67791919125;459046.6745650736;459174.48084787815;473209.4130839679;522523.33256532333;518949.7702454032;458696.0885306946;459770.6367086053;466418.2858072211;466221.12760670384;429746.37178350426;413714.75739608693;459595.91619260935;458771.19548852823;;170606.85888663295;472528.46462518856;203490.31827294827;243316.25749662568;274.57167121872624;4535750.095361523;1853602.2038042848;277426.6047567915;0.0;0;297;276;0;0;0;0;12;104;107;1826432690909.4448;667808265059.3645;1270073971935.226;55185.16508908903;4708.167561164206;221.77066569260637;4811.826948485824;3586161.6619584826;1427765.3804677618;51076.98007384195;1741958.4026902784;3.1853238237138406;0.24386391092202075
8268;2019-02-27 10:48:37.863;756;194;164;163;152;42;204;30;58;37;642;613;51;61;260;251;261;196;211;208;202;30;560;360;367;133;365;244;554;-1.0;83.0;922.0;72.0;134.0;0;63;1;1;1;0;0;0;0;0;1;0;0;0;0;37507.44140625;19329.341796875;0.0;891.609619140625;392.0;105501;;;Calculated values ==>;1551260917.863;348.76;292.56;289.56;289.46000000000004;288.36;277.36;274.38016830617;293.56;276.16;278.96000000000004;276.86;337.36;334.46000000000004;278.26000000000005;279.26000000000005;299.16;298.26000000000005;299.26000000000005;292.76000000000005;293.96000000000004;293.36;;312.36;276.16;241.05796691057077;260.2995467637923;274.38016830617;294.26000000000005;5600000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2440000.0;5540000.0;0.0;0.013833333333333333;0.15366666666666667;0.012;0.022333333333333334;0.022333333333333334;;19329.341796875;0.0;891.609619140625;37507.44140625;508104.5599740909;413914.7804853892;243159.60538240668;242815.91622983367;239142.2403198925;430148.3826014536;459046.6745650736;459797.66252134653;473306.6277234293;522174.9887113419;519226.63388403534;458970.37832481065;460151.0618535963;466834.3028272825;466377.8143668663;431286.12083390786;414635.1960104896;459595.91619260935;458771.19548852823;;164757.40606591295;472625.7912797831;202970.14395724793;243159.60538240668;274.3610656585311;4536376.96248308;1853925.5531366635;277441.7357173386;0.0;0;297;276;0;0;0;0;12;104;107;1826652964309.3748;667888091659.3391;1270222521435.179;39465.82868601649;3235.867767870422;230.33779339061925;4815.325512370048;3586950.683159118;1427831.602828914;51080.748900189945;1742038.65570285;2.361281562737457;0.17440812202642864
8269;2019-02-27 10:49:37.833;772;191;167;166;152;39;204;31;48;37;630;606;41;57;260;252;261;193;210;208;202;30;557;360;367;132;365;239;552;-1.0;111.0;974.0;61.0;134.0;0;62;1;1;1;0;0;0;0;0;1;0;0;0;0;37344.3515625;19238.626953125;0.0;868.502197265625;383.0;105502;;;Calculated values ==>;1551260977.833;350.36;292.26000000000005;289.86;289.76000000000005;288.36;277.06;274.38016830617;293.56;276.26000000000005;277.96000000000004;276.86;336.16;333.76000000000005;277.26000000000005;278.86;299.16;298.36;299.26000000000005;292.46000000000004;293.96000000000004;293.36;;311.46000000000004;276.16;240.83765695389522;259.59022785621676;274.38016830617;294.16;5570000.0;3600000.0;3670000.0000000005;1320000.0;3650000.0;2390000.0;5520000.0;0.0;0.018500000000000003;0.16233333333333333;0.010166666666666666;0.022333333333333334;0.022333333333333334;;19238.626953125;0.0;868.502197265625;37344.3515625;510358.4085036428;413633.1203958097;244280.37060982798;243930.06696324187;239206.40581346143;430148.3826014536;459046.6745650736;459403.6785639862;473436.4806182908;521365.1544592332;518931.6887188795;458580.17310246325;460457.0790570992;466834.3028272825;466507.67227632634;432038.224239922;414359.1762267576;459595.91619260935;458771.19548852823;;160997.13474923553;472756.67973813636;202979.39451879423;244280.37060982798;274.3646493450008;4537000.415542313;1854246.7921765302;277456.39598201646;0.0;0;297;276;0;0;0;0;12;104;107;1826873054209.4797;667967551909.3771;1270367348985.248;41626.2087766695;2742.7357330633113;327.062388243542;4790.295088957639;3587626.112254807;1427881.399613931;51085.39157920502;1742118.6625178135;2.4611321495377476;0.17862147935961273
8270;2019-02-27 10:50:37.874;782;187;171;170;154;37;204;31;44;37;622;600;39;68;258;253;261;189;211;208;202;29;540;355;367;132;360;262;540;-2.0;113.0;201.0;73.0;134.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;29138.3671875;10731.236328125;0.0;960.8828735351559;390.0;105503;;;Calculated values ==>;1551261037.874;351.36;291.86;290.26000000000005;290.16;288.56;276.86;273.8482719121499;293.56;276.26000000000005;277.56;276.86;335.36;333.16;277.06;279.96000000000004;298.96000000000004;298.46000000000004;299.26000000000005;292.06;293.96000000000004;293.36;;312.16;276.06;240.83765695389522;262.7682575881327;273.8482719121499;294.26000000000005;5400000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2620000.0;5400000.0;0.0;0.01883333333333333;0.033499999999999995;0.012166666666666666;0.022333333333333334;0.022333333333333334;;10731.236328125;0.0;960.8828735351559;29138.3671875;513052.427845586;416927.08220606705;246220.29198297465;245853.7396189909;240267.4593407673;430477.46260093397;459046.6745650736;455198.0039910322;473436.4806182908;518647.55351166363;516379.6378857151;454575.41209722357;458151.5978344243;467284.67955467483;467347.9261667814;436101.1364905509;417578.79168065486;459595.91619260935;458771.19548852823;;163921.7849024954;472659.50235634967;201502.74300273022;246220.29198297465;273.76749828699724;4537554.8167818915;1854496.7116994606;277471.6512749706;0.0;0;297;276;0;0;0;0;12;104;107;1827093404679.9487;668046806029.5458;1270517751690.568;8498.791243108115;3299.073905469036;348.8374939197084;4746.970178290697;3588044.1060232227;1427931.782432442;51091.02792710937;1742198.1940379704;1.4448768892459491;0.09796155423734924
8271;2019-02-27 10:51:37.874;776;185;171;170;156;35;204;28;47;37;627;601;44;74;256;253;261;186;211;208;202;26;541;352;367;132;357;267;540;176.0;85.0;0.0;39.0;134.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;29207.822265625;10676.9560546875;0.0;981.6384887695309;401.0;105504;;;Calculated values ==>;1551261097.874;350.76;291.66;290.26000000000005;290.16;288.76000000000005;276.66;273.5264737036516;293.56;275.96000000000004;277.86;276.86;335.86;333.26000000000005;277.56;280.56;298.76000000000005;298.46000000000004;299.26000000000005;291.76000000000005;293.96000000000004;293.36;;313.26000000000005;275.76000000000005;240.83765695389522;263.43189868330234;273.5264737036516;294.26000000000005;5410000.0;3520000.0000000005;3670000.0000000005;1320000.0;3570000.0000000005;2670000.0;5400000.0;0.029333333333333333;0.014166666666666666;0.0;0.006500000000000001;0.022333333333333334;0.051666666666666666;;10676.9560546875;0.0;981.6384887695309;29207.822265625;512234.96553329314;416262.61120754224;246220.29198297465;245853.7396189909;240940.3685202961;430671.36484660726;459046.6745650736;454733.78008571663;473436.4806182908;518745.7667256876;516056.79394564155;454356.7471838636;458084.88999763224;467450.99436332186;467771.10537312407;435870.7634874646;416596.49243815674;459595.91619260935;458771.19548852823;;168517.74571465285;472367.87413283327;200726.63239392306;220391.63363564212;273.45053472454504;4538041.0350273345;1854675.1133026506;277487.83895298984;0.0;0;297;276;0;0;0;0;12;104;107;1827313604679.9487;668126006029.5458;1270676451690.568;0.0;1765.6680713029166;273.0521731985276;12316.277362399116;3588114.929283582;1427973.9886155818;51096.21034100202;1742340.387767476;1.2312802845482596;0.008718871767983803
8272;2019-02-27 10:52:37.865;761;182;172;171;157;35;204;25;50;37;636;605;48;76;255;254;261;184;211;208;202;23;545;351;367;132;357;266;544;-1.0;112.0;336.0;18.0;134.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;29268.03515625;10765.1689453125;0.0;958.5842895507809;407.0;105505;;;Calculated values ==>;1551261157.865;349.26;291.36;290.36;290.26000000000005;288.86;276.66;273.4187578820637;293.56;275.66;278.16;276.86;336.76000000000005;333.66;277.96000000000004;280.76000000000005;298.66;298.56;299.26000000000005;291.56;293.96000000000004;293.36;;313.86;275.46000000000004;240.83765695389522;263.299902668528;273.4187578820637;294.26000000000005;5450000.0;3510000.0;3670000.0000000005;1320000.0;3570000.0000000005;2660000.0;5440000.0;0.0;0.018666666666666668;0.056;0.003;0.022333333333333334;0.022333333333333334;;10765.1689453125;0.0;958.5842895507809;29268.03515625;510048.1170052958;413628.9936938134;246410.19800565176;246044.18470006247;241136.58392363662;430735.4089219946;459046.6745650736;455277.06841111724;473436.4806182908;519757.7001796505;516555.98444953724;455027.1040612277;458489.7936420796;467322.2658829515;468039.15958992945;434939.0355588151;414351.7324323658;459595.91619260935;458771.19548852823;;171024.68490186572;472076.1002201579;200587.61956061918;246410.19800565176;273.39163348273064;4538528.260743851;1854853.770874807;277504.0050508471;0.0;0;297;276;0;0;0;0;12;104;107;1827533771649.7178;668205194149.4626;1270836327705.4004;14262.609135627892;814.4654419786161;384.29632502705346;4742.728943784241;3588233.7665313263;1427995.486503003;51101.68742346253;1742482.5248294538;1.723347416281013;0.09931959760727076
8273;2019-02-27 10:53:37.865;747;184;172;171;159;35;204;24;53;36;643;609;51;75;255;254;261;185;211;208;202;22;546;351;367;132;357;263;546;160.0;110.0;649.0;61.0;134.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;29327.30859375;10808.3330078125;0.0;934.9199829101559;410.0;105506;;;Calculated values ==>;1551261217.865;347.86;291.56;290.36;290.26000000000005;289.06;276.66;273.4187578820637;293.56;275.56;278.46000000000004;276.76000000000005;337.46000000000004;334.06;278.26000000000005;280.66;298.66;298.56;299.26000000000005;291.66;293.96000000000004;293.36;;314.16;275.36;240.83765695389522;262.9017227912062;273.4187578820637;294.26000000000005;5460000.0;3510000.0;3670000.0000000005;1320000.0;3570000.0000000005;2630000.0;5460000.0;0.02666666666666667;0.018333333333333333;0.10816666666666667;0.010166666666666666;0.022333333333333334;0.049;;10808.3330078125;0.0;934.9199829101559;29327.30859375;508230.0579445448;413534.6774420643;246321.93250665002;245957.33877818036;241742.88689778768;430735.4089219946;459046.6745650736;456147.5771645451;473339.41292369686;520725.8726816902;517223.52011882706;455900.0816055211;458844.57707494247;467322.2658829515;468039.15958992945;434703.4807504226;413899.7426769738;459595.91619260935;458771.19548852823;;172278.17009871884;471978.8095216074;200561.3928159281;221418.2374368694;273.38134609962054;4539016.555275101;1855033.5500577497;277519.78425311757;0.0;0;297;276;0;0;0;0;12;104;107;1827753971649.7178;668284394149.4626;1270995027705.4004;27645.905607042074;2759.4104031744064;381.40186467989406;11630.294944531282;3588583.004154182;1428025.2688017124;51108.06824171008;1742618.9666951897;3.612032615914664;0.20607342732124992
8274;2019-02-27 10:54:37.896;739;187;173;172;162;37;204;24;53;35;645;612;51;73;254;255;261;189;211;208;202;22;551;354;367;131;359;258;551;130.0;109.0;781.0;197.0;134.0;0;53;100;1;0;0;0;0;0;0;1;0;0;0;0;29382.361328125;10972.318359375;0.0;898.1715698242191;413.0;105507;;;Calculated values ==>;1551261277.896;347.06000000000006;291.86;290.46000000000004;290.36;289.36;276.86;273.7412296467126;293.56;275.56;278.46000000000004;276.66;337.66;334.36;278.26000000000005;280.46000000000004;298.56;298.66;299.26000000000005;292.06;293.96000000000004;293.36;;314.46000000000004;275.36;240.61611355647437;262.23063862743834;273.7412296467126;294.26000000000005;5510000.0;3540000.0;3670000.0000000005;1310000.0;3590000.0;2580000.0;5510000.0;0.021666666666666667;0.018166666666666668;0.13016666666666665;0.03283333333333333;0.022333333333333334;0.044;;10972.318359375;0.0;898.1715698242191;29382.361328125;506787.2468362273;412555.8353376608;246468.150150769;246104.77803099348;242584.23426922967;430542.39183029096;459046.6745650736;456966.5238690893;473372.2673856561;521340.7243181441;517953.86217873084;456721.99942441564;459391.8057102196;466909.46258657274;467745.5678757242;433509.2943756298;413307.47646805906;459595.91619260935;458771.19548852823;;173531.66647045466;472110.68294196425;201222.6415598665;224188.1648597943;273.653581929788;4539506.055301371;1855215.1492633084;277535.0679085088;0.0;0;297;276;0;0;0;0;12;104;107;1827974285419.3467;668363334914.3297;1271151408460.137;33289.328680583836;8894.15735871221;366.99969198753524;10321.653347664293;3589091.0601324267;1428122.4320413147;51114.30814362295;1742801.9941126495;4.45408229940806;0.33111900362237534
