;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8275;2019-02-27 10:55:37.886;738;189;173;172;165;40;204;26;53;35;643;612;51;72;255;255;261;191;211;208;202;24;549;356;367;131;361;255;549;-1.0;110.0;805.0;128.0;134.0;0;51;100;1;0;0;0;0;0;0;1;0;0;0;0;29193.509765625;10928.8447265625;0.0;872.7021484375;414.0;105508;;;Calculated values ==>;1551261337.886;346.96000000000004;292.06;290.46000000000004;290.36;289.66;277.16;273.955091788801;293.56;275.76000000000005;278.46000000000004;276.66;337.46000000000004;334.36;278.26000000000005;280.36;298.66;298.66;299.26000000000005;292.26000000000005;293.96000000000004;293.36;;314.56;275.56;240.61611355647437;261.82340779136865;273.955091788801;294.26000000000005;5490000.0;3560000.0;3670000.0000000005;1310000.0;3610000.0;2550000.0;5490000.0;0.0;0.018333333333333333;0.13416666666666668;0.021333333333333333;0.022333333333333334;0.022333333333333334;;10928.8447265625;0.0;872.7021484375;29193.509765625;506842.6801889249;414127.2103214636;246555.81598780837;246191.0481082148;243697.69219783097;430412.23801567365;459046.6745650736;457453.03782128124;473372.2673856561;521381.0372170637;518205.7005824727;457210.2442064382;459742.12670257915;466754.22869122244;467463.62394289;433990.3076809972;414840.6948555996;459595.91619260935;458771.19548852823;;173949.5011765382;472304.9464017478;201825.83106712843;246555.81598780837;273.89804389576415;4539994.106205187;1855397.628537438;277549.82272994984;0.0;0;297;276;0;0;0;0;12;104;107;1828194448719.3816;668441921814.3422;1271305282810.1614;34296.650239515504;5770.221127138548;351.0762351322889;4739.47680884941;3589654.1827541017;1428244.6148281905;51120.29111235555;1742927.482612404;3.826398766952807;0.30194543602720336
8276;2019-02-27 10:56:37.847;742;189;174;173;164;41;204;27;54;35;640;610;52;73;256;255;261;190;211;208;202;25;552;356;367;132;361;257;552;-1.0;109.0;945.0;145.0;134.0;0;50;100;1;0;0;0;0;0;0;1;0;0;0;0;29390.4140625;10992.6611328125;0.0;876.950805664062;415.0;105509;;;Calculated values ==>;1551261397.847;347.36;292.06;290.56;290.46000000000004;289.56;277.26000000000005;273.955091788801;293.56;275.86;278.56;276.66;337.16;334.16;278.36;280.46000000000004;298.76000000000005;298.66;299.26000000000005;292.16;293.96000000000004;293.36;;314.66;275.66;240.83765695389522;262.0952818180154;273.955091788801;294.26000000000005;5520000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2570000.0;5520000.0;0.0;0.018166666666666668;0.1575;0.024166666666666666;0.022333333333333334;0.022333333333333334;;10992.6611328125;0.0;876.950805664062;29390.4140625;507071.70676717814;412889.33823237545;246789.5555999761;246424.61683559936;243235.09045504167;430412.23801567365;459046.6745650736;457250.92665609595;473242.3297776949;520910.21586292965;517832.4177701559;457007.1687273485;459548.81800229324;466883.92173941486;467463.62394289;433267.0745498221;413263.53111073095;459595.91619260935;458771.19548852823;;174367.33720873808;472270.6324499597;201842.99632342136;246789.5555999761;273.9047342194622;4540481.988240554;1855580.1890113384;277564.39369393885;0.0;0;297;276;0;0;0;0;12;104;107;1828414505589.2556;668520770529.297;1271458782970.0735;40226.74902739625;6535.334539724676;363.39770581015546;4734.256624177664;3590274.807412558;1428347.0944702625;51126.24119179282;1743006.3790749114;4.369118229467983;0.3498964448655255
8277;2019-02-27 10:57:37.847;746;191;174;173;166;43;204;28;55;35;638;609;53;75;257;255;261;193;211;208;202;26;554;358;367;133;363;261;553;-1.0;109.0;975.0;195.0;134.0;0;53;100;1;0;0;0;0;0;0;1;0;0;0;0;29462.2734375;11013.0556640625;0.0;912.370727539062;416.0;105510;;;Calculated values ==>;1551261457.847;347.76;292.26000000000005;290.56;290.46000000000004;289.76000000000005;277.46000000000004;274.1680685717883;293.56;275.96000000000004;278.66;276.66;336.96000000000004;334.06;278.46000000000004;280.66;298.86;298.66;299.26000000000005;292.46000000000004;293.96000000000004;293.36;;314.76000000000005;275.76000000000005;241.05796691057077;262.63441904999945;274.1680685717883;294.26000000000005;5540000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2610000.0;5530000.0;0.0;0.018166666666666668;0.1625;0.0325;0.022333333333333334;0.022333333333333334;;11013.0556640625;0.0;912.370727539062;29462.2734375;507391.45283392596;413220.0903815756;246745.51731306937;246381.28064785097;243891.13423839727;430280.9020939914;459046.6745650736;456722.2913988086;473112.1826642056;520376.3148555593;517392.466099215;456476.3869257851;459160.81174114853;466728.8912336129;467180.64866735716;432779.13238984253;413956.2836987002;459595.91619260935;458771.19548852823;;174785.17458790913;472236.3865531139;202350.45688568676;246745.51731306937;274.1113552494076;4540972.427303054;1855763.5699846456;277579.3047067156;0.0;0;297;276;0;0;0;0;12;104;107;1828634705589.2556;668600270529.297;1271614182970.0735;41335.4231083823;8771.29271419138;341.9484178890858;4735.240145918581;3590954.492180356;1428474.6496973785;51132.11907615698;1743085.2915479955;4.62741562224093;0.3876265893345619
8278;2019-02-27 10:58:37.877;747;191;176;175;166;45;204;28;56;36;638;609;54;78;257;255;261;193;211;208;202;27;555;359;367;133;364;264;555;-1.0;112.0;927.0;135.0;134.0;0;55;100;1;0;0;0;0;0;0;1;0;0;0;0;29536.546875;10979.09765625;0.0;935.9212036132809;417.0;105511;;;Calculated values ==>;1551261517.877;347.86;292.26000000000005;290.76000000000005;290.66;289.76000000000005;277.66;274.27422755570615;293.56;275.96000000000004;278.76000000000005;276.76000000000005;336.96000000000004;334.06;278.56;280.96000000000004;298.86;298.66;299.26000000000005;292.46000000000004;293.96000000000004;293.36;;314.86;275.86;241.05796691057077;263.0348170998261;274.27422755570615;294.26000000000005;5550000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2640000.0;5550000.0;0.0;0.018666666666666668;0.1545;0.022500000000000003;0.022333333333333334;0.022333333333333334;;10979.09765625;0.0;935.9212036132809;29536.546875;507426.7305204716;412377.0396431636;247390.57224885325;247023.14993303892;243813.7410735889;430214.79039162316;459046.6745650736;456353.9449326525;473209.4130839679;520129.0411214444;517138.9620574122;456106.4472582583;459051.05324613454;466586.1840761427;467038.77096222027;432533.37858793477;413134.7333990844;459595.91619260935;458771.19548852823;;175203.01333496982;472333.7623376517;202646.76962390586;247390.57224885325;274.231042843919;4541464.3299691295;1855946.9295635945;277594.71484074544;0.0;0;297;276;0;0;0;0;12;104;107;1828855015690.0256;668680110429.576;1271771761720.6243;39197.75858520136;6067.957336059281;362.1080435252066;4720.833919019408;3591625.9375850726;1428598.3719451048;51137.98914692454;1743164.1315657876;4.22564651184975;0.33517407269856964
8279;2019-02-27 10:59:37.878;746;193;176;176;166;45;204;28;55;36;641;610;53;79;258;255;261;195;211;208;202;28;557;361;367;134;366;267;557;-2.0;108.0;924.0;203.0;134.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;29475.140625;10983.6982421875;0.0;964.376586914062;416.0;105512;;;Calculated values ==>;1551261577.878;347.76;292.46000000000004;290.76000000000005;290.76000000000005;289.76000000000005;277.66;274.4858918419099;293.56;275.96000000000004;278.66;276.76000000000005;337.26;334.16;278.46000000000004;281.06;298.96000000000004;298.66;299.26000000000005;292.66;293.96000000000004;293.36;;314.76000000000005;275.96000000000004;241.2770596917726;263.43189868330234;274.4858918419099;294.26000000000005;5570000.0;3610000.0;3670000.0000000005;1340000.0;3660000.0;2670000.0;5570000.0;0.0;0.018000000000000002;0.154;0.03383333333333333;0.022333333333333334;0.022333333333333334;;10983.6982421875;0.0;964.376586914062;29475.140625;507122.5010106834;412290.7944217916;247301.0483248464;247301.0483248464;243736.9687330276;430081.6785162784;459046.6745650736;455734.45731961867;473079.2034362849;520190.7755449199;516988.41593818465;455484.92409539985;458697.64696467144;466430.68673233996;466754.22869122244;432038.224239922;413051.426362488;459595.91619260935;458771.19548852823;;174785.17458790913;472299.7188790419;203140.15798742665;247301.0483248464;274.43156483246844;4541956.102227103;1856129.9559129153;277610.5509195776;0.0;0;297;276;0;0;0;0;12;104;107;1829075219359.7595;668760211764.4792;1271931064375.432;38899.52209715757;9106.565143499649;341.76236179381203;4722.833286655561;3592276.759103484;1428724.828406521;51143.85483138823;1743242.830104027;4.4417769095188415;0.3759693411300307
8280;2019-02-27 11:00:37.858;742;199;175;175;166;47;204;28;45;36;642;611;44;64;259;255;261;202;211;208;202;28;576;366;367;134;371;244;570;-2.0;83.0;983.0;187.0;134.0;0;61;1;1;0;1;0;0;0;0;1;0;0;0;0;38173.95703125;19952.017578125;0.0;882.400756835938;408.0;105513;;;Calculated values ==>;1551261637.858;347.36;293.06;290.66;290.66;289.76000000000005;277.86;275.0112864084945;293.56;275.96000000000004;277.66;276.76000000000005;337.36;334.26000000000005;277.56;279.56;299.06;298.66;299.26000000000005;293.36;293.96000000000004;293.36;;313.96000000000004;275.96000000000004;241.2770596917726;260.2995467637923;275.0112864084945;294.26000000000005;5760000.0;3660000.0;3670000.0000000005;1340000.0;3710000.0;2440000.0;5700000.0;0.0;0.013833333333333333;0.16383333333333333;0.03116666666666667;0.022333333333333334;0.022333333333333334;;19952.017578125;0.0;882.400756835938;38173.95703125;504898.01293942175;408878.1747392821;246381.37494003045;246381.37494003045;243252.38823545515;429743.705733735;459046.6745650736;458258.2030467605;473079.2034362849;522174.9887113419;519023.0579825757;458139.2246306008;460503.78542016255;465843.5510757728;466038.2188692544;427064.3344061867;410160.8172457533;459595.91619260935;458771.19548852823;;171442.51209473662;472299.7188790419;204457.41565562104;246381.37494003045;274.96341778674184;4542519.656793591;1856387.6676122893;277625.93560084334;0.0;0;297;277;0;0;0;0;12;104;107;1829295345959.8296;668840584964.5048;1272084313275.4807;41581.02900091502;8347.751783796617;233.8319873859954;4743.372658916451;3592947.2068057614;1428870.2325634141;51148.64985209306;1743321.688858582;2.6353500514521095;0.21929098762293503
8281;2019-02-27 11:01:37.859;750;200;175;173;162;48;204;29;45;36;632;606;38;53;261;253;261;201;211;208;202;28;565;365;367;134;370;238;559;-2.0;111.0;842.0;123.0;134.0;0;64;1;1;0;1;0;0;0;0;1;0;0;0;0;37674.61328125;19598.486328125;0.0;872.8662719726559;393.0;105514;;;Calculated values ==>;1551261697.859;348.16;293.16;290.66;290.46000000000004;289.36;277.96000000000004;274.9066339382667;293.56;276.06;277.66;276.76000000000005;336.36;333.76000000000005;276.96000000000004;278.46000000000004;299.26000000000005;298.46000000000004;299.26000000000005;293.26000000000005;293.96000000000004;293.36;;312.46000000000004;275.96000000000004;241.2770596917726;259.4470641161187;274.9066339382667;294.26000000000005;5650000.0;3650000.0;3670000.0000000005;1340000.0;3700000.0;2380000.0;5590000.0;0.0;0.018500000000000003;0.14033333333333334;0.0205;0.022333333333333334;0.022333333333333334;;19598.486328125;0.0;872.8662719726559;37674.61328125;506906.00615170685;414080.3838347692;246847.78499482252;246125.29796540938;242292.96961690646;429811.8947417682;459046.6745650736;459208.69453830237;473079.2034362849;521649.34590437927;519015.0662454645;458385.4233208961;460145.0659297934;466250.5386295077;465920.2808716204;430006.41625929705;414441.78793705173;459595.91619260935;458771.19548852823;;165175.21790254305;472299.7188790419;204222.89348822876;246847.78499482252;274.8684091105191;4543151.738746622;1856717.2606375688;277640.5630698528;0.0;0;297;277;0;0;0;0;12;104;107;1829515549629.5635;668920986304.4076;1272228915685.3062;35783.007414027;5495.57492051167;287.94562396153844;4732.956167692761;3593591.9178534457;1428985.5955418283;51152.99807131815;1743400.6595815318;2.2616719584016205;0.17738355159078026
8282;2019-02-27 11:02:37.879;767;195;177;175;160;44;204;31;49;37;619;598;37;60;261;253;261;196;211;208;203;30;544;360;367;134;365;258;544;-3.0;109.0;183.0;40.0;134.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;29336.583984375;10836.1318359375;0.0;960.99658203125;390.0;105515;;;Calculated values ==>;1551261757.879;349.86;292.66;290.86;290.66;289.16;277.56;274.38016830617;293.56;276.26000000000005;278.06;276.86;335.06;332.96000000000004;276.86;279.16;299.26000000000005;298.46000000000004;299.26000000000005;292.76000000000005;293.96000000000004;293.46000000000004;;312.16;276.16;241.2770596917726;262.23063862743834;274.38016830617;294.26000000000005;5440000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2580000.0;5440000.0;0.0;0.018166666666666668;0.030500000000000003;0.006666666666666667;0.022333333333333334;0.022333333333333334;;10836.1318359375;0.0;960.99658203125;29336.583984375;510873.36108539696;418060.1161975663;248277.03352909957;247522.6632799365;242157.38703160346;430148.3826014536;459046.6745650736;456477.09640699456;473176.5657117748;518673.12642440863;516513.89276406646;454999.4946030382;457819.4358658734;466964.4590515621;466637.4274074692;435173.528209429;418378.0529918188;459595.91619260935;458909.0072553948;;163921.7849024954;472494.68880147435;202897.1503182193;248277.03352909957;274.33278012780715;4543710.351532539;1856970.966996128;277655.85035436146;0.0;0;297;277;0;0;0;0;12;104;107;1829735823029.4934;669001413104.3821;1272377765285.2588;7734.188355707646;1797.3169232217006;305.1177997865851;4704.114079887261;3593954.682032511;1429046.3898985398;51157.94191391288;1743479.328047654;1.2325658112236473;0.0702905494374109
8283;2019-02-27 11:03:37.870;771;192;178;177;161;39;204;32;53;38;620;597;46;74;258;254;261;193;211;208;203;29;543;356;367;133;361;266;542;-2.0;111.0;98.0;16.0;134.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;29284.046875;10736.478515625;0.0;996.1746215820309;401.0;105516;;;Calculated values ==>;1551261817.87;350.26;292.36;290.96000000000004;290.86;289.26000000000005;277.06;273.955091788801;293.56;276.36;278.46000000000004;276.96000000000004;335.16;332.86;277.76000000000005;280.56;298.96000000000004;298.56;299.26000000000005;292.46000000000004;293.96000000000004;293.46000000000004;;313.26000000000005;276.06;241.05796691057077;263.299902668528;273.955091788801;294.26000000000005;5430000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2660000.0;5420000.0;0.0;0.018500000000000003;0.01633333333333333;0.0026666666666666666;0.022333333333333334;0.022333333333333334;;10736.478515625;0.0;996.1746215820309;29284.046875;511450.8058077227;417818.8676324662;412988.0197166831;412612.3614601752;242576.31401467303;430412.23801567365;459046.6745650736;455651.22432670655;473403.82665571757;518106.44255363697;515728.074069169;454776.71252877964;458244.97634280403;467143.0033113598;467335.0359168276;435406.97186062945;418138.48111833824;459595.91619260935;458909.0072553948;;168517.74571465285;472528.46462518856;201849.40098312713;412988.0197166831;273.9072303080721;4544198.7835134;1857150.7117831062;277672.15766791045;0.0;0;297;277;0;0;0;0;12;104;107;1829955989999.2625;669081501089.2981;1272534941705.094;4145.429781278463;721.8108363788305;319.4670787323874;1025.5687216978959;3594053.664000693;1429067.379480938;51163.14600716398;1743527.0682421802;0.5294860715166779;0.036427301431372176
8284;2019-02-27 11:04:37.850;763;187;177;176;162;36;204;29;54;38;630;601;51;77;257;254;261;187;211;209;202;26;546;354;367;133;360;268;546;241.0;111.0;468.0;62.0;134.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;29318.08203125;10810.0703125;0.0;989.3168334960941;407.0;105517;;;Calculated values ==>;1551261877.85;349.46000000000004;291.86;290.86;290.76000000000005;289.36;276.76000000000005;273.7412296467126;293.56;276.06;278.56;276.96000000000004;336.16;333.26000000000005;278.26000000000005;280.86;298.86;298.56;299.26000000000005;291.86;294.06;293.36;;313.86;275.76000000000005;241.05796691057077;263.56353331371673;273.7412296467126;294.26000000000005;5460000.0;3540000.0;3670000.0000000005;1330000.0;3600000.0;2680000.0;5460000.0;0.04016666666666667;0.018500000000000003;0.078;0.010333333333333333;0.022333333333333334;0.0625;;10810.0703125;0.0;989.3168334960941;29318.08203125;510206.9912732165;414617.0881074537;248180.9861076689;247804.1337314751;242770.9006701555;430542.39183029096;459046.6745650736;455443.32401979016;473403.82665571757;518972.3191748423;515971.41125453665;455067.61334165884;458293.20129339996;467155.4305485478;467617.4535800144;434703.4807504226;414617.0881074537;459732.87387305853;458771.19548852823;;171024.68490186572;472236.3865531139;201353.0687924335;218086.2445797443;273.70456146211535;4544686.971804082;1857330.2065052064;277688.69791478734;0.0;0;297;277;0;0;0;0;12;104;107;1830176116599.3325;669161274489.3235;1272695088305.145;19819.03990773382;2799.1276168603636;371.59826389492395;15042.809431798996;3594253.30134686;1429096.7108543396;51168.902965395086;1743660.9267591182;3.2232670010487583;0.1496792637007901
8285;2019-02-27 11:05:37.850;750;186;177;176;163;35;204;27;54;37;640;607;52;77;256;255;261;187;211;209;203;25;547;353;367;132;358;266;547;194.0;86.0;457.0;0.0;134.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;29343.837890625;10882.6083984375;0.0;967.925659179688;410.0;105518;;;Calculated values ==>;1551261937.85;348.16;291.76000000000005;290.86;290.76000000000005;289.46000000000004;276.66;273.6339639331285;293.56;275.86;278.56;276.86;337.16;333.86;278.36;280.86;298.76000000000005;298.66;299.26000000000005;291.86;294.06;293.46000000000004;;314.16;275.66;240.83765695389522;263.299902668528;273.6339639331285;294.26000000000005;5470000.0;3529999.9999999995;3670000.0000000005;1320000.0;3579999.9999999995;2660000.0;5470000.0;0.03233333333333333;0.014333333333333333;0.07616666666666667;0.0;0.022333333333333334;0.05466666666666667;;10882.6083984375;0.0;967.925659179688;29343.837890625;508512.92054716096;413854.0851824992;248133.32427208562;247757.28689556237;243078.94944334877;430607.02586249536;459046.6745650736;455775.73446676333;473436.4806182908;520170.11911028635;516762.85163122456;455526.61032282165;458612.06444235175;467309.61631303944;467886.156361153;434466.8503547613;414215.5863340789;459732.87387305853;458909.0072553948;;172278.17009871884;472270.6324499597;201183.85751793825;220364.43235042528;273.6339639331285;4545175.821136764;1857510.9788277976;277705.00826889294;0.0;0;297;277;0;0;0;0;12;104;107;1830396316599.3325;669240774489.3235;1272855288305.145;19391.41462760218;0.0;290.26811762978065;13040.436761471668;3594580.0551346545;1429120.0369178136;51174.41851857446;1743894.9538107289;2.7612358521235403;0.10846478366616936
8286;2019-02-27 11:06:37.861;741;186;176;175;163;35;204;26;52;37;646;612;51;75;255;255;262;187;211;209;203;23;547;352;367;132;357;263;546;-1.0;110.0;521.0;18.0;134.0;0;57;100;1;0;0;0;0;0;0;1;0;0;0;0;29274.4765625;10830.1728515625;0.0;943.2278442382809;413.0;105519;;;Calculated values ==>;1551261997.861;347.26;291.76000000000005;290.76000000000005;290.66;289.46000000000004;276.66;273.5264737036516;293.56;275.76000000000005;278.36;276.86;337.76;334.36;278.26000000000005;280.66;298.66;298.66;299.36;291.86;294.06;293.46000000000004;;314.46000000000004;275.46000000000004;240.83765695389522;262.9017227912062;273.5264737036516;294.26000000000005;5470000.0;3520000.0000000005;3670000.0000000005;1320000.0;3570000.0000000005;2630000.0;5460000.0;0.0;0.018333333333333333;0.08683333333333333;0.003;0.022333333333333334;0.022333333333333334;;10830.1728515625;0.0;943.2278442382809;29274.4765625;507395.9433722609;414260.4934188599;247804.1337314751;247429.87456087294;243117.12551027816;430671.36484660726;459046.6745650736;456023.87960659934;473436.4806182908;521034.37539167044;517533.01378586167;455900.0816055211;458844.57707494247;467322.2658829515;468026.490916246;434689.5201944871;414617.0881074537;459732.87387305853;458909.0072553948;;173531.66647045466;472076.1002201579;200875.0424969565;247804.1337314751;273.5086842869368;4545664.396647572;1857691.951844324;277720.9374679475;0.0;0;297;277;0;0;0;0;12;104;107;1830616556969.9065;669319989009.5299;1273014017400.5586;22155.424022353985;813.603173169604;367.9945882622791;4714.675508700874;3594926.34226531;1429126.8181872792;51179.90504681699;1744042.9402058986;2.3826333628899543;0.15073808006459377
8287;2019-02-27 11:07:37.861;735;185;175;174;164;36;204;25;50;36;648;614;50;74;255;256;262;187;211;209;203;23;545;352;367;132;357;261;544;304.0;85.0;557.0;66.0;134.0;0;55;100;1;0;0;0;0;0;0;1;0;0;0;0;29287.29296875;10823.82421875;0.0;920.142456054688;413.0;105520;;;Calculated values ==>;1551262057.861;346.66;291.66;290.66;290.56;289.56;276.76000000000005;273.5264737036516;293.56;275.66;278.16;276.76000000000005;337.96000000000004;334.56;278.16;280.56;298.66;298.76000000000005;299.36;291.86;294.06;293.46000000000004;;314.46000000000004;275.46000000000004;240.83765695389522;262.63441904999945;273.5264737036516;294.26000000000005;5450000.0;3520000.0000000005;3670000.0000000005;1320000.0;3570000.0000000005;2610000.0;5440000.0;0.050666666666666665;0.014166666666666666;0.09283333333333334;0.011000000000000001;0.022333333333333334;0.073;;10823.82421875;0.0;920.142456054688;29287.29296875;506829.5212996134;414706.8463803602;247522.6632799365;247149.369253086;243543.15077688714;430671.36484660726;459046.6745650736;456106.798836512;473339.41292369686;521403.4088694671;517907.5077996904;456106.798836512;459039.73974966723;467322.2658829515;468154.0428263464;435159.5318112802;415405.30007411627;459732.87387305853;458909.0072553948;;173531.66647045466;472076.1002201579;200830.52804634286;215115.33654246514;273.49124848752535;4546152.411393666;1857872.40181991;277736.4655537833;0.0;0;297;277;0;0;0;0;12;104;107;1830836756969.9065;669399189009.5299;1273171217400.5586;23698.147138354037;2983.701293911965;279.8516162764887;17796.937962043867;3595308.455358316;1429158.4623911716;51185.303765188146;1744230.5369848215;3.8112027434998432;0.17478007183335592
8288;2019-02-27 11:08:37.861;732;185;173;172;164;38;204;25;49;36;647;615;48;73;255;256;262;186;211;209;203;23;545;352;367;132;357;258;544;191.0;86.0;586.0;68.0;134.0;0;52;100;1;0;0;0;0;0;0;1;0;0;0;0;29296.791015625;10876.345703125;0.0;893.559814453125;413.0;105521;;;Calculated values ==>;1551262117.861;346.36;291.66;290.46000000000004;290.36;289.56;276.96000000000004;273.5264737036516;293.56;275.66;278.06;276.76000000000005;337.86;334.66;277.96000000000004;280.46000000000004;298.66;298.76000000000005;299.36;291.76000000000005;294.06;293.46000000000004;;314.46000000000004;275.46000000000004;240.83765695389522;262.23063862743834;273.5264737036516;294.26000000000005;5450000.0;3520000.0000000005;3670000.0000000005;1320000.0;3570000.0000000005;2580000.0;5440000.0;0.03183333333333333;0.014333333333333333;0.09766666666666667;0.011333333333333334;0.022333333333333334;0.05416666666666667;;10876.345703125;0.0;893.559814453125;29296.791015625;506456.03715573164;414706.8463803602;246778.57070381675;246410.19800565176;243543.15077688714;430671.36484660726;459046.6745650736;456477.09640699456;473339.41292369686;521545.67771418305;518262.1758016163;456354.50165650685;459391.8057102196;467322.2658829515;468154.0428263464;435159.5318112802;415057.9893906339;459732.87387305853;458909.0072553948;;173531.66647045466;472076.1002201579;200818.8096059914;219768.37264324861;273.4866576952441;4546640.612093535;1858053.2365692589;277751.57973937085;0.0;0;297;277;0;0;0;0;12;104;107;1831056956969.9065;669478389009.5299;1273326917400.5586;24969.29267756464;3074.24929362722;288.12210802926353;12953.451041491253;3595714.017356782;1429208.9453127345;51190.03687955736;1744486.7902265177;3.507684497471442;0.19078850180461404
8289;2019-02-27 11:09:37.862;732;186;172;171;165;40;204;25;48;35;645;614;47;72;255;256;262;187;211;209;203;22;546;353;367;132;359;255;546;245.0;86.0;653.0;145.0;134.0;0;51;100;1;0;0;0;0;0;0;1;0;0;0;0;29299.919921875;10938.8056640625;0.0;870.146118164062;413.0;105522;;;Calculated values ==>;1551262177.862;346.36;291.76000000000005;290.36;290.26000000000005;289.66;277.16;273.6339639331285;293.56;275.66;277.96000000000004;276.66;337.66;334.56;277.86;280.36;298.66;298.76000000000005;299.36;291.86;294.06;293.46000000000004;;314.46000000000004;275.36;240.83765695389522;261.82340779136865;273.6339639331285;294.26000000000005;5460000.0;3529999.9999999995;3670000.0000000005;1320000.0;3590000.0;2550000.0;5460000.0;0.04083333333333334;0.014333333333333333;0.10883333333333334;0.024166666666666666;0.022333333333333334;0.06316666666666668;;10938.8056640625;0.0;870.146118164062;29299.919921875;506365.53892336733;414260.4934188599;246321.93250665002;245957.33877818036;243815.15844746222;430607.02586249536;459046.6745650736;456845.36981976614;473242.3297776949;521585.6138732432;518410.82092978654;456723.56068594067;459742.12670257915;467038.77096222027;468013.94105470116;434925.05658466584;414617.0881074537;459732.87387305853;458909.0072553948;;173531.66647045466;471978.8095216074;201008.20033947928;217029.41435109108;273.56524440223774;4547128.926155857;1858235.0325269813;277766.27753375075;0.0;0;297;277;0;0;0;0;12;104;107;1831277160639.6404;669557590329.4342;1273480819965.3728;27843.611945104552;6548.4563885680955;291.08088150670716;15278.727618455188;3596154.1322298986;1429289.1358631428;51194.863651575855;1744722.062302869;4.230847729332865;0.2562495411902338
8290;2019-02-27 11:10:37.872;735;187;170;170;166;42;204;26;45;35;641;611;45;71;255;256;262;189;211;209;203;24;549;354;367;132;360;250;549;136.0;113.0;920.0;88.0;134.0;0;51;100;1;0;0;0;0;0;0;1;0;0;0;0;29274.474609375;10992.6220703125;0.0;850.294799804688;414.0;105523;;;Calculated values ==>;1551262237.872;346.66;291.86;290.16;290.16;289.76000000000005;277.36;273.7412296467126;293.56;275.76000000000005;277.66;276.66;337.26;334.26000000000005;277.66;280.26000000000005;298.66;298.76000000000005;299.36;292.06;294.06;293.46000000000004;;314.56;275.56;240.83765695389522;261.13683023647616;273.7412296467126;294.26000000000005;5490000.0;3540000.0;3670000.0000000005;1320000.0;3600000.0;2500000.0;5490000.0;0.02266666666666667;0.01883333333333333;0.15333333333333332;0.014666666666666666;0.022333333333333334;0.045;;10992.6220703125;0.0;850.294799804688;29274.474609375;506468.40845032356;413396.8702782222;245468.21908267454;245468.21908267454;244047.82616628736;430542.39183029096;459046.6745650736;457294.02403925674;473242.3297776949;521584.91977215663;518522.10510297323;457294.02403925674;460401.1738598468;466896.63142237026;467873.58660708397;434215.2100447866;414127.2103214636;459732.87387305853;458909.0072553948;;173949.5011765382;472173.3745042847;201364.72121255717;223253.12385920802;273.70911393559095;4547617.127463532;1858417.824885055;277780.6169308995;0.0;0;297;277;0;0;0;0;12;104;107;1831497397339.6055;669636803529.4216;1273632345215.3486;39242.49310009393;3971.8602482786705;378.3239947892505;10604.514752828405;3596713.2762803324;1429376.8197799867;51200.442955273094;1744937.79193821;4.576338134462813;0.2990043918968874
8291;2019-02-27 11:11:37.863;741;190;170;171;166;44;204;26;43;35;635;608;43;72;256;256;262;192;211;209;203;23;555;355;367;138;360;255;556;126.0;87.0;1345.0;190.0;134.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;29665.162109375;11115.0380859375;0.0;970.5147094726559;416.0;105524;;;Calculated values ==>;1551262297.863;347.26;292.16;290.16;290.26000000000005;289.76000000000005;277.56;273.8482719121499;293.56;275.76000000000005;277.46000000000004;276.66;336.66;333.96000000000004;277.46000000000004;280.36;298.76000000000005;298.76000000000005;299.36;292.36;294.06;293.46000000000004;;314.76000000000005;275.46000000000004;242.14157278889297;261.82340779136865;273.8482719121499;294.26000000000005;5550000.0;3550000.0;3670000.0000000005;1380000.0;3600000.0;2550000.0;5560000.0;0.021;0.0145;0.22416666666666665;0.03166666666666666;0.022333333333333334;0.043333333333333335;;11115.0380859375;0.0;970.5147094726559;29665.162109375;506676.7524482614;411554.17536023696;245178.77551234743;245534.57561207534;243775.2779576561;430477.46260093397;459046.6745650736;456235.3892323839;472458.26935960614;520562.39724024147;517795.3472637794;456235.3892323839;459742.12670257915;467026.0813403542;467732.97820431984;432765.3587109492;412333.65201211494;459732.87387305853;458909.0072553948;;174785.17458790913;471281.1494085178;201575.09867744357;224047.76289235556;273.7957437074278;4548108.217427794;1858602.0277515885;277795.788067449;0.0;0;297;277;0;0;0;0;12;104;107;1831717564309.3745;669717791379.3367;1273783822490.1897;57086.34846606579;8540.691606484017;296.2597471330967;10177.320589065035;3597515.896214823;1429481.075404644;51206.06364322021;1745110.9479219166;6.296825780087558;0.47257880034844935
8292;2019-02-27 11:12:37.853;747;194;173;173;168;46;204;28;48;35;629;605;46;77;257;256;262;196;211;209;203;25;561;358;367;142;363;264;561;-1.0;109.0;1564.0;211.0;134.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29782.443359375;11145.9951171875;0.0;1145.61083984375;421.0;105525;;;Calculated values ==>;1551262357.853;347.86;292.56;290.46000000000004;290.46000000000004;289.96000000000004;277.76000000000005;274.1680685717883;293.56;275.96000000000004;277.96000000000004;276.66;336.06;333.66;277.76000000000005;280.86;298.86;298.76000000000005;299.36;292.76000000000005;294.06;293.46000000000004;;315.26000000000005;275.66;242.98782864720522;263.0348170998261;274.1680685717883;294.26000000000005;5610000.0;3579999.9999999995;3670000.0000000005;1420000.0;3629999.9999999995;2640000.0;5610000.0;0.0;0.018166666666666668;0.26066666666666666;0.035166666666666666;0.022333333333333334;0.022333333333333334;;11145.9951171875;0.0;1145.61083984375;29782.443359375;506888.5652263785;410935.85697635193;246041.4639856913;246041.4639856913;244277.5503039209;430280.9020939914;459046.6745650736;455361.52084696415;471931.263865096;519201.97744447837;516725.86279206985;455112.38588102453;458929.42582458106;466728.8912336129;467309.61631303944;431272.5409747908;411733.9045326037;459732.87387305853;458909.0072553948;;176874.38241465177;470944.3282388252;202379.1026691918;246041.4639856913;274.12248946640705;4548603.531573993;1858787.5054435423;277813.4195079662;0.0;0;297;277;0;0;0;0;12;104;107;1831937727609.4094;669801777379.35;1273939496540.2144;65944.08367167265;9444.543765865441;354.95189536639947;4754.041799690045;3598540.9789405335;1429630.9273866105;51211.48950244795;1745235.3552038393;6.5489913534485655;0.5401823404134795
8293;2019-02-27 11:13:37.864;750;202;175;174;170;49;204;27;53;35;626;604;51;75;258;255;262;204;211;209;203;26;586;365;367;147;370;253;580;-1.0;112.0;1681.0;302.0;134.0;0;99;1;1;0;1;0;0;0;0;1;0;0;0;0;38501.671875;20162.515625;0.0;1058.93774414062;419.0;105526;;;Calculated values ==>;1551262417.864;348.16;293.36;290.66;290.56;290.16;278.06;274.9066339382667;293.56;275.86;278.46000000000004;276.66;335.76000000000005;333.56;278.26000000000005;280.66;298.96000000000004;298.66;299.36;293.56;294.06;293.46000000000004;;315.06;275.76000000000005;244.02132995426717;261.54996906429363;274.9066339382667;294.26000000000005;5860000.0;3650000.0;3670000.0000000005;1470000.0;3700000.0;2530000.0;5800000.0;0.0;0.018666666666666668;0.2801666666666666;0.050333333333333334;0.022333333333333334;0.022333333333333334;;20162.515625;0.0;1058.93774414062;38501.671875;505007.36461468705;256310.38074129008;245976.02738717856;245626.78031197333;244247.73365044172;429811.8947417682;459046.6745650736;457775.4055730413;471267.55247380707;519806.4023236927;517553.6108980002;457533.7450994209;460411.2750069259;465856.02846295026;466181.95831478277;424497.1277703524;257169.77324845843;459732.87387305853;458909.0072553948;;176038.69501535743;470372.2942900235;204185.90457802181;245976.02738717856;274.85417168460685;4549172.67019205;1859048.4575328543;277831.7941142743;0.0;0;297;278;0;0;0;0;12;104;107;1832157967979.9834;669888493274.5759;1274094624975.6187;71047.32519543795;13398.04828217075;3123.4439510753546;4755.50321705683;3599682.783309832;1429821.3172192448;51240.48144879306;1745314.6159409902;4.350518272230835;0.36339012234469675
8294;2019-02-27 11:14:37.874;759;206;172;171;165;53;204;28;52;35;605;586;50;76;262;249;262;208;211;209;203;27;571;371;367;141;376;256;564;-2.0;109.0;1335.0;202.0;134.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;38624.5859375;19603.3046875;0.0;1911.16943359375;403.0;105527;;;Calculated values ==>;1551262477.874;349.06000000000006;293.76000000000005;290.36;290.26000000000005;289.66;278.46000000000004;275.5313989812953;293.56;275.96000000000004;278.36;276.66;333.66;331.76000000000005;278.16;280.76000000000005;299.36;298.06;299.36;293.96000000000004;294.06;293.46000000000004;;313.46000000000004;275.86;242.77792619122317;261.9595390733887;275.5313989812953;294.26000000000005;5710000.0;3710000.0;3670000.0000000005;1410000.0;3760000.0;2560000.0;5640000.0;0.0;0.018166666666666668;0.2225;0.033666666666666664;0.022333333333333334;0.022333333333333334;;19603.3046875;0.0;1911.16943359375;38624.5859375;507501.1146764929;414260.7468037112;245562.1856684116;245209.29105101468;243131.09209133463;429398.2889081932;459046.6745650736;457169.62696630094;472063.34231996303;517403.0857521122;515449.8178099644;456926.07665658905;460064.67827215;465517.7590029511;464519.832704108;428678.69319095527;414977.482372974;459732.87387305853;458909.0072553948;;169353.38768963216;471275.1926151781;205773.28198386353;245562.1856684116;275.4918840681191;4549815.496126855;1859379.8945990452;277856.549132567;0.0;0;297;278;0;0;0;0;12;105;107;1832378204679.9485;669974907674.5623;1274247350425.5945;55935.686758592325;8938.56432458759;248.90532985999323;4764.745682109292;3600741.151441242;1430007.4866806779;51268.58904328151;1745393.9645710385;3.2484132171572804;0.26862089073636286
8295;2019-02-27 11:15:37.855;772;198;172;171;159;53;204;31;15;34;572;560;24;76;263;247;262;199;211;209;203;29;561;366;367;138;371;259;554;-1.0;108.0;1044.0;157.0;134.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;38365.8203125;19171.501953125;0.0;1949.9384765625;390.0;105528;;;Calculated values ==>;1551262537.855;350.36;292.96000000000004;290.36;290.26000000000005;289.06;278.46000000000004;275.0112864084945;293.56;276.26000000000005;274.66;276.56;330.36;329.16;275.56;280.76000000000005;299.46000000000004;297.86;299.36;293.06;294.06;293.46000000000004;;312.16;276.06;242.14157278889297;262.3656120759269;275.0112864084945;294.26000000000005;5610000.0;3660000.0;3670000.0000000005;1380000.0;3710000.0;2590000.0;5540000.0;0.0;0.018000000000000002;0.174;0.026166666666666668;0.022333333333333334;0.022333333333333334;;19171.501953125;0.0;1949.9384765625;38365.8203125;510009.3754065352;415339.61386950605;245976.81426413744;245617.64749498517;241458.1654974193;429743.705733735;459046.6745650736;452076.58373615495;472360.27449258295;513747.19497011177;512506.95719040156;453210.14481060026;459596.02723677753;466369.9199440259;464986.8782582178;431272.5409747908;415686.1643850296;459732.87387305853;458909.0072553948;;163921.7849024954;471870.034071972;204517.91355651242;245976.81426413744;274.9866677552008;4550456.879675906;1859702.915665023;277888.71484275494;0.0;0;297;278;0;0;0;0;12;105;107;1832598334949.7524;670058581169.4878;1274401801500.457;43075.208611257796;6995.713820154526;280.5547786157022;4755.485643471415;3601565.9809565046;1430140.2302829763;51272.999813661816;1745473.2747091816;2.609053252639113;0.21078024200814313
8296;2019-02-27 11:16:37.885;777;194;174;173;159;45;204;34;-30;36;578;568;-20;55;261;248;262;195;211;209;203;31;561;363;367;135;368;258;553;-2.0;85.0;645.0;149.0;134.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;38325.84375;19160.736328125;0.0;1957.50732421875;381.0;105529;;;Calculated values ==>;1551262597.885;350.86;292.56;290.56;290.46000000000004;289.06;277.66;274.69669130483857;293.56;276.56;270.16;276.76000000000005;330.96000000000004;329.96000000000004;271.16;278.66;299.26000000000005;297.96000000000004;299.36;292.66;294.06;293.46000000000004;;311.26000000000005;276.26000000000005;241.49495122638035;262.23063862743834;274.69669130483857;294.26000000000005;5610000.0;3629999.9999999995;3670000.0000000005;1350000.0;3679999.9999999995;2580000.0;5530000.0;0.0;0.014166666666666666;0.1075;0.024833333333333332;0.022333333333333334;0.022333333333333334;;19160.736328125;0.0;1957.50732421875;38325.84375;510629.89422250335;414317.87443422026;246745.51731306937;246381.28064785097;241493.2926065989;429947.3805835815;459046.6745650736;446447.49404729775;472948.7829819323;514453.27838606026;513421.3303091015;447761.14049296203;457210.67377449246;466536.9035507352;465554.39734395995;431272.5409747908;414675.337699158;459732.87387305853;458909.0072553948;;160161.5264782812;472460.9817075043;203710.4050080812;246745.51731306937;274.66137539107564;4551096.296424722;1860022.5107015406;277921.2931721034;0.0;0;297;278;0;0;0;0;12;105;107;1832818645049.6475;670140522119.4487;1274556979050.383;26094.23707171578;6673.972654702341;235.12704640479816;4738.317942045269;3602142.6812096117;1430254.2012939062;51277.299310875875;1745552.4292965382;1.7871587872639936;0.14606817366417163
8297;2019-02-27 11:17:37.866;773;192;178;177;163;40;204;34;-43;37;596;585;-20;39;260;248;262;194;211;209;203;31;560;360;367;131;365;258;552;-1.0;87.0;536.0;40.0;134.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;38279.5390625;19164.912109375;0.0;1983.330078125;376.0;105530;;;Calculated values ==>;1551262657.866;350.46000000000004;292.36;290.96000000000004;290.86;289.46000000000004;277.16;274.38016830617;293.56;276.56;268.86;276.86;332.76000000000005;331.66;271.16;277.06;299.16;297.96000000000004;299.36;292.56;294.06;293.46000000000004;;310.76000000000005;276.26000000000005;240.61611355647437;262.23063862743834;274.38016830617;294.26000000000005;5600000.0;3600000.0;3670000.0000000005;1310000.0;3650000.0;2580000.0;5520000.0;0.0;0.0145;0.08933333333333333;0.006666666666666667;0.022333333333333334;0.022333333333333334;;19164.912109375;0.0;1983.330078125;38279.5390625;510220.8150438619;413998.2807911148;248273.13022009764;247898.5293150826;242890.33111755445;430148.3826014536;459046.6745650736;444716.73418984865;473566.1253818903;516308.0212660742;515174.98036568717;447761.14049296203;455246.7572435928;466834.3028272825;465987.6186816921;431524.479070907;414715.9607757526;459732.87387305853;458909.0072553948;;158072.51562822933;472984.3684616349;202979.0602917856;248273.13022009764;274.36451986857105;4551734.472461165;1860341.7899677744;277954.12308432837;0.0;0;297;278;0;0;0;0;12;105;107;1833038775319.4514;670220296849.3777;1274711730030.2454;21595.2322015603;1800.0353877989958;243.72351527973856;4704.201253788304;3602539.9676059913;1430324.7956655652;51281.28846858627;1745631.0920386745;1.3402150451624781;0.0898866851761217
8298;2019-02-27 11:18:37.876;764;193;178;177;163;37;204;32;-25;37;615;601;-13;34;259;249;262;194;212;209;203;29;559;358;367;128;363;253;552;-2.0;110.0;642.0;63.0;134.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38293.25390625;19171.564453125;0.0;1950.96240234375;372.0;105531;;;Calculated values ==>;1551262717.876;349.56000000000006;292.46000000000004;290.96000000000004;290.86;289.46000000000004;276.86;274.1680685717883;293.56;276.36;270.66;276.86;334.66;333.26000000000005;271.86;276.56;299.06;298.06;299.36;292.56;294.06;293.46000000000004;;310.36;276.06;239.943914813709;261.54996906429363;274.1680685717883;294.36;5590000.0;3579999.9999999995;3670000.0000000005;1280000.0;3629999.9999999995;2530000.0;5520000.0;0.0;0.018333333333333333;0.107;0.0105;0.022333333333333334;0.022333333333333334;;19171.564453125;0.0;1950.96240234375;38293.25390625;509190.25807543256;414359.1762267576;248273.13022009764;247898.5293150826;242890.33111755445;430280.9020939914;459046.6745650736;448048.09669780516;473953.8206284208;518680.55237094;517246.06739612925;449590.2046483207;455464.9164419806;466988.7418083223;466404.73984073254;431775.1398548467;414715.9607757526;459732.87387305853;458909.0072553948;;156401.31544495918;473181.52645050455;202427.40938192018;248273.13022009764;274.1412609183056;4552372.6854202375;1860661.3138508508;277986.91431928886;0.0;0;297;278;0;0;0;0;12;105;107;1833259012019.4165;670298009799.3654;1274865055580.221;26281.41354279969;2842.9182292201363;312.75161645005824;4704.201253788304;3602939.006149139;1430363.4933942475;51285.92653423207;1745709.5084601175;1.6163447146201075;0.11619420919383618
8299;2019-02-27 11:19:37.886;758;194;178;177;163;35;204;30;-6;36;631;614;-1;33;258;250;262;195;212;209;203;27;556;357;367;126;362;248;549;93.0;84.0;363.0;106.0;134.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38203.07421875;19096.2734375;0.0;1925.76232910156;369.0;105532;;;Calculated values ==>;1551262777.886;348.96000000000004;292.56;290.96000000000004;290.86;289.46000000000004;276.66;274.0616903277293;293.56;276.16;272.56;276.76000000000005;336.26000000000005;334.56;273.06;276.46000000000004;298.96000000000004;298.16;299.36;292.66;294.06;293.46000000000004;;310.06;275.86;239.4893008659735;260.85938512811435;274.0616903277293;294.36;5560000.0;3570000.0000000005;3670000.0000000005;1260000.0;3620000.0000000005;2480000.0;5490000.0;0.015500000000000002;0.014;0.0605;0.017666666666666667;0.022333333333333334;0.03783333333333334;;19096.2734375;0.0;1925.76232910156;38203.07421875;508708.584886756;415881.8595038191;248415.73546700552;248038.71108239493;243003.05349750287;430346.717906069;459046.6745650736;451372.58169697004;474115.06097062526;520729.2112153609;518995.50695758936;451996.5513121719;456170.2062649337;467001.0665144205;466677.1382597011;432519.633724407;416221.6810214252;459732.87387305853;458909.0072553948;;155147.91922209063;473248.64165696304;202071.06575629988;229428.71219345648;273.9981063510116;4553010.261066078;1860980.2656496635;278019.2257430523;0.0;0;297;278;0;0;0;0;12;105;107;1833479248719.3816;670374222499.3533;1275015380630.197;15082.741714410544;4790.803840911716;228.17133784174558;8682.004496510002;3603283.76489311;1430427.1183472136;51290.434976799;1745821.078766638;1.3692166500545921;0.08829977571653805
8300;2019-02-27 11:20:37.867;757;194;177;176;165;33;204;29;0;35;640;622;3;30;257;251;262;195;212;209;202;27;556;355;367;124;360;237;550;-1.0;84.0;531.0;58.0;134.0;0;94;0;1;0;1;0;0;0;0;1;0;0;0;0;37418.01171875;19225.724609375;0.0;1053.71228027344;368.0;105533;;;Calculated values ==>;1551262837.867;348.86;292.56;290.86;290.76000000000005;289.66;276.46000000000004;273.8482719121499;293.56;276.06;273.16;276.66;337.16;335.36;273.46000000000004;276.16;298.86;298.26000000000005;299.36;292.66;294.06;293.36;;309.96000000000004;275.86;239.02933182858504;259.30345971252746;273.8482719121499;294.36;5560000.0;3550000.0;3670000.0000000005;1240000.0;3600000.0;2370000.0;5500000.0;0.0;0.014;0.0885;0.009666666666666665;0.022333333333333334;0.022333333333333334;;19225.724609375;0.0;1053.71228027344;37418.01171875;508584.1581041413;415497.79424610164;247991.75459097483;247618.11338313355;243658.85615628987;430477.46260093397;459046.6745650736;454015.68666123116;474276.0466262047;522539.9446892578;520718.9534691735;454377.8051928868;457600.9807367582;467155.4305485478;467090.7383467643;432519.633724407;415841.8007852276;459732.87387305853;458771.19548852823;;154730.12109240866;473508.13932025275;201634.130802307;247991.75459097483;273.8187783483099;4553640.237228524;1861299.5145068774;278044.0468357046;0.0;0;297;278;0;0;0;0;12;105;107;1833699378990.0605;670449198749.5846;1275160834555.6458;22335.767693514787;2628.1154156734756;233.48966114851135;4707.407513378693;3603595.487062515;1430488.9230968389;51294.28093353037;1745932.6218672271;1.4746356344332343;0.10409490429081851
8301;2019-02-27 11:21:40.857;761;194;172;170;163;32;204;28;6;36;639;619;7;33;256;251;262;195;212;209;203;24;540;352;367;134;357;251;540;131.0;110.0;0.0;17.0;134.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29365.99609375;10832.1865234375;0.0;1105.75146484375;375.0;105534;;;Calculated values ==>;1551262900.857;349.26;292.56;290.36;290.16;289.46000000000004;276.36;273.5264737036516;293.56;275.96000000000004;273.76000000000005;276.76000000000005;337.06;335.06;273.86;276.46000000000004;298.76000000000005;298.26000000000005;299.36;292.66;294.06;293.46000000000004;;310.66;275.56;241.2770596917726;261.27494424493943;273.5264737036516;294.36;5400000.0;3520000.0000000005;3670000.0000000005;1340000.0;3570000.0000000005;2510000.0;5400000.0;0.021833333333333333;0.018333333333333333;0.0;0.0028333333333333335;0.022333333333333334;0.04416666666666667;;10832.1865234375;0.0;1105.75146484375;29365.99609375;510485.26412336086;419157.0400783797;246589.2255981088;245853.7396189909;243349.4581393996;430671.36484660726;459046.6745650736;452344.60093165975;473079.2034362849;521299.2282325979;519256.47492462484;452469.30486379995;455674.77800923755;467450.99436332186;467515.3410838486;436316.4409980719;419464.5907800107;459732.87387305853;458909.0072553948;;157654.71494818805;471909.57779161324;200786.12374850464;223946.93751396486;273.47385095924983;4554224.5045414055;1861562.4794822305;278062.939144222;0.0;0;297;278;0;0;0;0;12;105;107;1833930552290.0955;670530455849.5969;1275314530155.669;0.0;768.1831197888079;308.95058733112273;10377.491413579823;3603790.8940079636;1430518.6359919473;51299.02653231605;1746064.5937816096;0.9595145436292318;-0.002866533613623047
8302;2019-02-27 11:22:37.867;762;193;172;171;162;32;204;25;11;35;635;615;12;51;255;252;262;194;212;209;203;22;543;351;367;138;357;256;542;-2.0;85.0;0.0;83.0;134.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29475.771484375;10814.5302734375;0.0;1105.76953125;392.0;105535;;;Calculated values ==>;1551262957.867;349.36;292.46000000000004;290.36;290.26000000000005;289.36;276.36;273.4187578820637;293.56;275.66;274.26000000000005;276.66;336.66;334.66;274.36;278.26000000000005;298.66;298.36;299.36;292.56;294.06;293.46000000000004;;312.36;275.36;242.14157278889297;261.9595390733887;273.4187578820637;294.36;5430000.0;3510000.0;3670000.0000000005;1380000.0;3570000.0000000005;2560000.0;5420000.0;0.0;0.014166666666666666;0.0;0.013833333333333333;0.022333333333333334;0.022333333333333334;;10814.5302734375;0.0;1105.76953125;29475.771484375;510346.1063153258;418138.48111833824;246499.29002563978;246131.83038425006;242922.9174828739;430735.4089219946;459046.6745650736;452097.464469165;472458.26935960614;520480.13072889246;518429.6919325199;452223.3063917059;457047.8979212984;467322.2658829515;467784.0527092802;435625.35103125876;418455.242362188;459732.87387305853;458909.0072553948;;164757.40606591295;471182.93757713656;199381.45966280042;246499.29002563978;272.91678275828343;4554690.416925998;1861733.8793883948;278080.4500903284;0.0;0;297;278;0;0;0;0;12;105;107;1834139778990.0605;670607989449.584;1275459050505.6448;0.0;3759.9204444816496;243.2432061451691;4743.817018131196;3603790.8940079636;1430554.4897675244;51303.39883344949;1746184.3251418245;0.7337886472719739;0.04788110646282141
