;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8303;2019-02-27 11:23:37.858;759;189;174;173;164;32;204;24;14;34;631;611;19;60;254;253;262;189;212;209;203;21;545;351;367;141;356;255;544;-2.0;110.0;151.0;109.0;134.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29411.55859375;10866.2353515625;0.0;1092.82263183594;405.0;105536;;;Calculated values ==>;1551263017.858;349.06000000000006;292.06;290.56;290.46000000000004;289.56;276.36;273.4187578820637;293.56;275.56;274.56;276.56;336.26000000000005;334.26000000000005;275.06;279.16;298.56;298.46000000000004;299.36;292.06;294.06;293.46000000000004;;313.66;275.26000000000005;242.77792619122317;261.82340779136865;273.4187578820637;294.36;5450000.0;3510000.0;3670000.0000000005;1410000.0;3560000.0;2550000.0;5440000.0;0.0;0.018333333333333333;0.025166666666666667;0.018166666666666668;0.022333333333333334;0.022333333333333334;;10866.2353515625;0.0;1092.82263183594;29411.55859375;509801.6606410731;416088.9401499447;247149.369253086;246778.57070381675;243543.15077688714;430735.4089219946;459046.6745650736;452648.5229838137;471964.88962738856;520152.8734217269;518103.12638652744;453273.23502095015;458300.0027415247;467335.0359168276;467911.65304029145;435159.5318112802;416088.9401499447;459732.87387305853;458909.0072553948;;170189.03402730724;470683.2724168255;200119.49807622627;247149.369253086;273.20776016682987;4555181.071066972;1861914.5253341233;278098.768943428;0.0;0;297;278;0;0;0;0;12;105;107;1834359945959.8296;670691676894.4962;1275612327510.484;6355.313793507617;4915.241900520887;349.6275137911507;4729.298582051563;3603843.847012045;1430626.7719430374;51308.338681688714;1746263.2559303488;1.3671212074201466;0.1056247845730875
8304;2019-02-27 11:24:37.858;754;186;175;175;169;34;204;24;20;33;622;605;26;64;254;253;262;187;212;209;203;21;545;352;367;143;357;252;544;273.0;105.0;218.0;90.0;134.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29540.435546875;10927.5634765625;0.0;1061.31958007812;412.0;105537;;;Calculated values ==>;1551263077.858;348.56000000000006;291.76000000000005;290.66;290.66;290.06;276.56;273.5264737036516;293.56;275.56;275.16;276.46000000000004;335.36;333.66;275.76000000000005;279.56;298.56;298.46000000000004;299.36;291.86;294.06;293.46000000000004;;314.36;275.26000000000005;243.1966462407574;261.41265627149306;273.5264737036516;294.36;5450000.0;3520000.0000000005;3670000.0000000005;1430000.0;3570000.0000000005;2520000.0;5440000.0;0.0455;0.0175;0.036333333333333336;0.015000000000000001;0.022333333333333334;0.06783333333333333;;10927.5634765625;0.0;1061.31958007812;29540.435546875;509184.7147929699;415057.9893906339;247522.6632799365;247522.6632799365;245318.98507165065;430671.36484660726;459046.6745650736;453910.6640770486;471601.4229191921;519480.140602618;517740.33383900055;454650.359655761;459255.95438704145;467193.43905229;467771.10537312407;435159.5318112802;415405.30007411627;459732.87387305853;458909.0072553948;;173113.83306960555;470414.5036688096;200736.61251527825;216140.373700694;273.45444680703145;4555672.33768481;1862096.1403243577;278116.72012852726;0.0;0;297;278;0;0;0;0;12;105;107;1834580145959.8296;670776876894.4962;1275764427510.484;9198.657206744323;4045.168367302971;345.6990554003684;16467.80564279387;3603973.463437047;1430701.4420286026;51314.13306976531;1746439.8984655559;2.5071001301987708;0.09561424824333944
8305;2019-02-27 11:25:37.859;752;187;176;176;172;35;204;24;31;31;591;577;32;92;254;254;262;188;212;209;203;22;545;352;367;132;358;254;544;151.0;111.0;408.0;151.0;134.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30147.9296875;10920.1025390625;0.0;1922.0812988281198;417.0;105538;;;Calculated values ==>;1551263137.859;348.36;291.86;290.76000000000005;290.76000000000005;290.36;276.66;273.5264737036516;293.56;275.56;276.26000000000005;276.26000000000005;332.26000000000005;330.86;276.36;282.36;298.56;298.56;299.36;291.96000000000004;294.06;293.46000000000004;;314.86;275.36;240.83765695389522;261.6868853414304;273.5264737036516;294.36;5450000.0;3520000.0000000005;3670000.0000000005;1320000.0;3579999.9999999995;2540000.0;5440000.0;0.025166666666666667;0.018500000000000003;0.068;0.025166666666666667;0.022333333333333334;0.0475;;10920.1025390625;0.0;1922.0812988281198;30147.9296875;508937.6112237973;415405.30007411627;247898.52580026214;247898.52580026214;246410.19800565176;430671.36484660726;459046.6745650736;454929.52275986236;472853.8412306012;516134.98703945364;514696.18253558455;455052.571786794;462271.02052188694;467051.5817240092;467898.84525345423;435159.5318112802;415748.9091670815;459732.87387305853;458909.0072553948;;175203.01333496982;471978.8095216074;200734.37434708283;222909.79994261276;273.45356949450223;4556169.749017879;1862278.2072419992;278141.5822168493;0.0;0;297;278;0;0;0;0;12;105;108;1834800349629.5635;670859378269.3966;1275916230040.3005;17285.270092069008;6826.318285225535;359.0965189176751;11209.962347357148;3604194.1665092604;1430792.0392605262;51320.00646409914;1746670.5503759964;2.77839405618025;0.1819708205568262
8306;2019-02-27 11:26:37.889;753;185;173;172;169;38;204;25;39;30;578;568;37;107;254;254;262;186;212;209;203;22;543;352;367;129;357;254;542;278.0;111.0;450.0;112.0;134.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30165.2734375;10867.0654296875;0.0;1944.0856933593802;420.0;105539;;;Calculated values ==>;1551263197.889;348.46000000000004;291.66;290.46000000000004;290.36;290.06;276.96000000000004;273.5264737036516;293.56;275.66;277.06;276.16;330.96000000000004;329.96000000000004;276.86;283.86;298.56;298.56;299.36;291.76000000000005;294.06;293.46000000000004;;315.16;275.36;240.16925963744896;261.6868853414304;273.5264737036516;294.36;5430000.0;3520000.0000000005;3670000.0000000005;1290000.0;3570000.0000000005;2540000.0;5420000.0;0.04633333333333333;0.018500000000000003;0.075;0.018666666666666668;0.022333333333333334;0.06866666666666667;;10867.0654296875;0.0;1944.0856933593802;30165.2734375;509237.76673015737;415494.0201007883;246869.15310385768;246499.29002563978;245403.86218323646;430671.36484660726;459046.6745650736;455911.1581010222;473148.0712050766;514799.021901953;513770.1459942868;455666.3346708236;464031.21435686434;467193.43905229;467898.84525345423;435625.35103125876;415836.23157297884;459732.87387305853;458909.0072553948;;176456.53798984195;472373.77780577843;200817.23352021593;215795.28503528386;273.486040225233;4556672.610348694;1862459.8577548522;278173.8163841313;0.0;0;297;278;0;0;0;0;12;105;108;1835020659729.4585;670937717419.3593;1276068706240.2278;19132.04434356047;5069.0554933305;366.0987099781786;16693.808925780955;3604497.7958682226;1430891.2169393576;51326.05277931718;1746903.1980688754;3.2207103855345816;0.1631513805980956
8307;2019-02-27 11:27:37.850;756;184;173;172;168;40;204;25;44;30;591;579;41;115;254;254;262;186;212;209;203;22;545;353;367;126;359;256;544;126.0;86.0;652.0;151.0;134.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30226.90234375;10839.6796875;0.0;1979.2404785156198;422.0;105540;;;Calculated values ==>;1551263257.85;348.76;291.56;290.46000000000004;290.36;289.96000000000004;277.16;273.6339639331285;293.56;275.66;277.56;276.16;332.26000000000005;331.06;277.26000000000005;284.66;298.56;298.56;299.36;291.76000000000005;294.06;293.46000000000004;;315.36;275.36;239.4893008659735;261.9595390733887;273.6339639331285;294.36;5450000.0;3529999.9999999995;3670000.0000000005;1260000.0;3590000.0;2560000.0;5440000.0;0.021;0.014333333333333333;0.10866666666666666;0.025166666666666667;0.022333333333333334;0.043333333333333335;;10839.6796875;0.0;1979.2404785156198;30226.90234375;509431.63189311075;414351.7324323658;246778.57070381675;246410.19800565176;244959.67992748058;430607.02586249536;459046.6745650736;456193.1846104779;473537.5729257194;515964.1916613363;514729.2526608041;455825.4528837134;464671.84075978905;466909.46258657274;467758.27701357054;435159.5318112802;415057.9893906339;459732.87387305853;458909.0072553948;;177292.22831007556;472766.8058740305;201058.57675926763;224621.958253766;273.58496017814247;4557175.551355631;1862640.6297191891;278206.48951752816;0.0;0;297;278;0;0;0;0;12;105;108;1835240716599.3325;671014167694.3154;1276221606790.1401;27724.62738649818;6837.990432721532;288.12210802926353;10152.438790070582;3604888.0143254446;1430990.377825519;51331.50107576802;1747126.7713825377;3.5106840618781594;0.24701823609995774
8308;2019-02-27 11:28:37.860;757;187;173;173;169;42;204;25;47;30;612;597;44;119;255;255;262;189;212;209;203;23;549;354;367;125;359;260;548;129.0;86.0;1031.0;137.0;134.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30292.482421875;10957.66796875;0.0;2025.1115722656198;426.0;105541;;;Calculated values ==>;1551263317.86;348.86;291.86;290.46000000000004;290.46000000000004;290.06;277.36;273.7412296467126;293.56;275.66;277.86;276.16;334.36;332.86;277.56;285.06;298.66;298.66;299.36;292.06;294.06;293.46000000000004;;315.76000000000005;275.46000000000004;239.25999513918347;262.5002047102346;273.7412296467126;294.36;5490000.0;3540000.0;3670000.0000000005;1250000.0;3590000.0;2600000.0;5480000.0;0.021500000000000002;0.014333333333333333;0.17183333333333334;0.022833333333333334;0.022333333333333334;0.043833333333333335;;10957.66796875;0.0;2025.1115722656198;30292.482421875;509202.7604132283;413808.91226698237;246599.95250285088;246599.95250285088;245151.46679025982;430542.39183029096;459046.6745650736;455901.90446988266;473666.99150981207;517785.6909471785;516240.590752807;455531.43715521536;464554.7291410194;467038.77096222027;467745.5678757242;434215.2100447866;414529.21004869137;459732.87387305853;458909.0072553948;;178963.62700411686;472993.6380656752;201375.8233124092;224417.775067235;273.71345109060593;4557679.963616632;1862822.3045570564;278239.8646795461;0.0;0;297;278;0;0;0;0;12;105;108;1835460953299.2976;671089480244.3035;1276376432590.1155;43736.06494555919;6201.940103532908;282.165999944032;10278.532344247673;3605483.6193457455;1431099.0620243186;51336.25426873386;1747297.0578516454;4.659919180030311;0.3310803460785522
8309;2019-02-27 11:29:37.850;759;191;173;175;172;44;204;26;49;31;631;613;47;111;255;255;262;192;212;209;203;24;556;357;367;133;362;261;556;-2.0;110.0;946.0;203.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29755.33984375;11079.89453125;0.0;1171.96960449219;430.0;105542;;;Calculated values ==>;1551263377.85;349.06000000000006;292.26000000000005;290.46000000000004;290.66;290.36;277.56;274.0616903277293;293.56;275.76000000000005;278.06;276.26000000000005;336.26000000000005;334.46000000000004;277.86;284.26000000000005;298.66;298.66;299.36;292.36;294.06;293.46000000000004;;316.16;275.56;241.05796691057077;262.63441904999945;274.0616903277293;294.36;5560000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2610000.0;5560000.0;0.0;0.018333333333333333;0.15766666666666668;0.03383333333333333;0.022333333333333334;0.022333333333333334;;11079.89453125;0.0;1171.96960449219;29755.33984375;508832.9630960535;411946.55931517074;246252.43583415172;246979.007451363;245892.44472541858;430346.717906069;459046.6745650736;455983.40564438805;472723.10170879104;519656.8098753489;517804.51959563565;455736.3202760886;463464.9766968292;466611.5614006405;467322.2658829515;432519.633724407;412333.65201211494;459732.87387305853;458909.0072553948;;180635.0508419939;472041.5853210863;202114.07576234025;246252.43583415172;274.01484762897445;4558180.278735839;1863005.9203035266;278266.50258229946;0.0;0;297;278;0;0;0;0;12;105;108;1835681116599.3325;671166867344.3158;1276532706540.1404;40026.73101140287;9132.547406737573;370.0763313920212;4749.33009507443;3606181.5263082813;1431226.8281223585;51341.68871560373;1747422.2691666286;4.4302388798338415;0.37569731963686953
8310;2019-02-27 11:30:37.881;760;194;174;175;173;46;204;26;48;32;641;618;47;92;256;254;263;196;212;209;203;25;557;359;367;135;364;261;557;-2.0;86.0;897.0;65.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29762.75;11104.955078125;0.0;1164.92358398438;432.0;105543;;;Calculated values ==>;1551263437.881;349.16;292.56;290.56;290.66;290.46000000000004;277.76000000000005;274.27422755570615;293.56;275.76000000000005;277.96000000000004;276.36;337.26;334.96000000000004;277.86;282.36;298.76000000000005;298.56;299.46000000000004;292.76000000000005;294.06;293.46000000000004;;316.36;275.66;241.49495122638035;262.63441904999945;274.27422755570615;294.36;5570000.0;3590000.0;3670000.0000000005;1350000.0;3640000.0;2610000.0;5570000.0;0.0;0.014333333333333333;0.14950000000000002;0.010833333333333334;0.022333333333333334;0.022333333333333334;;11104.955078125;0.0;1164.92358398438;29762.75;508868.9954389874;412673.55452819855;246571.36054824296;246935.0671227639;246209.86929150255;430214.79039162316;459046.6745650736;455859.91297266266;472558.57531478856;520684.5369589096;518319.36109776614;455736.3202760886;461206.1347027541;466455.85816738626;466909.46258657274;432506.1778077381;413424.6012876412;459732.87387305853;458909.0072553948;;181470.77258748977;471875.0639052514;202711.89795610742;246571.36054824296;274.25631401782084;4558676.519077447;1863190.889568797;278285.98675387143;0.0;0;297;278;0;0;0;0;12;105;108;1835901430369.8364;671247308884.4998;1276689387450.4988;37845.628244975014;2915.9342977823926;273.502596788055;4742.207443126392;3606830.797920672;1431327.2840122;51347.05464431566;1747501.4061793035;3.7308659558335058;0.27418805968559673
8311;2019-02-27 11:31:37.851;760;197;178;177;173;49;204;26;46;32;644;620;45;83;258;253;263;198;212;209;203;26;561;362;367;130;367;263;561;0.0;82.0;718.0;67.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29828.140625;11167.74609375;0.0;1184.44775390625;433.0;105544;;;Calculated values ==>;1551263497.851;349.16;292.86;290.96000000000004;290.86;290.46000000000004;278.06;274.5913991737795;293.56;275.76000000000005;277.76000000000005;276.36;337.56000000000006;335.16;277.66;281.46000000000004;298.96000000000004;298.46000000000004;299.46000000000004;292.96000000000004;294.06;293.46000000000004;;316.46000000000004;275.76000000000005;240.39332010688793;262.9017227912062;274.5913991737795;294.36;5610000.0;3620000.0000000005;3670000.0000000005;1300000.0;3670000.0000000005;2630000.0;5610000.0;0.0;0.013666666666666666;0.11966666666666666;0.011166666666666667;0.022333333333333334;0.022333333333333334;;11167.74609375;0.0;1184.44775390625;29828.140625;508515.2483047371;412124.71779049526;247857.64355842036;247489.89716458143;246041.4639856913;430014.67791919125;459046.6745650736;455279.5654911035;473211.5349843978;520828.7160106959;518357.8795739501;455155.1530933704;459814.3721383288;466287.42677258106;466351.3762726499;431511.1611060929;412510.3609889117;459732.87387305853;458909.0072553948;;181888.63598580268;472630.20280472847;203491.7725206843;247857.64355842036;274.5722330638266;4559172.861537515;1863376.402609063;278305.5550593159;0.0;0;297;278;0;0;0;0;12;105;108;1836121520269.9414;671326769134.5377;1276846508850.5737;30130.60589212683;3005.3791381718265;259.67760160147645;4713.480455899096;3607396.983304443;1431376.6036187173;51351.495591053535;1747580.1641798;3.085212518343873;0.2251457700812328
8312;2019-02-27 11:32:37.862;759;197;179;178;173;51;204;27;48;32;653;625;47;79;259;253;263;199;212;209;203;27;562;363;367;128;368;267;561;-1.0;85.0;796.0;53.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29900.888671875;11167.2109375;0.0;1217.4599609375;434.0;105545;;;Calculated values ==>;1551263557.862;349.06000000000006;292.86;291.06;290.96000000000004;290.46000000000004;278.26000000000005;274.69669130483857;293.56;275.86;277.96000000000004;276.36;338.46000000000004;335.66;277.86;281.06;299.06;298.46000000000004;299.46000000000004;293.06;294.06;293.46000000000004;;316.56;275.86;239.943914813709;263.43189868330234;274.69669130483857;294.36;5620000.0;3629999.9999999995;3670000.0000000005;1280000.0;3679999.9999999995;2670000.0;5610000.0;0.0;0.014166666666666666;0.13266666666666665;0.008833333333333334;0.022333333333333334;0.022333333333333334;;11167.2109375;0.0;1217.4599609375;29900.888671875;508301.7435535106;412124.71779049526;248227.76843772933;247857.64355842036;246041.4639856913;429947.3805835815;459046.6745650736;454859.23926218;473471.244710016;521427.8431952973;518539.17624372605;454733.78008571663;458697.64696467144;466275.0067538296;466207.9483817794;431259.2612561112;412891.042670691;459732.87387305853;458909.0072553948;;182306.50109390085;472988.3078366223;203771.7965392503;248227.76843772933;274.68506260383174;4559670.694700326;1863562.5613735868;278325.5746264935;0.0;0;297;278;0;0;0;0;12;105;108;1836341760639.6404;671404183324.4319;1277005538000.3564;33310.93406790867;2378.079183126786;260.21642996011985;4705.214333594529;3607925.759727962;1431421.4739960614;51355.82883559317;1747658.6676926112;3.282642255735615;0.23579160690094497
8313;2019-02-27 11:33:37.852;757;197;176;176;170;50;204;27;52;33;665;634;51;78;260;252;263;199;212;209;203;27;559;362;367;130;367;272;558;-2.0;85.0;653.0;32.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29771.5859375;11077.8837890625;0.0;1239.01196289062;432.0;105546;;;Calculated values ==>;1551263617.852;348.86;292.86;290.76000000000005;290.76000000000005;290.16;278.16;274.5913991737795;293.56;275.86;278.36;276.46000000000004;339.66;336.56;278.26000000000005;280.96000000000004;299.16;298.36;299.46000000000004;293.06;294.06;293.46000000000004;;316.36;275.86;240.39332010688793;264.08650396036035;274.5913991737795;294.36;5590000.0;3620000.0000000005;3670000.0000000005;1300000.0;3670000.0000000005;2720000.0;5580000.0;0.0;0.014166666666666666;0.10883333333333334;0.005333333333333333;0.022333333333333334;0.022333333333333334;;11077.8837890625;0.0;1239.01196289062;29771.5859375;508318.20149280434;413384.41883874475;247256.59758546346;247256.59758546346;245097.6580104656;430014.67791919125;459046.6745650736;454520.3973115141;473308.3704715943;522258.980554176;519053.1202520524;454393.7730496227;457774.7695993312;466549.03878759366;466221.12760670384;432011.15120782034;414118.72544131405;459732.87387305853;458909.0072553948;;181470.77258748977;472727.1298661593;203514.23656155536;247256.59758546346;274.5809113018347;4560167.882443713;1863747.9062670392;278346.0418140954;0.0;0;297;278;0;0;0;0;12;105;108;1836561923939.6753;671481570424.4442;1277167211050.382;27317.837161620515;1435.8020976245543;253.47603169217243;4726.9038159618;3608430.9152816613;1431453.2510430154;51360.10889264587;1747737.2555770392;2.7388410023320815;0.18611667670167675
8314;2019-02-27 11:34:37.843;749;200;173;172;166;49;204;28;50;34;673;641;49;65;260;253;263;202;212;209;203;27;576;366;367;137;371;252;570;-1.0;85.0;1072.0;220.0;134.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37989.70703125;19685.533203125;0.0;1097.46594238281;427.0;105547;;;Calculated values ==>;1551263677.843;348.06000000000006;293.16;290.46000000000004;290.36;289.76000000000005;278.06;275.0112864084945;293.56;275.96000000000004;278.16;276.56;340.46000000000004;337.26;278.06;279.66;299.16;298.46000000000004;299.46000000000004;293.36;294.06;293.46000000000004;;315.86;275.86;241.92719264551067;261.41265627149306;275.0112864084945;294.36;5760000.0;3660000.0;3670000.0000000005;1370000.0;3710000.0;2520000.0;5700000.0;0.0;0.014166666666666666;0.17866666666666667;0.03666666666666667;0.022333333333333334;0.022333333333333334;;19685.533203125;0.0;1097.46594238281;37989.70703125;505787.83682372054;409312.6207987806;245672.97981533984;245321.71298053602;243252.38823545515;429743.705733735;459046.6745650736;457574.2241985461;472491.6353866644;524685.2065357283;521421.67666629166;457453.4550644065;459375.44999954134;465975.3071618649;465776.03838283056;427587.73954352416;410160.8172457533;459732.87387305853;458909.0072553948;;179381.48055642567;471806.2409394271;204465.29190674517;245672.97981533984;274.9664452511999;4560732.47518291;1864004.2296207673;278365.5095426882;0.0;0;298;278;0;0;0;0;12;105;108;1836782090909.4443;671561658409.3602;1277324387470.2173;45222.12923613509;9802.501464531671;246.88139921842046;4762.271279494561;3609035.3243260505;1431546.8895247222;51364.27791245229;1747816.3201746163;2.888600579688514;0.246430203695945
8315;2019-02-27 11:35:37.873;751;200;172;171;160;48;205;30;47;35;657;633;43;57;262;252;263;202;212;209;203;28;565;364;367;144;369;248;559;-1.0;82.0;699.0;154.0;134.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37784.56640625;19314.7578125;0.0;1038.61877441406;414.0;105548;;;Calculated values ==>;1551263737.873;348.26;293.16;290.36;290.26000000000005;289.16;277.96000000000004;274.8017692304317;293.66;276.16;277.86;276.66;338.86;336.46000000000004;277.46000000000004;278.86;299.36;298.36;299.46000000000004;293.36;294.06;293.46000000000004;;314.56;275.96000000000004;243.40439225979637;260.85938512811435;274.8017692304317;294.36;5650000.0;3640000.0;3670000.0000000005;1440000.0;3690000.0;2480000.0;5590000.0;0.0;0.013666666666666666;0.1165;0.025666666666666667;0.022333333333333334;0.022333333333333334;;19314.7578125;0.0;1038.61877441406;37784.56640625;507031.69800174347;414080.3838347692;245767.26483306783;245411.30069874594;241619.04007892645;429879.7862731237;459184.1982711204;457856.87895712245;471666.44639072387;523376.3891447545;520933.0229287142;457376.724578566;459051.3830798311;466524.8919948971;465933.5026396987;430495.72402846446;414799.1197306568;459732.87387305853;458909.0072553948;;173949.5011765382;470973.6072408108;203937.14511082004;245767.26483306783;274.75357341188044;4561364.243187395;1864329.3945469551;278383.319149006;0.0;0;298;278;0;0;0;0;12;105;108;1837002401009.3394;671646000559.3201;1277474462470.1458;29581.648993094233;6853.935861336431;214.52025873670485;4760.165580765303;3609659.0008267392;1431685.7625708606;51368.12484877366;1747895.7134919008;2.034565150263906;0.16704065270021218
8316;2019-02-27 11:36:37.863;766;197;176;175;160;44;205;31;45;35;626;610;38;68;261;252;263;199;212;209;203;30;559;362;367;137;367;246;553;-2.0;111.0;861.0;125.0;134.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;38276.83984375;19155.986328125;0.0;1829.1267089843802;404.0;105549;;;Calculated values ==>;1551263797.863;349.76;292.86;290.76000000000005;290.66;289.16;277.56;274.5913991737795;293.66;276.26000000000005;277.66;276.66;335.76000000000005;334.16;276.96000000000004;279.96000000000004;299.26000000000005;298.36;299.46000000000004;293.06;294.06;293.46000000000004;;313.56;276.16;241.92719264551067;260.58029834229245;274.5913991737795;294.36;5590000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;2460000.0;5530000.0;0.0;0.018500000000000003;0.1435;0.020833333333333332;0.022333333333333334;0.022333333333333334;;19155.986328125;0.0;1829.1267089843802;38276.83984375;509438.9798880589;415378.45660230034;247480.94025835957;247112.04948343278;241830.73772607438;430014.67791919125;459184.1982711204;457938.3590730115;472589.4791058512;520384.4279792641;518754.3520972909;457099.8982951852;460665.23146485176;466679.6862573168;466221.12760670384;432011.15120782034;416066.7103180982;459732.87387305853;458909.0072553948;;169771.2103021376;472100.0868749512;203479.3467817355;247480.94025835957;274.5674322345806;4561997.982598737;1864649.9306499222;278407.21304505825;0.0;0;298;278;0;0;0;0;12;105;109;1837222564309.3743;671730286509.3335;1277622637770.1692;36514.868263798104;5596.26541860866;294.9721564598597;4721.893496267121;3610209.7133365823;1431789.4969562637;51372.36991127262;1747974.7174813622;2.24578248646048;0.17738185507394236
8317;2019-02-27 11:37:37.854;780;198;180;179;165;39;205;33;42;36;605;593;36;78;260;253;263;200;212;209;203;30;557;359;367;132;364;248;550;-2.0;84.0;685.0;22.0;134.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;38246.30859375;19020.98046875;0.0;1884.15673828125;395.0;105550;;;Calculated values ==>;1551263857.854;351.16;292.96000000000004;291.16;291.06;289.66;277.06;274.27422755570615;293.66;276.46000000000004;277.36;276.76000000000005;333.66;332.46000000000004;276.76000000000005;280.96000000000004;299.16;298.46000000000004;299.46000000000004;293.16;294.06;293.46000000000004;;312.66;276.16;240.83765695389522;260.85938512811435;274.27422755570615;294.36;5570000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2480000.0;5500000.0;0.0;0.014;0.11416666666666667;0.0036666666666666666;0.022333333333333334;0.022333333333333334;;19020.98046875;0.0;1884.15673828125;38246.30859375;511347.60791418067;416852.97288067103;249128.39008894507;248746.81474579297;243658.85615628987;430214.79039162316;459184.1982711204;457256.47041669366;473339.41292369686;518076.68117002695;516850.46614840114;456533.09949633566;461534.06200326455;466976.539238069;466780.0534477276;432506.1778077381;417510.78578677255;459732.87387305853;458909.0072553948;;166010.84420003442;472756.67973813636;202739.94801930978;249128.39008894507;274.26719472041765;4562635.579850312;1864968.0243196182;278438.1524322716;0.0;0;298;278;0;0;0;0;12;105;109;1837442731280.0183;671810974404.5695;1277770815540.6025;29057.302973701324;990.0613496356974;209.93548829351727;4685.1004500507115;3610756.066133279;1431844.3747799178;51376.576843856645;1748053.0973390683;1.671474332630962;0.11248239899153588
8318;2019-02-27 11:38:37.864;788;200;178;177;164;36;205;30;41;36;606;594;36;79;258;253;263;202;212;210;203;28;557;356;367;129;361;246;551;0.0;86.0;978.0;58.0;134.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;38156.75;19104.349609375;0.0;1874.31945800781;390.0;105551;;;Calculated values ==>;1551263917.864;351.96000000000004;293.16;290.96000000000004;290.86;289.56;276.76000000000005;273.955091788801;293.66;276.16;277.26000000000005;276.76000000000005;333.76000000000005;332.56;276.76000000000005;281.06;298.96000000000004;298.46000000000004;299.46000000000004;293.36;294.16;293.46000000000004;;312.16;275.96000000000004;240.16925963744896;260.58029834229245;273.955091788801;294.36;5570000.0;3560000.0;3670000.0000000005;1290000.0;3610000.0;2460000.0;5510000.0;0.0;0.014333333333333333;0.16299999999999998;0.009666666666666665;0.022333333333333334;0.022333333333333334;;19104.349609375;0.0;1874.31945800781;38156.75;512333.9048820958;417146.2822774479;248320.42873906752;247945.02815366088;243273.05798223;430412.23801567365;459184.1982711204;457459.7496793268;473728.1634681915;518346.5025847998;517122.12518883334;456859.5647784591;461955.1875368622;467143.0033113598;467206.3499891093;432506.1778077381;417799.0808329543;459869.6921084229;458909.0072553948;;163921.7849024954;472954.5886681478;201928.95057027202;248320.42873906752;273.93822460504146;4563272.378120518;1865285.7883553994;278469.47828734154;0.0;0;298;278;0;0;0;0;12;105;109;1837662967979.9834;671889287454.557;1277919040240.579;41651.52025477592;2619.9145016127986;210.80172330523376;4703.144920197977;3611345.4045334547;1431874.462925862;51380.083571643314;1748131.345756371;2.3445425084837392;0.17205671231077027
8319;2019-02-27 11:39:37.865;792;201;177;176;164;34;205;28;40;35;614;601;35;76;257;254;263;203;212;210;203;27;546;356;367;124;361;246;546;288.0;110.0;879.0;204.0;134.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;26673.787109375;7119.38330078125;0.0;1909.525390625;386.0;105552;;;Calculated values ==>;1551263977.865;352.36;293.26000000000005;290.86;290.76000000000005;289.56;276.56;273.955091788801;293.66;275.96000000000004;277.16;276.66;334.56;333.26000000000005;276.66;280.76000000000005;298.86;298.56;299.46000000000004;293.46000000000004;294.16;293.46000000000004;;311.76000000000005;275.86;239.02933182858504;260.58029834229245;273.955091788801;294.36;5460000.0;3560000.0;3670000.0000000005;1240000.0;3610000.0;2460000.0;5460000.0;0.048;0.018333333333333333;0.1465;0.034;0.022333333333333334;0.07033333333333333;;7119.38330078125;0.0;1909.525390625;26673.787109375;513760.92730426794;419243.2123502482;248180.9861076689;247804.1337314751;243465.1967094227;430412.23801567365;459184.1982711204;457339.8851342186;474276.0466262047;519162.06720551226;517836.4982896605;456739.2668739891;461604.246449371;467013.5131080222;467335.0359168276;435145.8024889725;419857.2611068669;459869.6921084229;458909.0072553948;;162250.55196795813;473508.13932025275;201857.9968933634;216567.1925206547;273.910580231396;4563812.641600018;1865504.3231049052;278501.0108532427;0.0;0;298;278;0;0;0;0;12;105;109;1837883171649.7173;671965188719.4653;1278066642700.401;37428.09662728529;9236.10484251424;280.2899253386029;17044.707636343388;3612004.412323289;1431973.264733613;51384.176070250905;1748312.580881325;7.087146544342252;0.4676330920764788
8320;2019-02-27 11:40:37.865;793;199;172;170;163;33;205;27;41;34;625;611;38;99;257;255;263;200;212;210;203;25;543;353;367;129;358;262;542;-1.0;109.0;215.0;127.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29521.822265625;10740.2587890625;0.0;1199.29675292969;399.0;105553;;;Calculated values ==>;1551264037.865;352.46000000000004;293.06;290.36;290.16;289.46000000000004;276.46000000000004;273.6339639331285;293.66;275.86;277.26000000000005;276.56;335.66;334.26000000000005;276.96000000000004;283.06;298.86;298.66;299.46000000000004;293.16;294.16;293.46000000000004;;313.06;275.66;240.16925963744896;262.7682575881327;273.6339639331285;294.36;5430000.0;3529999.9999999995;3670000.0000000005;1290000.0;3579999.9999999995;2620000.0;5420000.0;0.0;0.018166666666666668;0.035833333333333335;0.021166666666666667;0.022333333333333334;0.022333333333333334;;10740.2587890625;0.0;1199.29675292969;29521.822265625;514136.5163165542;419998.966097155;246499.29002563978;245766.70864518883;243271.3808942992;430607.02586249536;459184.1982711204;454824.7643176052;473534.8580475586;518956.4379914824;517514.21450033557;454450.57648395357;461889.8388346486;467438.4851594835;467886.156361153;435842.9392048882;420300.18771334825;459869.6921084229;458909.0072553948;;167682.10792650707;472664.2518820126;200860.56224593724;246499.29002563978;273.5074272612595;4564280.93834481;1865653.153455654;278526.917704439;0.0;0;298;278;0;0;0;0;12;105;109;1838103371649.7173;672041088719.4653;1278219042700.401;9100.3839075681;5753.178097296928;282.3599854296422;4743.817018131196;3612392.1496610795;1432098.1754247781;51388.86481950731;1748494.1519201123;1.6650317458223245;0.13570923272144836
8321;2019-02-27 11:41:37.855;785;198;171;170;161;33;205;25;40;34;638;617;41;89;255;255;263;199;212;210;203;23;544;351;367;134;356;266;542;204.0;108.0;657.0;94.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29460.02734375;10730.5634765625;0.0;1195.169921875;412.0;105554;;;Calculated values ==>;1551264097.855;351.66;292.96000000000004;290.26000000000005;290.16;289.26000000000005;276.46000000000004;273.4187578820637;293.66;275.66;277.16;276.56;336.96000000000004;334.86;277.26000000000005;282.06;298.66;298.66;299.46000000000004;293.06;294.16;293.46000000000004;;314.36;275.46000000000004;241.2770596917726;263.299902668528;273.4187578820637;294.36;5440000.0;3510000.0;3670000.0000000005;1340000.0;3560000.0;2660000.0;5420000.0;0.034;0.018000000000000002;0.1095;0.015666666666666666;0.022333333333333334;0.05633333333333333;;10730.5634765625;0.0;1195.169921875;29460.02734375;513077.0088910848;419695.32558364753;246131.83038425006;245766.70864518883;242576.31401467303;430735.4089219946;459184.1982711204;454022.92624855007;472884.4304738556;519963.92896474915;517796.5415658619;454148.83295247785;460072.3303614313;467463.62394289;468166.57282040716;435611.5861121225;419998.966097155;459869.6921084229;458909.0072553948;;173113.83306960555;471812.00014122744;200551.23285755582;218621.64726162987;273.37736042358404;4564772.371839064;1865832.047153976;278546.8682677507;0.0;0;298;278;0;0;0;0;12;105;109;1838323534949.7522;672119975569.4779;1278377416300.426;27755.15042631387;4249.752020777522;281.0271602694153;13536.187946315426;3612699.2279256685;1432181.519282817;51393.558929906736;1748646.4599059445;3.842289276706438;0.22383518781675452
8322;2019-02-27 11:42:37.846;772;196;171;170;166;33;205;24;41;34;648;623;42;83;255;256;263;197;212;210;203;21;541;351;367;137;356;267;540;-2.0;111.0;443.0;149.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29414.349609375;10672.890625;0.0;1183.32800292969;422.0;105555;;;Calculated values ==>;1551264157.846;350.36;292.76000000000005;290.26000000000005;290.16;289.76000000000005;276.46000000000004;273.4187578820637;293.66;275.56;277.26000000000005;276.56;337.96000000000004;335.46000000000004;277.36;281.46000000000004;298.66;298.76000000000005;299.46000000000004;292.86;294.16;293.46000000000004;;315.36;275.26000000000005;241.92719264551067;263.43189868330234;273.4187578820637;294.36;5410000.0;3510000.0;3670000.0000000005;1370000.0;3560000.0;2670000.0;5400000.0;0.0;0.018500000000000003;0.07383333333333333;0.024833333333333332;0.022333333333333334;0.022333333333333334;;10672.890625;0.0;1183.32800292969;29414.349609375;511746.0472787686;419769.6118688544;246220.29198297465;245853.7396189909;244410.09195918546;430735.4089219946;459184.1982711204;453978.718135384;472491.6353866644;520912.56333749223;518332.54467064014;454104.83955248306;459186.20377691474;467463.62394289;468293.893190677;436302.6296457711;420072.169873915;459869.6921084229;458909.0072553948;;177292.22831007556;471218.06502558704;200336.24755371505;246220.29198297465;273.29296386005535;4565262.918053521;1866010.3825169844;278566.68611064757;0.0;0;298;278;0;0;0;0;12;105;109;1838543701919.5212;672201263374.3926;1278537292315.2583;18727.26907794656;6726.898467218153;300.2635057793387;4750.047974417384;3613086.523318107;1432272.9776493078;51398.40229217206;1748798.8223473292;2.572867453160997;0.2138326603112607
8323;2019-02-27 11:43:37.876;758;193;171;170;167;34;205;22;42;33;651;626;42;82;254;256;263;194;212;210;203;20;544;350;367;139;355;265;543;229.0;111.0;717.0;208.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29455.861328125;10728.9169921875;0.0;1164.64892578125;427.0;105556;;;Calculated values ==>;1551264217.876;348.96000000000004;292.46000000000004;290.26000000000005;290.16;289.86;276.56;273.3108153835814;293.66;275.36;277.36;276.46000000000004;338.26;335.76000000000005;277.36;281.36;298.56;298.76000000000005;299.46000000000004;292.56;294.16;293.46000000000004;;315.86;275.16;242.35481222062532;263.1675429290057;273.3108153835814;294.36;5440000.0;3500000.0;3670000.0000000005;1390000.0;3550000.0;2650000.0;5430000.0;0.03816666666666667;0.018500000000000003;0.1195;0.034666666666666665;0.022333333333333334;0.0605;;10728.9169921875;0.0;1164.64892578125;29455.861328125;509766.19287396385;417778.875775611;246087.90657490952;245723.49023659312;244643.53821956302;430799.1582183253;459184.1982711204;454443.9638422685;472130.5325463717;521385.1646613062;518809.401132986;454443.9638422685;459379.55228457076;467476.37365174666;468433.49340595084;435611.5861121225;418099.0910756122;459869.6921084229;458909.0072553948;;179381.48055642567;470852.7170844846;200162.4946329828;217115.67700272985;273.2203353402848;4565753.748436978;1866188.8200879076;278586.2623682814;0.0;0;298;278;0;0;0;0;12;105;109;1838764012019.4163;672284104774.3531;1278696972115.1821;30386.635570509643;9383.92771165206;323.9811581754414;14628.49648028623;3613496.010497918;1432407.30166251;51403.6069320553;1748960.3909616433;4.601062565933067;0.31441701800125105
8324;2019-02-27 11:44:37.847;747;193;171;172;166;37;205;22;44;32;647;624;43;81;254;257;263;194;213;210;203;20;544;351;367;141;356;264;543;285.0;86.0;1053.0;240.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29477.59375;10765.169921875;0.0;1157.84326171875;430.0;105557;;;Calculated values ==>;1551264277.847;347.86;292.46000000000004;290.26000000000005;290.36;289.76000000000005;276.86;273.4187578820637;293.66;275.36;277.56;276.36;337.86;335.56;277.46000000000004;281.26000000000005;298.56;298.86;299.46000000000004;292.56;294.16;293.46000000000004;;316.16;275.16;242.77792619122317;263.0348170998261;273.4187578820637;294.46000000000004;5440000.0;3510000.0;3670000.0000000005;1410000.0;3560000.0;2640000.0;5430000.0;0.0475;0.014333333333333333;0.1755;0.04;0.022333333333333334;0.06983333333333333;;10765.169921875;0.0;1157.84326171875;29477.59375;508407.941089439;417778.875775611;246087.90657490952;246454.63964957398;244287.7981040739;430735.4089219946;459184.1982711204;454862.83014053997;471767.92807864514;521055.3406380401;518686.60191538016;454737.8930060271;459415.40604912717;467335.0359168276;468421.121156461;435611.5861121225;418099.0910756122;459869.6921084229;458909.0072553948;;180635.0508419939;470584.5501933917;200476.81001785502;215063.65235352403;273.3481571617154;4566244.62319141;1866367.8509053215;278605.6071153473;0.0;0;298;278;0;0;0;0;12;105;109;1838984105589.2554;672368064174.2917;1278855595410.0662;44644.74653153121;10804.309607021467;251.01242885664826;17028.53395064731;3614120.9698052444;1432575.4556596423;51408.39622933067;1749224.0720408913;6.0998508848528585;0.4259768303614463
8325;2019-02-27 11:45:37.857;742;193;172;172;168;39;205;24;47;31;637;616;45;93;254;257;263;195;213;210;204;22;551;353;367;135;359;265;550;-2.0;112.0;1310.0;216.0;134.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30206.8671875;10893.693359375;0.0;2026.1325683593802;432.0;105558;;;Calculated values ==>;1551264337.857;347.36;292.46000000000004;290.36;290.36;289.96000000000004;277.06;273.6339639331285;293.66;275.56;277.86;276.26000000000005;336.86;334.76000000000005;277.66;282.46000000000004;298.56;298.86;299.46000000000004;292.66;294.16;293.56;;316.36;275.36;241.49495122638035;263.1675429290057;273.6339639331285;294.46000000000004;5510000.0;3529999.9999999995;3670000.0000000005;1350000.0;3590000.0;2650000.0;5500000.0;0.0;0.018666666666666668;0.21833333333333332;0.036000000000000004;0.022333333333333334;0.022333333333333334;;10893.693359375;0.0;2026.1325683593802;30206.8671875;507161.53235616593;415150.1171397334;246147.81573559926;246147.81573559926;244713.33433575288;430607.02586249536;459184.1982711204;455069.7027408463;472460.9817075043;519943.4722718921;517777.3787116823;454819.7293445818;460710.86870234786;466909.46258657274;468141.6315617004;433962.786189477;415841.8007852276;459869.6921084229;459046.6745650736;;181470.77258748977;471581.87251044664;201059.42266435735;246147.81573559926;273.5852911856428;4566742.076596204;1866548.3715151083;278632.1446695545;0.0;0;298;278;0;0;0;0;12;106;109;1839204342290.0955;672450877974.6077;1279014321860.6716;55458.911150033426;9738.808194459216;338.25839421265545;4754.741180524928;3614955.3059886307;1432746.676840749;51413.30763797335;1749405.6295888922;5.440531421428863;0.45907690853639127
8326;2019-02-27 11:46:37.878;741;194;173;173;170;42;205;25;50;30;617;602;48;117;255;257;263;195;213;210;204;23;552;356;367;129;361;267;552;-1.0;109.0;1145.0;265.0;134.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30381.970703125;10901.5498046875;0.0;2067.19458007812;432.0;105559;;;Calculated values ==>;1551264397.878;347.26;292.56;290.46000000000004;290.46000000000004;290.16;277.36;273.955091788801;293.66;275.66;278.16;276.16;334.86;333.36;277.96000000000004;284.86;298.66;298.86;299.46000000000004;292.66;294.16;293.56;;316.36;275.46000000000004;240.16925963744896;263.43189868330234;273.955091788801;294.46000000000004;5520000.0;3560000.0;3670000.0000000005;1290000.0;3610000.0;2670000.0;5520000.0;0.0;0.018166666666666668;0.19083333333333333;0.04416666666666667;0.022333333333333334;0.022333333333333334;;10901.5498046875;0.0;2067.19458007812;30381.970703125;506946.89256127074;414715.9607757526;246424.61683559936;246424.61683559936;245343.0986267079;430412.23801567365;459184.1982711204;455109.83360149694;473148.0712050766;517712.4002498983;516160.3519419258;454859.23926218;463283.93756010395;466754.22869122244;467720.508243715;433722.89300720714;415068.77947206923;459869.6921084229;459046.6745650736;;181470.77258748977;472470.6178721596;201844.93602245345;246424.61683559936;273.90549018939276;4567247.160295299;1866730.0621106576;278666.2676679436;0.0;0;298;278;0;0;0;0;12;106;109;1839424619359.7595;672530105694.4868;1279173977720.4282;48331.38462133413;11952.634281695353;338.8830625550053;4748.559289291592;3615820.527840435;1432927.502127815;51418.95245843371;1749484.8514773129;5.0406931708568425;0.4439132783245673
8327;2019-02-27 11:47:37.868;744;197;176;176;173;45;205;26;50;30;625;610;48;102;257;256;263;199;213;210;204;24;581;361;367;127;366;248;576;-2.0;85.0;1472.0;278.0;134.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;39034.7109375;19914.92578125;0.0;1921.58447265625;428.0;105560;;;Calculated values ==>;1551264457.868;347.56000000000006;292.86;290.76000000000005;290.76000000000005;290.46000000000004;277.66;274.4858918419099;293.66;275.76000000000005;278.16;276.16;335.66;334.16;277.96000000000004;283.36;298.86;298.76000000000005;299.46000000000004;293.06;294.16;293.56;;315.96000000000004;275.56;239.71726792356844;260.85938512811435;274.4858918419099;294.46000000000004;5810000.0;3610000.0;3670000.0000000005;1270000.0;3660000.0;2480000.0;5760000.0;0.0;0.014166666666666666;0.24533333333333335;0.04633333333333333;0.022333333333333334;0.022333333333333334;;19914.92578125;0.0;1921.58447265625;39034.7109375;504696.376963631;254465.47988705966;246489.6454904574;246489.6454904574;245434.90095839548;430081.6785162784;459184.1982711204;458216.10183566535;473407.94733404316;520117.585136838;518587.22632830276;457976.7042204709;464332.3503531742;466299.9704243525;466883.92173941486;426203.85868940194;255294.75018180851;459869.6921084229;459046.6745650736;;179799.33570027514;472829.0820560985;203188.60515395665;246489.6454904574;274.4503163516362;4567825.536230339;1866986.823273254;278699.50195341744;0.0;0;299;278;0;0;0;0;12;106;109;1839644782659.7944;672606892894.499;1279328451970.453;62566.7458525792;12493.342096465904;2421.21237052424;4747.106982666429;3616744.524902683;1433131.1846449205;51441.94942024715;1749563.9688411665;3.765638664150846;0.31867050025012733
8328;2019-02-27 11:48:37.879;759;207;182;182;174;50;205;26;48;31;636;620;46;87;260;252;263;209;213;210;204;25;577;368;367;126;373;245;571;-2.0;110.0;1525.0;295.0;134.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;38834.03515625;19806.0546875;0.0;1896.09118652344;417.0;105561;;;Calculated values ==>;1551264517.879;349.06000000000006;293.86;291.36;291.36;290.56;278.16;275.2199585193972;293.66;275.76000000000005;277.96000000000004;276.26000000000005;336.76000000000005;335.16;277.76000000000005;281.86;299.16;298.36;299.46000000000004;294.06;294.16;293.56;;314.86;275.66;239.4893008659735;260.44013211722256;275.2199585193972;294.46000000000004;5770000.0;3679999.9999999995;3670000.0000000005;1260000.0;3729999.9999999995;2450000.0;5710000.0;0.0;0.018333333333333333;0.25416666666666665;0.04916666666666667;0.022333333333333334;0.022333333333333334;;19806.0546875;0.0;1896.09118652344;38834.03515625;506964.8062378418;411747.87782547576;248881.54970092364;248881.54970092364;245985.495795018;429606.4342157736;459184.1982711204;458455.73281218164;473633.855386716;521483.87419465446;519856.17157648614;458217.64115144365;463037.42701089534;465686.8170468752;465354.9656912107;427314.26750429685;412527.30331773806;459869.6921084229;459046.6745650736;;175203.01333496982;473055.95023356355;205007.0469788941;248881.54970092364;275.1840726772805;4568474.561413039;1867317.8921282059;278731.3217497605;0.0;0;299;278;0;0;0;0;12;106;109;1839865023029.4934;672682806809.3953;1279476379085.2507;64418.207649293916;13179.071076687917;271.0943434202445;4693.687788632683;3617802.9268518756;1433345.1606428134;51464.38942274572;1749642.656554256;3.8043270622771956;0.3328910446595336
8329;2019-02-27 11:49:37.859;783;204;178;177;170;52;205;27;48;32;643;627;44;85;262;250;264;205;213;210;204;25;570;368;367;127;373;248;564;-3.0;85.0;1052.0;221.0;134.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;38666.03125;19552.673828125;0.0;1919.3024902343802;407.0;105562;;;Calculated values ==>;1551264577.859;351.46000000000004;293.56;290.96000000000004;290.86;290.16;278.36;275.2199585193972;293.66;275.86;277.96000000000004;276.36;337.46000000000004;335.86;277.56;281.66;299.36;298.16;299.56;293.66;294.16;293.56;;313.86;275.66;239.71726792356844;260.85938512811435;275.2199585193972;294.46000000000004;5700000.0;3679999.9999999995;3670000.0000000005;1270000.0;3729999.9999999995;2480000.0;5640000.0;0.0;0.014166666666666666;0.1753333333333333;0.036833333333333336;0.022333333333333334;0.022333333333333334;;19552.673828125;0.0;1919.3024902343802;38666.03125;510594.0919033221;413527.4354166844;247723.0472868832;247357.4581712565;244858.3346766303;429606.4342157736;459184.1982711204;457976.7042204709;473600.7876625802;521951.6159412901;520321.49258471665;457496.8920631568;462354.3379838937;465951.01469946647;465091.1060056729;429446.0194637084;413896.2385780983;459869.6921084229;459046.6745650736;;171024.68490186572;472925.59586621344;204983.501303866;247723.0472868832;275.17504862621956;4569120.180022001;1867645.7722028056;278763.10609876114;0.0;0;299;278;0;0;0;0;12;106;109;1840085149629.5635;672758681509.4194;1279624229785.2979;44358.14157804472;9869.200483046463;220.2885625461429;4719.56100921292;3618709.0942725325;1433537.1655495623;51468.482915344226;1749721.0741463497;2.7555540652427037;0.23697495240899016
8330;2019-02-27 11:50:37.869;798;199;180;179;166;49;205;29;43;33;649;632;39;84;262;250;264;201;213;210;204;27;567;365;367;126;370;250;560;-2.0;86.0;802.0;162.0;134.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;38460.671875;19420.861328125;0.0;1937.66455078125;400.0;105563;;;Calculated values ==>;1551264637.869;352.96000000000004;293.06;291.16;291.06;289.76000000000005;278.06;274.9066339382667;293.66;276.06;277.46000000000004;276.46000000000004;338.06000000000006;336.36;277.06;281.56;299.36;298.16;299.56;293.26000000000005;294.16;293.56;;313.16;275.86;239.4893008659735;261.13683023647616;274.9066339382667;294.46000000000004;5670000.0;3650000.0;3670000.0000000005;1260000.0;3700000.0;2500000.0;5600000.0;0.0;0.014333333333333333;0.13366666666666666;0.027000000000000003;0.022333333333333334;0.022333333333333334;;19420.861328125;0.0;1937.66455078125;38460.671875;512713.18081875326;413305.59472072823;248647.15805574344;248273.81004108512;243622.95157451433;429811.8947417682;459184.1982711204;457052.6462271078;473826.37876616616;522400.44786527526;520666.8532245002;456568.8190744456;461934.762212583;466381.8252309652;465526.9584903107;430225.7359148561;414042.5435394184;459869.6921084229;459046.6745650736;;168099.92630828856;473248.64165696304;204225.15887708747;248647.15805574344;274.8692809674952;4569763.009668361;1867970.6057922994;278795.2528476632;0.0;0;299;278;0;0;0;0;12;106;109;1840305386329.5286;672834594159.4073;1279773654685.2742;33794.60747578605;7263.634035056642;231.95909071460713;4698.922535375041;3619360.4757266957;1433679.9629661273;51472.25227390921;1749799.574590436;2.153197434957407;0.17862601785425553
8331;2019-02-27 11:51:37.850;803;198;185;184;169;43;205;31;38;35;655;638;34;78;261;250;264;199;213;210;204;29;562;361;367;129;366;249;555;-1.0;84.0;808.0;177.0;134.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37351.78515625;19211.0546875;0.0;838.3976440429691;393.0;105564;;;Calculated values ==>;1551264697.85;353.46000000000004;292.96000000000004;291.66;291.56;290.06;277.46000000000004;274.4858918419099;293.66;276.26000000000005;276.96000000000004;276.66;338.66;336.96000000000004;276.56;280.96000000000004;299.26000000000005;298.16;299.56;293.06;294.16;293.56;;312.46000000000004;276.06;240.16925963744896;260.9983114674233;274.4858918419099;294.46000000000004;5620000.0;3610000.0;3670000.0000000005;1290000.0;3660000.0;2490000.0;5550000.0;0.0;0.014;0.13466666666666666;0.029500000000000002;0.022333333333333334;0.022333333333333334;;19211.0546875;0.0;838.3976440429691;37351.78515625;513753.71637398325;414950.327482342;250813.23107298184;250421.68149151542;244865.1990565715;430081.6785162784;459184.1982711204;456611.3111647039;473631.5180336029;523092.381313555;521360.7179153905;456126.8323979735;461381.4569349641;466822.20430220634;466104.2199880029;431498.1415103051;415301.24301022134;459869.6921084229;459046.6745650736;;165175.21790254305;473051.3374214201;203176.30623267224;250813.23107298184;274.44555661106244;4570394.580082409;1868292.4364801424;278818.37937354646;0.0;0;299;278;0;0;0;0;12;106;109;1840525516599.3325;672911069934.3392;1279923307280.1409;34129.24733084693;7961.3134200680615;226.7565790011728;4650.546904656717;3619926.3286060747;1433806.7973511957;51476.073693987084;1749877.462163489;2.342600858013477;0.19762993917202026
