;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8332;2019-02-27 11:52:37.850;803;198;183;182;169;38;205;31;37;37;651;634;33;59;259;251;264;200;213;210;204;29;561;357;367;138;362;246;555;-2.0;85.0;359.0;25.0;134.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37659.78515625;19296.654296875;0.0;1082.05163574219;389.0;105565;;;Calculated values ==>;1551264757.85;353.46000000000004;292.96000000000004;291.46000000000004;291.36;290.06;276.96000000000004;274.0616903277293;293.66;276.26000000000005;276.86;276.86;338.26;336.56;276.46000000000004;279.06;299.06;298.26000000000005;299.56;293.16;294.16;293.56;;312.06;276.06;242.14157278889297;260.58029834229245;274.0616903277293;294.46000000000004;5610000.0;3570000.0000000005;3670000.0000000005;1380000.0;3620000.0000000005;2460000.0;5550000.0;0.0;0.014166666666666666;0.05983333333333333;0.004166666666666667;0.022333333333333334;0.022333333333333334;;19296.654296875;0.0;1082.05163574219;37659.78515625;513838.1992233744;414950.327482342;250033.15051479047;249647.54343461947;244865.1990565715;430346.717906069;459184.1982711204;456979.7750991051;472654.2065195329;522927.4418313238;521198.7027715372;456498.40645986306;459603.13925995375;467130.69761941896;466806.3634841397;431748.7266283151;415648.4156121035;459869.6921084229;459046.6745650736;;163503.975529645;471870.034071972;202183.43002850053;250033.15051479047;274.0418333820404;4571019.67650168;1868613.334055012;278834.38311754464;0.0;0;299;278;0;0;0;0;12;106;109;1840745716599.3325;672991169934.3392;1280071807280.1409;15245.314646724504;1123.6941835144646;228.0877393963315;4667.968703789657;3620337.783289221;1433882.5057478922;51479.86406330706;1749955.1164602262;1.0434943879036551;0.0642694538856981
8333;2019-02-27 11:53:37.890;800;199;181;180;167;35;205;28;34;37;635;621;32;52;257;252;264;201;213;210;204;27;553;355;367;140;360;249;552;89.0;84.0;855.0;66.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29762.53515625;11080.2333984375;0.0;1081.90063476562;388.0;105566;;;Calculated values ==>;1551264817.89;353.16;293.06;291.26000000000005;291.16;289.86;276.66;273.8482719121499;293.66;275.96000000000004;276.56;276.86;336.66;335.26000000000005;276.36;278.36;298.86;298.36;299.56;293.26000000000005;294.16;293.56;;311.96000000000004;275.86;242.56692532238324;260.9983114674233;273.8482719121499;294.46000000000004;5530000.0;3550000.0;3670000.0000000005;1400000.0;3600000.0;2490000.0;5520000.0;0.014833333333333334;0.014;0.14250000000000002;0.011000000000000001;0.022333333333333334;0.03716666666666667;;11080.2333984375;0.0;1081.90063476562;29762.53515625;514145.83446657;416443.0190306947;249412.79572734787;249030.1840699206;244280.37060982798;430477.46260093397;459184.1982711204;456126.8323979735;472391.7460337592;521054.90106170654;519626.80263657885;455884.04229320394;458295.82092260075;467155.4305485478;467219.38122847467;433709.57433928055;417109.56159447116;459869.6921084229;459046.6745650736;;163086.1669317865;471408.2891495208;201645.48266074262;230348.7111402274;273.8232069044551;4571581.903741272;1868866.6435471384;278852.4280751495;0.0;0;299;278;0;0;0;0;12;106;109;1840966063400.0676;673074625534.6176;1280220406280.6365;36263.592337555405;2967.3908713765604;232.40017842733138;8499.940973956785;3620767.310342784;1433916.6208517137;51483.70402090128;1750064.9221962942;3.943660235150695;0.2637154843201405
8334;2019-02-27 11:54:37.851;797;198;176;174;164;34;205;26;37;36;622;609;37;73;256;253;264;199;213;210;204;25;548;354;367;142;359;266;547;257.0;85.0;827.0;58.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29407.142578125;10818.017578125;0.0;1163.47705078125;402.0;105567;;;Calculated values ==>;1551264877.851;352.86;292.96000000000004;290.76000000000005;290.56;289.56;276.56;273.7412296467126;293.66;275.76000000000005;276.86;276.76000000000005;335.36;334.06;276.86;280.46000000000004;298.76000000000005;298.46000000000004;299.56;293.06;294.16;293.56;;313.36;275.66;242.98782864720522;263.299902668528;273.7412296467126;294.46000000000004;5480000.0;3540000.0;3670000.0000000005;1420000.0;3590000.0;2660000.0;5470000.0;0.04283333333333333;0.014166666666666666;0.13783333333333334;0.009666666666666665;0.022333333333333334;0.06516666666666666;;10818.017578125;0.0;1163.47705078125;29407.142578125;514201.4224887633;417945.70229920803;247757.28689556237;247012.84298699218;243426.45778177437;430542.39183029096;459184.1982711204;453644.53318076074;472029.85167895287;518312.99139222305;516969.67531211465;453644.53318076074;458122.42887004314;467167.9790832604;467489.2432430611;434897.90593514097;418265.37171856523;459869.6921084229;459046.6745650736;;168935.5661677829;470944.3282388252;201391.81687794704;217281.77335457224;273.7196986100855;4572074.663886355;1869049.0103563126;278871.1273933892;0.0;0;299;278;0;0;0;0;12;106;109;1841186120269.9417;673159170544.5691;1280374805855.548;34768.83273040449;2605.6742764884884;235.6275680681562;15755.01272888434;3621358.8624590426;1433963.0328738166;51487.60171696955;1750266.9154293695;4.453964130242822;0.24325886700092103
8335;2019-02-27 11:55:37.851;787;196;175;174;163;34;206;25;40;34;619;603;42;97;256;253;264;197;213;210;204;24;550;352;367;132;358;275;548;137.0;85.0;499.0;0.0;134.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30380.896484375;10757.458984375;0.0;2118.68432617188;414.0;105568;;;Calculated values ==>;1551264937.851;351.86;292.76000000000005;290.66;290.56;289.46000000000004;276.56;273.5264737036516;293.76000000000005;275.66;277.16;276.56;335.06;333.46000000000004;277.36;282.86;298.76000000000005;298.46000000000004;299.56;292.86;294.16;293.56;;314.56;275.56;240.83765695389522;264.4750485637546;273.5264737036516;294.46000000000004;5500000.0;3520000.0000000005;3670000.0000000005;1320000.0;3579999.9999999995;2750000.0;5480000.0;0.022833333333333334;0.014166666666666666;0.08316666666666667;0.0;0.022333333333333334;0.04516666666666667;;10757.458984375;0.0;2118.68432617188;30380.896484375;512809.6463677518;416929.8009116943;247337.98192314364;246967.7657009258;243040.92586559296;430671.36484660726;459321.57921969576;452471.9833640825;473145.2311080622;517245.1818120114;515580.40237992816;452729.7583997895;459641.6192752612;467309.61631303944;467771.10537312407;434425.84563926497;417259.07475794794;459869.6921084229;459046.6745650736;;173949.5011765382;472173.3745042847;200920.47264012235;223872.30379851663;273.5264737036516;4572572.897545209;1869228.8059943335;278898.4787381971;0.0;0;299;278;0;0;0;0;12;106;110;1841406320269.9417;673241370544.5691;1280537105855.548;20920.70064187602;0.0;243.19592081865795;10622.042412956158;3621822.9419038114;1433984.7468261207;51491.59191271027;1750486.7242222182;2.468591581270682;0.11380410186504748
8336;2019-02-27 11:56:37.852;768;195;177;176;165;34;206;24;41;32;615;600;41;89;255;254;264;196;213;210;204;23;566;354;367;120;359;254;559;197.0;111.0;1191.0;65.0;134.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;38560.23046875;19379.07421875;0.0;1994.86218261719;415.0;105569;;;Calculated values ==>;1551264997.852;349.96000000000004;292.66;290.86;290.76000000000005;289.66;276.56;273.7412296467126;293.76000000000005;275.56;277.26000000000005;276.36;334.66;333.16;277.26000000000005;282.06;298.66;298.56;299.56;292.76000000000005;294.16;293.56;;314.66;275.46000000000004;238.09270928235583;261.6868853414304;273.7412296467126;294.46000000000004;5660000.0;3540000.0;3670000.0000000005;1200000.0;3590000.0;2540000.0;5590000.0;0.03283333333333333;0.018500000000000003;0.1985;0.010833333333333334;0.022333333333333334;0.05516666666666667;;19379.07421875;0.0;1994.86218261719;38560.23046875;509072.6458502334;412206.6801068195;247579.21277832674;247212.35156638254;243316.25749662568;430542.39183029096;459321.57921969576;456155.5982786601;474501.8561965644;518596.9872708009;517058.88642479555;456155.5982786601;461917.0492973807;467038.77096222027;467617.4535800144;430482.8766691481;412590.89758202713;459869.6921084229;459046.6745650736;;174367.33720873808;473642.6781138252;201408.51318314057;220099.97465067817;273.7262199592053;4573147.416510948;1869479.9479563525;278932.7588637215;0.0;0;299;279;0;0;0;0;12;106;110;1841626523939.6755;673316971804.4778;1280695808500.3564;50567.29639146063;2949.20345341575;331.001613111738;13181.892945277483;3622418.6851405916;1434009.3239311476;51496.37697190356;1750685.0936560659;3.1360341466618213;0.1986819044962986
8337;2019-02-27 11:57:37.872;754;199;180;180;171;36;206;27;43;32;628;607;41;57;256;254;264;201;213;210;204;25;566;358;367;123;363;243;560;-2.0;109.0;1411.0;75.0;134.0;0;67;0;1;0;1;0;0;0;0;1;0;0;0;0;37751.109375;19447.708984375;0.0;945.5175170898441;403.0;105570;;;Calculated values ==>;1551265057.872;348.56000000000006;293.06;291.16;291.16;290.26000000000005;276.76000000000005;274.1680685717883;293.76000000000005;275.86;277.46000000000004;276.36;335.96000000000004;333.86;277.26000000000005;278.86;298.76000000000005;298.56;299.56;293.26000000000005;294.16;293.56;;313.46000000000004;275.66;238.79729159403252;260.1585393101385;274.1680685717883;294.46000000000004;5660000.0;3579999.9999999995;3670000.0000000005;1230000.0;3629999.9999999995;2430000.0;5600000.0;0.0;0.018166666666666668;0.23516666666666666;0.0125;0.022333333333333334;0.022333333333333334;;19447.708984375;0.0;945.5175170898441;37751.109375;507319.051262391;413305.59472072823;248647.15805574344;248647.15805574344;245370.55805614934;430280.9020939914;459321.57921969576;458180.057644424;474116.9027462501;520834.56312177936;518699.3905460159;457942.23701191135;459835.8913763038;466598.81152663083;467051.5817240092;430482.8766691481;414042.5435394184;459869.6921084229;459046.6745650736;;169353.38768963216;473445.75489059254;202462.54935832432;248647.15805574344;274.15491221698636;4573783.556318721;1869803.612335118;278957.27019559935;0.0;0;299;279;0;0;0;0;12;106;110;1841846797339.6055;673389896104.4546;1280844958200.309;60136.23403194778;3387.2900691533528;298.6660518567567;4698.922535375041;3623341.5220703003;1434062.1456451898;51501.625951520145;1750834.1501206225;3.3599937059204956;0.2550708085436665
8338;2019-02-27 11:58:37.843;760;203;181;180;171;38;206;27;45;33;638;610;41;50;257;254;264;205;213;211;204;27;563;358;367;128;363;241;558;0.0;110.0;1083.0;181.0;134.0;0;52;0;1;0;1;0;0;0;0;1;0;0;0;0;37640.05078125;19421.921875;0.0;848.5755004882809;396.0;105571;;;Calculated values ==>;1551265117.843;349.16;293.46000000000004;291.26000000000005;291.16;290.26000000000005;276.96000000000004;274.1680685717883;293.76000000000005;275.86;277.66;276.46000000000004;336.96000000000004;334.16;277.26000000000005;278.16;298.86;298.56;299.56;293.66;294.26000000000005;293.56;;312.76000000000005;275.86;239.943914813709;259.87524604437704;274.1680685717883;294.46000000000004;5630000.0;3579999.9999999995;3670000.0000000005;1280000.0;3629999.9999999995;2410000.0;5580000.0;0.0;0.018333333333333333;0.1805;0.030166666666666668;0.022333333333333334;0.022333333333333334;;19421.921875;0.0;848.5755004882809;37640.05078125;508338.0393555713;415537.9873604725;249119.0044575099;248741.48778492818;245452.21678045142;430280.9020939914;459321.57921969576;458735.1245532393;473567.7884962697;522012.86599341495;519171.2054847228;458261.9647981588;459324.81564160454;466728.8912336129;467051.5817240092;431246.28221488063;416225.1394201484;460006.3717091514;459046.6745650736;;166428.6587063909;472988.3078366223;202413.4434743;249119.0044575099;274.1358345276694;4574411.512327391;1870127.3693671406;278972.2137445269;0.0;0;299;279;0;0;0;0;12;106;110;1842066890909.4446;673465159709.3995;1280990088020.203;46266.06343474855;8162.3417415967215;275.38761790342437;4688.384632402256;3624227.779317065;1434158.3460575254;51506.40741993737;1750912.3398703095;2.929981259289169;0.24386461209532875
8339;2019-02-27 11:59:37.883;772;205;179;178;170;39;206;27;47;35;637;611;44;61;258;254;264;206;213;211;204;26;549;357;367;136;362;264;548;-2.0;110.0;922.0;138.0;134.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;29475.705078125;10832.734375;0.0;1091.96655273438;397.0;105572;;;Calculated values ==>;1551265177.883;350.36;293.66;291.06;290.96000000000004;290.16;277.06;274.0616903277293;293.76000000000005;275.86;277.86;276.66;336.86;334.26000000000005;277.56;279.26000000000005;298.96000000000004;298.56;299.56;293.76000000000005;294.26000000000005;293.56;;312.86;275.76000000000005;241.71165711629368;263.0348170998261;274.0616903277293;294.46000000000004;5490000.0;3570000.0000000005;3670000.0000000005;1360000.0;3620000.0000000005;2640000.0;5480000.0;0.0;0.018333333333333333;0.15366666666666667;0.023;0.022333333333333334;0.022333333333333334;;10832.734375;0.0;1091.96655273438;29475.705078125;511053.9183152912;419788.7869104757;248844.29484205059;248463.74891948173;245510.29261241516;430346.717906069;459321.57921969576;455237.00566835946;472720.47428543336;520026.0722723938;517345.44823762885;454862.83014053997;456970.9563086607;467001.0665144205;467193.43905229;434662.41200529016;420093.1137884883;460006.3717091514;459046.6745650736;;166846.47414792277;471840.61823089625;202119.9356245558;248844.29484205059;274.01712817025293;4574971.18315784;1870379.6595838205;278988.39570908266;0.0;0;299;279;0;0;0;0;12;106;110;1842287237709.3047;673544412509.3491;1281141689020.1064;38895.6564300645;6203.57569994583;267.103800641367;4694.519813814181;3624937.9334361535;1434278.1418467811;51510.93119559692;1750990.5828678918;4.198080609974436;0.33798574462179753
8340;2019-02-27 12:00:37.833;774;205;180;179;168;38;206;27;50;35;641;615;49;79;257;254;264;207;213;211;204;26;549;355;367;139;360;275;548;-1.0;109.0;740.0;96.0;134.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29600.943359375;10721.701171875;0.0;1220.65258789062;409.0;105573;;;Calculated values ==>;1551265237.833;350.56000000000006;293.66;291.16;291.06;289.96000000000004;276.96000000000004;273.8482719121499;293.76000000000005;275.86;278.16;276.66;337.26;334.66;278.06;281.06;298.86;298.56;299.56;293.86;294.26000000000005;293.56;;314.06;275.76000000000005;242.35481222062532;264.4750485637546;273.8482719121499;294.46000000000004;5490000.0;3550000.0;3670000.0000000005;1390000.0;3600000.0;2750000.0;5480000.0;0.0;0.018166666666666668;0.12333333333333334;0.016;0.022333333333333334;0.022333333333333334;;10721.701171875;0.0;1220.65258789062;29600.943359375;511299.9670114128;419788.7869104757;249227.62101289647;248844.29484205059;244794.74477325846;430477.46260093397;459321.57921969576;453755.9330064868;472326.8440106818;519529.48601801734;516829.269530287;453628.0846117082;457414.4746201617;467155.4305485478;467476.37365174666;434662.41200529016;420395.0288504361;460006.3717091514;459046.6745650736;;171860.34048652687;471442.86907493527;201608.239076578;249227.62101289647;273.8086763341519;4575463.078307373;1870559.130196607;279007.6514754147;0.0;0;299;279;0;0;0;0;12;106;110;1842507254209.4797;673626843759.4147;1281303254270.2349;31098.21558468875;4317.354079973717;259.1907939798488;4685.958862665289;3625520.7296348508;1434365.7431996712;51515.31332906534;1751068.688381378;3.379628516556332;0.2593228794452884
8341;2019-02-27 12:01:37.864;764;204;181;181;169;37;206;26;47;35;648;620;47;72;257;255;264;204;213;211;204;24;566;355;367;136;361;253;560;241.0;84.0;942.0;48.0;134.0;0;99;1;1;0;1;0;0;0;0;1;0;0;0;0;38028.0078125;19475.111328125;0.0;1108.98559570312;410.0;105574;;;Calculated values ==>;1551265297.864;349.56000000000006;293.56;291.26000000000005;291.26000000000005;290.06;276.86;273.8482719121499;293.76000000000005;275.76000000000005;277.86;276.66;337.96000000000004;335.16;277.86;280.36;298.86;298.66;299.56;293.56;294.26000000000005;293.56;;314.16;275.56;241.71165711629368;261.54996906429363;273.8482719121499;294.46000000000004;5660000.0;3550000.0;3670000.0000000005;1360000.0;3610000.0;2530000.0;5600000.0;0.04016666666666667;0.014;0.157;0.008;0.022333333333333334;0.0625;;19475.111328125;0.0;1108.98559570312;38028.0078125;508572.6253309477;415116.5405843715;249023.0453146729;249023.0453146729;244665.8356130613;430477.46260093397;459321.57921969576;457049.3559172767;472720.47428543336;522055.01502685325;519192.434784519;457049.3559172767;460054.1703651648;467013.5131080222;467604.7241699096;430482.8766691481;415116.5405843715;460006.3717091514;459046.6745650736;;172278.17009871884;471644.9034095714;201667.80875958767;218589.41328860482;273.83191576185976;4576026.944081969;1870810.9003154035;279027.0751573757;0.0;0;299;280;0;0;0;0;12;106;110;1842727567979.9836;673709386384.6035;1281461736110.5974;40094.902903757174;2159.8167571998697;215.12870518687262;15028.5788297793;3626114.312149539;1434419.7475112567;51519.2680337764;1751233.061077895;2.793342229620145;0.15860039503440276
8342;2019-02-27 12:02:37.844;761;204;184;183;172;38;206;27;44;35;640;616;42;57;257;255;264;206;213;211;204;25;564;358;367;140;363;237;559;-2.0;86.0;992.0;174.0;134.0;0;99;1;1;0;1;0;0;0;0;1;0;0;0;0;38002.64453125;19574.400390625;0.0;997.5422973632809;401.0;105575;;;Calculated values ==>;1551265357.844;349.26;293.56;291.56;291.46000000000004;290.36;276.96000000000004;274.1680685717883;293.76000000000005;275.86;277.56;276.66;337.16;334.76000000000005;277.36;278.86;298.86;298.66;299.56;293.76000000000005;294.26000000000005;293.56;;313.26000000000005;275.66;242.56692532238324;259.30345971252746;274.1680685717883;294.46000000000004;5640000.0;3579999.9999999995;3670000.0000000005;1400000.0;3629999.9999999995;2370000.0;5590000.0;0.0;0.014333333333333333;0.16533333333333333;0.029;0.022333333333333334;0.022333333333333334;;19574.400390625;0.0;997.5422973632809;38002.64453125;508374.42999534286;415502.1240201951;250217.15848691124;249832.29910922228;245767.26483306783;430280.9020939914;459321.57921969576;459248.6966687566;472195.2020149266;522539.9446892578;520111.45939225797;459014.22932558996;460765.5842777268;466728.8912336129;467180.64866735716;430993.13069382077;416190.4361247583;460006.3717091514;459046.6745650736;;168517.74571465285;471211.3733730803;202349.6079953845;250217.15848691124;274.11102526596983;4576660.321655445;1871136.2044422973;279044.62370502384;0.0;0;299;280;0;0;0;0;12;106;110;1842947694580.0537;673792158784.6299;1281608687110.644;42473.98266066419;7796.991195953178;212.17195548989582;4663.859192412293;3626802.1568381125;1434502.693253093;51522.82768567023;1751397.1100269156;2.680690192507645;0.22286969520004624
8343;2019-02-27 12:03:37.855;770;206;180;179;171;38;206;27;45;35;617;602;43;73;257;255;264;208;214;211;204;26;548;354;367;145;359;254;548;180.0;84.0;374.0;53.0;134.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29570.802734375;10921.5078125;0.0;1073.83911132812;404.0;105576;;;Calculated values ==>;1551265417.855;350.16;293.76000000000005;291.16;291.06;290.26000000000005;276.96000000000004;273.7412296467126;293.76000000000005;275.86;277.66;276.66;334.86;333.36;277.46000000000004;280.46000000000004;298.86;298.66;299.56;293.96000000000004;294.26000000000005;293.56;;313.56;275.76000000000005;243.61107973660833;261.6868853414304;273.7412296467126;294.56;5480000.0;3540000.0;3670000.0000000005;1450000.0;3590000.0;2540000.0;5480000.0;0.030000000000000002;0.014;0.06233333333333334;0.008833333333333334;0.022333333333333334;0.052333333333333336;;10921.5078125;0.0;1073.83911132812;29570.802734375;510894.5809932138;420093.1137884883;249227.62101289647;248844.29484205059;245871.27698972527;430542.39183029096;459321.57921969576;456643.3452794333;471533.705207396;518801.9093815918;517264.08977864665;456399.65931981895;460017.70045269857;467297.0874545841;467745.5678757242;434897.90593514097;420694.5930964393;460006.3717091514;459046.6745650736;;169771.2103021376;470641.3097209141;201369.0293307645;221792.75953906286;273.7107969848433;4577223.536952433;1871390.3836012802;279061.88838134985;0.0;0;299;280;0;0;0;0;12;106;110;1843167934949.7527;673877674459.5131;1281756014115.4426;15912.099027467024;2378.5718101129883;198.84637974182309;12416.288219694565;3627288.79671914;1434587.5051573599;51526.253466403825;1751539.4706831581;2.576482833991542;0.12234389924981798
8344;2019-02-27 12:04:37.855;777;206;179;179;168;38;206;25;48;34;601;589;46;98;257;256;264;208;214;211;205;24;551;355;367;137;360;263;551;274.0;82.0;1019.0;227.0;134.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30334.681640625;10869.56640625;0.0;1998.0300292968802;415.0;105577;;;Calculated values ==>;1551265477.855;350.86;293.76000000000005;291.06;291.06;289.96000000000004;276.96000000000004;273.8482719121499;293.76000000000005;275.66;277.96000000000004;276.56;333.26000000000005;332.06;277.76000000000005;282.96000000000004;298.86;298.76000000000005;299.56;293.96000000000004;294.26000000000005;293.66;;314.66;275.56;241.92719264551067;262.9017227912062;273.8482719121499;294.56;5510000.0;3550000.0;3670000.0000000005;1370000.0;3600000.0;2630000.0;5510000.0;0.04566666666666667;0.013666666666666666;0.16983333333333334;0.03783333333333334;0.022333333333333334;0.068;;10869.56640625;0.0;1998.0300292968802;30334.681640625;511496.0934422399;419069.8496238579;248698.44658970588;248698.44658970588;244672.8878096656;430477.46260093397;459321.57921969576;455528.07940442604;472491.6353866644;516397.74193782854;515157.77787976427;455279.5654911035;461618.2050258951;467155.4305485478;467732.97820431984;434188.19322130346;419689.0853740653;460006.3717091514;459184.1982711204;;174367.33720873808;471512.23439352604;201563.48235389657;217044.08335291236;273.79120993345896;4577722.749322224;1871571.9758864364;279087.4872908551;0.0;0;299;280;0;0;0;0;12;106;111;1843388134949.7527;673962274459.5131;1281911114115.4426;43131.654065748255;10213.061118832651;198.15447391225447;16465.527814438145;3627780.8279949166;1434692.4354317677;51529.56180685094;1751780.1524834426;5.440674008048023;0.3802652328711909
8345;2019-02-27 12:05:37.865;777;204;180;180;170;39;206;25;49;32;595;584;49;124;257;256;264;205;214;211;205;24;555;355;367;131;360;267;555;308.0;109.0;992.0;223.0;134.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30452.947265625;10919.1533203125;0.0;2066.3037109375;421.0;105578;;;Calculated values ==>;1551265537.865;350.86;293.56;291.16;291.16;290.16;277.06;273.8482719121499;293.76000000000005;275.66;278.06;276.36;332.66;331.56;278.06;285.56;298.86;298.76000000000005;299.56;293.66;294.26000000000005;293.66;;315.26000000000005;275.56;240.61611355647437;263.43189868330234;273.8482719121499;294.56;5550000.0;3550000.0;3670000.0000000005;1310000.0;3600000.0;2670000.0;5550000.0;0.051333333333333335;0.018166666666666668;0.16533333333333333;0.03716666666666667;0.022333333333333334;0.07366666666666667;;10919.1533203125;0.0;2066.3037109375;30452.947265625;511150.24174981756;417002.0568415544;248884.74618468428;248884.74618468428;245219.59290226488;430477.46260093397;459321.57921969576;454984.5902320973;473081.36623795505;515435.20821681264;514294.55162402446;454984.5902320973;464116.26095870964;467155.4305485478;467732.97820431984;433226.4406064759;417332.24674028397;460006.3717091514;459184.1982711204;;176874.38241465177;472304.9464017478;201596.0635747678;215932.4515153307;273.8039253153073;4578229.397323625;1871753.5788129063;279121.362383593;0.0;0;299;280;0;0;0;0;12;106;111;1843608371649.7178;674042687859.5002;1282070140615.4172;41893.56974067848;10061.346811736092;288.74452190248724;17919.545344343172;3628489.489617113;1434861.4169900622;51533.6199747307;1752066.7425167663;5.40321424573735;0.3655933880842456
8346;2019-02-27 12:06:37.876;773;201;182;181;172;40;206;26;51;32;611;599;51;129;257;257;264;202;214;211;205;24;560;356;367;127;361;272;559;273.0;114.0;919.0;237.0;134.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30681.45703125;11011.0390625;0.0;2120.025390625;426.0;105579;;;Calculated values ==>;1551265597.876;350.46000000000004;293.26000000000005;291.36;291.26000000000005;290.36;277.16;273.955091788801;293.76000000000005;275.76000000000005;278.26000000000005;276.36;334.26000000000005;333.06;278.26000000000005;286.06;298.86;298.86;299.56;293.36;294.26000000000005;293.66;;315.76000000000005;275.56;239.71726792356844;264.08650396036035;273.955091788801;294.56;5600000.0;3560000.0;3670000.0000000005;1270000.0;3610000.0;2720000.0;5590000.0;0.0455;0.019;0.15316666666666665;0.0395;0.022333333333333334;0.06783333333333333;;11011.0390625;0.0;2120.025390625;30681.45703125;510220.8150438619;414441.78793705173;249450.2424069493;249070.90486057595;245767.26483306783;430412.23801567365;459321.57921969576;454393.7730496227;473600.7876625802;516668.11399032373;515421.3895824324;454393.7730496227;463973.7195450231;467013.5131080222;467720.508243715;431998.05521039903;414799.1197306568;460006.3717091514;459184.1982711204;;178963.62700411686;472829.0820560985;201844.27124812713;217517.98165422585;273.90523110417706;4578738.944091854;1871936.3639203073;279156.25485517224;0.0;0;299;280;0;0;0;0;12;106;111;1843828612019.4167;674120102049.3944;1282231870260.1963;38682.1653592624;10703.900026914871;326.7797741151026;16393.025027179345;3629161.077177179;1435034.4924381638;51538.750284241505;1752352.7330247874;5.034311606911617;0.3526075606675893
8347;2019-02-27 12:07:37.866;769;202;183;182;174;41;206;28;52;32;634;618;50;103;258;256;264;204;214;211;205;26;581;361;367;124;367;250;575;-1.0;86.0;1363.0;325.0;134.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;39101.98828125;19903.642578125;0.0;1944.37634277344;423.0;105580;;;Calculated values ==>;1551265657.866;350.06000000000006;293.36;291.46000000000004;291.36;290.56;277.26000000000005;274.4858918419099;293.76000000000005;275.96000000000004;278.36;276.36;336.56;334.96000000000004;278.16;283.46000000000004;298.96000000000004;298.76000000000005;299.56;293.56;294.26000000000005;293.66;;315.46000000000004;275.76000000000005;239.02933182858504;261.13683023647616;274.4858918419099;294.56;5810000.0;3610000.0;3670000.0000000005;1240000.0;3670000.0000000005;2500000.0;5750000.0;0.0;0.014333333333333333;0.22716666666666668;0.05416666666666667;0.022333333333333334;0.022333333333333334;;19903.642578125;0.0;1944.37634277344;39101.98828125;507872.4116563156;407785.5411195757;249068.4183557512;248699.18650984773;245824.4274967906;430081.6785162784;459321.57921969576;458136.0969033482;473988.1805627707;520870.9238249148;519237.4372802796;457895.93577920616;464154.3950671345;466287.42677258106;466883.92173941486;426472.083684686;408684.5280648782;460006.3717091514;459184.1982711204;;177710.07569661198;473412.09082023916;203169.6442855493;249068.4183557512;274.44297824470004;4579320.375881432;1872193.9433302956;279190.1192246202;0.0;0;299;281;0;0;0;0;12;106;111;1844048775319.4517;674195389499.4064;1282388444160.2212;57919.87915300999;14638.132520629035;254.95496388391177;4692.585751443245;3629965.960045403;1435245.640845493;51543.59726576068;1752528.4171624;3.547486509856015;0.32028705338046903
8348;2019-02-27 12:08:37.867;774;206;181;180;172;45;206;29;51;33;646;627;48;75;261;254;264;208;214;211;205;28;572;364;367;129;369;242;566;0.0;113.0;1403.0;273.0;134.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38150.53125;19666.166015625;0.0;1098.51928710938;411.0;105581;;;Calculated values ==>;1551265717.867;350.56000000000006;293.76000000000005;291.26000000000005;291.16;290.36;277.66;274.8017692304317;293.76000000000005;276.06;278.26000000000005;276.46000000000004;337.76;335.86;277.96000000000004;280.66;299.26000000000005;298.56;299.56;293.96000000000004;294.26000000000005;293.66;;314.26000000000005;275.96000000000004;240.16925963744896;260.01710675043796;274.8017692304317;294.56;5720000.0;3640000.0;3670000.0000000005;1290000.0;3690000.0;2420000.0;5660000.0;0.0;0.01883333333333333;0.2338333333333333;0.0455;0.022333333333333334;0.022333333333333334;;19666.166015625;0.0;1098.51928710938;38150.53125;509295.6043645199;413456.12472789927;248740.78595268857;248369.59637365956;245481.36072991425;429879.7862731237;459321.57921969576;459285.50642126;473438.18344108673;522742.9318347244;520815.10242467717;458931.3679977588;462094.5292105485;466393.8548046603;466194.8918654774;428919.0864168733;414191.8510684593;460006.3717091514;459184.1982711204;;172696.00095264515;472954.5886681478;203983.45808508302;248740.78595268857;274.7714227754006;4579964.157608822;1872523.6972319623;279215.47711089713;0.0;0;299;281;0;0;0;0;12;106;111;1844268978990.0605;674271290764.6163;1282536046620.6294;59698.12896927605;12238.186441529446;277.36293239513117;4699.902875111644;3630946.126451634;1435469.613903619;51548.03332217498;1752606.6892056833;3.704057157475147;0.32372549952071394
8349;2019-02-27 12:09:37.887;788;206;179;178;167;45;206;30;48;35;639;621;44;63;261;254;265;207;214;211;205;29;566;363;367;139;368;243;560;-1.0;110.0;1542.0;224.0;134.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37917.43359375;19477.740234375;0.0;1056.83642578125;402.0;105582;;;Calculated values ==>;1551265777.887;351.96000000000004;293.76000000000005;291.06;290.96000000000004;289.86;277.66;274.69669130483857;293.76000000000005;276.16;277.96000000000004;276.66;337.06;335.26000000000005;277.56;279.46000000000004;299.26000000000005;298.56;299.66;293.86;294.26000000000005;293.66;;313.36;276.06;242.35481222062532;260.1585393101385;274.69669130483857;294.56;5660000.0;3629999.9999999995;3670000.0000000005;1390000.0;3679999.9999999995;2430000.0;5600000.0;0.0;0.018333333333333333;0.257;0.037333333333333336;0.022333333333333334;0.022333333333333334;;19477.740234375;0.0;1056.83642578125;37917.43359375;511561.12273271586;415813.24947149813;248273.81004108512;247902.93035470828;243968.74503357895;429947.3805835815;459321.57921969576;458773.19568723004;472326.8440106818;521951.6524407977;520123.2199497129;458298.8459727587;460540.9343754539;466536.9035507352;466338.3406344101;430726.0814344502;416156.1978342379;460006.3717091514;459184.1982711204;;168935.5661677829;471737.69219339563;203727.21633862233;248273.81004108512;274.6678628142627;4580598.268615554;1872850.0051836816;279233.444395598;0.0;0;299;281;0;0;0;0;12;106;111;1844489252389.9905;674351717564.5908;1282681595120.5833;65546.81669259218;10005.724431911538;267.11453267055964;4710.332003804121;3631990.1822344447;1435655.041616147;51552.572146819824;1752685.1339691908;3.9216775195191995;0.33087965295700517
8350;2019-02-27 12:10:37.858;799;207;180;179;166;42;206;31;47;36;621;607;42;62;261;254;265;209;214;211;205;30;552;361;367;145;366;255;551;-1.0;83.0;915.0;216.0;134.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29937.6875;11015.0859375;0.0;1092.70520019531;397.0;105583;;;Calculated values ==>;1551265837.858;353.06000000000006;293.86;291.16;291.06;289.76000000000005;277.36;274.4858918419099;293.76000000000005;276.26000000000005;277.86;276.76000000000005;335.26000000000005;333.86;277.36;279.36;299.26000000000005;298.56;299.66;294.06;294.26000000000005;293.66;;312.86;276.16;243.61107973660833;261.82340779136865;274.4858918419099;294.56;5520000.0;3610000.0;3670000.0000000005;1450000.0;3660000.0;2550000.0;5510000.0;0.0;0.013833333333333333;0.1525;0.036000000000000004;0.022333333333333334;0.022333333333333334;;11015.0859375;0.0;1092.70520019531;29937.6875;514107.99430588033;419380.75246439734;249079.16044584528;248698.44658970588;243969.15893208003;430081.6785162784;459321.57921969576;456723.56068594067;471632.7587203168;519128.45153760107;517692.73525337735;456113.1101176497;458541.20438114327;466822.20430220634;466624.4334453391;434175.09807079803;419994.9157511475;460006.3717091514;459184.1982711204;;166846.47414792277;471038.1348384378;203166.999917433;249079.16044584528;274.4419547662619;4581163.45465224;1873103.9892499337;279251.34858459205;0.0;0;299;281;0;0;0;0;12;106;111;1844709345959.8296;674436876384.5286;1282830922910.474;38667.37551719742;9643.360857156173;196.15918875516584;4692.345844764477;3632858.2140839505;1435818.704851287;51556.43089519862;1752763.4517459746;4.393802370958275;0.38201482164637685
8351;2019-02-27 12:11:37.848;802;206;181;180;165;39;207;30;51;36;603;592;48;106;260;255;265;207;214;211;205;29;550;357;367;136;362;278;548;-1.0;85.0;568.0;149.0;134.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30193.91796875;10711.6748046875;0.0;2119.19482421875;406.0;105584;;;Calculated values ==>;1551265897.848;353.36;293.76000000000005;291.26000000000005;291.16;289.66;277.06;274.0616903277293;293.86;276.16;278.26000000000005;276.76000000000005;333.46000000000004;332.36;277.96000000000004;283.76000000000005;299.16;298.66;299.66;293.86;294.26000000000005;293.66;;313.76000000000005;276.06;241.71165711629368;264.86050150153983;274.0616903277293;294.56;5500000.0;3570000.0000000005;3670000.0000000005;1360000.0;3620000.0000000005;2780000.0;5480000.0;0.0;0.014166666666666666;0.09466666666666666;0.024833333333333332;0.022333333333333334;0.022333333333333334;;10711.6748046875;0.0;2119.19482421875;30193.91796875;514642.4881675513;420093.1137884883;249613.81447620134;249227.62101289647;243736.68700240715;430346.717906069;459458.8182496499;453369.39110632264;472818.15071447083;515323.122680096;514174.247204217;452982.78316289413;460279.01593371516;467260.227616787;467322.2658829515;434649.26542230975;420395.0288504361;460006.3717091514;459184.1982711204;;170606.85888663295;472134.0588697756;202092.32157653215;249613.81447620134;274.0063805790718;4581664.46784844;1873285.0154134242;279278.10995716084;0.0;0;299;281;0;0;0;0;12;107;111;1844929509259.8645;674521162334.542;1282990796260.4995;23787.5625821535;6706.036476115546;201.93501810154342;4680.405238086525;3633378.585158558;1435954.9271215897;51559.74779401433;1752841.5449873009;2.7570959987591026;0.23003289723482945
8352;2019-02-27 12:12:37.888;789;202;181;180;167;37;207;28;47;35;609;598;48;106;259;255;265;203;214;211;205;27;571;358;367;132;363;263;563;291.0;85.0;878.0;296.0;135.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;38618.9609375;19459.876953125;0.0;2009.1281738281198;411.0;105585;;;Calculated values ==>;1551265957.888;352.06000000000006;293.36;291.26000000000005;291.16;289.86;276.86;274.1680685717883;293.86;275.96000000000004;277.86;276.66;334.06;332.96000000000004;277.96000000000004;283.76000000000005;299.06;298.66;299.66;293.46000000000004;294.26000000000005;293.66;;314.26000000000005;275.86;240.83765695389522;262.9017227912062;274.1680685717883;294.56;5710000.0;3579999.9999999995;3670000.0000000005;1320000.0;3629999.9999999995;2630000.0;5630000.0;0.0485;0.014166666666666666;0.14633333333333332;0.04933333333333333;0.022500000000000003;0.07100000000000001;;19459.876953125;0.0;2009.1281738281198;38618.9609375;511254.42150508397;413191.2454050922;248880.88107759575;248507.37737841494;243854.4474617644;430280.9020939914;459458.8182496499;455403.87407028116;473242.3297776949;517223.52011882706;516087.89885299554;455528.07940442604;462572.89377106616;466988.7418083223;467180.64866735716;429433.69154444156;413563.87031855906;460006.3717091514;459184.1982711204;;172696.00095264515;472465.0996282349;202339.38527673436;217088.45084742986;274.1070513142398;4582238.290799399;1873536.6126309782;279312.5355839171;0.0;0;300;281;0;0;0;0;12;107;111;1845149856059.7246;674601615934.4908;1283153204460.3962;37031.770193455675;13326.20190800736;224.82246736666886;17188.79806708203;3633885.7508165482;1436121.9737315644;51563.30647726589;1753023.9098436353;3.15671789331441;0.2301893029696848
8353;2019-02-27 12:13:40.869;774;202;184;183;169;36;207;28;42;35;626;612;43;85;259;256;265;203;214;211;205;27;567;357;367;128;363;253;560;251.0;109.0;943.0;272.0;135.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;38576.71484375;19434.109375;0.0;1948.0520019531198;398.0;105586;;;Calculated values ==>;1551266020.869;350.56000000000006;293.36;291.56;291.46000000000004;290.06;276.76000000000005;274.0616903277293;293.86;275.96000000000004;277.36;276.66;335.76000000000005;334.36;277.46000000000004;281.66;299.06;298.76000000000005;299.66;293.46000000000004;294.26000000000005;293.66;;312.96000000000004;275.86;239.943914813709;261.54996906429363;274.0616903277293;294.56;5670000.0;3570000.0000000005;3670000.0000000005;1280000.0;3629999.9999999995;2530000.0;5600000.0;0.04183333333333333;0.018166666666666668;0.15716666666666665;0.04533333333333334;0.022500000000000003;0.06433333333333333;;19434.109375;0.0;1948.0520019531198;38576.71484375;509733.7355208904;414404.58187013806;250166.70503704582;249782.7387479548;244665.8356130613;430346.717906069;459458.8182496499;456441.8272467007;473760.833029134;519806.4023236927;518373.31497338327;456563.51709335245;461596.58555166336;466988.7418083223;467450.99436332186;430470.3376602369;414762.53354772273;460006.3717091514;459184.1982711204;;167264.2905471822;472988.3078366223;202091.14946221976;218905.13910626515;274.00592434110814;4582913.549251101;1873876.8323741525;279347.15046786703;0.0;0;300;281;0;0;0;0;12;107;111;1845380996329.5286;674683491234.4214;1283315695440.2585;39975.44819179425;12280.671179639583;285.35844137734114;15457.952806272351;3634559.360763355;1436345.9662971986;51567.76921390289;1753309.4827623868;3.180194434991828;0.2347014537560959
8354;2019-02-27 12:14:37.879;774;205;183;182;170;35;207;27;40;34;639;622;38;78;258;256;265;207;214;211;205;27;564;357;367;124;362;242;558;195.0;110.0;1113.0;256.0;135.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;38476.92578125;19415.248046875;0.0;1884.7268066406198;390.0;105587;;;Calculated values ==>;1551266077.879;350.56000000000006;293.66;291.46000000000004;291.36;290.16;276.66;274.0616903277293;293.86;275.86;277.16;276.56;337.06;335.36;276.96000000000004;280.96000000000004;298.96000000000004;298.76000000000005;299.66;293.86;294.26000000000005;293.66;;312.16;275.86;239.02933182858504;260.01710675043796;274.0616903277293;294.56;5640000.0;3570000.0000000005;3670000.0000000005;1240000.0;3620000.0000000005;2420000.0;5580000.0;0.0325;0.018333333333333333;0.18550000000000003;0.042666666666666665;0.022500000000000003;0.05500000000000001;;19415.248046875;0.0;1884.7268066406198;38476.92578125;509995.9702998252;416225.1394201484;249882.11744694493;249499.1873942054;245097.6580104656;430346.717906069;459458.8182496499;457983.5322133978;474180.10434583086;522032.97608304024;520307.34375902516;457745.7677900302;462442.7915580691;467001.0665144205;467450.99436332186;431233.60437879513;416898.5770467801;460006.3717091514;459184.1982711204;;163921.7849024954;473508.13932025275;202124.49376202503;221661.7034513104;274.01890204653847;4583523.664258226;1874184.443744465;279377.4986234006;0.0;0;300;281;0;0;0;0;12;107;111;1845590223029.4937;674755323834.4094;1283456795190.2349;47461.85163272965;11579.035543817716;262.80883442027584;13063.73721508955;3635251.6941608777;1436534.8887805426;51572.10963284566;1753535.3190884765;3.397536087424664;0.259188818203822
8355;2019-02-27 12:15:37.850;784;208;182;181;169;35;207;27;40;35;643;626;36;69;258;257;265;209;214;211;205;26;553;356;367;131;361;247;553;-2.0;87.0;341.0;238.0;135.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29751.125;11064.630859375;0.0;1106.28088378906;388.0;105588;;;Calculated values ==>;1551266137.85;351.56000000000006;293.96000000000004;291.36;291.26000000000005;290.06;276.66;273.955091788801;293.86;275.86;277.16;276.66;337.46000000000004;335.76000000000005;276.76000000000005;280.06;298.96000000000004;298.86;299.66;294.06;294.26000000000005;293.66;;311.96000000000004;275.76000000000005;240.61611355647437;260.72004837742526;273.955091788801;294.56;5530000.0;3560000.0;3670000.0000000005;1310000.0;3610000.0;2470000.0;5530000.0;0.0;0.0145;0.05683333333333333;0.03966666666666666;0.022500000000000003;0.022500000000000003;;11064.630859375;0.0;1106.28088378906;29751.125;512184.7468978721;419003.3867811676;249747.7444593594;249363.19814104622;244946.11963626905;430412.23801567365;459458.8182496499;457177.9917971519;473372.2673856561;522032.923910017;520302.01186505717;456696.53541972896;460628.69316708954;467143.0033113598;467720.508243715;433936.37315460306;419315.3088165842;460006.3717091514;459184.1982711204;;163086.1669317865;472499.14586990676;201613.35912156166;249747.7444593594;273.8151698866473;4584091.956540227;1874438.3199689859;279402.41164035496;0.0;0;300;281;0;0;0;0;12;107;111;1845810316599.3328;674831786859.3535;1283603424285.1277;14524.589957062713;10745.136207684356;212.00543290127385;4712.320210764622;3635767.998172803;1436720.8336281995;51576.06450595743;1753683.3813022412;2.4808372984359055;0.2401716029750987
8356;2019-02-27 12:16:37.850;794;207;177;175;167;34;207;26;43;35;638;621;41;83;257;257;265;208;214;212;205;25;545;353;367;137;358;262;544;-1.0;85.0;49.0;140.0;135.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29462.08984375;10785.5947265625;0.0;1154.44250488281;402.0;105589;;;Calculated values ==>;1551266197.85;352.56000000000006;293.86;290.86;290.66;289.86;276.56;273.6339639331285;293.86;275.76000000000005;277.46000000000004;276.66;336.96000000000004;335.26000000000005;277.26000000000005;281.46000000000004;298.86;298.86;299.66;293.96000000000004;294.36;293.66;;313.36;275.66;241.92719264551067;262.7682575881327;273.6339639331285;294.56;5450000.0;3529999.9999999995;3670000.0000000005;1370000.0;3579999.9999999995;2620000.0;5440000.0;0.0;0.014166666666666666;0.008166666666666666;0.02333333333333333;0.022500000000000003;0.022500000000000003;;10785.5947265625;0.0;1154.44250488281;29462.08984375;514089.22536915226;421706.47492891183;248277.03352909957;247522.6632799365;244602.49620452157;430607.02586249536;459458.8182496499;455073.69514115615;472589.4791058512;520293.9427666387;518544.5724661601;454824.7643176052;459970.51618106745;467438.4851594835;468141.6315617004;435816.1637432988;421995.3418003453;460142.91347879387;459184.1982711204;;168935.5661677829;471610.25455702154;200458.50600028664;248277.03352909957;273.34970419780603;4584585.399997259;1874620.405182202;279421.25100192724;0.0;0;300;281;0;0;0;0;12;107;111;1846030516599.3328;674912186859.3535;1283756124285.1277;2079.3573779837675;6326.87413299048;195.79497752517472;4745.4112066954685;3635906.364400595;1436863.1003810384;51579.462842710986;1753762.1957307202;1.117872368106445;0.09911760334661743
8357;2019-02-27 12:17:37.890;791;203;176;175;165;33;207;24;47;35;638;619;46;89;256;258;265;204;214;212;205;23;549;352;367;139;357;267;548;-1.0;109.0;0.0;103.0;135.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29540.734375;10803.779296875;0.0;1169.82275390625;412.0;105590;;;Calculated values ==>;1551266257.89;352.26;293.46000000000004;290.76000000000005;290.66;289.66;276.46000000000004;273.5264737036516;293.86;275.56;277.86;276.66;336.96000000000004;335.06;277.76000000000005;282.06;298.76000000000005;298.96000000000004;299.66;293.56;294.36;293.66;;314.36;275.46000000000004;242.35481222062532;263.43189868330234;273.5264737036516;294.56;5490000.0;3520000.0000000005;3670000.0000000005;1390000.0;3570000.0000000005;2670000.0;5480000.0;0.0;0.018166666666666668;0.0;0.017166666666666667;0.022500000000000003;0.022500000000000003;;10803.779296875;0.0;1169.82275390625;29540.734375;513384.31351622584;419172.6403683576;247710.6695181312;247337.98192314364;243736.68700240715;430671.36484660726;459458.8182496499;454733.78008571663;472326.8440106818;519881.2937357088;517919.15699123335;454608.2120918402;459916.3620162449;467450.99436332186;468408.8672314647;434884.73530782905;419481.9845815127;460142.91347879387;459184.1982711204;;173113.83306960555;471147.87813747115;199741.5067669117;247710.6695181312;273.06317756036873;4585077.417994191;1874800.4365739648;279440.63279173325;0.0;0;300;281;0;0;0;0;12;107;111;1846250863400.0679;674995042059.6299;1283914930085.6575;0.0;4659.142708527937;279.81663819474716;4758.154396942256;3635923.703930788;1436954.7115551168;51583.428915141965;1753841.4449086015;0.8098743972397368;0.06112717618504044
8358;2019-02-27 12:18:37.851;781;200;178;179;168;34;207;24;50;34;641;620;49;90;256;258;265;201;214;212;205;23;555;353;367;137;358;271;553;320.0;108.0;521.0;148.0;135.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29603.40625;10880.2197265625;0.0;1206.3232421875;420.0;105591;;;Calculated values ==>;1551266317.851;351.26;293.16;290.96000000000004;291.06;289.96000000000004;276.56;273.6339639331285;293.86;275.56;278.16;276.56;337.26;335.16;278.06;282.16;298.76000000000005;298.96000000000004;299.66;293.26000000000005;294.36;293.66;;315.16;275.46000000000004;241.92719264551067;263.95629194202945;273.6339639331285;294.56;5550000.0;3529999.9999999995;3670000.0000000005;1370000.0;3579999.9999999995;2710000.0;5530000.0;0.05333333333333334;0.018000000000000002;0.08683333333333333;0.024666666666666667;0.022500000000000003;0.07583333333333334;;10880.2197265625;0.0;1206.3232421875;29603.40625;511643.53402562736;416405.5654191083;248226.0648476083;248602.44030294742;244592.50441975752;430607.02586249536;459458.8182496499;454436.48941620206;472491.6353866644;519860.55313598923;517686.272039545;454309.9641204512;459411.3791231215;467309.61631303944;468269.2283463277;433455.57004604297;416741.05470413377;460142.91347879387;459184.1982711204;;176456.53798984195;471414.1961389312;201022.62292879313;215028.0397618482;273.5708896004046;4585569.965468355;1874981.0191107288;279460.4211375652;0.0;0;300;281;0;0;0;0;12;107;111;1846470920269.942;675077788239.5825;1284076225175.5652;22004.77073999001;6669.658805850072;300.86127615436556;18515.17535361981;3636106.957827675;1437049.0568700077;51588.26475242007;1754035.263259209;3.9292017823791148;0.21454311679384389
8359;2019-02-27 12:19:37.861;769;197;182;183;171;35;207;25;51;33;647;623;50;78;256;259;265;199;214;212;205;23;570;356;367;135;361;254;564;-2.0;85.0;1080.0;298.0;135.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37922.51953125;19545.580078125;0.0;1120.51806640625;422.0;105592;;;Calculated values ==>;1551266377.861;350.06000000000006;292.86;291.36;291.46000000000004;290.26000000000005;276.66;273.955091788801;293.86;275.66;278.26000000000005;276.46000000000004;337.86;335.46000000000004;278.16;280.96000000000004;298.76000000000005;299.06;299.66;293.06;294.36;293.66;;315.36;275.46000000000004;241.49495122638035;261.6868853414304;273.955091788801;294.56;5700000.0;3560000.0;3670000.0000000005;1350000.0;3610000.0;2540000.0;5640000.0;0.0;0.014166666666666666;0.18000000000000002;0.049666666666666665;0.022500000000000003;0.022500000000000003;;19545.580078125;0.0;1120.51806640625;37922.51953125;508845.3718265457;410810.422463297;249209.19440196553;249587.01921301027;245209.29105101468;430412.23801567365;459458.8182496499;457372.1923269806;472656.1521691498;521871.5495943594;519416.45937810675;457250.945269924;460613.37667833973;466883.92173941486;467977.0067639726;429694.944192807;411612.9085605759;460142.91347879387;459184.1982711204;;177292.22831007556;471679.62040862173;201761.07850381845;249209.19440196553;273.8727993208307;4586132.775302451;1875234.6097004495;279479.8147135245;0.0;0;300;282;0;0;0;0;12;107;111;1846691156969.907;675159401839.5696;1284233751425.54;46010.000488169186;13405.95424793856;256.1621714566072;4724.437587055984;3636673.8420527796;1437216.3815282253;51592.907388126434;1754228.9589775908;3.116048034043679;0.2831039121479878
