;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8360;2019-02-27 12:20:37.862;765;199;185;185;177;38;207;27;48;33;644;620;46;59;257;258;265;201;214;212;206;26;568;359;368;134;364;241;562;-2.0;108.0;1068.0;187.0;135.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37912.30859375;19512.095703125;0.0;1050.24108886719;408.0;105593;;;Calculated values ==>;1551266437.862;349.66;293.06;291.66;291.66;290.86;276.96000000000004;274.27422755570615;293.86;275.86;277.96000000000004;276.46000000000004;337.56000000000006;335.16;277.76000000000005;279.06;298.86;298.96000000000004;299.66;293.26000000000005;294.36;293.76000000000005;;313.96000000000004;275.76000000000005;241.2770596917726;259.87524604437704;274.27422755570615;294.56;5680000.0;3590000.0;3679999.9999999995;1340000.0;3640000.0;2410000.0;5620000.0;0.0;0.018000000000000002;0.178;0.03116666666666667;0.022500000000000003;0.022500000000000003;;19512.095703125;0.0;1050.24108886719;37912.30859375;508520.9403376303;412470.8940225629;250451.59811700613;250451.59811700613;247445.54827692255;430214.79039162316;459301.0106943719;459089.1709247989;472787.01963726926;522621.0609140636;520186.7530134929;458853.2177715723;460381.48192412226;466586.1840761427;467426.0965774196;430213.24677640846;413228.8405538616;459986.6564810051;459163.4570647147;;171442.51209473662;472104.6820821746;202656.41014526912;250451.59811700613;274.2347842490837;4586764.742735344;1875560.095756244;279497.9046746242;0.0;0;300;282;0;0;0;0;12;107;111;1846911660644.6406;675240103184.472;1284382253900.3606;45645.03141875629;8397.804475366887;305.7193120058439;4696.016826323444;3637437.6467142804;1437398.0825456665;51597.589811855396;1754307.4640726706;2.8714913401985918;0.24106112648324943
8361;2019-02-27 12:21:37.882;776;203;182;181;175;40;207;26;46;33;629;611;44;62;258;258;265;205;214;212;205;27;552;357;368;133;362;250;552;-3.0;86.0;854.0;146.0;135.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29657.3828125;11014.99609375;0.0;1105.43920898438;401.0;105594;;;Calculated values ==>;1551266497.882;350.76;293.46000000000004;291.36;291.26000000000005;290.66;277.16;274.0616903277293;293.86;275.76000000000005;277.76000000000005;276.46000000000004;336.06;334.26000000000005;277.56;279.36;298.96000000000004;298.96000000000004;299.66;293.66;294.36;293.66;;313.26000000000005;275.86;241.05796691057077;261.13683023647616;274.0616903277293;294.56;5520000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2500000.0;5520000.0;0.0;0.014333333333333333;0.1423333333333333;0.024333333333333332;0.022500000000000003;0.022500000000000003;;11014.99609375;0.0;1105.43920898438;29657.3828125;511286.5569996102;417763.49700856715;249798.2432031742;249412.79572734787;247156.81070124832;430346.717906069;459301.0106943719;457414.5806444957;472917.67418972735;520360.6865294227;518522.10510297323;457173.3793882559;459331.87845589657;467001.0665144205;467708.15823788114;434175.09807079803;418405.5582517873;459986.6564810051;459025.7599915035;;168517.74571465285;472333.7623376517;202149.2317918189;249798.2432031742;274.0285283573654;4587328.011190471;1875814.5729852808;279515.8746651014;0.0;0;300;282;0;0;0;0;12;107;111;1847132534244.5703;675320229884.4465;1284529603000.3137;36332.76798669766;6574.490243281932;226.03007073915347;4707.619127737409;3638121.0227585514;1437522.8932579898;51602.02253379182;1754385.853826807;3.9471278244984487;0.3227318228101369
8362;2019-02-27 12:22:37.852;786;204;181;180;173;39;207;26;45;34;625;607;44;80;258;258;265;206;214;212;206;27;552;356;368;132;361;262;552;-2.0;112.0;615.0;97.0;135.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29658.5390625;10965.640625;0.0;1166.88684082031;412.0;105595;;;Calculated values ==>;1551266557.852;351.76;293.56;291.26000000000005;291.16;290.46000000000004;277.06;273.955091788801;293.86;275.76000000000005;277.66;276.56;335.66;333.86;277.56;281.16;298.96000000000004;298.96000000000004;299.66;293.76000000000005;294.36;293.76000000000005;;314.36;275.86;240.83765695389522;262.7682575881327;273.955091788801;294.56;5520000.0;3560000.0;3679999.9999999995;1320000.0;3610000.0;2620000.0;5520000.0;0.0;0.018666666666666668;0.10250000000000001;0.016166666666666666;0.022500000000000003;0.022500000000000003;;10965.640625;0.0;1166.88684082031;29658.5390625;512516.08055758395;418085.96883876494;249412.79572734787;249030.1840699206;246424.61683559936;430412.23801567365;459301.0106943719;455322.20923687884;473145.2311080622;518956.4379914824;517101.78714451054;455198.0039910322;459608.29564737674;467143.0033113598;467848.8054865576;434175.09807079803;418722.34638150193;459986.6564810051;459163.4570647147;;173113.83306960555;472465.0996282349;201879.60045025527;249412.79572734787;273.9189985639519;4587822.0633899905;1875997.653372038;279534.8012475003;0.0;0;300;282;0;0;0;0;12;107;111;1847353223844.6755;675399690134.4845;1284683126200.387;25977.86740062892;4374.465570044004;288.45136486686056;4719.389880090754;3638640.018426046;1437614.0889358285;51606.307735417926;1754464.372956039;2.914493646542077;0.22414812790164348
8363;2019-02-27 12:23:37.873;787;204;182;182;172;39;207;26;45;34;634;611;45;84;258;259;265;205;215;212;206;25;555;356;368;130;361;266;554;125.0;109.0;941.0;76.0;135.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29663.537109375;10972.6015625;0.0;1197.70861816406;420.0;105596;;;Calculated values ==>;1551266617.873;351.86;293.56;291.36;291.36;290.36;277.06;273.955091788801;293.86;275.76000000000005;277.66;276.56;336.56;334.26000000000005;277.66;281.56;298.96000000000004;299.06;299.66;293.66;294.36;293.76000000000005;;315.16;275.66;240.39332010688793;263.299902668528;273.955091788801;294.66;5550000.0;3560000.0;3679999.9999999995;1300000.0;3610000.0;2660000.0;5540000.0;0.020833333333333332;0.018166666666666668;0.15683333333333332;0.012666666666666666;0.022500000000000003;0.043333333333333335;;10972.6015625;0.0;1197.70861816406;29663.537109375;512382.1325377061;417367.0771148122;249697.51223758972;249697.51223758972;245976.81426413744;430412.23801567365;459301.0106943719;454651.3550658584;473405.19094569265;519551.43245567125;517176.4558207088;454651.3550658584;459465.4314009346;467143.0033113598;467977.0067639726;433455.57004604297;417693.62799483724;459986.6564810051;459163.4570647147;;176456.53798984195;472533.2602288536;201914.23189911887;226724.78130563258;273.93249107847896;4588316.587046724;1876180.5360431946;279554.51310636516;0.0;0;300;282;0;0;0;0;12;107;111;1847574101124.3386;675478317644.3645;1284841581640.1453;39637.605483316984;3427.8410255099734;286.3419472635707;10072.342616226892;3639187.00541104;1437679.1309140865;51611.09935615886;1754587.6805358732;4.38970989886491;0.29280727462245654
8364;2019-02-27 12:24:37.883;781;202;183;182;172;39;207;26;48;34;647;619;48;82;257;259;265;204;214;212;206;25;556;357;368;125;362;268;555;122.0;113.0;1069.0;114.0;135.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29698.451171875;10989.0888671875;0.0;1225.57641601562;425.0;105597;;;Calculated values ==>;1551266677.883;351.26;293.36;291.46000000000004;291.36;290.36;277.06;274.0616903277293;293.86;275.76000000000005;277.96000000000004;276.56;337.86;335.06;277.96000000000004;281.36;298.86;299.06;299.66;293.56;294.36;293.76000000000005;;315.66;275.66;239.25999513918347;263.56353331371673;274.0616903277293;294.56;5560000.0;3570000.0000000005;3679999.9999999995;1250000.0;3620000.0000000005;2680000.0;5550000.0;0.02033333333333333;0.01883333333333333;0.17816666666666667;0.019;0.022500000000000003;0.042833333333333334;;10989.0888671875;0.0;1225.57641601562;29698.451171875;511557.318920508;416332.02074452443;250033.15051479047;249647.54343461947;245934.5367171681;430346.717906069;459301.0106943719;454690.93240954535;474051.4637773472;520727.4223510121;517835.1057350817;454690.93240954535;458905.9726566464;466871.3337883854;467836.5946055993;433213.46263188624;417002.0568415544;459986.6564810051;459163.4570647147;;178545.77502346144;473186.0941955567;202158.8874185253;227306.84663251674;274.03228523394876;4588811.352729528;1876363.5806324275;279574.7105139871;0.0;0;300;282;0;0;0;0;12;107;111;1847794937924.3035;675554830394.3523;1285001808340.1199;44992.79268256674;5149.516928763597;305.3148090512494;9931.191480179146;3639892.3762711966;1437750.6208100244;51616.03065087286;1754754.404436003;4.943141256894701;0.3490788425540728
8365;2019-02-27 12:25:37.874;772;201;184;183;173;39;207;27;51;34;664;631;51;80;258;259;265;202;215;212;206;26;557;356;368;123;361;269;556;223.0;109.0;823.0;32.0;135.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;29654.275390625;11008.8046875;0.0;1087.03625488281;426.0;105598;;;Calculated values ==>;1551266737.874;350.36;293.26000000000005;291.56;291.46000000000004;290.46000000000004;277.06;273.955091788801;293.86;275.86;278.26000000000005;276.56;339.56000000000006;336.26000000000005;278.26000000000005;281.16;298.96000000000004;299.06;299.66;293.36;294.36;293.76000000000005;;315.76000000000005;275.76000000000005;238.79729159403252;263.6948088759802;273.955091788801;294.66;5570000.0;3560000.0;3679999.9999999995;1230000.0;3610000.0;2690000.0;5560000.0;0.03716666666666667;0.018166666666666668;0.1371666666666667;0.005333333333333333;0.022500000000000003;0.05966666666666667;;11008.8046875;0.0;1087.03625488281;29654.275390625;510358.4085036428;415611.13515833655;250370.13788166858;249982.54007122852;246252.43583415172;430412.23801567365;459301.0106943719;454899.8186926762;474308.54246566317;522398.8254554318;518992.4008983268;454899.8186926762;458501.98490670754;467143.0033113598;467977.0067639726;432970.1979737046;415955.2917269945;459986.6564810051;459163.4570647147;;178963.62700411686;473541.6726018376;201949.4945859599;220208.67571702323;273.94622643333037;4589305.884594754;1876546.868915219;279593.97939553513;0.0;0;300;282;0;0;0;0;12;107;111;1848015704804.9492;675629219234.5698;1285162884175.591;34696.35278997126;1448.4916160846813;309.10413014856687;14257.635287078925;3640556.352873978;1437805.595967215;51621.15004069082;1754955.9477569528;4.192481040784383;0.2288948716525547
8366;2019-02-27 12:26:37.864;763;200;185;184;174;39;207;27;53;35;677;639;52;70;258;260;265;202;215;212;206;26;576;356;368;125;362;248;571;272.0;87.0;1138.0;96.0;135.0;0;54;0;1;1;0;0;0;0;0;1;0;0;0;0;37918.734375;19845.83984375;0.0;874.7924194335941;425.0;105599;;;Calculated values ==>;1551266797.864;349.46000000000004;293.16;291.66;291.56;290.56;277.06;273.955091788801;293.86;275.86;278.46000000000004;276.66;340.86;337.06;278.36;280.16;298.96000000000004;299.16;299.66;293.36;294.36;293.76000000000005;;315.66;275.76000000000005;239.25999513918347;260.85938512811435;273.955091788801;294.66;5760000.0;3560000.0;3679999.9999999995;1250000.0;3620000.0000000005;2480000.0;5710000.0;0.04533333333333334;0.0145;0.18966666666666668;0.016;0.022500000000000003;0.06783333333333334;;19845.83984375;0.0;874.7924194335941;37918.734375;507559.4279950228;408838.15953564516;250005.831225833;249628.53657050818;245985.495795018;430412.23801567365;459301.0106943719;458574.57247657597;474147.5482803409;525409.3894183832;521544.2708101876;458455.16512809304;460592.2406035893;467001.0665144205;468105.1125513974;428105.5480835119;409701.51655334077;459986.6564810051;459163.4570647147;;178545.77502346144;473282.30129752296;201917.10362581757;217867.91007791116;273.93360977658574;4589868.899158155;1876803.9480993475;279610.32524306164;0.0;0;301;282;0;0;0;0;12;107;111;1848236468004.9844;675703606834.5817;1285317958325.6157;48679.36659202718;4341.843162747286;266.85845718748106;16367.881270604841;3641251.034735995;1437853.8407149147;51625.948928971346;1755211.1178595345;3.361671043519818;0.20942714211334093
8367;2019-02-27 12:27:37.845;764;204;189;188;177;41;207;28;52;35;672;637;49;54;259;259;266;206;215;212;206;27;561;360;368;130;365;240;561;-2.0;86.0;1129.0;204.0;135.0;0;53;99;1;0;0;0;0;0;0;1;0;0;0;0;29466.86328125;11025.53515625;0.0;823.18994140625;413.0;105600;;;Calculated values ==>;1551266857.845;349.56000000000006;293.56;292.06;291.96000000000004;290.86;277.26000000000005;274.38016830617;293.86;275.96000000000004;278.36;276.66;340.36;336.86;278.06;278.56;299.06;299.06;299.76000000000005;293.76000000000005;294.36;293.76000000000005;;314.46000000000004;275.86;240.39332010688793;259.7329541166123;274.38016830617;294.66;5610000.0;3600000.0;3679999.9999999995;1300000.0;3650000.0;2400000.0;5610000.0;0.0;0.014333333333333333;0.18816666666666665;0.034;0.022500000000000003;0.022500000000000003;;11025.53515625;0.0;823.18994140625;29466.86328125;509014.06767765124;414726.43781185016;252076.2402507455;251678.06467197227;247489.89716458143;430148.3826014536;459301.0106943719;459716.5521053085;473501.9964771252;525535.252280223;521992.8323276589;459364.20646407525;459951.07556259085;466704.04308719933;467413.82886276924;432220.7576911666;415431.82824480155;459986.6564810051;459163.4570647147;;173531.66647045466;472727.1298661593;202900.87584037727;252076.2402507455;274.3342241214263;4590430.267981686;1877061.1280913234;279624.47061526927;0.0;0;301;282;0;0;0;0;12;107;111;1848457198084.7878;675780082609.5135;1285464311965.4854;48324.14975051789;9174.092636876589;240.64132206456563;4659.462378314307;3642059.141389962;1437966.4378460918;51630.17675455915;1755386.290234296;5.2662497925718705;0.44936677330891955
8368;2019-02-27 12:28:37.885;777;200;185;183;175;41;207;29;57;36;653;629;53;71;259;259;266;202;215;212;206;27;555;355;368;137;360;255;555;-3.0;83.0;488.0;0.0;135.0;0;82;98;1;0;0;0;0;0;0;1;0;0;0;0;29598.806640625;10966.263671875;0.0;1014.5892944335901;417.0;105601;;;Calculated values ==>;1551266917.885;350.86;293.16;291.66;291.46000000000004;290.66;277.26000000000005;273.8482719121499;293.86;276.06;278.86;276.76000000000005;338.46000000000004;336.06;278.46000000000004;280.26000000000005;299.06;299.06;299.76000000000005;293.36;294.36;293.76000000000005;;314.86;275.86;241.92719264551067;261.82340779136865;273.8482719121499;294.66;5550000.0;3550000.0;3679999.9999999995;1370000.0;3600000.0;2550000.0;5550000.0;0.0;0.013833333333333333;0.08133333333333333;0.0;0.022500000000000003;0.022500000000000003;;10966.263671875;0.0;1014.5892944335901;29598.806640625;511150.24174981756;415648.4156121035;250813.23107298184;250033.15051479047;247023.14993303892;430477.46260093397;459301.0106943719;457937.54792035033;472687.3056196521;522403.59519124706;519948.0595883016;457453.03782128124;459622.40877405176;467413.82886276924;468117.1661838917;433683.77640270855;416332.02074452443;459986.6564810051;459163.4570647147;;175203.01333496982;471806.2409394271;201709.7481601087;250813.23107298184;273.8482719121499;4590922.810039999;1877244.5152581015;279639.7956521095;0.0;0;301;282;0;0;0;0;12;107;111;1848678145284.6475;675860236009.4626;1285612910965.3909;20839.86104716632;0.0;240.03261993821366;4687.88008481399;3642635.892390747;1438042.9395851984;51634.18504115075;1755464.2366844527;2.150746180124253;0.13106902152918862
8369;2019-02-27 12:29:37.875;783;199;184;185;173;40;207;27;60;36;641;621;57;86;258;259;266;200;215;212;206;24;561;355;368;140;360;265;561;246.0;112.0;1446.0;189.0;135.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29813.35546875;11057.8779296875;0.0;1139.11022949219;424.0;105602;;;Calculated values ==>;1551266977.875;351.46000000000004;293.06;291.56;291.66;290.46000000000004;277.16;273.8482719121499;293.86;275.86;279.16;276.76000000000005;337.26;335.26000000000005;278.86;281.76000000000005;298.96000000000004;299.06;299.76000000000005;293.16;294.36;293.76000000000005;;315.56;275.56;242.56692532238324;263.1675429290057;273.8482719121499;294.66;5610000.0;3550000.0;3679999.9999999995;1400000.0;3600000.0;2650000.0;5610000.0;0.041;0.018666666666666668;0.24100000000000002;0.0315;0.022500000000000003;0.0635;;11057.8779296875;0.0;1139.11022949219;29813.35546875;511372.9774193414;412891.042670691;250116.51618735678;250502.4290064349;246041.4639856913;430477.46260093397;459301.0106943719;456684.40183009306;472293.48310962116;520355.57164884964;518293.5173334643;456313.30301945616;459864.8654603996;467284.67955467483;468117.1661838917;432220.7576911666;413266.9577434304;459986.6564810051;459163.4570647147;;178127.92459426197;471112.8868819084;201591.12365875955;218785.16038149086;273.8019975985273;4591417.828874097;1877428.0191823915;279657.7401568957;0.0;0;301;282;0;0;0;0;12;107;111;1848898908484.6826;675943322159.4758;1285768884965.4158;61477.48003929138;8489.93554152919;353.80426569107584;15264.021839384714;3643321.755903603;1438113.6772564787;51639.13285709166;1755630.4748228726;7.01691602623089;0.49867503320206574
8370;2019-02-27 12:30:37.856;781;200;183;183;177;41;208;27;61;36;637;617;60;95;258;260;266;201;215;212;206;25;569;357;368;143;362;271;569;86.0;85.0;1150.0;205.0;135.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29924.546875;11152.51953125;0.0;1172.51049804688;429.0;105603;;;Calculated values ==>;1551267037.856;351.26;293.16;291.46000000000004;291.46000000000004;290.86;277.26000000000005;274.0616903277293;293.96000000000004;275.86;279.26000000000005;276.76000000000005;336.86;334.86;279.16;282.66;298.96000000000004;299.16;299.76000000000005;293.26000000000005;294.36;293.76000000000005;;316.06;275.66;243.1966462407574;263.95629194202945;274.0616903277293;294.66;5690000.0;3570000.0000000005;3679999.9999999995;1430000.0;3620000.0000000005;2710000.0;5690000.0;0.014333333333333333;0.014166666666666666;0.19166666666666668;0.034166666666666665;0.022500000000000003;0.036833333333333336;;11152.51953125;0.0;1172.51049804688;29924.546875;510431.802149066;409779.208087249;249347.83792662944;249347.83792662944;247140.68651217234;430346.717906069;459438.4217246144;455820.9636019995;471897.7078724963;519446.7594557056;517375.2748731951;455695.6443231327;460022.3689399047;467001.0665144205;467964.9345701517;430201.0689616691;410199.25063607807;459986.6564810051;459163.4570647147;;180217.192455513;470810.46499630326;202079.80923060531;230953.94440690964;274.0015100504509;4591915.487084832;1877613.0472169635;279676.99756283115;0.0;0;301;282;0;0;0;0;12;107;111;1849119638564.486;676028195274.4003;1285929634045.2727;48633.72125451722;9181.630738661346;283.35909294587304;8405.717049562487;3644239.0586756757;1438260.8936753827;51644.440870338934;1755827.6601849606;5.39588365931802;0.4295166074254316
8371;2019-02-27 12:31:37.876;776;203;183;182;175;42;208;29;61;35;636;616;60;91;259;260;266;205;215;212;206;27;587;362;368;145;368;259;580;-1.0;108.0;1204.0;254.0;135.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;38487.76171875;20124.0703125;0.0;1093.49377441406;429.0;105604;;;Calculated values ==>;1551267097.876;350.76;293.46000000000004;291.46000000000004;291.36;290.66;277.36;274.5913991737795;293.96000000000004;276.06;279.26000000000005;276.66;336.76000000000005;334.76000000000005;279.16;282.26000000000005;299.06;299.16;299.76000000000005;293.66;294.36;293.76000000000005;;316.06;275.86;243.61107973660833;262.3656120759269;274.5913991737795;294.66;5870000.0;3620000.0000000005;3679999.9999999995;1450000.0;3679999.9999999995;2590000.0;5800000.0;0.0;0.018000000000000002;0.20066666666666666;0.042333333333333334;0.022500000000000003;0.022500000000000003;;20124.0703125;0.0;1093.49377441406;38487.76171875;508226.394681667;256737.88604437374;248841.55687050507;248475.94122565686;245976.02738717856;430014.67791919125;459438.4217246144;457780.2368423411;471533.705207396;520335.6540015416;518281.1586234993;457658.47440630756;461392.88822046766;466275.0067538296;467260.227616787;425319.3178631922;257606.22824174515;459986.6564810051;459163.4570647147;;180217.192455513;470740.5471029485;203403.21234389328;248841.55687050507;274.5380081552141;4592485.779690456;1877873.7723449948;279695.88722621865;0.0;0;302;282;0;0;0;0;12;107;111;1849340512164.4158;676114624074.3728;1286088687045.2222;51044.989582688526;11317.280504800003;3018.835613186047;4732.242754369717;3645069.9914843626;1438431.7748771107;51671.96833231102;1755937.1796776247;3.304495660662891;0.2782631932647416
8372;2019-02-27 12:32:37.857;776;208;182;182;173;47;208;30;56;35;617;598;54;84;263;256;266;209;215;212;206;29;577;367;368;138;372;253;570;-1.0;89.0;1081.0;169.0;135.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;38836.984375;19794.162109375;0.0;1898.48791503906;414.0;105605;;;Calculated values ==>;1551267157.857;350.76;293.96000000000004;291.36;291.36;290.46000000000004;277.86;275.1157276137837;293.96000000000004;276.16;278.76000000000005;276.66;334.86;332.96000000000004;278.56;281.56;299.46000000000004;298.76000000000005;299.76000000000005;294.06;294.36;293.76000000000005;;314.56;276.06;242.14157278889297;261.54996906429363;275.1157276137837;294.66;5770000.0;3670000.0000000005;3679999.9999999995;1380000.0;3720000.0000000005;2530000.0;5700000.0;0.0;0.014833333333333334;0.18016666666666667;0.028166666666666666;0.022500000000000003;0.022500000000000003;;19794.162109375;0.0;1898.48791503906;38836.984375;509107.42155012593;412561.241718598;248927.68156218325;248927.68156218325;245672.97981533984;429675.2189834977;459438.4217246144;458137.239072846;472458.26935960614;518885.3321437601;516938.4380640592;457896.1039097325;461478.3963945477;466226.56807486084;466025.3883456046;428093.8640154769;412942.8775993119;459986.6564810051;459163.4570647147;;173949.5011765382;471870.034071972;204761.96007401182;248927.68156218325;275.0852179817309;4593129.948525144;1878206.3189430896;279720.81251153373;0.0;0;302;282;0;0;0;0;12;107;112;1849561242245.0967;676199497189.6346;1286242238405.6958;45649.77943295663;7523.544084275879;224.7396318397811;4730.304948806958;3645875.526061893;1438588.732030328;51698.98956666824;1756016.009271449;2.679634255494764;0.222510406387579
8373;2019-02-27 12:33:37.857;786;205;181;180;168;46;208;31;54;35;589;576;50;84;263;255;266;206;215;212;206;30;568;363;368;135;368;252;561;-1.0;110.0;1089.0;128.0;135.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;38708.4453125;19476.306640625;0.0;1906.9912109375;402.0;105606;;;Calculated values ==>;1551267217.857;351.76;293.66;291.26000000000005;291.16;289.96000000000004;277.76000000000005;274.69669130483857;293.96000000000004;276.26000000000005;278.56;276.66;332.06;330.76000000000005;278.16;281.56;299.46000000000004;298.66;299.76000000000005;293.76000000000005;294.36;293.76000000000005;;313.36;276.16;241.49495122638035;261.41265627149306;274.69669130483857;294.66;5680000.0;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;2520000.0;5610000.0;0.0;0.018333333333333333;0.18150000000000002;0.021333333333333333;0.022500000000000003;0.022500000000000003;;19476.306640625;0.0;1906.9912109375;38708.4453125;511140.4576165849;415081.04480885627;248975.42320588857;248600.3384027412;244277.5503039209;429947.3805835815;459438.4217246144;458056.425068471;472851.2559263234;516100.4241486764;514766.1428004322;457574.2241985461;461630.8485026604;466798.37643660326;466468.62817080156;430458.10751788504;415431.82824480155;459986.6564810051;459163.4570647147;;168935.5661677829;472363.3712700832;203750.63046142255;248975.42320588857;274.6768970144684;4593776.160439206;1878533.5728493396;279752.52483758354;0.0;0;302;282;0;0;0;0;12;107;112;1849782042245.0967;676281397189.6346;1286393738405.6958;46156.5017211793;5730.405137251427;275.48178667319735;4729.230761823588;3646640.5784048443;1438699.181607174;51703.158078489185;1756094.8387357043;2.6605633893263283;0.21306455949979736
8374;2019-02-27 12:34:37.877;794;204;183;182;168;41;208;32;56;36;589;578;50;81;262;255;266;205;215;212;206;31;568;362;368;131;367;253;562;0.0;86.0;992.0;140.0;135.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;38718.8828125;19544.017578125;0.0;1931.85314941406;393.0;105607;;;Calculated values ==>;1551267277.877;352.56000000000006;293.56;291.46000000000004;291.36;289.96000000000004;277.26000000000005;274.5913991737795;293.96000000000004;276.36;278.76000000000005;276.76000000000005;332.06;330.96000000000004;278.16;281.26000000000005;299.36;298.66;299.76000000000005;293.66;294.36;293.76000000000005;;312.46000000000004;276.26000000000005;240.61611355647437;261.54996906429363;274.5913991737795;294.66;5680000.0;3620000.0000000005;3679999.9999999995;1310000.0;3670000.0000000005;2530000.0;5620000.0;0.0;0.014333333333333333;0.16533333333333333;0.02333333333333333;0.022500000000000003;0.022500000000000003;;19544.017578125;0.0;1931.85314941406;38718.8828125;512132.85134740226;414331.6623878134;249684.38027537023;249304.8890369279;244238.89794927315;430014.67791919125;459438.4217246144;458137.239072846;473469.2039465459;516015.0247933108;514885.30573435343;457412.7820365576;461123.3775941327;466810.22875597095;466611.5614006405;430458.10751788504;414690.8345392522;459986.6564810051;459163.4570647147;;165175.21790254305;472984.3684616349;203481.42742159034;249684.38027537023;274.5682361416997;4594421.603249287;1878858.8506075153;279784.5258706995;0.0;0;302;282;0;0;0;0;12;107;112;1850002915845.0264;676361223789.6093;1286545288905.6477;42103.09419300761;6288.401957601039;225.99757936040385;4713.279227760251;3647376.320202773;1438799.371718508;51707.338466203044;1756173.5525481203;2.4832880414642227;0.20179948936095735
8375;2019-02-27 12:35:37.868;797;204;186;185;170;38;208;32;57;36;601;589;50;84;261;256;266;206;215;213;206;30;569;360;368;128;365;252;562;-1.0;86.0;910.0;125.0;135.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;38719.7578125;19609.068359375;0.0;1946.79699707031;389.0;105608;;;Calculated values ==>;1551267337.868;352.86;293.56;291.76000000000005;291.66;290.16;276.96000000000004;274.38016830617;293.96000000000004;276.36;278.86;276.76000000000005;333.26000000000005;332.06;278.16;281.56;299.26000000000005;298.76000000000005;299.76000000000005;293.76000000000005;294.46000000000004;293.76000000000005;;312.06;276.16;239.943914813709;261.41265627149306;274.38016830617;294.66;5690000.0;3600000.0;3679999.9999999995;1280000.0;3650000.0;2520000.0;5620000.0;0.0;0.014333333333333333;0.15166666666666667;0.020833333333333332;0.022500000000000003;0.022500000000000003;;19609.068359375;0.0;1946.79699707031;38719.7578125;512418.8664444242;414331.6623878134;250839.4955825179;250451.59811700613;244937.44940240603;430148.3826014536;459438.4217246144;458417.1689715234;473857.33391166833;517330.58487024275;516100.4241486764;457574.2241985461;461630.8485026604;466964.4590515621;467026.0813403542;430201.0689616691;415046.0352383186;460123.36692421185;459163.4570647147;;163503.975529645;473278.11375594366;202949.5059528269;250839.4955825179;274.3530696675319;4595066.828455518;1879185.0773819615;279816.8431069069;0.0;0;302;282;0;0;0;0;12;107;112;1850223682724.7947;676438912134.5277;1286696766180.4888;38745.92889116897;5631.845995898266;217.22215003469046;4687.289133349428;3648049.9609998222;1438898.6922177062;51711.031409919466;1756251.8788670036;2.286258767881741;0.1835283044294772
8376;2019-02-27 12:36:37.868;799;206;185;184;171;36;208;30;57;36;615;601;49;83;260;257;266;207;215;212;206;29;566;357;368;125;362;250;560;125.0;109.0;801.0;71.0;135.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;38691.8671875;19428.533203125;0.0;1950.73779296875;385.0;105609;;;Calculated values ==>;1551267397.868;353.06000000000006;293.76000000000005;291.66;291.56;290.26000000000005;276.76000000000005;274.0616903277293;293.96000000000004;276.16;278.86;276.76000000000005;334.66;333.26000000000005;278.06;281.46000000000004;299.16;298.86;299.76000000000005;293.86;294.36;293.76000000000005;;311.66;276.06;239.25999513918347;261.13683023647616;274.0616903277293;294.66;5660000.0;3570000.0000000005;3679999.9999999995;1250000.0;3620000.0000000005;2500000.0;5600000.0;0.020833333333333332;0.018166666666666668;0.1335;0.011833333333333333;0.022500000000000003;0.043333333333333335;;19428.533203125;0.0;1950.73779296875;38691.8671875;512921.84084667417;415813.24947149813;250553.5313670631;250166.70503704582;245370.55805614934;430346.717906069;459438.4217246144;458735.02181396144;474243.6194871087;518930.9184853566;517499.4492290579;457775.72677953914;461817.2375114364;467260.227616787;467579.62498545926;430968.16815675405;416156.1978342379;459986.6564810051;459163.4570647147;;161832.74555500393;473570.8395533915;202186.57181360215;227300.18542789918;274.0430555642479;4595711.925330518;1879510.3907283156;279849.3225634906;0.0;0;302;282;0;0;0;0;12;107;112;1850444482724.7947;676514812134.5277;1286847366180.4888;34249.21807504797;3211.380501587507;269.08412752571036;10047.408437595339;3648658.2538912073;1438972.385771852;51715.08396223247;1756374.668013428;2.234739021292446;0.1451001214788026
8377;2019-02-27 12:37:37.859;801;205;184;183;174;34;208;28;53;36;627;610;47;74;259;257;266;207;215;213;206;28;565;356;368;126;361;244;559;-3.0;109.0;524.0;0.0;135.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37828.1875;19451.69140625;0.0;1124.40795898438;382.0;105610;;;Calculated values ==>;1551267457.859;353.26;293.66;291.56;291.46000000000004;290.56;276.56;273.955091788801;293.96000000000004;275.96000000000004;278.46000000000004;276.76000000000005;335.86;334.16;277.86;280.56;299.06;298.86;299.76000000000005;293.86;294.46000000000004;293.76000000000005;;311.36;275.96000000000004;239.4893008659735;260.2995467637923;273.955091788801;294.66;5650000.0;3560000.0;3679999.9999999995;1260000.0;3610000.0;2440000.0;5590000.0;0.0;0.018166666666666668;0.08733333333333333;0.0;0.022500000000000003;0.022500000000000003;;19451.69140625;0.0;1124.40795898438;37828.1875;513253.51885210496;415848.0560780784;250217.15848691124;249832.29910922228;246485.45297360522;430412.23801567365;459438.4217246144;459207.1340917995;474115.06097062526;520650.7758841287;518921.257836861;458495.91605372983;461674.77719436283;467272.39285998954;467720.508243715;431221.2282661892;416529.3772306001;460123.36692421185;459163.4570647147;;160579.3303088084;473344.9661279102;201972.2588119733;250217.15848691124;273.955091788801;4596349.496802176;1879834.3439994396;279874.9449341311;0.0;0;302;282;0;0;0;0;12;107;112;1850665249604.563;676590100839.4487;1286995543950.3333;22465.179107771488;0.0;266.90196047986905;4701.291718000578;3649130.8029742385;1438999.1432617782;51719.54984297856;1756497.5554120538;1.333264011769096;0.08252590597376142
8378;2019-02-27 12:38:37.859;804;204;181;180;172;32;208;27;50;36;632;611;44;64;258;258;266;206;215;213;206;26;550;353;368;126;358;251;550;0.0;112.0;449.0;0.0;135.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29665.171875;10967.46484375;0.0;1113.17761230469;384.0;105611;;;Calculated values ==>;1551267517.859;353.56000000000006;293.56;291.26000000000005;291.16;290.36;276.36;273.6339639331285;293.96000000000004;275.86;278.16;276.76000000000005;336.36;334.26000000000005;277.56;279.56;298.96000000000004;298.96000000000004;299.76000000000005;293.76000000000005;294.46000000000004;293.76000000000005;;311.56;275.76000000000005;239.4893008659735;261.27494424493943;273.6339639331285;294.66;5500000.0;3529999.9999999995;3679999.9999999995;1260000.0;3579999.9999999995;2510000.0;5500000.0;0.0;0.018666666666666668;0.07483333333333334;0.0;0.022500000000000003;0.022500000000000003;;10967.46484375;0.0;1113.17761230469;29665.171875;514886.1637293867;418790.6839901444;249512.77325641108;249128.39008894507;246147.81573559926;430607.02586249536;459438.4217246144;457735.2745315582;474115.06097062526;520584.6409444852;518438.42018710036;457011.0267116472;459413.1853069431;467567.2557015158;468269.2283463277;434871.8351660468;419414.0892266789;460123.36692421185;459163.4570647147;;161414.93982334915;473152.3030481019;201183.85751793825;249512.77325641108;273.6339639331285;4596911.941463634;1880087.8369681896;279893.5914805585;0.0;0;302;282;0;0;0;0;12;107;112;1850886049604.563;676665700839.4487;1287144043950.3333;19198.597706519227;0.0;288.5445908682011;4717.140385686832;3649478.0011143577;1438999.1432617782;51724.178564239795;1756576.0423462512;2.0035592288341695;0.11924442664454282
8379;2019-02-27 12:39:37.849;804;203;177;176;170;31;208;25;52;36;639;614;48;76;257;258;266;204;215;213;206;23;549;353;368;128;358;265;548;246.0;86.0;332.0;0.0;135.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;29612.17578125;10810.1630859375;0.0;1123.68176269531;402.0;105612;;;Calculated values ==>;1551267577.849;353.56000000000006;293.46000000000004;290.86;290.76000000000005;290.16;276.26000000000005;273.6339639331285;293.96000000000004;275.66;278.36;276.76000000000005;337.06;334.56;277.96000000000004;280.76000000000005;298.86;298.96000000000004;299.76000000000005;293.56;294.46000000000004;293.76000000000005;;313.36;275.46000000000004;239.943914813709;263.1675429290057;273.6339639331285;294.66;5490000.0;3529999.9999999995;3679999.9999999995;1280000.0;3579999.9999999995;2650000.0;5480000.0;0.041;0.014333333333333333;0.05533333333333333;0.0;0.022500000000000003;0.0635;;10810.1630859375;0.0;1123.68176269531;29612.17578125;514969.9841166908;419172.6403683576;248085.9001276696;247710.6695181312;245510.29261241516;430607.02586249536;459438.4217246144;455692.7916117655;473857.33391166833;520149.54097926675;517570.8508129751;455194.5301542041;458648.9389275073;467438.4851594835;468269.2283463277;435106.22220570565;419481.9845815127;460123.36692421185;459163.4570647147;;168935.5661677829;472601.6926398898;201183.85751793825;217802.69151351234;273.6339639331285;4597405.837031199;1880269.2869542604;279912.228868604;0.0;0;302;282;0;0;0;0;12;107;112;1851106812804.5981;676741888139.4608;1287298818150.358;14082.827686525108;0.0;223.94740594676574;15326.40861250135;3649755.3001018087;1438999.1432617782;51728.44861908616;1756743.0440830002;2.483121247245654;0.0736198926689152
8380;2019-02-27 12:40:37.850;796;200;178;177;171;32;208;24;52;35;652;622;52;81;257;259;266;201;215;213;206;22;550;352;368;129;357;273;549;85.0;111.0;624.0;66.0;135.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;29419.03125;10778.935546875;0.0;1140.25500488281;414.0;105613;;;Calculated values ==>;1551267637.85;352.76;293.16;290.96000000000004;290.86;290.26000000000005;276.36;273.5264737036516;293.96000000000004;275.56;278.36;276.66;338.36;335.36;278.36;281.26000000000005;298.86;299.06;299.76000000000005;293.26000000000005;294.46000000000004;293.76000000000005;;314.56;275.36;240.16925963744896;264.2163659402789;273.5264737036516;294.66;5500000.0;3520000.0000000005;3679999.9999999995;1290000.0;3570000.0000000005;2730000.0;5490000.0;0.014166666666666666;0.018500000000000003;0.10400000000000001;0.011000000000000001;0.022500000000000003;0.03666666666666667;;10778.935546875;0.0;1140.25500488281;29419.03125;513910.4781920782;417871.5380410279;248415.73546700552;248038.71108239493;245828.53539870953;430671.36484660726;459438.4217246144;454351.14320836676;473631.5180336029;520833.77721512946;517725.3834080403;454351.14320836676;457985.4410881629;467579.62498545926;468536.14063987497;434871.8351660468;418192.3414725074;460123.36692421185;459163.4570647147;;173949.5011765382;472373.77780577843;200813.3618594302;230023.90930044238;273.4845233817376;4597897.771954644;1880449.1991078025;279931.09532274667;0.0;0;302;282;0;0;0;0;12;107;112;1851327616484.3313;676818989424.3677;1287460220840.1628;26367.929260289402;2987.164575409831;308.5706333304791;8401.783418023319;3650092.3953607855;1439024.0367147606;51732.88634336895;1756940.7823119313;3.1936269264056056;0.2070011991773549
8381;2019-02-27 12:41:37.870;779;195;179;179;176;33;208;24;49;35;665;631;49;73;256;259;266;196;215;213;206;22;564;352;368;130;357;252;557;252.0;110.0;777.0;80.0;135.0;0;82;0;1;0;1;0;0;0;0;1;0;0;0;0;37742.921875;19347.05078125;0.0;1032.73937988281;416.0;105614;;;Calculated values ==>;1551267697.87;351.06000000000006;292.66;291.06;291.06;290.76000000000005;276.46000000000004;273.5264737036516;293.96000000000004;275.56;278.06;276.66;339.66;336.26000000000005;278.06;280.46000000000004;298.76000000000005;299.06;299.76000000000005;292.76000000000005;294.46000000000004;293.76000000000005;;314.76000000000005;275.36;240.39332010688793;261.41265627149306;273.5264737036516;294.66;5640000.0;3520000.0000000005;3679999.9999999995;1300000.0;3570000.0000000005;2520000.0;5570000.0;0.042;0.018333333333333333;0.1295;0.013333333333333334;0.022500000000000003;0.0645;;19347.05078125;0.0;1032.73937988281;37742.921875;510617.46644340304;413051.426362488;248413.27391138716;248413.27391138716;247301.0483248464;430671.36484660726;459438.4217246144;457453.4550644065;473501.9964771252;523870.03583382117;520400.190697455;457453.4550644065;460328.51691410074;467450.99436332186;468536.14063987497;431472.9995283977;413424.6012876412;460123.36692421185;459163.4570647147;;174785.17458790913;472242.3386847302;200829.6046298504;217428.5590303865;273.4908867440699;4598457.641458155;1880700.3326770857;279949.20964537613;0.0;0;302;283;0;0;0;0;12;107;112;1851548490084.261;676896715324.343;1287617773340.1128;33232.78863127502;3618.8364540650637;330.8873010805354;15591.900923214169;3650589.2335672737;1439079.1050733249;51738.21693575939;1757140.796330501;2.589546452263438;0.14766376312514504
8382;2019-02-27 12:42:37.841;766;196;181;182;177;35;208;25;45;34;663;632;44;55;257;260;266;198;215;213;206;23;566;355;368;129;360;236;561;-2.0;85.0;1383.0;128.0;135.0;0;73;0;1;0;1;0;0;0;0;1;0;0;0;0;37729.59765625;19575.11328125;0.0;920.9577026367191;404.0;105615;;;Calculated values ==>;1551267757.841;349.76;292.76000000000005;291.26000000000005;291.36;290.86;276.66;273.8482719121499;293.96000000000004;275.66;277.66;276.56;339.46000000000004;336.36;277.56;278.66;298.86;299.16;299.76000000000005;292.96000000000004;294.46000000000004;293.76000000000005;;313.56;275.46000000000004;240.16925963744896;259.15941142434775;273.8482719121499;294.66;5660000.0;3550000.0;3679999.9999999995;1290000.0;3600000.0;2360000.0;5610000.0;0.0;0.014166666666666666;0.2305;0.021333333333333333;0.022500000000000003;0.022500000000000003;;19575.11328125;0.0;920.9577026367191;37729.59765625;508822.73487822735;411733.9045326037;248975.42320588857;249353.0959704578;247489.89716458143;430477.46260093397;459438.4217246144;459522.5792999303;473534.8580475586;524943.1873142592;521812.37264741265;459405.7158641827;460687.2393462512;467155.4305485478;468245.0390451662;430968.16815675405;412510.3609889117;460123.36692421185;459163.4570647147;;169771.2103021376;472470.6178721596;201619.59412804313;248975.42320588857;273.8131068703568;4599086.275136418;1881024.5272754973;279965.48258539225;0.0;0;302;283;0;0;0;0;12;107;112;1851769183364.9768;676974377769.595;1287764102580.5874;59446.63808212;5778.155173207817;261.48560154443317;4729.230761823588;3651361.1888335873;1439157.3754881453;51743.15099068419;1757310.0572460894;3.425803397826675;0.27375444014846284
8383;2019-02-27 12:43:37.861;772;199;179;177;174;37;208;26;42;34;649;625;42;65;258;259;266;201;216;213;206;24;552;355;368;134;360;257;551;-1.0;87.0;1215.0;227.0;135.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;29623.908203125;10936.158203125;0.0;1064.65197753906;404.0;105616;;;Calculated values ==>;1551267817.861;350.36;293.06;291.06;290.86;290.56;276.86;273.8482719121499;293.96000000000004;275.76000000000005;277.36;276.56;338.06000000000006;335.66;277.36;279.66;298.96000000000004;299.06;299.76000000000005;293.26000000000005;294.46000000000004;293.76000000000005;;313.56;275.56;241.2770596917726;262.0952818180154;273.8482719121499;294.76000000000005;5520000.0;3550000.0;3679999.9999999995;1340000.0;3600000.0;2570000.0;5510000.0;0.0;0.0145;0.2025;0.03783333333333334;0.022500000000000003;0.022500000000000003;;10936.158203125;0.0;1064.65197753906;29623.908203125;510793.50010782445;416815.22164056764;248698.44658970588;247945.02815366088;246833.7975128837;430477.46260093397;459438.4217246144;455782.72271421895;472884.4304738556;521832.00510570855;519372.3424587733;455782.72271421895;458585.12406732683;467284.67955467483;468117.1661838917;434399.8770367675;417474.20422763267;460123.36692421185;459163.4570647147;;169771.2103021376;471909.57779161324;201556.28660749496;248698.44658970588;273.7884013125277;4599647.741444806;1881278.8726246515;279982.03484830423;0.0;0;302;283;0;0;0;0;12;107;112;1851990056964.9065;677053304069.57;1287912051880.5403;51480.853311611616;10228.366183132475;245.4222557324549;4735.462735687699;3652285.8927268283;1439290.8076286316;51747.376630904204;1757388.9559826923;5.557133517003431;0.48154441561722955
8384;2019-02-27 12:44:37.872;778;199;178;177;172;38;208;26;43;34;643;621;43;80;258;260;267;200;215;213;206;24;551;355;368;138;361;268;551;-1.0;112.0;1267.0;204.0;135.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29680.701171875;10833.2109375;0.0;1187.21520996094;411.0;105617;;;Calculated values ==>;1551267877.872;350.96000000000004;293.06;290.96000000000004;290.86;290.36;276.96000000000004;273.8482719121499;293.96000000000004;275.76000000000005;277.46000000000004;276.56;337.46000000000004;335.26000000000005;277.46000000000004;281.16;298.96000000000004;299.16;299.86;293.16;294.46000000000004;293.76000000000005;;314.26000000000005;275.56;242.14157278889297;263.56353331371673;273.8482719121499;294.66;5510000.0;3550000.0;3679999.9999999995;1380000.0;3610000.0;2680000.0;5510000.0;0.0;0.018666666666666668;0.21116666666666667;0.034;0.022500000000000003;0.022500000000000003;;10833.2109375;0.0;1187.21520996094;29680.701171875;511619.10628060164;416815.22164056764;248320.42873906752;247945.02815366088;246104.77803099348;430477.46260093397;459438.4217246144;454060.9296701385;472360.27449258295;520314.7120470166;518041.96593240695;454060.9296701385;458661.140864676;467143.0033113598;468245.0390451662;434859.20601654606;417146.2822774479;460123.36692421185;459163.4570647147;;172696.00095264515;471379.3427040597;201573.71139269962;248320.42873906752;273.79520227710657;4600142.03712652;1881460.3172926672;280000.8038485271;0.0;0;302;283;0;0;0;0;12;107;112;1852210897444.6047;677134919029.4584;1288069580755.325;53316.884259585844;9173.391464586242;330.64124312983176;4743.968137327062;3653159.3673130493;1439452.5185837157;51752.17804015184;1757467.9657223234;5.620839417486096;0.4755276540679854
8385;2019-02-27 12:45:40.852;774;194;178;177;171;39;208;26;47;34;645;622;47;88;258;260;267;194;216;213;206;25;553;356;368;141;361;273;553;-3.0;84.0;962.0;190.0;135.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29601.41015625;10878.341796875;0.0;1197.3134765625;416.0;105618;;;Calculated values ==>;1551267940.852;350.56000000000006;292.56;290.96000000000004;290.86;290.26000000000005;277.06;273.955091788801;293.96000000000004;275.76000000000005;277.86;276.56;337.66;335.36;277.86;281.96000000000004;298.96000000000004;299.16;299.86;292.56;294.46000000000004;293.76000000000005;;314.76000000000005;275.66;242.77792619122317;264.2163659402789;273.955091788801;294.76000000000005;5530000.0;3560000.0;3679999.9999999995;1410000.0;3610000.0;2730000.0;5530000.0;0.0;0.014;0.16033333333333333;0.03166666666666666;0.022500000000000003;0.022500000000000003;;10878.341796875;0.0;1197.3134765625;29601.41015625;510953.3975683399;414317.87443422026;248226.0648476083;247852.2556631345;245659.4549843951;430412.23801567365;459438.4217246144;453715.23204408324;471964.88962738856;520109.32285277697;517725.3834080403;453715.23204408324;458849.8921229486;467143.0033113598;468105.1125513974;434387.30464413547;414317.87443422026;460123.36692421185;459163.4570647147;;174785.17458790913;471077.96398673364;201825.97767332362;248226.0648476083;273.8981010400634;4600660.590928267;1881650.2330692818;280021.6618508497;0.0;0;302;283;0;0;0;0;12;107;112;1852442663844.6748;677222776129.485;1288239941655.3765;40386.24378411179;8526.31289992465;280.972022938813;4746.091324884895;3653979.009397213;1439607.3418311065;51757.52795730582;1757550.9773813665;4.46680687800932;0.38137950151795535
8386;2019-02-27 12:46:37.862;765;196;182;181;173;40;208;26;47;34;644;621;46;71;258;260;267;198;216;213;206;25;571;358;368;144;363;249;565;0.0;111.0;1445.0;207.0;135.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;38012.68359375;19628.359375;0.0;1049.82055664062;412.0;105619;;;Calculated values ==>;1551267997.862;349.66;292.76000000000005;291.36;291.26000000000005;290.46000000000004;277.16;274.1680685717883;293.96000000000004;275.76000000000005;277.86;276.56;337.56000000000006;335.26000000000005;277.76000000000005;280.26000000000005;298.96000000000004;299.16;299.86;292.96000000000004;294.46000000000004;293.76000000000005;;314.36;275.66;243.40439225979637;260.9983114674233;274.1680685717883;294.76000000000005;5710000.0;3579999.9999999995;3679999.9999999995;1440000.0;3629999.9999999995;2490000.0;5650000.0;0.0;0.018500000000000003;0.24083333333333332;0.034499999999999996;0.022500000000000003;0.022500000000000003;;19628.359375;0.0;1049.82055664062;38012.68359375;508255.37736693036;409941.90825741034;249161.70150958243;248787.25848222326;245875.95397192443;430280.9020939914;459438.4217246144;457696.1591200651;471567.5291714911;521972.1421764292;519626.80263657885;457575.97053618653;460555.874093512;466858.86781954044;467824.50383385463;429930.85624581255;410769.76271520485;460123.36692421185;459163.4570647147;;173113.83306960555;470676.3731168869;202384.75867702102;249161.70150958243;274.1246876329212;4601195.9630788285;1881891.786823937;280039.4547829624;0.0;0;302;284;0;0;0;0;12;107;112;1852652460644.6396;677304015379.4714;1288388737755.3516;61487.49560669978;9256.060698175372;354.4802303162425;4725.0394999904765;3654785.6513252268;1439748.1436531423;51762.55950354916;1757625.9703213994;3.666815758729401;0.3095864095905462
8387;2019-02-27 12:47:37.873;768;200;186;186;176;42;208;26;47;34;622;606;45;65;260;259;267;202;216;213;206;26;571;361;368;139;366;242;566;0.0;110.0;1451.0;194.0;135.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;38830.39453125;19754.673828125;0.0;1823.34020996094;400.0;105620;;;Calculated values ==>;1551268057.873;349.96000000000004;293.16;291.76000000000005;291.76000000000005;290.76000000000005;277.36;274.4858918419099;293.96000000000004;275.76000000000005;277.86;276.56;335.36;333.76000000000005;277.66;279.66;299.16;299.06;299.86;293.36;294.46000000000004;293.76000000000005;;313.16;275.76000000000005;242.35481222062532;260.01710675043796;274.4858918419099;294.76000000000005;5710000.0;3610000.0;3679999.9999999995;1390000.0;3660000.0;2420000.0;5660000.0;0.0;0.018333333333333333;0.24183333333333332;0.03233333333333333;0.022500000000000003;0.022500000000000003;;19754.673828125;0.0;1823.34020996094;38830.39453125;508631.8174131211;411135.22575476684;250635.1866375135;250635.1866375135;246908.1952660219;430081.6785162784;459438.4217246144;458813.16614755284;472228.6972694908;520307.34375902516;518681.2261362621;458576.5265048613;460929.16138570016;466691.8031326377;467272.39285998954;429930.85624581255;411929.359504971;460123.36692421185;459163.4570647147;;168099.92630828856;471442.86907493527;203187.88685893462;250635.1866375135;274.4500383787021;4601836.439461475;1882220.0389353707;280063.4021788692;0.0;0;302;284;0;0;0;0;12;108;112;1852873301124.338;677388930944.3553;1288536064760.1501;61818.71337463083;8673.577758317355;330.02744024876154;4691.886084612027;3655813.3914498193;1439897.5846992454;51768.26477990501;1757704.4590881334;3.4995901163343293;0.293228172596876
