;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8388;2019-02-27 12:48:37.863;783;202;185;185;176;43;208;27;49;33;586;574;46;82;261;259;267;204;216;213;207;26;574;361;368;135;366;241;569;-1.0;109.0;1482.0;223.0;135.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;38762.859375;19792.1328125;0.0;1834.529296875;395.0;105621;;;Calculated values ==>;1551268117.863;351.46000000000004;293.36;291.66;291.66;290.76000000000005;277.46000000000004;274.4858918419099;293.96000000000004;275.86;278.06;276.46000000000004;331.76000000000005;330.56;277.76000000000005;281.36;299.26000000000005;299.06;299.86;293.56;294.46000000000004;293.86;;312.66;275.76000000000005;241.49495122638035;259.87524604437704;274.4858918419099;294.76000000000005;5740000.0;3610000.0;3679999.9999999995;1350000.0;3660000.0;2410000.0;5690000.0;0.0;0.018166666666666668;0.247;0.03716666666666667;0.022500000000000003;0.022500000000000003;;19792.1328125;0.0;1834.529296875;38762.859375;510246.5681665337;410612.95223875606;250103.1235358796;250103.1235358796;246780.72046654802;430081.6785162784;459438.4217246144;459207.0316434716;472656.1521691498;516730.6274080673;515508.496009149;458853.2177715723;463055.5863237705;466822.20430220634;467272.39285998954;429147.434828889;411422.4632365189;460123.36692421185;459301.0106943719;;166010.84420003442;471972.7596631712;203191.17990976223;250103.1235358796;274.45131274534634;4602482.942142389;1882549.540731308;280093.87934439;0.0;0;302;284;0;0;0;0;12;108;112;1853094064324.373;677471117244.3684;1288680940610.173;63235.91537822622;9989.715380835034;322.003650594723;4706.952461066077;3656855.339669274;1440053.0862208558;51773.69746673083;1757782.7696887509;3.618431104853636;0.3083108013077712
8389;2019-02-27 12:49:37.854;797;198;182;181;172;42;208;27;55;33;582;574;52;115;261;259;267;199;216;213;206;26;552;358;368;132;363;271;552;104.0;111.0;1177.0;171.0;135.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30505.3203125;10845.3828125;0.0;2106.408203125;401.0;105622;;;Calculated values ==>;1551268177.854;352.86;292.96000000000004;291.36;291.26000000000005;290.36;277.36;274.1680685717883;293.96000000000004;275.86;278.66;276.46000000000004;331.36;330.56;278.36;284.66;299.26000000000005;299.06;299.86;293.06;294.46000000000004;293.76000000000005;;313.26000000000005;275.76000000000005;240.83765695389522;263.95629194202945;274.1680685717883;294.76000000000005;5520000.0;3579999.9999999995;3679999.9999999995;1320000.0;3629999.9999999995;2710000.0;5520000.0;0.017333333333333333;0.018500000000000003;0.19616666666666666;0.0285;0.022500000000000003;0.03983333333333333;;10845.3828125;0.0;2106.408203125;30505.3203125;513863.5495240371;416104.77006364113;249798.2432031742;249412.79572734787;246061.9331134192;430280.9020939914;459438.4217246144;455067.43715841207;473048.1168422736;513739.30525788176;512906.126330958;454689.2023543824;462444.79301204707;467248.1840708977;467695.9284303967;434623.78985254664;416443.0190306947;460123.36692421185;459163.4570647147;;168517.74571465285;472367.87413283327;202416.31167602414;229180.16421228048;274.13694899478133;4603060.090389581;1882804.8150653685;280126.7155641475;0.0;0;302;284;0;0;0;0;12;108;112;1853314831205.0188;677551205229.6027;1288834517570.6223;49561.72911546176;7693.619530019059;336.3442602042615;9161.00116528863;3657795.1790457484;1440200.4252413753;51779.18287640198;1757898.3186343664;5.153935389356072;0.3954529480470232
8390;2019-02-27 12:50:37.864;794;195;183;182;171;40;208;27;60;33;606;595;58;124;260;259;267;196;216;213;206;26;577;357;368;129;362;266;570;135.0;86.0;1244.0;155.0;135.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;39054.2265625;19743.869140625;0.0;2072.47631835938;412.0;105623;;;Calculated values ==>;1551268237.864;352.56000000000006;292.66;291.46000000000004;291.36;290.26000000000005;277.16;274.0616903277293;293.96000000000004;275.86;279.16;276.46000000000004;333.76000000000005;332.66;278.96000000000004;285.56;299.16;299.06;299.86;292.76000000000005;294.46000000000004;293.76000000000005;;314.36;275.76000000000005;240.16925963744896;263.299902668528;274.0616903277293;294.76000000000005;5770000.0;3570000.0000000005;3679999.9999999995;1290000.0;3620000.0000000005;2660000.0;5700000.0;0.022500000000000003;0.014333333333333333;0.20733333333333331;0.025833333333333333;0.022500000000000003;0.045000000000000005;;19743.869140625;0.0;2072.47631835938;39054.2265625;511360.147555282;253996.44356229494;249300.70461531894;248927.68156218325;244972.3389262078;430346.717906069;459438.4217246144;456520.64591992885;473438.18344108673;516659.4234985957;515520.98438009026;456272.74777275196;464263.5055877211;467260.227616787;467836.5946055993;428350.9917670139;254408.99050994855;460123.36692421185;459163.4570647147;;173113.83306960555;472761.04596960294;202166.06290391687;225733.38375961792;274.035076968332;4603639.849890596;1883059.767983343;280161.5454058273;0.0;0;302;285;0;0;0;0;12;108;112;1853535668004.9836;677629518279.5902;1288995644420.5967;52736.183545319815;6990.370395863557;2493.1686846846037;10504.353298729357;3658647.8037315537;1440322.812218502;51802.766080818066;1758062.2239011994;3.3334673793702785;0.23957580193526504
8391;2019-02-27 12:51:37.854;787;202;184;183;173;41;208;28;60;33;633;617;57;96;261;259;267;204;216;213;206;27;577;362;368;121;367;256;571;-1.0;86.0;1457.0;171.0;135.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;39012.23046875;19849.775390625;0.0;2033.9621582031198;402.0;105624;;;Calculated values ==>;1551268297.854;351.86;293.36;291.56;291.46000000000004;290.46000000000004;277.26000000000005;274.5913991737795;293.96000000000004;275.96000000000004;279.16;276.46000000000004;336.46000000000004;334.86;278.86;282.76000000000005;299.26000000000005;299.06;299.86;293.56;294.46000000000004;293.76000000000005;;313.36;275.86;238.32900078539177;261.9595390733887;274.5913991737795;294.76000000000005;5770000.0;3620000.0000000005;3679999.9999999995;1210000.0;3670000.0000000005;2560000.0;5710000.0;0.0;0.014333333333333333;0.24283333333333335;0.0285;0.022500000000000003;0.022500000000000003;;19849.775390625;0.0;2033.9621582031198;39012.23046875;510485.97312424076;409701.51655334077;249628.53657050818;249253.79981639943;245632.89137333512;430014.67791919125;459438.4217246144;458140.1973536295;474469.2834652594;520275.2471810473;518634.8995863385;457776.90588602994;462441.2915543353;466679.6862573168;467130.69761941896;428350.9917670139;410538.07893338334;460123.36692421185;459163.4570647147;;168935.5661677829;473895.8352069713;203481.15620577976;249628.53657050818;274.5681313513344;4604290.295273659;1883389.660029983;280195.760023084;0.0;0;302;285;0;0;0;0;12;108;112;1853756431205.0188;677704505779.6022;1289152218320.6216;61839.70382540285;7706.818351533959;255.3184172820382;4714.535711119647;3659602.4436599514;1440445.2683786543;51825.666322661564;1758189.0268389557;3.40510281386229;0.28152848599912716
8392;2019-02-27 12:52:37.855;788;202;182;181;170;43;208;29;57;34;647;626;53;73;262;258;267;203;216;213;207;28;570;363;368;127;368;250;563;-1.0;117.0;1157.0;109.0;135.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38287.078125;19684.337890625;0.0;1145.24682617188;392.0;105625;;;Calculated values ==>;1551268357.855;351.96000000000004;293.36;291.36;291.26000000000005;290.16;277.46000000000004;274.69669130483857;293.96000000000004;276.06;278.86;276.56;337.86;335.76000000000005;278.46000000000004;280.46000000000004;299.36;298.96000000000004;299.86;293.46000000000004;294.46000000000004;293.86;;312.36;275.96000000000004;239.71726792356844;261.13683023647616;274.69669130483857;294.76000000000005;5700000.0;3629999.9999999995;3679999.9999999995;1270000.0;3679999.9999999995;2500000.0;5630000.0;0.0;0.0195;0.19283333333333333;0.018166666666666668;0.022500000000000003;0.022500000000000003;;19684.337890625;0.0;1145.24682617188;38287.078125;511216.34129745135;413191.2454050922;249256.92272042195;248880.88107759575;244897.81077390737;429947.3805835815;459438.4217246144;458735.02181396144;473793.5715148927;522196.61172936804;520054.44607503334;458256.0499142918;460637.9373830433;466667.6927107696;466858.86781954044;430189.20297551376;413563.87031855906;460123.36692421185;459301.0106943719;;164757.40606591295;473215.0499880337;203752.13502660175;249256.92272042195;274.6774774936949;4604934.4669138435;1883719.1164644444;280222.2538728119;0.0;0;302;285;0;0;0;0;12;108;112;1853977234884.752;677778907019.5123;1289304020850.4382;49169.20000216253;4895.242955132681;324.19398681061676;4725.991979413874;3660527.5332753;1440550.2873063693;51830.49567317767;1758267.6992141327;2.838012842178747;0.2241986289971691
8393;2019-02-27 12:53:37.865;793;199;183;182;168;40;208;30;42;35;649;626;41;63;262;258;267;200;216;213;206;29;565;360;368;129;365;246;559;-1.0;85.0;1091.0;48.0;135.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38055.9296875;19536.609375;0.0;1113.90319824219;386.0;105626;;;Calculated values ==>;1551268417.865;352.46000000000004;293.06;291.46000000000004;291.36;289.96000000000004;277.16;274.38016830617;293.96000000000004;276.16;277.36;276.66;338.06000000000006;335.76000000000005;277.26000000000005;279.46000000000004;299.36;298.96000000000004;299.86;293.16;294.46000000000004;293.76000000000005;;311.76000000000005;276.06;240.16925963744896;260.58029834229245;274.38016830617;294.76000000000005;5650000.0;3600000.0;3679999.9999999995;1290000.0;3650000.0;2460000.0;5590000.0;0.0;0.014166666666666666;0.18183333333333335;0.008;0.022500000000000003;0.022500000000000003;;19536.609375;0.0;1113.90319824219;38055.9296875;512265.9091332326;413714.75739608693;249832.29910922228;249450.2424069493;244355.32472878732;430148.3826014536;459438.4217246144;457579.52890424023;473631.5180336029;522724.169717927;520384.4279792641;457459.7496793268;460075.9415457972;467094.51228587364;467284.67955467483;431460.87817061594;414080.3838347692;460123.36692421185;459163.4570647147;;162250.55196795813;473051.3374214201;202995.00997309902;249832.29910922228;274.3706983091193;4605570.764677469;1884046.0121651439;280241.0832607207;0.0;0;302;285;0;0;0;0;12;108;112;1854198071684.7168;677855719819.5001;1289452845650.4146;46291.95169231251;2160.4506195865683;246.22366975782884;4709.9510539985795;3661323.1754575605;1440609.0945523903;51835.24994589506;1758346.3451782085;2.586307572087068;0.19214331440543078
8394;2019-02-27 12:54:37.876;797;198;183;183;168;37;208;31;29;36;645;622;29;54;261;258;267;199;216;213;206;29;560;357;368;130;362;241;555;-2.0;109.0;817.0;35.0;135.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;37944.50390625;19397.634765625;0.0;1072.64929199219;384.0;105627;;;Calculated values ==>;1551268477.876;352.86;292.96000000000004;291.46000000000004;291.46000000000004;289.96000000000004;276.86;274.0616903277293;293.96000000000004;276.26000000000005;276.06;276.76000000000005;337.66;335.36;276.06;278.56;299.26000000000005;298.96000000000004;299.86;293.06;294.46000000000004;293.76000000000005;;311.56;276.06;240.39332010688793;259.87524604437704;274.0616903277293;294.76000000000005;5600000.0;3570000.0000000005;3679999.9999999995;1300000.0;3620000.0000000005;2410000.0;5550000.0;0.0;0.018166666666666668;0.13616666666666666;0.005833333333333333;0.022500000000000003;0.022500000000000003;;19397.634765625;0.0;1072.64929199219;37944.50390625;513185.4657434304;414950.327482342;250033.15051479047;250033.15051479047;244512.7905452259;430346.717906069;459438.4217246144;456834.7080808143;473598.7871360312;522722.4028626755;520389.77130608447;456834.7080808143;459795.1920954394;467389.657016189;467708.15823788114;432700.8030390977;415301.24301022134;460123.36692421185;459163.4570647147;;161414.93982334915;472920.9377354816;202206.63699614303;250033.15051479047;274.05086051124334;4606204.217734991;1884370.5236820786;280259.30787201406;0.0;0;302;285;0;0;0;0;12;108;112;1854418912164.415;677933434064.3939;1289598972435.2148;34671.855679362736;1579.166754312808;316.09200719125374;4705.431897373295;3661997.997546108;1440640.2637437677;51839.93676895663;1758424.821087309;2.016217567966878;0.14399076007683256
8395;2019-02-27 12:55:37.856;800;195;179;176;167;35;208;28;34;37;638;617;33;63;260;259;267;196;216;213;206;27;545;353;368;130;358;261;544;226.0;86.0;327.0;85.0;135.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29611.560546875;10803.5859375;0.0;1175.77990722656;393.0;105628;;;Calculated values ==>;1551268537.856;353.16;292.66;291.06;290.76000000000005;289.86;276.66;273.6339639331285;293.96000000000004;275.96000000000004;276.56;276.86;336.96000000000004;334.86;276.46000000000004;279.46000000000004;299.16;299.06;299.86;292.76000000000005;294.46000000000004;293.76000000000005;;312.46000000000004;275.86;240.39332010688793;262.63441904999945;273.6339639331285;294.76000000000005;5450000.0;3529999.9999999995;3679999.9999999995;1300000.0;3579999.9999999995;2610000.0;5440000.0;0.03766666666666666;0.014333333333333333;0.0545;0.014166666666666666;0.022500000000000003;0.06016666666666666;;10803.5859375;0.0;1175.77990722656;29611.560546875;514819.04776620126;418060.1161975663;412511.102088295;247898.52580026214;244602.49620452157;430607.02586249536;459438.4217246144;454120.2570427979;473695.5629922598;520376.3148555593;518216.4126239948;453995.204316005;457702.0984133237;467824.50383385463;468396.73186948214;436249.9766563106;418378.0529918188;460123.36692421185;459163.4570647147;;165175.21790254305;472727.1298661593;201054.83429580886;280131.27793011814;273.5834957095188;4606766.997283211;1884622.1166290715;280278.03853637684;0.0;0;302;285;0;0;0;0;12;108;112;1854639638564.485;678011408064.4187;1289749522235.2627;13792.065539710904;3848.6908539132974;256.1642391910491;10771.769444598225;3662401.728934392;1440685.4808131352;51844.70398141065;1758553.7547729737;2.3931725976992118;0.13363240912199756
8396;2019-02-27 12:56:37.897;795;192;175;173;161;33;208;25;40;36;644;620;41;76;258;259;267;192;216;213;206;23;545;350;368;130;355;270;544;-1.0;109.0;790.0;63.0;135.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;29507.892578125;10745.9970703125;0.0;1202.26025390625;407.0;105629;;;Calculated values ==>;1551268597.897;352.66;292.36;290.66;290.46000000000004;289.26000000000005;276.46000000000004;273.3108153835814;293.96000000000004;275.66;277.16;276.76000000000005;337.56000000000006;335.16;277.26000000000005;280.76000000000005;298.96000000000004;299.06;299.86;292.36;294.46000000000004;293.76000000000005;;313.86;275.46000000000004;240.39332010688793;263.82572766246335;273.3108153835814;294.76000000000005;5450000.0;3500000.0;3679999.9999999995;1300000.0;3550000.0;2700000.0;5440000.0;0.0;0.018166666666666668;0.13166666666666668;0.0105;0.022500000000000003;0.022500000000000003;;10745.9970703125;0.0;1202.26025390625;29507.892578125;514210.9638090464;417088.70173562143;247522.6632799365;246778.57070381675;242501.10128058965;430799.1582183253;459438.4217246144;453338.36804366286;473598.7871360312;520253.2149719776;517770.417452481;453465.59988136275;457849.41250540555;467989.19873683446;468814.2162213776;436249.9766563106;417088.70173562143;460123.36692421185;459163.4570647147;;171024.68490186572;472339.328242146;200299.79163348323;247522.6632799365;273.2742881540109;4607259.9960460765;1884801.8192007558;280297.8690793794;0.0;0;302;285;0;0;0;0;12;108;112;1854860589444.9553;678089461364.5848;1289908931090.602;33316.74589400699;2856.41513439096;348.09649439252;4761.9178601575095;3662794.570622352;1440741.3948783437;51849.74292846375;1758683.290623175;3.4551628963721983;0.25620566889265056
8397;2019-02-27 12:57:37.877;781;186;174;173;163;33;208;24;44;35;657;628;45;79;257;259;267;187;216;213;206;21;547;351;368;131;356;272;546;293.0;110.0;786.0;0.0;135.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29613.396484375;10771.8154296875;0.0;1195.01806640625;415.0;105630;;;Calculated values ==>;1551268657.877;351.26;291.76000000000005;290.56;290.46000000000004;289.46000000000004;276.46000000000004;273.4187578820637;293.96000000000004;275.56;277.56;276.66;338.86;335.96000000000004;277.66;281.06;298.86;299.06;299.86;291.86;294.46000000000004;293.76000000000005;;314.66;275.26000000000005;240.61611355647437;264.08650396036035;273.4187578820637;294.76000000000005;5470000.0;3510000.0;3679999.9999999995;1310000.0;3560000.0;2720000.0;5460000.0;0.04883333333333333;0.018333333333333333;0.131;0.0;0.022500000000000003;0.07133333333333333;;10771.8154296875;0.0;1195.01806640625;29613.396484375;512331.4035628745;414260.4934188599;247058.13451249053;246688.84295991823;243117.12551027816;430735.4089219946;459438.4217246144;453504.1853489216;473372.2673856561;521432.5649600028;518431.50051431864;453631.6187368087;457898.554973004;467720.508243715;468675.30168149096;435790.44120404596;414617.0881074537;460123.36692421185;459163.4570647147;;174367.33720873808;472013.52702826465;200656.79144527;215292.72909497743;273.4187578820637;4607752.509229285;1884981.0745332781;280317.8397396153;0.0;0;302;285;0;0;0;0;12;108;112;1855081315845.0254;678167735264.6097;1290071476890.6538;33123.00860137836;0.0;388.1781401041911;17396.111928507926;3663348.0506884493;1440765.190403318;51855.876505212516;1758867.8793213898;4.254032504639409;0.19757972032028234
8398;2019-02-27 12:58:37.877;763;191;174;175;166;35;208;24;46;34;666;634;45;63;257;260;267;193;216;213;206;22;569;353;368;131;359;246;563;-1.0;113.0;1618.0;47.0;135.0;0;92;0;1;1;0;0;0;0;0;1;0;0;0;0;38009.2578125;19545.775390625;0.0;1052.20471191406;415.0;105631;;;Calculated values ==>;1551268717.877;349.46000000000004;292.26000000000005;290.56;290.66;289.76000000000005;276.66;273.6339639331285;293.96000000000004;275.56;277.76000000000005;276.56;339.76;336.56;277.66;279.46000000000004;298.86;299.16;299.86;292.46000000000004;294.46000000000004;293.76000000000005;;314.66;275.36;240.61611355647437;260.58029834229245;273.6339639331285;294.76000000000005;5690000.0;3529999.9999999995;3679999.9999999995;1310000.0;3590000.0;2460000.0;5630000.0;0.0;0.01883333333333333;0.26966666666666667;0.007833333333333333;0.022500000000000003;0.022500000000000003;;19545.775390625;0.0;1052.20471191406;38009.2578125;508181.66340438824;252769.09188268322;246315.90555230578;246675.5611092151;243510.27396830267;430607.02586249536;459438.4217246144;458057.8014167634;473275.31562819314;524451.0981949343;521198.7027715372;457938.3590730115;460075.9415457972;467297.0874545841;468524.14258881606;430446.18674822606;409604.8514507575;460123.36692421185;459163.4570647147;;174367.33720873808;472110.68294196425;201150.98200066932;246315.90555230578;273.62110839325294;4608316.031348425;1885233.7211234474;280336.5665961013;0.0;0;303;285;0;0;0;0;12;108;112;1855302115845.0254;678246335264.6097;1290226876890.6538;69279.20563587337;2122.5176573734766;392.5118147689916;4789.069909029201;3664201.40247376;1440782.8780504628;51862.38225483646;1759052.7558367027;3.7180007280230756;0.28053339548536066
8399;2019-02-27 12:59:37.858;762;197;178;177;169;38;208;26;48;34;656;629;45;53;259;259;267;199;216;213;206;24;565;360;368;131;365;237;561;0.0;85.0;1725.0;160.0;135.0;0;89;0;1;1;0;0;0;0;0;1;0;0;0;0;38055.5;19555.44140625;0.0;990.4653930664059;404.0;105632;;;Calculated values ==>;1551268777.858;349.36;292.86;290.96000000000004;290.86;290.06;276.96000000000004;274.38016830617;293.96000000000004;275.76000000000005;277.96000000000004;276.56;338.76;336.06;277.66;278.46000000000004;299.06;299.06;299.86;293.06;294.46000000000004;293.76000000000005;;313.56;275.56;240.61611355647437;259.30345971252746;274.38016830617;294.76000000000005;5650000.0;3600000.0;3679999.9999999995;1310000.0;3650000.0;2370000.0;5610000.0;0.0;0.014166666666666666;0.2875;0.02666666666666667;0.022500000000000003;0.022500000000000003;;19555.44140625;0.0;990.4653930664059;38055.5;508410.9154433937;412124.71779049526;247857.64355842036;247489.89716458143;244626.45485023712;430148.3826014536;459438.4217246144;459716.7382029174;473275.31562819314;524156.83423689625;521427.3773979601;459365.8181379429;460300.14576501684;466704.04308719933;467413.82886276924;431460.87817061594;412891.042670691;460123.36692421185;459163.4570647147;;169771.2103021376;472304.9464017478;202937.0945202321;247857.64355842036;274.3482604581058;4608949.703603188;1885559.461412698;280353.5834565815;0.0;0;303;285;0;0;0;0;12;108;112;1855522845924.8289;678324910374.5398;1290371731005.525;73824.14755877202;7183.142716840419;263.0726695822702;4754.380803891623;3665393.5527821383;1440860.4006635752;51867.84372885325;1759132.2594084668;4.186952885036376;0.34155225333702716
8400;2019-02-27 13:00:37.868;774;192;176;175;168;41;208;27;51;34;640;620;49;69;261;256;267;193;216;213;206;26;547;357;368;132;363;264;546;-2.0;110.0;1062.0;48.0;135.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29573.259765625;10788.0224609375;0.0;1128.34057617188;407.0;105633;;;Calculated values ==>;1551268837.868;350.56000000000006;292.36;290.76000000000005;290.66;289.96000000000004;277.26000000000005;274.0616903277293;293.96000000000004;275.86;278.26000000000005;276.56;337.16;335.16;278.06;280.06;299.26000000000005;298.76000000000005;299.86;292.46000000000004;294.46000000000004;293.76000000000005;;313.86;275.76000000000005;240.83765695389522;263.0348170998261;274.0616903277293;294.76000000000005;5470000.0;3570000.0000000005;3679999.9999999995;1320000.0;3629999.9999999995;2640000.0;5460000.0;0.0;0.018333333333333333;0.177;0.008;0.022500000000000003;0.022500000000000003;;10788.0224609375;0.0;1128.34057617188;29573.259765625;511472.93672294944;416342.6448258762;247804.1337314751;247429.87456087294;244876.85562859414;430346.717906069;459438.4217246144;455734.44449998223;473145.2311080622;520334.9505562683;518274.1224609488;455485.93199604336;457953.16244400444;467248.1840708977;467450.99436332186;435790.44120404596;416677.1505482303;460123.36692421185;459163.4570647147;;171024.68490186572;472367.87413283327;202200.8674854553;247804.1337314751;274.0486163931024;4609513.370529978;1885812.365755251;280371.2431157751;0.0;0;303;285;0;0;0;0;12;108;112;1855743682724.7937;678403823524.5272;1290522056055.501;44875.443131571265;2161.336053179024;350.4103286899542;4755.584774997891;3666382.880898277;1440938.2842984223;51872.956939231095;1759211.5223298972;4.3757289137681985;0.3235098008317702
8401;2019-02-27 13:01:37.848;776;188;175;175;165;41;208;27;53;34;643;620;52;82;261;256;268;189;216;213;206;27;547;357;368;133;362;273;547;-2.0;115.0;912.0;53.0;135.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29540.685546875;10724.5634765625;0.0;1177.73864746094;416.0;105634;;;Calculated values ==>;1551268897.848;350.76;291.96000000000004;290.66;290.66;289.66;277.26000000000005;274.0616903277293;293.96000000000004;275.86;278.46000000000004;276.56;337.46000000000004;335.16;278.36;281.36;299.26000000000005;298.76000000000005;299.96000000000004;292.06;294.46000000000004;293.76000000000005;;314.76000000000005;275.86;241.05796691057077;264.2163659402789;274.0616903277293;294.76000000000005;5470000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2730000.0;5470000.0;0.0;0.019166666666666665;0.152;0.008833333333333334;0.022500000000000003;0.022500000000000003;;10724.5634765625;0.0;1177.73864746094;29540.685546875;511718.43103608175;414572.912758482;247383.81741644762;247383.81741644762;243775.84195173997;430346.717906069;459438.4217246144;454477.9794367209;473014.93639070686;519902.244719568;517517.8136013093;454351.14320836676;458109.2223504308;467389.657016189;467450.99436332186;436008.21623521904;414926.21430635254;460123.36692421185;459163.4570647147;;174785.17458790913;472333.7623376517;202197.0712902925;247383.81741644762;274.0471397731846;4610005.8225356685;1885991.577547604;280390.4540368692;0.0;0;303;285;0;0;0;0;12;108;112;1855964409124.8638;678483297024.5525;1290683102355.5522;38346.69803825712;2386.2074375850066;404.0717036366077;4765.041892086009;3667076.167568965;1440976.1678621254;51879.24219371906;1759290.8344392963;3.856566451872933;0.28375533424211064
8402;2019-02-27 13:02:37.879;765;190;177;177;167;41;208;27;43;35;653;625;45;75;261;257;268;192;216;213;206;27;571;360;368;133;365;254;565;-2.0;85.0;980.0;117.0;135.0;0;92;0;1;1;0;0;0;0;0;1;0;0;0;0;38001.69140625;19582.267578125;0.0;1092.67651367188;419.0;105635;;;Calculated values ==>;1551268957.879;349.66;292.16;290.86;290.86;289.86;277.26000000000005;274.38016830617;293.96000000000004;275.86;277.46000000000004;276.66;338.46000000000004;335.66;277.66;280.66;299.26000000000005;298.86;299.96000000000004;292.36;294.46000000000004;293.76000000000005;;315.06;275.86;241.05796691057077;261.6868853414304;274.38016830617;294.76000000000005;5710000.0;3600000.0;3679999.9999999995;1330000.0;3650000.0;2540000.0;5650000.0;0.0;0.014166666666666666;0.16333333333333336;0.0195;0.022500000000000003;0.022500000000000003;;19582.267578125;0.0;1092.67651367188;38001.69140625;508255.37736693036;252256.27815030352;247313.7129845683;247313.7129845683;243778.99754215492;430148.3826014536;459438.4217246144;456399.65931981895;473112.1826642056;522484.58164150966;519621.23822057433;456643.3452794333;460256.20874156046;466964.4590515621;467155.4305485478;430177.64931253897;253060.78858263494;460123.36692421185;459163.4570647147;;176038.69501535743;472333.7623376517;202936.43803761652;247313.7129845683;274.3480060718423;4610568.966483452;1886244.264960379;280409.3839385787;0.0;0;304;285;0;0;0;0;12;108;112;1856185323204.4917;678563138254.4181;1290841284040.286;41398.9928094264;5253.247823850686;2509.1555270069734;4766.619241803294;3667741.058341078;1441039.8628812958;51903.53163032854;1759370.305987708;2.608375392100053;0.19890109185251828
8403;2019-02-27 13:03:37.849;764;198;178;177;168;43;208;28;38;35;650;624;37;55;262;256;268;200;216;213;206;27;567;363;368;134;368;241;561;-3.0;85.0;786.0;94.0;135.0;0;96;0;1;1;0;0;0;0;0;1;0;0;0;0;37919.09765625;19515.322265625;0.0;1035.31958007812;407.0;105636;;;Calculated values ==>;1551269017.849;349.56000000000006;292.96000000000004;290.96000000000004;290.86;289.96000000000004;277.46000000000004;274.69669130483857;293.96000000000004;275.96000000000004;276.96000000000004;276.66;338.16;335.56;276.86;278.66;299.36;298.76000000000005;299.96000000000004;293.16;294.46000000000004;293.76000000000005;;313.86;275.86;241.2770596917726;259.87524604437704;274.69669130483857;294.76000000000005;5670000.0;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;2410000.0;5610000.0;0.0;0.014166666666666666;0.131;0.015666666666666666;0.022500000000000003;0.022500000000000003;;19515.322265625;0.0;1035.31958007812;37919.09765625;508484.17064484797;412510.3609889117;247857.64355842036;247489.89716458143;244277.5503039209;429947.3805835815;459438.4217246144;457906.2574384314;472981.82504853373;523229.01209144905;520592.75979661604;457787.5265968938;459912.598218392;466667.6927107696;466598.81152663083;431197.38323769503;413266.9577434304;460123.36692421185;459163.4570647147;;171024.68490186572;472202.2088784924;203718.66736014755;247857.64355842036;274.6645638896688;4611201.323389321;1886569.915302608;280427.10837271804;0.0;0;304;285;0;0;0;0;12;108;112;1856406012804.597;678643198204.4563;1290989709790.3567;33298.57430025518;4206.24215045407;254.01436116874902;4754.380803891623;3668363.226827426;1441118.652549911;51926.54653286645;1759449.6079839598;2.068704809074301;0.16030959118484067
8404;2019-02-27 13:04:37.870;777;195;175;173;164;44;208;29;42;35;633;614;37;56;263;255;268;197;216;213;206;28;542;361;368;134;366;253;542;-2.0;113.0;799.0;18.0;135.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29514.916015625;10789.7265625;0.0;1116.84558105469;401.0;105637;;;Calculated values ==>;1551269077.87;350.86;292.66;290.66;290.46000000000004;289.56;277.56;274.4858918419099;293.96000000000004;276.06;277.36;276.66;336.46000000000004;334.56;276.86;278.76000000000005;299.46000000000004;298.66;299.96000000000004;292.86;294.46000000000004;293.76000000000005;;313.26000000000005;275.96000000000004;241.2770596917726;261.54996906429363;274.4858918419099;294.76000000000005;5420000.0;3610000.0;3679999.9999999995;1340000.0;3660000.0;2530000.0;5420000.0;0.0;0.01883333333333333;0.13316666666666668;0.003;0.022500000000000003;0.022500000000000003;;10789.7265625;0.0;1116.84558105469;29514.916015625;512271.2214470433;418769.23210446996;247616.36746104417;246869.15310385768;243621.7490752452;430081.6785162784;459438.4217246144;456441.8272467007;472981.82504853373;520522.30566330877;518578.1489730287;455831.97230811114;458137.239072846;467082.695243512;466754.22869122244;437144.7625186612;419389.20176910533;460123.36692421185;459163.4570647147;;168517.74571465285;472299.7188790419;203265.53399520827;247616.36746104417;274.48007940064423;4611763.470184935;1886822.545765516;280445.0493595152;0.0;0;304;285;0;0;0;0;12;108;112;1856626890084.26;678723626344.3336;1291137961660.1306;33714.64305132374;807.1025546515009;334.3963941166357;4759.809516082587;3668921.865759721;1441160.4450446453;51931.45167201772;1759528.9206528938;3.32723398796349;0.229865038449954
8405;2019-02-27 13:05:37.860;783;190;175;173;160;40;208;30;47;36;626;609;44;76;262;256;268;192;216;213;206;28;543;356;368;132;361;268;543;-2.0;111.0;131.0;52.0;135.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;29426.140625;10710.8603515625;0.0;1189.45593261719;410.0;105638;;;Calculated values ==>;1551269137.86;351.46000000000004;292.16;290.66;290.46000000000004;289.16;277.16;273.955091788801;293.96000000000004;276.16;277.86;276.76000000000005;335.76000000000005;334.06;277.56;280.76000000000005;299.36;298.76000000000005;299.96000000000004;292.36;294.46000000000004;293.76000000000005;;314.16;275.96000000000004;240.83765695389522;263.56353331371673;273.955091788801;294.76000000000005;5430000.0;3560000.0;3679999.9999999995;1320000.0;3610000.0;2680000.0;5430000.0;0.0;0.018500000000000003;0.021833333333333333;0.008666666666666666;0.022500000000000003;0.022500000000000003;;10710.8603515625;0.0;1189.45593261719;29426.140625;512918.2604393093;416800.1707814817;247569.39969920204;246823.75396287578;242194.38474940273;430412.23801567365;459438.4217246144;454565.1536419974;473339.41292369686;518558.9324951787;516800.1604272605;454187.15326228563;458170.3683090913;467659.9626277319;467592.11455659237;436919.3692203736;417455.71102415305;460123.36692421185;459163.4570647147;;172278.17009871884;472562.30901117553;201751.44239967215;247569.39969920204;273.8690416714701;4612254.56379444;1887001.6874612356;280464.2653356023;0.0;0;304;285;0;0;0;0;12;108;112;1856847653284.2952;678803413044.3463;1291294235610.1555;5519.766028790768;2347.0275106330296;360.0776766300808;4760.866290724035;3669248.764676539;1441186.725081124;51937.237991394206;1759608.2463948024;1.0913775059948487;0.06500833664320799
8406;2019-02-27 13:06:37.861;775;187;175;174;161;37;208;28;49;36;637;613;49;83;260;256;268;188;216;213;206;25;546;354;368;134;359;274;545;-3.0;84.0;304.0;41.0;135.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29490.720703125;10654.5654296875;0.0;1223.38110351562;418.0;105639;;;Calculated values ==>;1551269197.861;350.66;291.86;290.66;290.56;289.26000000000005;276.86;273.7412296467126;293.96000000000004;275.96000000000004;278.06;276.76000000000005;336.86;334.46000000000004;278.06;281.46000000000004;299.16;298.76000000000005;299.96000000000004;291.96000000000004;294.46000000000004;293.76000000000005;;314.96000000000004;275.66;241.2770596917726;264.3458800820626;273.7412296467126;294.76000000000005;5460000.0;3540000.0;3679999.9999999995;1340000.0;3590000.0;2740000.0;5450000.0;0.0;0.014;0.050666666666666665;0.006833333333333333;0.022500000000000003;0.022500000000000003;;10654.5654296875;0.0;1223.38110351562;29490.720703125;511682.01820808294;415013.6015823836;247476.15571512017;247103.64251051095;242463.71719671614;430542.39183029096;459438.4217246144;453799.2469026975;473079.2034362849;519197.6838554344;516706.13258026773;453799.2469026975;458072.70296449034;467683.8190644365;467873.58660708397;436237.4640336388;415361.6199971667;460123.36692421185;459163.4570647147;;175620.85347054448;472007.13841251616;201319.54371236937;247476.15571512017;273.6914616950562;4612745.545823096;1887179.735643992;280484.37264607527;0.0;0;304;285;0;0;0;0;12;108;112;1857068456964.9058;678883214374.567;1291456838320.6052;12792.30496164329;1849.6985637843363;292.26181651061006;4762.964280365877;3669401.3678118913;1441221.6983813862;51942.674244454785;1759687.6129725352;1.65830260030581;0.10630900936203502
8407;2019-02-27 13:07:37.861;759;190;176;176;164;37;208;27;46;35;648;620;45;66;260;257;268;193;216;213;206;25;568;357;368;133;362;248;562;90.0;86.0;804.0;204.0;135.0;0;96;0;1;0;1;0;0;0;0;1;0;0;0;0;37948.5390625;19584.78125;0.0;1074.40905761719;415.0;105640;;;Calculated values ==>;1551269257.861;349.06000000000006;292.16;290.76000000000005;290.76000000000005;289.56;276.86;274.0616903277293;293.96000000000004;275.86;277.76000000000005;276.66;337.96000000000004;335.16;277.66;279.76000000000005;299.16;298.86;299.96000000000004;292.46000000000004;294.46000000000004;293.76000000000005;;314.66;275.66;241.05796691057077;260.85938512811435;274.0616903277293;294.76000000000005;5680000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2480000.0;5620000.0;0.015000000000000001;0.014333333333333333;0.13399999999999998;0.034;0.022500000000000003;0.037500000000000006;;19584.78125;0.0;1074.40905761719;37948.5390625;507768.50017773133;252421.89216577276;247080.82170924701;247080.82170924701;242863.48712996402;430346.717906069;459438.4217246144;457736.96880525927;473112.1826642056;522460.6283147598;519607.673981048;457616.9733224638;460119.52923466434;467260.227616787;467579.62498545926;430944.423911889;410070.2506540274;460123.36692421185;459163.4570647147;;174367.33720873808;472138.9942397944;202053.67195812368;229069.96180879767;273.9913346428509;4613307.539654477;1887431.730199656;280503.520897418;0.0;0;304;286;0;0;0;0;12;108;112;1857289256964.9058;678963314374.567;1291613438320.6052;34261.561777516166;9182.900957576805;299.19648336268347;8628.50607209689;3669793.483368051;1441313.6367107308;51947.603063620394;1759799.2085588058;2.5350541096106056;0.202227573874882
8408;2019-02-27 13:08:37.841;758;196;177;176;166;38;208;29;42;35;639;616;39;54;261;256;268;198;216;213;206;27;564;360;368;137;365;236;559;0.0;83.0;1316.0;156.0;135.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;37899.46875;19556.904296875;0.0;1007.59002685547;405.0;105641;;;Calculated values ==>;1551269317.841;348.96000000000004;292.76000000000005;290.86;290.76000000000005;289.76000000000005;276.96000000000004;274.38016830617;293.96000000000004;276.06;277.36;276.66;337.06;334.76000000000005;277.06;278.56;299.26000000000005;298.76000000000005;299.96000000000004;292.96000000000004;294.46000000000004;293.76000000000005;;313.66;275.86;241.92719264551067;259.15941142434775;274.38016830617;294.76000000000005;5640000.0;3600000.0;3679999.9999999995;1370000.0;3650000.0;2360000.0;5590000.0;0.0;0.013833333333333333;0.21933333333333332;0.026000000000000002;0.022500000000000003;0.022500000000000003;;19556.904296875;0.0;1007.59002685547;37899.46875;507999.0416710048;412590.89758202713;247579.21277832674;247212.35156638254;243660.80680711486;430148.3826014536;459438.4217246144;459171.7675071383;472589.4791058512;522519.85577285936;520194.03411492216;458820.28568267834;460571.09319050476;466964.4590515621;467026.0813403542;431948.62022981344;413344.749195068;460123.36692421185;459163.4570647147;;170189.03402730724;471806.2409394271;202936.45385919014;247579.21277832674;274.34801220269674;4613939.395697538;1887757.802185746;280520.8651064634;0.0;0;304;286;0;0;0;0;12;108;112;1857509983364.9758;679044287374.5928;1291758589920.6514;56200.94546011663;6990.614464086161;257.35354931397825;4760.64549644373;3670547.086310528;1441448.3710795224;51952.239434588526;1759910.7476298248;3.316860502193329;0.27181544276758535
8409;2019-02-27 13:09:37.872;770;192;175;174;163;39;208;29;43;36;620;605;41;72;261;256;268;194;216;213;206;28;543;357;368;141;362;264;542;96.0;110.0;773.0;81.0;135.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29506.296875;10724.126953125;0.0;1146.9482421875;407.0;105642;;;Calculated values ==>;1551269377.872;350.16;292.36;290.66;290.56;289.46000000000004;277.06;274.0616903277293;293.96000000000004;276.06;277.46000000000004;276.76000000000005;335.16;333.66;277.26000000000005;280.36;299.26000000000005;298.76000000000005;299.96000000000004;292.56;294.46000000000004;293.76000000000005;;313.86;275.96000000000004;242.77792619122317;263.0348170998261;274.0616903277293;294.76000000000005;5430000.0;3570000.0000000005;3679999.9999999995;1410000.0;3620000.0000000005;2640000.0;5420000.0;0.016;0.018333333333333333;0.12883333333333333;0.013500000000000002;0.022500000000000003;0.038500000000000006;;10724.126953125;0.0;1146.9482421875;29506.296875;511328.2378153832;417818.8676324662;247616.36746104417;247241.48826064993;243271.3808942992;430346.717906069;459438.4217246144;454737.8930060271;472161.77640367835;518274.1224609488;516725.86279206985;454487.69721986423;458319.9441651915;467389.657016189;467450.99436332186;436919.3692203736;418455.242362188;460123.36692421185;459163.4570647147;;171024.68490186572;471373.7779470034;202167.29568538966;228728.4415283046;274.0355565881202;4614501.400629402;1888010.2744890663;280538.8288684927;0.0;0;304;286;0;0;0;0;12;108;112;1857730897444.6038;679127730464.4523;1291908667420.3987;32539.51195480879;3634.2875105317853;338.5089924000698;8871.74809815179;3671286.9721980426;1441536.9576752675;51957.20752128039;1760024.4096046162;3.8230788542063245;0.25899089244203305
8410;2019-02-27 13:10:37.872;770;189;175;174;161;38;208;28;44;36;617;600;44;84;260;257;268;189;216;213;206;25;545;354;368;144;359;273;544;214.0;86.0;564.0;26.0;135.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29488.91015625;10691.4609375;0.0;1182.61413574219;416.0;105643;;;Calculated values ==>;1551269437.872;350.16;292.06;290.66;290.56;289.26000000000005;276.96000000000004;273.7412296467126;293.96000000000004;275.96000000000004;277.56;276.76000000000005;334.86;333.16;277.56;281.56;299.16;298.86;299.96000000000004;292.06;294.46000000000004;293.76000000000005;;314.76000000000005;275.66;243.40439225979637;264.2163659402789;273.7412296467126;294.76000000000005;5450000.0;3540000.0;3679999.9999999995;1440000.0;3590000.0;2730000.0;5440000.0;0.035666666666666666;0.014333333333333333;0.094;0.004333333333333333;0.022500000000000003;0.05816666666666667;;10691.4609375;0.0;1182.61413574219;29488.91015625;511154.93395160127;416088.9401499447;247522.6632799365;247149.369253086;242501.10128058965;430542.39183029096;459438.4217246144;453332.2771288013;471765.34391292307;517206.3748058993;515439.5960548637;453332.2771288013;458356.49456860044;467683.8190644365;468001.51024759;436465.73116152576;416088.9401499447;460123.36692421185;459163.4570647147;;174785.17458790913;470676.3731168869;201411.73306777736;219248.3393103031;273.72747752238104;4614993.027354662;1888188.737721488;280558.2418883088;0.0;0;304;286;0;0;0;0;12;108;112;1857951697444.6038;679213230464.4523;1292069767420.3987;23680.53114173625;1166.8134402128078;292.06733783266213;13955.062682714943;3671755.4725571806;1441576.966849857;51962.46232403233;1760214.63302779;3.292422724410315;0.15754274900372334
8411;2019-02-27 13:11:37.873;759;188;175;175;164;37;208;26;41;34;618;598;42;81;260;257;268;190;216;213;206;24;568;356;368;137;361;255;562;165.0;115.0;1181.0;242.0;135.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;38628.5625;19443.744140625;0.0;1928.02307128906;417.0;105644;;;Calculated values ==>;1551269497.873;349.06000000000006;291.96000000000004;290.66;290.66;289.56;276.86;273.955091788801;293.96000000000004;275.76000000000005;277.26000000000005;276.56;334.96000000000004;332.96000000000004;277.36;281.26000000000005;299.16;298.86;299.96000000000004;292.16;294.46000000000004;293.76000000000005;;314.86;275.56;241.92719264551067;261.82340779136865;273.955091788801;294.76000000000005;5680000.0;3560000.0;3679999.9999999995;1370000.0;3610000.0;2550000.0;5620000.0;0.0275;0.019166666666666665;0.19683333333333333;0.04033333333333333;0.022500000000000003;0.05;;19443.744140625;0.0;1928.02307128906;38628.5625;507768.50017773133;251624.32947191005;246718.32921882553;246718.32921882553;242863.48712996402;430412.23801567365;459438.4217246144;455990.735480413;472491.6353866644;518820.95047796;516768.7929799094;456113.1101176497;460815.9638762273;467401.68226075795;467720.508243715;430944.423911889;252421.89216577276;460123.36692421185;459163.4570647147;;175203.01333496982;471512.23439352604;201823.00500823307;222025.90090299968;273.8969423413767;4615560.682420205;1888439.8686156143;280584.16429703566;0.0;0;305;286;0;0;0;0;12;108;113;1858172501124.337;679297531869.3505;1292228170060.2073;50028.68161460742;10877.465585206815;3421.6818584672283;11856.877808085752;3672369.7262334656;1441677.3375144308;51993.41074976261;1760429.736116612;3.564735948644282;0.26509990269743827
8412;2019-02-27 13:12:37.873;757;196;178;177;167;39;208;29;35;33;585;570;35;73;261;256;268;198;216;213;206;27;566;360;368;132;365;244;561;-2.0;87.0;1222.0;218.0;136.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;38615.9375;19535.345703125;0.0;1853.89440917969;408.0;105645;;;Calculated values ==>;1551269557.873;348.86;292.76000000000005;290.96000000000004;290.86;289.86;277.06;274.38016830617;293.96000000000004;276.06;276.66;276.46000000000004;331.66;330.16;276.66;280.46000000000004;299.26000000000005;298.76000000000005;299.96000000000004;292.96000000000004;294.46000000000004;293.76000000000005;;313.96000000000004;275.86;240.83765695389522;260.2995467637923;274.38016830617;294.76000000000005;5660000.0;3600000.0;3679999.9999999995;1320000.0;3650000.0;2440000.0;5610000.0;0.0;0.0145;0.2036666666666667;0.036333333333333336;0.02266666666666667;0.02266666666666667;;19535.345703125;0.0;1853.89440917969;38615.9375;507695.6585240896;411733.9045326037;247857.64355842036;247489.89716458143;243930.49448640735;430148.3826014536;459438.4217246144;457064.6850885815;473048.1168422736;516373.5069751608;514842.1737247459;457064.6850885815;461558.0006652668;466964.4590515621;467026.0813403542;431449.05723845185;412510.3609889117;460123.36692421185;459163.4570647147;;171442.51209473662;472465.0996282349;202931.19774967802;247857.64355842036;274.34597542690744;4616204.386586872;1888764.694364312;280615.6802760396;0.0;0;305;286;0;0;0;0;12;108;113;1858393301124.337;679378231869.3505;1292377870060.2073;51758.52025469002;9793.06510158757;274.611095618332;4789.598439476005;3673217.95291571;1441849.5919368207;52024.213191046656;1760568.4567520085;3.1144535542919796;0.2676321953097615
8413;2019-02-27 13:13:37.853;770;196;177;176;166;41;208;29;31;33;578;566;30;70;262;255;268;198;216;213;206;28;563;361;368;127;366;244;557;-1.0;82.0;1398.0;184.0;135.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;38518.07421875;19425.025390625;0.0;1886.84167480469;401.0;105646;;;Calculated values ==>;1551269617.853;350.16;292.76000000000005;290.86;290.76000000000005;289.76000000000005;277.26000000000005;274.4858918419099;293.96000000000004;276.06;276.26000000000005;276.46000000000004;330.96000000000004;329.76000000000005;276.16;280.16;299.36;298.66;299.96000000000004;292.96000000000004;294.46000000000004;293.76000000000005;;313.26000000000005;275.96000000000004;239.71726792356844;260.2995467637923;274.4858918419099;294.76000000000005;5630000.0;3610000.0;3679999.9999999995;1270000.0;3660000.0;2440000.0;5570000.0;0.0;0.013666666666666666;0.233;0.03066666666666667;0.022500000000000003;0.022500000000000003;;19425.025390625;0.0;1886.84167480469;38518.07421875;509585.60821558733;413424.6012876412;247669.36613406966;247301.0483248464;243736.9687330276;430081.6785162784;459438.4217246144;456584.9016648105;473697.1866146107;515659.1461616305;514433.4576854763;456464.7380476893;461207.2451078238;466952.50149625464;466754.22869122244;432196.5437169397;414157.56614344177;460123.36692421185;459163.4570647147;;168517.74571465285;473215.0499880337;203224.48546460184;247669.36613406966;274.46419999170985;4616846.955756922;1889089.2559002768;280646.8426858158;0.0;0;305;286;0;0;0;0;12;108;113;1858614027524.407;679455905969.3751;1292524221260.254;59032.97697464862;8279.710645385245;246.53269350447155;4758.617045939513;3674140.9076387556;1442000.1481992719;52028.554608335755;1760647.9986915914;3.393313084088523;0.28330192964998396
8414;2019-02-27 13:14:37.874;785;194;179;178;166;41;208;29;38;34;588;576;34;67;263;255;268;195;216;213;206;28;560;361;368;125;366;249;554;-2.0;86.0;1427.0;191.0;136.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37863.79296875;19209.103515625;0.0;1138.23596191406;394.0;105647;;;Calculated values ==>;1551269677.874;351.66;292.56;291.06;290.96000000000004;289.76000000000005;277.26000000000005;274.4858918419099;293.96000000000004;276.06;276.96000000000004;276.56;331.96000000000004;330.76000000000005;276.56;279.86;299.46000000000004;298.66;299.96000000000004;292.66;294.46000000000004;293.76000000000005;;312.56;275.96000000000004;239.25999513918347;260.9983114674233;274.4858918419099;294.76000000000005;5600000.0;3610000.0;3679999.9999999995;1250000.0;3660000.0;2490000.0;5540000.0;0.0;0.014333333333333333;0.2378333333333333;0.03183333333333333;0.02266666666666667;0.02266666666666667;;19209.103515625;0.0;1138.23596191406;37863.79296875;511706.39935106767;413914.7804853892;248554.79682013736;248179.23011625995;243852.3593909754;430081.6785162784;459438.4217246144;456611.3111647039;474051.4637773472;516253.9154241559;515024.90229513857;456126.8323979735;460082.44657938153;467082.695243512;466754.22869122244;432933.0812395964;414277.0601677878;460123.36692421185;459163.4570647147;;165593.03060630985;473474.67390996165;203212.47374103314;248554.79682013736;274.45955250419803;4617483.694098822;1889411.3196581595;280672.0604893266;0.0;0;305;286;0;0;0;0;12;108;113;1858834904804.9475;679531532429.5602;1292672173025.616;60266.69016726303;8603.346705377557;267.4029686959239;4773.796298877087;3675135.419491401;1442140.8895864566;52032.83890451026;1760727.4632725315;3.6324766794107135;0.3042770108275809
8415;2019-02-27 13:15:37.874;791;193;180;179;166;39;208;30;46;35;607;586;41;56;263;256;268;194;216;213;206;29;561;360;368;129;365;250;555;1.0;109.0;1201.0;163.0;136.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37888.51171875;19297.3984375;0.0;1124.34802246094;390.0;105648;;;Calculated values ==>;1551269737.874;352.26;292.46000000000004;291.16;291.06;289.76000000000005;277.06;274.38016830617;293.96000000000004;276.16;277.76000000000005;276.66;333.86;331.76000000000005;277.26000000000005;278.76000000000005;299.46000000000004;298.76000000000005;299.96000000000004;292.56;294.46000000000004;293.76000000000005;;312.16;276.06;240.16925963744896;261.13683023647616;274.38016830617;294.76000000000005;5610000.0;3600000.0;3679999.9999999995;1290000.0;3650000.0;2500000.0;5550000.0;0.00016666666666666666;0.018166666666666668;0.20016666666666666;0.027166666666666665;0.02266666666666667;0.022833333333333334;;19297.3984375;0.0;1124.34802246094;37888.51171875;512361.1970459867;413134.7333990844;248884.74618468428;248507.3896239573;243813.7410735889;430148.3826014536;459438.4217246144;457414.5806444957;473631.5180336029;518113.1506042049;515963.7319513449;456810.91249991214;458615.40399587416;467224.463052191;467026.0813403542;432688.7580828104;413506.49496626557;460123.36692421185;459163.4570647147;;163921.7849024954;473051.3374214201;202950.17843704572;248549.4573690081;274.35333023200315;4618114.963304551;1889732.2071744355;280690.91535586305;0.0;0;305;286;0;0;0;0;12;108;113;1859055704804.9475;679607732429.5602;1292821873025.616;50935.29117519124;7337.748152408837;348.47777995056407;4809.019659718634;3676062.102669255;1442273.7320436048;52037.97124408231;1760807.3200721864;3.106029001566137;0.2562238164648512
