;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8416;2019-02-27 13:16:37.875;790;192;180;179;166;37;208;30;50;36;621;595;44;55;262;256;268;194;216;213;206;28;561;358;368;130;363;247;554;0.0;110.0;939.0;96.0;136.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37824.375;19252.923828125;0.0;1102.51916503906;387.0;105649;;;Calculated values ==>;1551269797.875;352.16;292.36;291.16;291.06;289.76000000000005;276.86;274.1680685717883;293.96000000000004;276.16;278.16;276.76000000000005;335.26000000000005;332.66;277.56;278.66;299.36;298.76000000000005;299.96000000000004;292.56;294.46000000000004;293.76000000000005;;311.86;275.96000000000004;240.39332010688793;260.72004837742526;274.1680685717883;294.76000000000005;5610000.0;3579999.9999999995;3679999.9999999995;1300000.0;3629999.9999999995;2470000.0;5540000.0;0.0;0.018333333333333333;0.1565;0.016;0.02266666666666667;0.02266666666666667;;19252.923828125;0.0;1102.51916503906;37824.375;512237.8271874669;413177.15693683183;248932.97972240965;248554.79682013736;243852.3593909754;430280.9020939914;459438.4217246144;458375.611976014;473598.7871360312;519792.4890091523;517139.5942166277;457658.0576764345;458971.30092268524;467377.75337343523;467309.61631303944;432688.7580828104;413914.7804853892;460123.36692421185;459163.4570647147;;162668.35908569003;472824.0414856702;202424.5624380816;248932.97972240965;274.14015479107627;4618745.914542124;1890053.4652138057;280709.47289169027;0.0;0;305;286;0;0;0;0;12;108;113;1859276508484.6807;679685433724.4663;1292970975510.4358;40056.33925268642;4326.391664761418;344.18958928605554;4765.224153092247;3676820.378892964;1442370.93482865;52043.74356835611;1760887.106766953;2.43139609766523;0.1891197290134068
8417;2019-02-27 13:17:37.865;788;192;180;179;167;36;208;30;51;36;626;599;45;57;262;256;268;194;216;213;206;28;545;357;368;131;362;257;545;-1.0;101.0;530.0;50.0;136.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29581.08984375;10842.380859375;0.0;1149.59545898438;387.0;105650;;;Calculated values ==>;1551269857.865;351.96000000000004;292.36;291.16;291.06;289.86;276.76000000000005;274.0616903277293;293.96000000000004;276.16;278.26000000000005;276.76000000000005;335.76000000000005;333.06;277.66;278.86;299.36;298.76000000000005;299.96000000000004;292.56;294.46000000000004;293.76000000000005;;311.86;275.96000000000004;240.61611355647437;262.0952818180154;274.0616903277293;294.76000000000005;5450000.0;3570000.0000000005;3679999.9999999995;1310000.0;3620000.0000000005;2570000.0;5450000.0;0.0;0.016833333333333332;0.08833333333333333;0.008333333333333333;0.02266666666666667;0.02266666666666667;;10842.380859375;0.0;1149.59545898438;29581.08984375;513357.93208866264;416717.7212409449;412461.22321998916;412077.96003992134;244561.63037970595;430346.717906069;459438.4217246144;456885.1506218106;473469.2039465459;519474.9298214847;516701.7638244138;456151.0624381513;457615.8751958574;467518.9863235821;467450.99436332186;436465.73116152576;417375.77136303985;460123.36692421185;459163.4570647147;;162668.35908569003;472693.2819402637;202167.59309409416;412461.22321998916;274.0356722958886;4619307.533130543;1890304.2176205404;280728.23738562316;0.0;0;305;286;0;0;0;0;12;108;113;1859497271684.7158;679763720674.4788;1293122150310.4597;22500.050914948282;2254.380740384746;321.3476566078462;1058.5839671471122;3677341.595260569;1442425.7654587398;52049.28878771549;1760935.6304126736;2.179320787940267;0.17973037391501273
8418;2019-02-27 13:18:37.865;784;192;176;174;162;35;208;28;53;36;631;605;50;77;260;257;268;193;216;213;206;26;545;354;368;132;359;270;544;-2.0;111.0;371.0;36.0;136.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29513.919921875;10683.083984375;0.0;1208.51208496094;401.0;105651;;;Calculated values ==>;1551269917.865;351.56000000000006;292.36;290.76000000000005;290.56;289.36;276.66;273.7412296467126;293.96000000000004;275.96000000000004;278.46000000000004;276.76000000000005;336.26000000000005;333.66;278.16;280.86;299.16;298.86;299.96000000000004;292.46000000000004;294.46000000000004;293.76000000000005;;313.26000000000005;275.76000000000005;240.83765695389522;263.82572766246335;273.7412296467126;294.76000000000005;5450000.0;3540000.0;3679999.9999999995;1320000.0;3590000.0;2700000.0;5440000.0;0.0;0.018500000000000003;0.06183333333333333;0.006;0.02266666666666667;0.02266666666666667;;10683.083984375;0.0;1208.51208496094;29513.919921875;512869.5718191564;417088.70173562143;247898.52580026214;247149.369253086;242846.60503775007;430542.39183029096;459438.4217246144;454983.4308131345;473339.41292369686;518909.1074941381;516215.5351510522;454605.4929423079;457972.81567399047;467683.8190644365;468001.51024759;436465.73116152576;417415.52837809635;460123.36692421185;459163.4570647147;;168517.74571465285;472367.87413283327;201361.01390621692;247898.52580026214;273.7076655680774;4619799.991545257;1890483.5964942384;280747.8882818227;0.0;0;305;286;0;0;0;0;12;108;113;1859718071684.7158;679842620674.4788;1293280250310.4597;15682.319445411069;1626.0411613596982;352.42875149344417;4788.671775327592;3677659.7816802384;1442458.102307921;52054.90359111634;1760984.3575438608;1.8878425572729232;0.12210600353498657
8419;2019-02-27 13:19:37.876;772;189;175;174;161;33;208;25;53;35;646;615;53;84;259;257;268;189;216;213;206;23;545;353;368;132;358;275;545;242.0;112.0;1140.0;182.0;136.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29439.716796875;10671.3642578125;0.0;1236.63940429688;410.0;105652;;;Calculated values ==>;1551269977.876;350.36;292.06;290.66;290.56;289.26000000000005;276.46000000000004;273.6339639331285;293.96000000000004;275.66;278.46000000000004;276.66;337.76;334.66;278.46000000000004;281.56;299.06;298.86;299.96000000000004;292.06;294.46000000000004;293.76000000000005;;314.16;275.46000000000004;240.83765695389522;264.4750485637546;273.6339639331285;294.76000000000005;5450000.0;3529999.9999999995;3679999.9999999995;1320000.0;3579999.9999999995;2750000.0;5450000.0;0.04033333333333333;0.018666666666666668;0.19;0.030333333333333334;0.02266666666666667;0.063;;10671.3642578125;0.0;1236.63940429688;29439.716796875;511400.4033370099;415705.92028061923;247476.15571512017;247103.64251051095;242463.71719671614;430607.02586249536;459438.4217246144;454138.7677080995;473242.3297776949;520047.91630869376;516829.269530287;454138.7677080995;458036.2765567328;467695.9284303967;468141.6315617004;436465.73116152576;415705.92028061923;460123.36692421185;459163.4570647147;;172278.17009871884;472076.1002201579;201048.14538272613;217752.40306845523;273.5808781751564;4620291.361918631;1890661.582854198;280768.26827985345;0.0;0;305;286;0;0;0;0;12;108;113;1859938912164.414;679921835194.3705;1293443780285.2363;48087.21824182094;8221.18129673543;387.51646977692195;15208.896401764347;3678191.2919192547;1442540.1775393274;52061.07093175703;1761151.034496949;6.0383599510382115;0.42055054759693083
8420;2019-02-27 13:20:37.846;756;191;177;176;165;34;208;25;47;35;656;624;47;66;259;258;268;193;216;213;206;23;566;355;368;132;360;248;561;126.0;84.0;1127.0;193.0;136.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37911.54296875;19511.091796875;0.0;1093.2685546875;410.0;105653;;;Calculated values ==>;1551270037.846;348.76;292.26000000000005;290.86;290.76000000000005;289.66;276.56;273.8482719121499;293.96000000000004;275.66;277.86;276.66;338.76;335.56;277.86;279.76000000000005;299.06;298.96000000000004;299.96000000000004;292.46000000000004;294.46000000000004;293.76000000000005;;314.16;275.46000000000004;240.83765695389522;260.85938512811435;273.8482719121499;294.76000000000005;5660000.0;3550000.0;3679999.9999999995;1320000.0;3600000.0;2480000.0;5610000.0;0.021;0.014;0.18783333333333332;0.03216666666666666;0.02266666666666667;0.04366666666666667;;19511.091796875;0.0;1093.2685546875;37911.54296875;507570.1741916123;409693.8420327403;247489.89716458143;247124.46560771833;243241.76167395068;430477.46260093397;459438.4217246144;457856.87895712245;473242.3297776949;523274.66670198087;520015.6192628806;457856.87895712245;460119.52923466434;467413.82886276924;467989.19873683446;431449.05723845185;410528.1239549413;460123.36692421185;459163.4570647147;;172278.17009871884;472076.1002201579;201554.08958154393;225398.63092235726;273.7875437505799;4620852.341786697;1890912.9775612068;280787.6744715711;0.0;0;305;287;0;0;0;0;12;108;113;1860159601764.5193;680000995594.4082;1293600601835.311;48142.207271046165;8701.791342208748;292.89306596914787;10207.730741549609;3678992.8028429714;1442681.1317989998;52066.73817618455;1761362.7338206312;3.268464600293534;0.25088424977471796
8421;2019-02-27 13:21:37.837;756;195;181;180;169;36;208;27;44;34;647;621;41;54;260;258;269;197;216;213;206;25;563;358;368;132;363;235;558;-1.0;111.0;1032.0;204.0;136.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37775.75;19482.462890625;0.0;1019.06317138672;401.0;105654;;;Calculated values ==>;1551270097.837;348.76;292.66;291.26000000000005;291.16;290.06;276.76000000000005;274.1680685717883;293.96000000000004;275.86;277.56;276.56;337.86;335.26000000000005;277.26000000000005;278.56;299.16;298.96000000000004;300.06;292.86;294.46000000000004;293.76000000000005;;313.26000000000005;275.66;240.83765695389522;259.0149159925826;274.1680685717883;294.76000000000005;5630000.0;3579999.9999999995;3679999.9999999995;1320000.0;3629999.9999999995;2350000.0;5580000.0;0.0;0.018500000000000003;0.17200000000000001;0.034;0.02266666666666667;0.02266666666666667;;19482.462890625;0.0;1019.06317138672;37775.75;507837.6231358041;412631.9622702012;249119.0044575099;248741.48778492818;244745.0847446754;430280.9020939914;459438.4217246144;459562.3732873348;473145.2311080622;523408.4672378967;520782.1339081538;459212.1138951997;460725.22994841763;467118.51372002246;467567.2557015158;432431.539623432;413384.41883874475;460123.36692421185;459163.4570647147;;168517.74571465285;472270.6324499597;202352.0716693696;249119.0044575099;274.11198294842586;4621482.974618325;1891237.875107985;280805.2745955219;0.0;0;305;287;0;0;0;0;12;108;113;1860380368644.2876;680080183714.3251;1293745480100.159;44240.17187829002;9177.231066540064;352.3717345167138;4761.007592429975;3679762.5405237675;1442830.1013034717;52072.11457626863;1761487.4545956939;2.8549475826695327;0.24500451708595689
8422;2019-02-27 13:22:37.877;769;194;175;173;167;38;208;28;43;35;633;613;42;72;260;258;269;195;216;213;206;27;545;356;368;132;361;260;545;86.0;85.0;537.0;74.0;136.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29516.720703125;10813.4013671875;0.0;1160.63134765625;407.0;105655;;;Calculated values ==>;1551270157.877;350.06000000000006;292.56;290.66;290.46000000000004;289.86;276.96000000000004;273.955091788801;293.96000000000004;275.96000000000004;277.46000000000004;276.66;336.46000000000004;334.46000000000004;277.36;280.36;299.16;298.96000000000004;300.06;292.66;294.46000000000004;293.76000000000005;;313.86;275.86;240.83765695389522;262.5002047102346;273.955091788801;294.76000000000005;5450000.0;3560000.0;3679999.9999999995;1320000.0;3610000.0;2600000.0;5450000.0;0.014333333333333333;0.014166666666666666;0.0895;0.012333333333333333;0.02266666666666667;0.037000000000000005;;10813.4013671875;0.0;1160.63134765625;29516.720703125;511032.1330394554;417375.77136303985;247476.15571512017;246733.60109931132;244561.63037970595;430412.23801567365;459438.4217246144;455407.7469629331;473242.3297776949;519945.09838613524;517888.61657712166;455283.95530262263;458955.71588121896;467401.68226075795;467848.8054865576;436680.7308010967;417700.1519836729;460123.36692421185;459163.4570647147;;171024.68490186572;472465.0996282349;201889.74083340797;229816.55355373613;273.92294959853626;4622044.119056449;1891490.5089546666;280823.45082598855;0.0;0;305;287;0;0;0;0;12;108;113;1860601315845.0247;680159436514.5895;1293894079100.6545;22689.8615485925;3337.096091802866;268.8915332468369;8485.835429906208;3680320.6626377054;1442934.4568875125;52077.295221646535;1761597.9185481542;2.904759443360372;0.18786132401053277
8423;2019-02-27 13:23:37.877;772;192;175;174;164;37;208;27;40;35;635;613;42;81;260;258;269;193;216;213;206;25;544;354;368;132;359;268;543;258.0;85.0;376.0;62.0;136.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29508.23046875;10705.3154296875;0.0;1199.66809082031;417.0;105656;;;Calculated values ==>;1551270217.877;350.36;292.36;290.66;290.56;289.56;276.86;273.7412296467126;293.96000000000004;275.86;277.16;276.66;336.66;334.46000000000004;277.36;281.26000000000005;299.16;298.96000000000004;300.06;292.46000000000004;294.46000000000004;293.76000000000005;;314.86;275.66;240.83765695389522;263.56353331371673;273.7412296467126;294.76000000000005;5440000.0;3540000.0;3679999.9999999995;1320000.0;3590000.0;2680000.0;5430000.0;0.043000000000000003;0.014166666666666666;0.06266666666666666;0.010333333333333333;0.02266666666666667;0.06566666666666668;;10705.3154296875;0.0;1199.66809082031;29508.23046875;511486.89301283786;417455.71102415305;247569.39969920204;247195.3170521696;243582.36869105487;430542.39183029096;459438.4217246144;453681.57950494776;473242.3297776949;519488.8234187203;517214.2687178579;453934.5932790833;458783.6025627991;467683.8190644365;468129.3392673732;436907.04885875847;417778.875775611;460123.36692421185;459163.4570647147;;175203.01333496982;472270.6324499597;201360.389296569;217310.70760813775;273.7074215427068;4622535.993649548;1891669.8315946406;280843.11998797586;0.0;0;305;287;0;0;0;0;12;108;113;1860822115845.0247;680238636514.5895;1294052479100.6545;15812.127919725068;2799.4058459183707;270.9824520112554;15881.663880981889;3680641.5125499414;1442985.5944036602;52081.79417152369;1761800.9810424116;2.9201367678292853;0.12628574143096488
8424;2019-02-27 13:24:40.848;765;189;176;175;165;37;208;25;42;34;646;619;43;83;259;259;269;190;216;213;206;23;550;355;368;132;360;272;550;283.0;109.0;1061.0;235.0;136.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29530.689453125;10833.404296875;0.0;1223.48400878906;424.0;105657;;;Calculated values ==>;1551270280.848;349.66;292.06;290.76000000000005;290.66;289.66;276.86;273.8482719121499;293.96000000000004;275.66;277.36;276.56;337.76;335.06;277.46000000000004;281.46000000000004;299.06;299.06;300.06;292.16;294.46000000000004;293.76000000000005;;315.56;275.46000000000004;240.83765695389522;264.08650396036035;273.8482719121499;294.76000000000005;5500000.0;3550000.0;3679999.9999999995;1320000.0;3600000.0;2720000.0;5500000.0;0.04716666666666667;0.018166666666666668;0.17683333333333331;0.03916666666666667;0.02266666666666667;0.06983333333333333;;10833.404296875;0.0;1223.48400878906;29530.689453125;510103.90556482185;413720.03103230504;247618.11338313355;247246.96665910832;243658.85615628987;430477.46260093397;459438.4217246144;453248.96302749077;473145.2311080622;520295.23332429555;517498.34266578354;453376.6336760692;458392.7286869617;467413.82886276924;468117.1661838917;435534.55805626675;414083.7466353395;460123.36692421185;459163.4570647147;;178127.92459426197;472076.1002201579;201550.63115019258;216503.3222806937;273.7861938016991;4623052.346402855;1891858.2086389402;280864.3128089145;0.0;0;305;287;0;0;0;0;12;108;113;1861053849124.8633;680321758234.5316;1294222500800.5361;44508.65502030223;10595.580871906976;389.6897408135114;16945.766079084133;3681169.07644159;1443102.7465853298;52087.572392166105;1762088.0888327693;6.008158147909214;0.4239571215753836
8425;2019-02-27 13:25:37.878;755;192;179;178;169;38;208;27;46;34;656;626;44;69;259;259;269;194;216;213;206;25;573;358;368;132;363;250;567;-1.0;85.0;969.0;230.0;136.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;38000.41796875;19689.052734375;0.0;1103.44665527344;424.0;105658;;;Calculated values ==>;1551270337.878;348.66;292.36;291.06;290.96000000000004;290.06;276.96000000000004;274.1680685717883;293.96000000000004;275.86;277.76000000000005;276.56;338.76;335.76000000000005;277.56;280.06;299.06;299.06;300.06;292.56;294.46000000000004;293.76000000000005;;315.56;275.66;240.83765695389522;261.13683023647616;274.1680685717883;294.76000000000005;5730000.0;3579999.9999999995;3679999.9999999995;1320000.0;3629999.9999999995;2500000.0;5670000.0;0.0;0.014166666666666666;0.1615;0.03833333333333333;0.02266666666666667;0.02266666666666667;;19689.052734375;0.0;1103.44665527344;38000.41796875;506817.8680297191;252947.64082331033;247956.0465782905;247590.3032973641;244393.49659090507;430280.9020939914;459438.4217246144;457414.5806444957;473145.2311080622;523113.63843676867;520054.44607503334;457173.3793882559;460164.1021109075;466988.7418083223;467695.9284303967;429908.18271810864;253761.5890112568;460123.36692421185;459163.4570647147;;178127.92459426197;472270.6324499597;202328.65168538337;247956.0465782905;274.10287848344814;4623587.24904929;1892099.9719338873;280882.7440388735;0.0;0;305;288;0;0;0;0;12;108;113;1861263719524.758;680397037834.4939;1294371349100.4614;41196.37752689665;10347.77592930876;2495.4100775137344;4787.367971025616;3681847.931719884;1443268.6354239094;52110.42478696564;1762260.2333653048;2.8292381017951014;0.23953750801051302
8426;2019-02-27 13:26:37.869;758;199;185;184;172;41;208;29;47;34;650;624;44;54;261;258;269;201;216;213;206;27;569;362;368;132;367;237;564;-2.0;111.0;892.0;177.0;136.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;37942.328125;19666.302734375;0.0;1020.95330810547;412.0;105659;;;Calculated values ==>;1551270397.869;348.96000000000004;293.06;291.66;291.56;290.36;277.26000000000005;274.5913991737795;293.96000000000004;276.06;277.86;276.56;338.16;335.56;277.56;278.56;299.26000000000005;298.96000000000004;300.06;293.26000000000005;294.46000000000004;293.76000000000005;;314.36;275.86;240.83765695389522;259.30345971252746;274.5913991737795;294.76000000000005;5690000.0;3620000.0000000005;3679999.9999999995;1320000.0;3670000.0000000005;2370000.0;5640000.0;0.0;0.018500000000000003;0.14866666666666667;0.029500000000000002;0.02266666666666667;0.02266666666666667;;19666.302734375;0.0;1020.95330810547;37942.328125;507553.7411546694;411612.9085605759;250350.73809410466;249967.50699395663;245562.1856684116;430014.67791919125;459438.4217246144;459599.8385358815;473145.2311080622;523550.6876564747;520921.3949674454;459248.6966687566;460416.6116307068;466679.6862573168;467001.0665144205;430933.0098892352;412393.57479488134;460123.36692421185;459163.4570647147;;173113.83306960555;472465.0996282349;203428.77643080906;250350.73809410466;274.5478897012689;4624220.010337641;1892427.8840349219;280900.4447163832;0.0;0;305;288;0;0;0;0;12;108;113;1861484486404.5264;680476225954.4108;1294517427185.308;38084.09789962077;7936.571534324064;342.9795492455464;4733.088296667161;3682508.5032471507;1443420.9821305121;52134.074485843455;1762339.5586002152;2.4699620469206938;0.20886936958812186
8427;2019-02-27 13:27:37.889;773;200;184;183;172;42;208;28;50;35;633;614;45;66;262;258;269;201;216;213;206;28;554;360;368;133;365;257;554;-1.0;86.0;561.0;113.0;136.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29683.31640625;11036.3720703125;0.0;1127.06298828125;412.0;105660;;;Calculated values ==>;1551270457.889;350.46000000000004;293.16;291.56;291.46000000000004;290.36;277.36;274.38016830617;293.96000000000004;275.96000000000004;278.16;276.66;336.46000000000004;334.56;277.66;279.76000000000005;299.36;298.96000000000004;300.06;293.26000000000005;294.46000000000004;293.76000000000005;;314.36;275.96000000000004;241.05796691057077;262.0952818180154;274.38016830617;294.76000000000005;5540000.0;3600000.0;3679999.9999999995;1330000.0;3650000.0;2570000.0;5540000.0;0.0;0.014333333333333333;0.0935;0.01883333333333333;0.02266666666666667;0.02266666666666667;;11036.3720703125;0.0;1127.06298828125;29683.31640625;510743.1461499392;416029.10932482954;250473.50590275877;250084.03125215016;245976.81426413744;430148.3826014536;459438.4217246144;456763.03909346624;473112.1826642056;520192.7891664621;518243.2718772962;456151.0624381513;458705.8848670923;467094.51228587364;467284.67955467483;434599.40775886585;416368.5653301002;460123.36692421185;459163.4570647147;;173113.83306960555;472431.1216696904;202905.27626132657;250473.50590275877;274.33592965692;4624783.745224236;1892683.8249434207;280918.35081889265;0.0;0;305;288;0;0;0;0;12;108;113;1861705360004.456;680555752454.3855;1294665676585.261;23735.70082480506;5076.070088524185;261.3087414789746;4730.305559671001;3683023.8399580205;1443529.4569568948;52139.111900176475;1762418.4465028648;2.77909858947258;0.2210957358721369
8428;2019-02-27 13:28:37.860;779;199;184;183;170;40;208;29;53;35;630;610;51;82;261;258;269;200;216;213;206;28;555;356;368;134;361;269;554;136.0;85.0;9.0;0.0;136.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29691.291015625;10940.9599609375;0.0;1184.65832519531;420.0;105661;;;Calculated values ==>;1551270517.86;351.06000000000006;293.06;291.56;291.46000000000004;290.16;277.16;273.955091788801;293.96000000000004;276.06;278.46000000000004;276.66;336.16;334.16;278.26000000000005;281.36;299.26000000000005;298.96000000000004;300.06;293.16;294.46000000000004;293.76000000000005;;315.16;275.96000000000004;241.2770596917726;263.6948088759802;273.955091788801;294.76000000000005;5550000.0;3560000.0;3679999.9999999995;1340000.0;3610000.0;2690000.0;5540000.0;0.02266666666666667;0.014166666666666666;0.0015;0.0;0.02266666666666667;0.04533333333333334;;10940.9599609375;0.0;1184.65832519531;29691.291015625;511396.9780028886;415686.1643850296;250473.50590275877;250084.03125215016;245260.58481324345;430412.23801567365;459438.4217246144;455151.0305933113;472981.82504853373;518889.0081642153;516818.93489868025;454899.8186926762;458747.3744246312;467530.87201683124;467848.8054865576;434362.9861808463;416029.10932482954;460123.36692421185;459163.4570647147;;176456.53798984195;472299.7188790419;201972.2588119733;226222.88235736603;273.955091788801;4625278.294471332;1892866.880857071;280937.6058520578;0.0;0;305;288;0;0;0;0;12;108;113;1861926053284.2947;680635813739.3269;1294823400315.1455;379.768157672007;0.0;259.72992212690394;10559.972720066473;3683224.705067644;1443571.7370956526;52143.45179040873;1762545.803902593;0.9236205969532626;-0.010346713669602357
8429;2019-02-27 13:29:37.850;773;196;185;184;171;38;208;27;56;35;639;615;55;87;260;258;269;196;216;213;206;25;567;355;368;134;360;267;560;-2.0;110.0;667.0;37.0;136.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;37922.62109375;19531.90625;0.0;1172.44274902344;424.0;105662;;;Calculated values ==>;1551270577.85;350.46000000000004;292.76000000000005;291.66;291.56;290.26000000000005;276.96000000000004;273.8482719121499;293.96000000000004;275.86;278.76000000000005;276.66;337.06;334.66;278.66;281.86;299.16;298.96000000000004;300.06;292.76000000000005;294.46000000000004;293.76000000000005;;315.56;275.66;241.2770596917726;263.43189868330234;273.8482719121499;294.76000000000005;5670000.0;3550000.0;3679999.9999999995;1340000.0;3600000.0;2670000.0;5600000.0;0.0;0.018333333333333333;0.11116666666666666;0.006166666666666667;0.02266666666666667;0.02266666666666667;;19531.90625;0.0;1172.44274902344;37922.62109375;509609.00025733706;412165.42865559825;250553.5313670631;250166.70503704582;245370.55805614934;430477.46260093397;459438.4217246144;455859.0675481126;472981.82504853373;519984.46406258;517505.6011473751;455734.45731961867;459673.32793837955;467542.87897321215;467989.19873683446;431437.53722293064;412165.42865559825;460123.36692421185;459163.4570647147;;178127.92459426197;472007.13841251616;201658.52173179528;250553.5313670631;273.8282932740092;4625841.649830788;1893120.7790854438;280957.24508726125;0.0;0;305;289;0;0;0;0;12;108;113;1862146816484.3298;680716200339.3397;1294984173515.1711;28258.627343247274;1667.1498028644455;353.3219904010937;4728.49164914677;3683463.3185879737;1443585.6276951928;52148.55970488629;1762673.1865383785;1.6908327225024455;0.11857495438680889
8430;2019-02-27 13:30:37.850;766;198;186;185;174;38;208;27;52;35;645;619;51;65;259;259;269;200;216;213;206;25;576;356;368;133;361;248;571;298.0;84.0;744.0;142.0;136.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;38166.109375;19860.2265625;0.0;1075.76147460938;416.0;105663;;;Calculated values ==>;1551270637.85;349.76;292.96000000000004;291.76000000000005;291.66;290.56;276.96000000000004;273.955091788801;293.96000000000004;275.86;278.36;276.66;337.66;335.06;278.26000000000005;279.66;299.06;299.06;300.06;293.16;294.46000000000004;293.76000000000005;;314.76000000000005;275.66;241.05796691057077;260.85938512811435;273.955091788801;294.76000000000005;5760000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2480000.0;5710000.0;0.049666666666666665;0.014;0.12400000000000001;0.023666666666666666;0.02266666666666667;0.07233333333333333;;19860.2265625;0.0;1075.76147460938;38166.109375;507937.6953246759;255183.45587343728;250385.75850603418;250005.831225833;245985.495795018;430412.23801567365;459438.4217246144;458455.16512809304;473112.1826642056;522155.2432392508;519505.6670446318;458335.67505680927;460001.15974006953;467272.39285998954;467977.0067639726;429125.1499576196;408838.15953564516;460123.36692421185;459163.4570647147;;174785.17458790913;472138.9942397944;201855.54195701858;217063.1674193829;273.9096235338599;4626475.722584695;1893449.0468588814;280975.9801224582;0.0;0;305;289;0;0;0;0;12;108;113;1862367616484.3298;680796300339.3397;1295138673515.1711;31818.353273213237;6396.7083706923595;284.0178659076423;17511.920951012333;3683963.960093111;1443652.8265133058;52153.87087035553;1762858.5233100464;2.6753454559462475;0.16098767404615896
8431;2019-02-27 13:31:37.871;773;203;184;184;175;38;208;28;51;35;635;613;48;58;260;259;269;205;216;213;206;26;575;359;368;133;364;237;571;-2.0;110.0;1099.0;193.0;136.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38061.90625;19873.353515625;0.0;1026.46008300781;408.0;105664;;;Calculated values ==>;1551270697.871;350.46000000000004;293.46000000000004;291.56;291.56;290.66;276.96000000000004;274.27422755570615;293.96000000000004;275.96000000000004;278.26000000000005;276.66;336.66;334.46000000000004;277.96000000000004;278.96000000000004;299.16;299.06;300.06;293.66;294.46000000000004;293.76000000000005;;313.96000000000004;275.76000000000005;241.05796691057077;259.30345971252746;274.27422755570615;294.76000000000005;5750000.0;3590000.0;3679999.9999999995;1330000.0;3640000.0;2370000.0;5710000.0;0.0;0.018333333333333333;0.18316666666666667;0.03216666666666666;0.02266666666666667;0.02266666666666667;;19873.353515625;0.0;1026.46008300781;38061.90625;508906.5535879312;410122.9869772851;249628.53657050818;249628.53657050818;246340.06945854213;430214.79039162316;459438.4217246144;460066.99945461034;473112.1826642056;522034.3318948415;519807.61541856785;459716.7382029174;460881.7679989445;466976.539238069;467555.0069493674;429387.5741741461;410947.0822304514;460123.36692421185;459163.4570647147;;171442.51209473662;472236.3865531139;202627.25403140445;249628.53657050818;274.2234682855323;4627111.178381504;1893780.275916618;280993.50476696074;0.0;0;305;289;0;0;0;0;12;108;113;1862588493764.8704;680876128269.535;1295284224440.5273;47154.380036683884;8672.427096114985;338.075685634403;4749.458197868681;3684622.2965427763;1443778.4465941484;52159.05679773726;1763044.0997324304;2.914587765523744;0.24718237744288696
8432;2019-02-27 13:32:37.871;786;200;179;178;170;40;208;29;53;35;620;604;50;74;261;258;269;202;216;213;206;28;554;357;368;134;362;261;554;92.0;111.0;677.0;58.0;136.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29588.83203125;10998.166015625;0.0;1157.95153808594;413.0;105665;;;Calculated values ==>;1551270757.871;351.76;293.16;291.06;290.96000000000004;290.16;277.16;274.0616903277293;293.96000000000004;276.06;278.46000000000004;276.66;335.16;333.56;278.16;280.56;299.26000000000005;298.96000000000004;300.06;293.36;294.46000000000004;293.76000000000005;;314.46000000000004;275.96000000000004;241.2770596917726;262.63441904999945;274.0616903277293;294.76000000000005;5540000.0;3570000.0000000005;3679999.9999999995;1340000.0;3620000.0000000005;2610000.0;5540000.0;0.015333333333333334;0.018500000000000003;0.11283333333333333;0.009666666666666665;0.02266666666666667;0.038000000000000006;;10998.166015625;0.0;1157.95153808594;29588.83203125;512344.8396832356;416029.10932482954;248554.79682013736;248179.23011625995;245260.58481324345;430346.717906069;459438.4217246144;456476.3869257851;472981.82504853373;518525.22857344686;516877.16976015334;456106.798836512;459039.73974966723;467389.657016189;467708.15823788114;434599.40775886585;416704.642931831;460123.36692421185;459163.4570647147;;173531.66647045466;472299.7188790419;202186.6447628138;229844.84072683135;274.0430839418413;4627674.9345338475;1894037.5385793785;281011.7081971365;0.0;0;305;289;0;0;0;0;12;108;113;1862809293764.8704;680956228269.535;1295433624440.5273;28692.359240721926;2611.0930497902045;331.05314930014464;8714.107420839568;3685254.3527034214;1443872.4759286975;52164.63287136172;1763156.2961125863;3.3192022602919367;0.21345603262613186
8433;2019-02-27 13:33:37.851;789;199;179;178;167;39;208;29;55;35;624;604;54;87;261;259;269;200;216;213;206;27;559;357;368;134;362;271;558;94.0;87.0;799.0;132.0;136.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29690.763671875;11066.5947265625;0.0;1210.90112304688;423.0;105666;;;Calculated values ==>;1551270817.851;352.06000000000006;293.06;291.06;290.96000000000004;289.86;277.06;274.0616903277293;293.96000000000004;276.06;278.66;276.66;335.56;333.56;278.56;281.86;299.26000000000005;299.06;300.06;293.16;294.46000000000004;293.76000000000005;;315.46000000000004;275.86;241.2770596917726;263.95629194202945;274.0616903277293;294.76000000000005;5590000.0;3570000.0000000005;3679999.9999999995;1340000.0;3620000.0000000005;2710000.0;5580000.0;0.015666666666666666;0.0145;0.13316666666666668;0.022000000000000002;0.02266666666666667;0.03833333333333333;;11066.5947265625;0.0;1210.90112304688;29690.763671875;512285.80293266353;414118.72544131405;248366.56041793327;247994.1490276594;244045.7065899376;430346.717906069;459438.4217246144;455067.43715841207;472981.82504853373;518100.7817755611;516026.4539276649;454941.4693322159;459043.7009511341;467389.657016189;467836.5946055993;433406.3601402043;414479.48874756467;460123.36692421185;459163.4570647147;;177710.07569661198;472202.2088784924;202134.08357154345;229471.5481415827;274.02263391241036;4628168.76649932;1894221.3502946198;281031.4420558393;0.0;0;305;289;0;0;0;0;12;108;113;1863030020164.9404;681036601469.5605;1295593171240.5781;33682.291585984676;5941.498756752878;274.43963519327485;8804.856508720059;3685773.9681975567;1443943.7237699085;52169.67696264303;1763302.2388149237;3.966858314042959;0.2905031982850304
8434;2019-02-27 13:34:37.861;780;195;182;181;167;39;208;29;55;36;636;611;55;87;261;259;269;197;216;213;206;27;572;360;368;134;365;261;566;1.0;109.0;924.0;216.0;136.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38015.83203125;19533.806640625;0.0;1156.05700683594;429.0;105667;;;Calculated values ==>;1551270877.861;351.16;292.66;291.36;291.26000000000005;289.86;277.06;274.38016830617;293.96000000000004;276.06;278.66;276.76000000000005;336.76000000000005;334.26000000000005;278.66;281.86;299.26000000000005;299.06;300.06;292.86;294.46000000000004;293.76000000000005;;316.06;275.86;241.2770596917726;262.63441904999945;274.38016830617;294.76000000000005;5720000.0;3600000.0;3679999.9999999995;1340000.0;3650000.0;2610000.0;5660000.0;0.00016666666666666666;0.018166666666666668;0.154;0.036000000000000004;0.02266666666666667;0.022833333333333334;;19533.806640625;0.0;1156.05700683594;38015.83203125;510045.931291634;409044.58447798504;249114.44151710143;248740.78595268857;243741.49343918156;430148.3826014536;459438.4217246144;456722.2913988086;473079.2034362849;520170.78802876774;517598.5130613728;456722.2913988086;460607.0431878077;466964.4590515621;467413.82886276924;430166.40845702443;409900.32519794826;460123.36692421185;459163.4570647147;;180217.192455513;472202.2088784924;202853.4383211369;248776.7699609265;274.31583494046475;4628733.082167028;1894476.3961398632;281051.16999436036;0.0;0;306;289;0;0;0;0;12;108;113;1863250856964.9053;681117014869.5477;1295752797840.5527;39095.80337396144;9696.5557400648;368.1671792065505;4803.829355536497;3686380.553402814;1444074.0626102148;52175.03291193831;1763415.6634313937;2.6082509081876815;0.22742971250175648
8435;2019-02-27 13:35:37.892;768;199;185;184;171;41;208;30;52;36;640;614;49;64;262;259;269;201;216;213;206;29;569;361;368;133;366;246;563;-1.0;86.0;1079.0;145.0;136.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37969.57421875;19599.9375;0.0;1077.54919433594;418.0;105668;;;Calculated values ==>;1551270937.892;349.96000000000004;293.06;291.66;291.56;290.26000000000005;277.26000000000005;274.4858918419099;293.96000000000004;276.16;278.36;276.76000000000005;337.16;334.56;278.06;279.56;299.36;299.06;300.06;293.26000000000005;294.46000000000004;293.76000000000005;;314.96000000000004;276.06;241.05796691057077;260.58029834229245;274.4858918419099;294.76000000000005;5690000.0;3610000.0;3679999.9999999995;1330000.0;3660000.0;2460000.0;5630000.0;0.0;0.014333333333333333;0.17983333333333332;0.024166666666666666;0.02266666666666667;0.02266666666666667;;19599.9375;0.0;1077.54919433594;37969.57421875;508808.31345725217;412044.9279172372;250401.0355189602;250016.92013270967;245249.35529374494;430081.6785162784;459438.4217246144;458772.7244909774;473209.4130839679;521809.0887534049;519162.06720551226;458415.6313405877;460193.9505224691;466952.50149625464;467272.39285998954;430933.0098892352;412814.00481140555;460123.36692421185;459163.4570647147;;175620.85347054448;472528.46462518856;203199.89412428418;250401.0355189602;274.45468489613773;4629366.621044099;1894802.6791663284;281069.79299625434;0.0;0;306;289;0;0;0;0;12;108;113;1863471771044.5332;681197156254.4127;1295904976425.2964;45960.513994277;6508.773787105189;259.70573944889156;4731.9482217037685;3687089.722261055;1444209.1767956603;52180.26788959336;1763495.1693012235;2.7789132495621325;0.22712306046667358
8436;2019-02-27 13:36:37.862;772;201;183;182;170;40;208;30;52;36;628;607;46;58;262;259;269;203;216;213;206;29;568;359;368;134;364;238;563;-2.0;114.0;1091.0;119.0;136.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38044.73828125;19607.673828125;0.0;1035.90612792969;410.0;105669;;;Calculated values ==>;1551270997.862;350.36;293.26000000000005;291.46000000000004;291.36;290.16;277.16;274.27422755570615;293.96000000000004;276.16;278.36;276.76000000000005;335.96000000000004;333.86;277.76000000000005;278.96000000000004;299.36;299.06;300.06;293.46000000000004;294.46000000000004;293.76000000000005;;314.16;276.06;241.2770596917726;259.4470641161187;274.27422755570615;294.76000000000005;5680000.0;3590000.0;3679999.9999999995;1340000.0;3640000.0;2380000.0;5630000.0;0.0;0.019;0.18183333333333335;0.01983333333333333;0.02266666666666667;0.02266666666666667;;19607.673828125;0.0;1035.90612792969;38044.73828125;509396.501137395;412814.00481140555;249635.5764607316;249256.92272042195;244897.81077390737;430214.79039162316;459438.4217246144;460028.2764986752;473079.2034362849;521244.3859156343;519116.47660254966;459326.00053018244;460727.93512818887;467236.2624677158;467555.0069493674;431185.91531129525;413563.87031855906;460123.36692421185;459163.4570647147;;172278.17009871884;472397.21216106473;202691.00929023867;249635.5764607316;274.24820994484287;4629999.7569222655;1895129.2458958381;281087.39631788444;0.0;0;306;289;0;0;0;0;12;108;113;1863692460644.6384;681277216204.4509;1296050103825.3657;46792.49308740071;5349.173023604716;334.81885486198763;4749.298627023617;3687862.277516241;1444307.9436110184;52185.21978402917;1763574.140186472;2.7720862231604797;0.22091082981496263
8437;2019-02-27 13:37:37.872;783;201;182;181;168;38;208;30;55;37;615;599;49;75;262;259;269;203;216;213;206;29;551;357;368;134;362;263;551;184.0;108.0;428.0;0.0;136.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29525.97265625;10860.31640625;0.0;1169.2783203125;412.0;105670;;;Calculated values ==>;1551271057.872;351.46000000000004;293.26000000000005;291.36;291.26000000000005;289.96000000000004;276.96000000000004;274.0616903277293;293.96000000000004;276.16;278.66;276.86;334.66;333.06;278.06;280.66;299.36;299.06;300.06;293.46000000000004;294.46000000000004;293.76000000000005;;314.36;276.06;241.2770596917726;262.9017227912062;274.0616903277293;294.76000000000005;5510000.0;3570000.0000000005;3679999.9999999995;1340000.0;3620000.0000000005;2630000.0;5510000.0;0.03066666666666667;0.018000000000000002;0.07133333333333333;0.0;0.02266666666666667;0.05333333333333334;;10860.31640625;0.0;1169.2783203125;29525.97265625;512233.5083977009;417474.20422763267;249849.01163384554;249462.6530864694;244672.8878096656;430346.717906069;459438.4217246144;456394.67313711334;473176.5657117748;517842.41468339285;516191.190700449;455652.1820626169;458844.57707494247;467518.9863235821;467836.5946055993;435302.32504623453;418121.00094585033;460123.36692421185;459163.4570647147;;173113.83306960555;472397.21216106473;202234.48292222194;222470.65762466198;274.0616903277293;4630562.940028198;1895383.1881310707;281105.77591770637;0.0;0;306;289;0;0;0;0;12;108;113;1863913297444.6033;681357629604.4381;1296200428875.3418;18130.09356866225;0.0;309.2638338069156;12623.615970136145;3688403.3892418817;1444352.5274822817;52190.588034326516;1763718.9386038068;2.5822127909276347;0.10378181269997289
8438;2019-02-27 13:38:37.862;785;200;182;180;167;36;208;29;57;37;621;601;55;88;261;259;269;201;216;213;206;27;551;355;368;134;360;272;550;90.0;83.0;520.0;19.0;136.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29480.732421875;10815.0537109375;0.0;1218.05725097656;420.0;105671;;;Calculated values ==>;1551271117.862;351.66;293.16;291.36;291.16;289.86;276.76000000000005;273.8482719121499;293.96000000000004;276.06;278.86;276.86;335.26000000000005;333.26000000000005;278.66;281.96000000000004;299.26000000000005;299.06;300.06;293.26000000000005;294.46000000000004;293.76000000000005;;315.16;275.86;241.2770596917726;264.08650396036035;273.8482719121499;294.76000000000005;5510000.0;3550000.0;3679999.9999999995;1340000.0;3600000.0;2720000.0;5500000.0;0.015000000000000001;0.013833333333333333;0.08666666666666667;0.0031666666666666666;0.02266666666666667;0.03766666666666667;;10815.0537109375;0.0;1218.05725097656;29480.732421875;512478.96297625685;417510.78578677255;249900.0529853814;249128.39008894507;244359.8885674051;430477.46260093397;459438.4217246144;455151.83698219666;473176.5657117748;517705.7878327692;515629.29469021753;454899.59490120475;459008.3066128197;467671.8303827659;468117.1661838917;435302.32504623453;417835.0951230329;460123.36692421185;459163.4570647147;;176456.53798984195;472202.2088784924;201680.3160777043;230697.5028894038;273.8367940118604;4631054.580616836;1895563.7861107285;281125.66706505977;0.0;0;306;289;0;0;0;0;12;108;113;1864134060644.6384;681438016204.4509;1296360902125.3672;21967.53181172267;856.652660535829;241.63001393762224;8605.550940603376;3688737.4804289583;1444359.6650646585;52195.17805126144;1763895.818843137;2.6320180647417266;0.14625508253684344
8439;2019-02-27 13:39:37.863;775;197;181;181;167;35;208;27;57;36;634;609;56;86;260;260;269;198;216;213;206;24;569;355;368;133;360;258;563;201.0;86.0;1337.0;174.0;136.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37884.3515625;19439.76953125;0.0;1142.75598144531;425.0;105672;;;Calculated values ==>;1551271177.863;350.66;292.86;291.26000000000005;291.26000000000005;289.86;276.66;273.8482719121499;293.96000000000004;275.86;278.86;276.76000000000005;336.56;334.06;278.76000000000005;281.76000000000005;299.16;299.16;300.06;292.96000000000004;294.46000000000004;293.76000000000005;;315.66;275.56;241.05796691057077;262.23063862743834;273.8482719121499;294.76000000000005;5690000.0;3550000.0;3679999.9999999995;1330000.0;3600000.0;2580000.0;5630000.0;0.033499999999999995;0.014333333333333333;0.22283333333333333;0.029;0.02266666666666667;0.05616666666666666;;19439.76953125;0.0;1142.75598144531;37884.3515625;509683.5269540364;411255.00947143295;248880.88107759575;248880.88107759575;243854.4474617644;430477.46260093397;459438.4217246144;457454.4531147289;473209.4130839679;520212.8639107142;517645.4611463711;457332.60951916117;460949.9183002931;467542.87897321215;468245.0390451662;430933.0098892352;411652.6847357228;460123.36692421185;459163.4570647147;;178545.77502346144;472041.5853210863;201591.0553851429;220675.376732839;273.8019709555025;4631615.96567229;1895815.9138395009;281145.34083653026;0.0;0;306;290;0;0;0;0;12;108;113;1864354864324.3716;681518117539.3541;1296519904775.175;57014.89379407608;7843.065368142358;276.3513272003446;13395.080511973683;3689395.678277993;1444432.163923104;52199.494634374234;1764079.160493997;3.815342823355449;0.27573941472217844
8440;2019-02-27 13:40:37.843;768;199;183;182;170;36;208;28;54;35;636;611;51;64;260;260;270;200;216;213;206;26;569;357;368;133;362;243;563;-3.0;85.0;1597.0;155.0;136.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37970.9140625;19582.740234375;0.0;1062.8681640625;414.0;105673;;;Calculated values ==>;1551271237.843;349.96000000000004;293.06;291.46000000000004;291.36;290.16;276.76000000000005;274.0616903277293;293.96000000000004;275.96000000000004;278.56;276.66;336.76000000000005;334.26000000000005;278.26000000000005;279.56;299.16;299.16;300.16;293.16;294.46000000000004;293.76000000000005;;314.56;275.76000000000005;241.05796691057077;260.1585393101385;274.0616903277293;294.76000000000005;5690000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2430000.0;5630000.0;0.0;0.014166666666666666;0.26616666666666666;0.025833333333333333;0.02266666666666667;0.02266666666666667;;19582.740234375;0.0;1062.8681640625;37970.9140625;508808.31345725217;412044.9279172372;249635.5764607316;249256.92272042195;244897.81077390737;430346.717906069;459438.4217246144;459482.35396435135;473112.1826642056;521647.07899175317;519106.35821064125;459128.12558024435;460658.18250027794;467260.227616787;467964.9345701517;431174.75108727335;412431.9645018818;460123.36692421185;459163.4570647147;;173949.5011765382;472236.3865531139;202157.00096033883;249635.5764607316;274.03155125648;4632247.882176962;1896140.993025124;281163.71491101495;0.0;0;306;290;0;0;0;0;12;108;113;1864575590724.4417;681597890939.3795;1296670154675.223;68491.43145790133;6977.050794480023;265.5228099597137;4749.298627023617;3690441.215693411;1444555.6237241758;52204.0087469794;1764230.3132524835;3.898325597198473;0.31773786286931155
8441;2019-02-27 13:41:37.873;777;199;184;183;172;37;208;28;53;35;624;603;49;60;260;260;270;201;216;213;206;26;554;357;368;133;362;246;554;215.0;83.0;1570.0;142.0;136.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;27029.87109375;8255.9169921875;0.0;1076.16027832031;405.0;105674;;;Calculated values ==>;1551271297.873;350.86;293.06;291.56;291.46000000000004;290.36;276.86;274.0616903277293;293.96000000000004;275.96000000000004;278.46000000000004;276.66;335.56;333.46000000000004;278.06;279.16;299.16;299.16;300.16;293.26000000000005;294.46000000000004;293.76000000000005;;313.66;275.76000000000005;241.05796691057077;260.58029834229245;274.0616903277293;294.76000000000005;5540000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2460000.0;5540000.0;0.035833333333333335;0.013833333333333333;0.26166666666666666;0.023666666666666666;0.02266666666666667;0.0585;;8255.9169921875;0.0;1076.16027832031;27029.87109375;511236.7829527942;415686.1643850296;250473.50590275877;250084.03125215016;245976.81426413744;430346.717906069;459438.4217246144;458891.59376132325;473112.1826642056;520180.78133499215;518040.52590777556;458415.6313405877;459721.455559595;467260.227616787;467964.9345701517;434822.9494842529;416368.5653301002;460123.36692421185;459163.4570647147;;170189.03402730724;472236.3865531139;202169.9457931223;220885.8551233518;274.03658761281093;4632789.826222944;1896373.09782964;281181.5490606448;0.0;0;306;290;0;0;0;0;12;108;113;1864796501124.3364;681677730839.3414;1296816928025.1528;67175.49788501258;6391.572431319801;255.2856474657791;13939.23971356973;3691572.3387162685;1444667.0846202679;52208.35098749112;1764386.128940824;9.404293720833312;0.666441023172837
8442;2019-02-27 13:42:37.853;787;197;178;176;168;37;208;27;56;35;616;598;53;81;260;261;270;199;216;213;206;25;550;354;368;133;359;269;549;-1.0;86.0;1046.0;4.0;136.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29518.19140625;10839.248046875;0.0;1203.59875488281;411.0;105675;;;Calculated values ==>;1551271357.853;351.86;292.86;290.96000000000004;290.76000000000005;289.96000000000004;276.86;273.7412296467126;293.96000000000004;275.86;278.76000000000005;276.66;334.76000000000005;332.96000000000004;278.46000000000004;281.26000000000005;299.16;299.26000000000005;300.16;293.06;294.46000000000004;293.76000000000005;;314.26000000000005;275.66;241.05796691057077;263.6948088759802;273.7412296467126;294.76000000000005;5500000.0;3540000.0;3679999.9999999995;1330000.0;3590000.0;2690000.0;5490000.0;0.0;0.014333333333333333;0.17433333333333334;0.0006666666666666666;0.02266666666666667;0.02266666666666667;;10839.248046875;0.0;1203.59875488281;29518.19140625;512809.6463677518;416891.1666452266;248415.73546700552;247664.27914948677;244753.95280103796;430542.39183029096;459438.4217246144;455527.0399303971;473112.1826642056;517440.40904433373;515574.7762847489;455151.0305933113;458624.72603856906;467683.8190644365;468512.2632538827;435753.84034277074;417547.8004773429;460123.36692421185;459163.4570647147;;172696.00095264515;472138.9942397944;201443.24115680708;248415.73546700552;273.7397820078831;4633260.902999309;1896532.171162891;281200.54071993026;0.0;0;306;290;0;0;0;0;12;108;113;1865017227524.4065;681757504239.3668;1296971376525.202;44295.275586195865;180.46383538865817;260.95323807113215;4776.948356214742;3692500.9521877863;1444721.8333335181;52212.65154420839;1764542.0451853771;4.111456521114529;0.2877286216388319
8443;2019-02-27 13:43:37.844;783;196;179;178;167;36;208;26;58;35;628;604;57;91;260;261;270;197;216;213;206;24;551;353;368;133;359;277;550;142.0;111.0;916.0;140.0;136.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29543.90234375;10796.5419921875;0.0;1241.00061035156;419.0;105676;;;Calculated values ==>;1551271417.844;351.46000000000004;292.76000000000005;291.06;290.96000000000004;289.86;276.76000000000005;273.6339639331285;293.96000000000004;275.76000000000005;278.96000000000004;276.66;335.96000000000004;333.56;278.86;282.26000000000005;299.16;299.26000000000005;300.16;292.86;294.46000000000004;293.76000000000005;;315.06;275.56;241.05796691057077;264.73235714968143;273.6339639331285;294.76000000000005;5510000.0;3529999.9999999995;3679999.9999999995;1330000.0;3590000.0;2770000.0;5500000.0;0.023666666666666666;0.018500000000000003;0.15266666666666667;0.02333333333333333;0.02266666666666667;0.04633333333333334;;10796.5419921875;0.0;1241.00061035156;29543.90234375;512233.5083977009;416182.2575204337;248746.81474579297;248367.96295545803;244359.8885674051;430607.02586249536;459438.4217246144;454436.7528742885;473112.1826642056;518012.5857606564;515513.2320909313;454309.18364073464;458584.9323983025;467683.8190644365;468651.46095876646;435522.6516302658;416519.27876945486;460123.36692421185;459163.4570647147;;176038.69501535743;472041.5853210863;201058.74597533664;224388.16091340157;273.58502639350013;4633753.013287715;1896712.4423690063;281220.9093256176;0.0;0;306;290;0;0;0;0;12;108;113;1865237994405.0522;681837292269.6002;1297135151955.681;38682.375719906646;6322.932918067491;351.56239792500264;10877.922055010842;3693192.3288952955;1444776.0201773762;52217.75507554541;1764672.4828705976;4.671617368070494;0.3321175686436236
