;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8444;2019-02-27 13:44:37.854;774;199;182;181;172;37;208;27;55;34;639;611;54;70;260;261;270;201;216;213;206;25;572;359;368;133;365;249;567;-2.0;85.0;1634.0;226.0;136.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38125.96484375;19709.962890625;0.0;1093.31921386719;415.0;105677;;;Calculated values ==>;1551271477.854;350.56000000000006;293.06;291.36;291.26000000000005;290.36;276.86;274.27422755570615;293.96000000000004;275.86;278.66;276.56;337.06;334.26000000000005;278.56;280.16;299.16;299.26000000000005;300.16;293.26000000000005;294.46000000000004;293.76000000000005;;314.66;275.66;241.05796691057077;260.9983114674233;274.27422755570615;294.76000000000005;5720000.0;3590000.0;3679999.9999999995;1330000.0;3650000.0;2490000.0;5670000.0;0.0;0.014166666666666666;0.2723333333333333;0.03766666666666666;0.02266666666666667;0.02266666666666667;;19709.962890625;0.0;1093.31921386719;38125.96484375;509295.6043645199;410277.9169033056;249067.41194299518;248694.53612232546;245441.20072942539;430214.79039162316;459438.4217246144;458654.6089131666;473014.93639070686;521462.641244009;518605.73478941515;458535.09599739575;460437.63231229375;466834.3028272825;467812.53341307805;430412.28558558505;411096.4409828826;460123.36692421185;459163.4570647147;;174367.33720873808;472138.9942397944;202651.64947875228;249067.41194299518;274.2329367039474;4634317.022833448;1896966.7056131351;281240.3652329272;0.0;0;306;291;0;0;0;0;12;108;113;1865458831205.017;681917105569.5875;1297292978255.6558;69718.13928597217;10150.68998599925;273.6411318716184;4762.177022758976;3694095.8170764716;1444913.3232482534;52222.96597329779;1764802.8387519182;4.081310199041525;0.34647466290140977
8445;2019-02-27 13:45:37.874;777;201;182;182;173;41;208;29;56;35;633;609;52;63;262;259;270;203;216;213;206;28;571;362;368;133;367;243;565;0.0;86.0;1277.0;164.0;136.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38149.890625;19745.115234375;0.0;1061.87707519531;403.0;105678;;;Calculated values ==>;1551271537.874;350.86;293.26000000000005;291.36;291.36;290.46000000000004;277.26000000000005;274.5913991737795;293.96000000000004;276.06;278.76000000000005;276.66;336.46000000000004;334.06;278.36;279.46000000000004;299.36;299.06;300.16;293.46000000000004;294.46000000000004;293.76000000000005;;313.46000000000004;275.96000000000004;241.05796691057077;260.1585393101385;274.5913991737795;294.76000000000005;5710000.0;3620000.0000000005;3679999.9999999995;1330000.0;3670000.0000000005;2430000.0;5650000.0;0.0;0.014333333333333333;0.21283333333333332;0.02733333333333333;0.02266666666666667;0.02266666666666667;;19745.115234375;0.0;1061.87707519531;38149.890625;509758.4281152967;411967.3302610267;249161.70150958243;249161.70150958243;245875.95397192443;430014.67791919125;459438.4217246144;459718.1217053845;473112.1826642056;521342.4405569226;518902.89057299256;459246.2791289491;460540.9343754539;466810.22875597095;467130.69761941896;430667.7529285539;412739.0944486265;460123.36692421185;459163.4570647147;;169353.38768963216;472431.1216696904;203463.8779548234;249161.70150958243;274.5614551189439;4634952.866839528;1897295.6075281783;281258.33118865336;0.0;0;306;291;0;0;0;0;12;108;113;1865679704804.9468;681996932169.5621;1297440627455.609;54539.44487824442;7351.771328206365;256.9774382122927;4760.039792582998;3695131.6421041335;1445059.2257104402;52227.389268654224;1764882.2170092897;3.215660987507128;0.2653444775899772
8446;2019-02-27 13:46:37.855;789;200;182;181;170;42;208;29;56;35;620;601;50;63;263;259;270;202;216;213;206;28;570;362;368;135;367;243;564;-3.0;113.0;1224.0;164.0;136.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37930.03125;19565.09765625;0.0;1059.232421875;396.0;105679;;;Calculated values ==>;1551271597.855;352.06000000000006;293.16;291.36;291.26000000000005;290.16;277.36;274.5913991737795;293.96000000000004;276.06;278.76000000000005;276.66;335.16;333.26000000000005;278.16;279.46000000000004;299.46000000000004;299.06;300.16;293.36;294.46000000000004;293.76000000000005;;312.76000000000005;275.96000000000004;241.49495122638035;260.1585393101385;274.5913991737795;294.76000000000005;5700000.0;3620000.0000000005;3679999.9999999995;1350000.0;3670000.0000000005;2430000.0;5640000.0;0.0;0.01883333333333333;0.20400000000000001;0.02733333333333333;0.02266666666666667;0.02266666666666667;;19565.09765625;0.0;1059.232421875;37930.03125;511340.64952739625;412005.8538529186;249209.19440196553;248833.95606028772;244858.3346766303;430014.67791919125;459438.4217246144;459718.1217053845;472851.2559263234;520021.56896170054;518088.69340368663;459009.8940879012;460540.9343754539;466940.66681914206;467130.69761941896;430921.90190847625;412776.28256325866;460123.36692421185;459163.4570647147;;166428.6587063909;472168.09959432366;203460.67064766798;249209.19440196553;274.56021574669325;4635586.665421462;1897623.0889000245;281276.0015037409;0.0;0;306;291;0;0;0;0;12;108;113;1865900434884.7502;682077306709.4906;1297586381285.479;52276.52001577418;7344.669724541922;341.7424976682646;4758.963287022315;3696021.4932686617;1445181.6572701624;52232.377021493405;1764961.516915291;3.138133228077713;0.2589465082933011
8447;2019-02-27 13:47:37.875;799;199;184;183;170;42;208;30;53;36;608;592;46;63;264;259;270;201;216;213;206;29;551;361;368;137;366;254;550;-2.0;86.0;1045.0;75.0;136.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29765.494140625;11021.3388671875;0.0;1109.7001953125;391.0;105680;;;Calculated values ==>;1551271657.875;353.06000000000006;293.06;291.56;291.46000000000004;290.16;277.36;274.4858918419099;293.96000000000004;276.16;278.46000000000004;276.76000000000005;333.96000000000004;332.36;277.76000000000005;279.46000000000004;299.56;299.06;300.16;293.26000000000005;294.46000000000004;293.76000000000005;;312.26000000000005;276.06;241.92719264551067;261.6868853414304;274.4858918419099;294.76000000000005;5510000.0;3610000.0;3679999.9999999995;1370000.0;3660000.0;2540000.0;5500000.0;0.0;0.014333333333333333;0.17416666666666666;0.0125;0.02266666666666667;0.02266666666666667;;11021.3388671875;0.0;1109.7001953125;29765.494140625;514192.3555480383;417183.44266475714;411831.94049012626;411439.0319898053;245426.33005622245;430081.6785162784;459438.4217246144;457614.4173295793;472687.3056196521;517879.4702218342;516237.6821769614;456765.0488544147;458820.28058645286;467212.78606881946;467272.39285998954;435522.6516302658;417835.0951230329;460123.36692421185;459163.4570647147;;164339.59507360373;472002.15594002855;203234.6814792068;411831.94049012626;274.46814466893824;4636150.982842663;1897878.0608332958;281294.08196702454;0.0;0;306;291;0;0;0;0;12;108;113;1866121308484.68;682158933909.4646;1297735530985.4316;44304.470660606545;3359.5934307602715;253.5216432703381;1072.8477090240044;3696826.6031379052;1445270.889197159;52237.33920951115;1765010.1315397178;4.038436706967875;0.33568435073241415
8448;2019-02-27 13:48:37.845;801;196;180;179;167;38;208;31;53;36;605;589;50;83;262;259;270;198;216;213;206;28;546;355;368;137;360;270;545;172.0;109.0;376.0;0.0;136.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29511.205078125;10721.212890625;0.0;1202.994140625;403.0;105681;;;Calculated values ==>;1551271717.845;353.26;292.76000000000005;291.16;291.06;289.86;276.96000000000004;273.8482719121499;293.96000000000004;276.26000000000005;278.46000000000004;276.76000000000005;333.66;332.06;278.16;281.46000000000004;299.36;299.06;300.16;292.96000000000004;294.46000000000004;293.76000000000005;;313.46000000000004;275.96000000000004;241.92719264551067;263.82572766246335;273.8482719121499;294.76000000000005;5460000.0;3550000.0;3679999.9999999995;1370000.0;3600000.0;2700000.0;5450000.0;0.028666666666666667;0.018166666666666668;0.06266666666666666;0.0;0.02266666666666667;0.051333333333333335;;10721.212890625;0.0;1202.994140625;29511.205078125;514856.64833392185;418021.55846890854;412461.22321998916;412077.96003992134;244561.63037970595;430477.46260093397;459438.4217246144;454983.4308131345;472687.3056196521;516215.5351510522;514554.1480758792;454605.4929423079;458711.2380596926;467800.68358461093;468117.1661838917;436668.6907976116;418655.78952067124;460123.36692421185;459163.4570647147;;169353.38768963216;471904.2073218062;201709.7481601087;294768.8410436923;273.8482719121499;4636644.7083501415;1898059.1581707317;281313.3447836068;0.0;0;306;291;0;0;0;0;12;108;113;1866341998084.7852;682241092809.5038;1297892652385.5066;15871.817446256282;0.0;327.23437319774996;8438.923622412482;3697327.8214711677;1445298.8718107895;52242.176423167286;1765089.3566684704;2.0662150009050744;0.09486287203355513
8449;2019-02-27 13:49:37.865;789;195;178;177;164;35;208;28;53;36;617;595;53;90;260;259;270;196;216;213;206;25;548;353;368;137;358;275;547;-1.0;110.0;837.0;22.0;136.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29493.498046875;10704.6455078125;0.0;1216.388671875;413.0;105682;;;Calculated values ==>;1551271777.865;352.06000000000006;292.66;290.96000000000004;290.86;289.56;276.66;273.6339639331285;293.96000000000004;275.96000000000004;278.46000000000004;276.76000000000005;334.86;332.66;278.46000000000004;282.16;299.16;299.06;300.16;292.76000000000005;294.46000000000004;293.76000000000005;;314.46000000000004;275.66;241.92719264551067;264.4750485637546;273.6339639331285;294.76000000000005;5480000.0;3529999.9999999995;3679999.9999999995;1370000.0;3579999.9999999995;2750000.0;5470000.0;0.0;0.018333333333333333;0.13949999999999999;0.0036666666666666666;0.02266666666666667;0.02266666666666667;;10704.6455078125;0.0;1216.388671875;29493.498046875;513224.8594264942;416968.8736341143;248512.00600797567;248133.32427208562;243426.45778177437;430607.02586249536;459438.4217246144;454138.7677080995;472687.3056196521;517037.2488145576;514746.85410365096;454138.7677080995;458779.20011545485;467824.50383385463;468396.73186948214;436213.2229783862;417297.54250885564;460123.36692421185;459163.4570647147;;173531.66647045466;471610.25455702154;201156.27297384295;248512.00600797567;273.6231775400458;4637136.578111313;1898237.7665069352;281333.5130275457;0.0;0;306;291;0;0;0;0;12;108;113;1866562871684.7148;682323320209.4777;1298056206885.4546;35291.05801542879;991.6645991383216;346.7874752747272;4774.766223952752;3697754.3208856448;1445307.1384370702;52247.795144185686;1765199.5074551825;3.4732117775775024;0.24271582279280346
8450;2019-02-27 13:50:37.895;770;195;179;179;168;35;208;26;47;35;626;601;47;70;259;260;270;197;216;213;206;23;570;354;368;137;359;248;564;230.0;108.0;1618.0;109.0;136.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37948.53515625;19592.353515625;0.0;1070.87768554688;412.0;105683;;;Calculated values ==>;1551271837.895;350.16;292.66;291.06;291.06;289.96000000000004;276.66;273.7412296467126;293.96000000000004;275.76000000000005;277.86;276.66;335.76000000000005;333.26000000000005;277.86;280.16;299.06;299.16;300.16;292.86;294.46000000000004;293.76000000000005;;314.36;275.46000000000004;241.92719264551067;260.85938512811435;273.7412296467126;294.76000000000005;5700000.0;3540000.0;3679999.9999999995;1370000.0;3590000.0;2480000.0;5640000.0;0.03833333333333333;0.018000000000000002;0.26966666666666667;0.018166666666666668;0.02266666666666667;0.061;;19592.353515625;0.0;1070.87768554688;37948.53515625;508970.60062684026;409984.09208247677;248090.95049340723;248090.95049340723;244162.05636318852;430542.39183029096;459438.4217246144;457856.87895712245;472589.4791058512;520219.54289960884;517668.0867791662;457856.87895712245;460592.2406035893;467555.0069493674;468384.71530865843;430921.90190847625;410810.422463297;460123.36692421185;459163.4570647147;;173113.83306960555;471414.1961389312;201381.48822273515;218738.00972221984;273.7156640306993;4637698.876062877;1898490.3677361729;281352.58311079163;0.0;0;307;291;0;0;0;0;12;108;113;1866783782084.6096;682405561309.4385;1298213185335.38;69162.8637013731;4905.594193810896;362.00663001322613;14665.952287892185;3698625.2054575435;1445356.306832233;52253.70471503571;1765361.5944456977;4.311833708178055;0.2955779145230143
8451;2019-02-27 13:51:37.866;768;199;182;182;171;36;208;27;45;35;616;596;43;58;260;260;270;201;216;213;206;25;569;357;368;137;362;240;564;0.0;96.0;1682.0;250.0;136.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37965.33984375;19705.13671875;0.0;1026.99523925781;401.0;105684;;;Calculated values ==>;1551271897.866;349.96000000000004;293.06;291.36;291.36;290.26000000000005;276.76000000000005;274.0616903277293;293.96000000000004;275.86;277.66;276.66;334.76000000000005;332.76000000000005;277.46000000000004;278.96000000000004;299.16;299.16;300.16;293.26000000000005;294.46000000000004;293.76000000000005;;313.26000000000005;275.66;241.92719264551067;259.7329541166123;274.0616903277293;294.76000000000005;5690000.0;3570000.0000000005;3679999.9999999995;1370000.0;3620000.0000000005;2400000.0;5640000.0;0.0;0.016;0.2803333333333333;0.041666666666666664;0.02266666666666667;0.02266666666666667;;19705.13671875;0.0;1026.99523925781;37965.33984375;508808.31345725217;411612.9085605759;249209.19440196553;249209.19440196553;245209.29105101468;430346.717906069;459438.4217246144;458893.3502293804;472589.4791058512;519863.4146941808;517832.3113894368;458657.46002324624;460419.23905230395;467260.227616787;467964.9345701517;431174.75108727335;412393.57479488134;460123.36692421185;459163.4570647147;;168517.74571465285;471610.25455702154;202107.7716710794;249209.19440196553;274.0123941061793;4638331.185923195;1898817.688539662;281370.05693538627;0.0;0;307;291;0;0;0;0;12;108;113;1867004475364.4482;682487721579.3784;1298359514575.273;71985.55718917705;11229.27012024759;300.4988206782723;4758.963287022315;3699800.873782965;1445490.699047104;52259.2229253627;1765523.3905027937;4.257849100899109;0.3653494116180706
8452;2019-02-27 13:52:37.866;781;199;182;180;171;38;208;28;48;35;600;585;45;66;261;260;270;201;216;213;206;27;551;357;368;136;362;260;551;-1.0;110.0;1173.0;94.0;136.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29617.90625;10912.556640625;0.0;1142.98669433594;400.0;105685;;;Calculated values ==>;1551271957.866;351.26;293.06;291.36;291.16;290.26000000000005;276.96000000000004;274.0616903277293;293.96000000000004;275.96000000000004;277.96000000000004;276.66;333.16;331.66;277.66;279.76000000000005;299.26000000000005;299.16;300.16;293.26000000000005;294.46000000000004;293.76000000000005;;313.16;275.86;241.71165711629368;262.5002047102346;274.0616903277293;294.76000000000005;5510000.0;3570000.0000000005;3679999.9999999995;1360000.0;3620000.0000000005;2600000.0;5510000.0;0.0;0.018333333333333333;0.1955;0.015666666666666666;0.02266666666666667;0.02266666666666667;;10912.556640625;0.0;1142.98669433594;29617.90625;511987.87938480504;416815.22164056764;249849.01163384554;249079.16044584528;245743.6215926954;430346.717906069;459438.4217246144;456025.1943148685;472720.47428543336;516549.7962287301;515002.8089926245;455655.026436199;458228.03325103875;467389.657016189;467964.9345701517;435522.6516302658;417474.20422763267;460123.36692421185;459163.4570647147;;168099.92630828856;471938.4492427271;202176.46370042683;249849.01163384554;274.0391233300874;4638894.3796406435;1899072.8359843234;281388.1401181662;0.0;0;307;291;0;0;0;0;12;108;113;1867225275364.4482;682569621579.3784;1298509514575.273;49627.42683512335;4226.271106829371;330.88820238160764;4744.460763099701;3700814.3153165006;1445619.4952239962;52264.4844838882;1765602.5857032114;4.888128661653967;0.3807186757437624
8453;2019-02-27 13:53:37.876;787;197;180;179;167;38;208;28;53;35;602;585;52;84;261;260;270;198;216;213;206;26;550;355;368;136;360;274;549;92.0;86.0;1114.0;156.0;136.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29589.654296875;10780.21875;0.0;1221.26818847656;411.0;105686;;;Calculated values ==>;1551272017.876;351.86;292.86;291.16;291.06;289.86;276.96000000000004;273.8482719121499;293.96000000000004;275.96000000000004;278.46000000000004;276.66;333.36;331.66;278.36;281.56;299.26000000000005;299.16;300.16;292.96000000000004;294.46000000000004;293.76000000000005;;314.26000000000005;275.76000000000005;241.71165711629368;264.3458800820626;273.8482719121499;294.76000000000005;5500000.0;3550000.0;3679999.9999999995;1360000.0;3600000.0;2740000.0;5490000.0;0.015333333333333334;0.014333333333333333;0.18566666666666667;0.026000000000000002;0.02266666666666667;0.038000000000000006;;10780.21875;0.0;1221.26818847656;29589.654296875;512809.6463677518;416891.1666452266;249177.87591693347;248795.42989539623;244399.8971268176;430477.46260093397;459438.4217246144;454308.6002973701;472720.47428543336;515561.9700048491;513790.81680271594;454181.43656811543;458196.5767128854;467671.8303827659;468245.0390451662;435753.84034277074;417221.04081361083;460123.36692421185;459163.4570647147;;172696.00095264515;471840.61823089625;201608.97169571236;229983.4057925811;273.80896219863763;4639387.858211178;1899253.6392414046;281407.8455258739;0.0;0;307;291;0;0;0;0;12;108;113;1867446112164.413;682651235179.3655;1298669741275.2476;46917.897710374455;7026.022809914782;265.636793251292;8708.841948341078;3701618.993778314;1445713.2799681402;52269.45635402462;1765714.7152442648;5.242550326007213;0.4002436931196104
8454;2019-02-27 13:54:37.857;778;196;182;181;170;37;208;27;53;35;618;593;52;78;260;260;270;197;217;213;206;25;572;358;368;136;363;259;565;172.0;84.0;1764.0;222.0;136.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38060.26953125;19618.82421875;0.0;1133.994140625;413.0;105687;;;Calculated values ==>;1551272077.857;350.96000000000004;292.76000000000005;291.36;291.26000000000005;290.16;276.86;274.1680685717883;293.96000000000004;275.86;278.46000000000004;276.66;334.96000000000004;332.46000000000004;278.36;280.96000000000004;299.16;299.16;300.16;292.86;294.46000000000004;293.76000000000005;;314.46000000000004;275.66;241.71165711629368;262.3656120759269;274.1680685717883;294.86;5720000.0;3579999.9999999995;3679999.9999999995;1360000.0;3629999.9999999995;2590000.0;5650000.0;0.028666666666666667;0.014;0.294;0.037000000000000005;0.02266666666666667;0.051333333333333335;;19618.82421875;0.0;1133.994140625;38060.26953125;509796.01904025336;409941.90825741034;249161.70150958243;248787.25848222326;244819.01970726505;430280.9020939914;459438.4217246144;456803.55129881384;472720.47428543336;518486.77745448006;515913.6821157799;456681.044036732;459836.6707289208;467118.51372002246;467824.50383385463;430412.28558558505;410358.96546927677;460123.36692421185;459163.4570647147;;173531.66647045466;471742.7696466962;202395.84346499926;223045.7028613087;274.1289954212077;4639951.429057519;1899506.884380562;281427.46649673465;0.0;0;308;291;0;0;0;0;12;108;113;1867666842245.094;682732809339.6171;1298829590640.7407;74795.86610314148;9965.836268722787;280.746481628316;12120.711382441508;3702632.953957455;1445854.833954604;52274.00810615124;1765888.239889013;4.681926018595014;0.36162499751709193
8455;2019-02-27 13:55:37.867;773;200;185;184;173;39;208;29;52;35;621;597;50;63;262;260;270;202;217;213;206;27;573;361;368;136;366;250;566;-1.0;113.0;1458.0;215.0;136.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38060.328125;19682.2890625;0.0;1093.44934082031;403.0;105688;;;Calculated values ==>;1551272137.867;350.46000000000004;293.16;291.66;291.56;290.46000000000004;277.06;274.4858918419099;293.96000000000004;276.06;278.36;276.66;335.26000000000005;332.86;278.16;279.46000000000004;299.36;299.16;300.16;293.36;294.46000000000004;293.76000000000005;;313.46000000000004;275.86;241.71165711629368;261.13683023647616;274.4858918419099;294.86;5730000.0;3610000.0;3679999.9999999995;1360000.0;3660000.0;2500000.0;5660000.0;0.0;0.01883333333333333;0.243;0.035833333333333335;0.02266666666666667;0.02266666666666667;;19682.2890625;0.0;1093.44934082031;38060.328125;509082.48993364576;411135.22575476684;250250.92658919303;249869.43607522247;245835.01651184482;430081.6785162784;459438.4217246144;458136.0969033482;472720.47428543336;519543.8789204298;517090.13182339136;457895.93577920616;459451.0062173106;466952.50149625464;467401.68226075795;430155.4808828949;411929.359504971;460123.36692421185;459163.4570647147;;169353.38768963216;471938.4492427271;203180.0627050666;250250.92658919303;274.4470104246074;4640585.873094273;1899834.4482427333;281446.03161941527;0.0;0;308;291;0;0;0;0;12;108;113;1867887679045.0588;682814422939.6041;1298982316090.7166;61954.31631018243;9630.508850932834;343.2586192842329;4735.350690778491;3703772.7287415275;1446018.1640477213;52279.20901533177;1766028.7304841317;3.690046196332829;0.3143806135122609
8456;2019-02-27 13:56:40.877;779;202;185;184;173;41;208;29;50;35;613;592;47;62;263;259;270;204;217;213;206;28;570;361;368;144;366;248;564;-2.0;86.0;1212.0;466.0;136.0;0;9;1;1;1;0;0;0;0;0;1;1;0;0;0;38657.796875;19646.0625;0.0;1874.0495605468802;396.0;105689;;;Calculated values ==>;1551272200.877;351.06000000000006;293.36;291.66;291.56;290.46000000000004;277.26000000000005;274.4858918419099;293.96000000000004;276.06;278.16;276.66;334.46000000000004;332.36;277.86;279.36;299.46000000000004;299.06;300.16;293.56;294.46000000000004;293.76000000000005;;312.76000000000005;275.96000000000004;243.40439225979637;260.85938512811435;274.4858918419099;294.86;5700000.0;3610000.0;3679999.9999999995;1440000.0;3660000.0;2480000.0;5640000.0;0.0;0.014333333333333333;0.20199999999999999;0.07766666666666668;0.02266666666666667;0.02266666666666667;;19646.0625;0.0;1874.0495605468802;38657.796875;510095.4329903672;412776.28256325866;250350.73809410466;249967.50699395663;245917.0658465515;430081.6785162784;459438.4217246144;458216.10183566535;471666.44639072387;518893.44961782836;516748.2223701794;457856.87895712245;459645.5850967796;467082.695243512;467272.39285998954;430921.90190847625;413527.4354166844;460123.36692421185;459163.4570647147;;166428.6587063909;470973.6072408108;203088.15259600081;250350.73809410466;274.41142942970976;4641257.263240873;1900178.6259415636;281472.00135632453;0.0;0;308;291;0;0;0;0;12;109;113;1868119555845.0237;682902636939.5908;1299139210990.6929;51535.84574641223;20805.770310746913;249.32068638234952;4733.088296667161;3704765.9252845976;1446284.5237629556;52284.39490728238;1766111.592475869;3.593105129873736;0.355417437765707
8457;2019-02-27 13:57:37.877;788;203;186;185;173;40;208;29;49;35;575;557;45;99;263;260;270;204;217;213;206;27;569;360;368;154;365;251;563;-3.0;112.0;1264.0;427.0;136.0;0;99;1;1;1;0;0;0;0;0;1;1;0;0;0;38952.9921875;19539.16015625;0.0;2244.93090820312;390.0;105690;;;Calculated values ==>;1551272257.877;351.96000000000004;293.46000000000004;291.76000000000005;291.66;290.46000000000004;277.16;274.38016830617;293.96000000000004;276.06;278.06;276.66;330.66;328.86;277.66;283.06;299.46000000000004;299.16;300.16;293.56;294.46000000000004;293.76000000000005;;312.16;275.86;245.4256646245625;261.27494424493943;274.38016830617;294.86;5690000.0;3600000.0;3679999.9999999995;1540000.0;3650000.0;2510000.0;5630000.0;0.0;0.018666666666666668;0.21066666666666667;0.07116666666666666;0.02266666666666667;0.02266666666666667;;19539.16015625;0.0;2244.93090820312;38952.9921875;511302.6133163989;413563.87031855906;250788.00864463218;250401.0355189602;245958.35372645844;430148.3826014536;459438.4217246144;457614.78646836826;470328.8612698992;514749.82372352673;512900.6290659906;457131.95613493223;463540.9324300247;467224.463052191;467542.87897321215;431174.75108727335;413932.052162229;460123.36692421185;459163.4570647147;;163921.7849024954;469524.062734831;202816.23773937268;250788.00864463218;274.3014101113363;4641871.681987618;1900488.8422875924;281504.6099517021;0.0;0;308;291;0;0;0;0;12;109;113;1868329315845.0237;682987566939.5908;1299281425990.6929;53677.56093224174;18980.70687884345;321.8637132674942;4723.176830855204;3705598.864754137;1446599.5000407065;52288.91678377961;1766186.4545747952;3.566975005994292;0.34434215988450867
8458;2019-02-27 13:58:37.858;796;203;187;186;173;38;208;29;48;34;554;542;45;121;263;260;270;204;217;213;206;27;569;359;368;150;364;253;563;-1.0;111.0;1073.0;431.0;136.0;0;1;1;1;1;0;0;0;0;0;1;1;1;0;0;39636.73046875;19464.779296875;0.0;3037.06811523438;387.0;105691;;;Calculated values ==>;1551272317.858;352.76;293.46000000000004;291.86;291.76000000000005;290.46000000000004;276.96000000000004;274.27422755570615;293.96000000000004;276.06;277.96000000000004;276.56;328.56;327.36;277.66;285.26000000000005;299.46000000000004;299.16;300.16;293.56;294.46000000000004;293.76000000000005;;311.86;275.86;244.62907804385475;261.54996906429363;274.27422755570615;294.86;5690000.0;3590000.0;3679999.9999999995;1500000.0;3640000.0;2530000.0;5630000.0;0.0;0.018500000000000003;0.17883333333333334;0.07183333333333333;0.02266666666666667;0.02266666666666667;;19464.779296875;0.0;3037.06811523438;39636.73046875;512295.02198079275;413563.87031855906;251177.93010076994;250788.00864463218;245958.35372645844;430214.79039162316;459438.4217246144;457170.5879186281;470766.7637076458;512416.00404312863;511178.91601386154;456806.6196380586;465804.4119437566;467365.9715764312;467683.8190644365;431174.75108727335;413932.052162229;460123.36692421185;459163.4570647147;;162668.35908569003;470067.0708976358;202557.5707863732;251177.93010076994;274.1964143555801;4642526.388952958;1900813.7721890167;281548.6126715831;0.0;0;308;291;0;0;0;0;12;109;114;1868550045924.8271;683078738059.5096;1299432578110.5583;45533.29456381826;19216.099091325694;318.98993011332016;4714.338611182748;3706425.360076111;1446917.7059597143;52294.25553966147;1766265.0756321875;3.101199689003598;0.30641816309688874
8459;2019-02-27 13:59:37.868;801;203;187;186;173;37;208;26;49;33;543;536;46;135;262;260;270;205;217;214;206;25;565;358;368;143;363;253;560;-2.0;85.0;1019.0;426.0;136.0;0;34;0;1;1;0;0;0;0;0;1;1;1;0;0;39749.06640625;19327.6640625;0.0;3273.4853515625;384.0;105692;;;Calculated values ==>;1551272377.868;353.26;293.46000000000004;291.86;291.76000000000005;290.46000000000004;276.86;274.1680685717883;293.96000000000004;275.76000000000005;278.06;276.46000000000004;327.46000000000004;326.76000000000005;277.76000000000005;286.66;299.36;299.16;300.16;293.66;294.56;293.76000000000005;;311.56;275.66;243.1966462407574;261.54996906429363;274.1680685717883;294.86;5650000.0;3579999.9999999995;3679999.9999999995;1430000.0;3629999.9999999995;2530000.0;5600000.0;0.0;0.014166666666666666;0.16983333333333334;0.071;0.02266666666666667;0.02266666666666667;;19327.6640625;0.0;3273.4853515625;39749.06640625;513253.51885210496;414762.53354772273;251336.13272965632;250943.30864433813;246083.289668693;430280.9020939914;459438.4217246144;457291.72980010055;471601.4229191921;511282.07156579575;510559.72922327515;456928.0333177049;467418.0137907968;467377.75337343523;467824.50383385463;432173.5065619932;415466.73700578744;460259.9396827633;459163.4570647147;;161414.93982334915;470810.46499630326;202263.24084527427;251336.13272965632;274.07744284198924;4643188.0475181965;1901137.096428687;281601.20938178897;0.0;0;308;291;0;0;0;0;12;109;114;1868770882724.792;683166652709.4957;1299584403410.5342;43312.33837416133;19066.85291472306;236.67923537958185;4710.75268492799;3707165.863747189;1447236.7837304806;52298.88688780257;1766343.6311500473;2.9789026202048445;0.2961233565407983
8460;2019-02-27 14:00:37.868;805;204;185;184;172;36;208;2;50;30;555;555;46;141;262;261;270;205;217;213;206;6;570;357;368;140;362;250;565;293.0;109.0;947.0;461.0;136.0;0;48;0;1;1;0;0;0;0;0;1;1;1;0;0;40096.10546875;19530.052734375;0.0;3338.3291015625;384.0;105693;;;Calculated values ==>;1551272437.868;353.66;293.56;291.66;291.56;290.36;276.76000000000005;274.0616903277293;293.96000000000004;273.36;278.16;276.16;328.66;328.66;277.76000000000005;287.26000000000005;299.36;299.26000000000005;300.16;293.66;294.46000000000004;293.76000000000005;;311.56;273.76000000000005;242.56692532238324;261.13683023647616;274.0616903277293;294.86;5700000.0;3570000.0000000005;3679999.9999999995;1400000.0;3620000.0000000005;2500000.0;5650000.0;0.04883333333333333;0.018166666666666668;0.15783333333333335;0.07683333333333334;0.02266666666666667;0.07150000000000001;;19530.052734375;0.0;3338.3291015625;40096.10546875;513323.3134232767;413117.6300506565;250300.70278417305;249918.34658468695;245521.6885444758;430346.717906069;459438.4217246144;457895.93577920616;471703.5210853088;512782.8135284737;512782.8135284737;457414.5806444957;468524.2328038917;467518.9863235821;468093.1786096384;430921.90190847625;413491.5195303475;460123.36692421185;459163.4570647147;;161414.93982334915;469336.76393192314;201593.0513832973;217034.1716409176;273.81173121877305;4643853.423950488;1901460.9107353275;281656.307835565;0.0;0;308;291;0;0;0;0;12;109;114;1868991682724.792;683251552709.4957;1299735303410.5342;40453.13858715429;20571.64191415275;316.65194653600594;17312.243907801494;3707863.9093885333;1447567.1045207211;52303.4979809852;1766527.1561216533;3.4394071657506102;0.28626707829461284
8461;2019-02-27 14:01:37.868;811;203;186;185;172;35;208;-20;50;28;571;572;46;146;262;261;270;205;217;213;206;-9;566;357;368;138;362;245;561;-2.0;109.0;591.0;434.0;136.0;0;53;0;1;1;0;0;0;0;0;1;1;1;0;0;39846.26953125;19397.103515625;0.0;3284.93286132812;385.0;105694;;;Calculated values ==>;1551272497.868;354.26;293.46000000000004;291.76000000000005;291.66;290.36;276.66;274.0616903277293;293.96000000000004;271.16;278.16;275.96000000000004;330.26000000000005;330.36;277.76000000000005;287.76000000000005;299.36;299.26000000000005;300.16;293.66;294.46000000000004;293.76000000000005;;311.66;272.26000000000005;242.14157278889297;260.44013211722256;274.0616903277293;294.86;5660000.0;3570000.0000000005;3679999.9999999995;1380000.0;3620000.0000000005;2450000.0;5610000.0;0.0;0.018166666666666668;0.0985;0.07233333333333333;0.02266666666666667;0.02266666666666667;;19397.103515625;0.0;3284.93286132812;39846.26953125;514400.12846810825;414367.8726603809;250891.26112239627;250502.4290064349;245684.70818281127;430346.717906069;459438.4217246144;458693.4995836547;471771.9322026706;514858.063147592;514960.2835053448;458217.64115144365;469780.08948812174;467518.9863235821;468093.1786096384;431925.6791974396;415081.04480885627;460123.36692421185;459163.4570647147;;161832.74555500393;468128.70100736275;200691.88551855012;250891.26112239627;273.4588283587768;4644519.610408821;1901785.3037040776;281711.5016852558;0.0;0;308;291;0;0;0;0;12;109;114;1869212482724.792;683334952709.4957;1299883803410.5342;25413.1589854128;19344.596320357447;306.0108580592634;4720.836441359218;3708412.7952016382;1447899.739839342;52308.68683769016;1766710.765124563;2.1948912248361494;0.23446419074417008
8462;2019-02-27 14:02:37.869;819;201;184;181;171;35;208;-41;52;26;582;581;46;164;261;261;270;203;217;213;206;-40;548;354;368;139;359;259;548;538.0;82.0;460.0;459.0;136.0;0;64;100;1;0;0;0;0;0;0;1;1;1;0;0;31943.638671875;10822.4375;0.0;3590.08642578125;391.0;105695;;;Calculated values ==>;1551272557.869;355.06000000000006;293.26000000000005;291.56;291.26000000000005;290.26000000000005;276.66;273.7412296467126;293.96000000000004;269.06;278.36;275.76000000000005;331.36;331.26000000000005;277.76000000000005;289.56;299.26000000000005;299.26000000000005;300.16;293.46000000000004;294.46000000000004;293.76000000000005;;312.26000000000005;269.16;242.35481222062532;262.3656120759269;273.7412296467126;294.86;5480000.0;3540000.0;3679999.9999999995;1390000.0;3590000.0;2590000.0;5480000.0;0.08966666666666666;0.013666666666666666;0.07666666666666666;0.0765;0.02266666666666667;0.11233333333333333;;10822.4375;0.0;3590.08642578125;31943.638671875;516873.62103714567;418546.04548785853;412695.35991861223;249613.81447620134;245871.27698972527;430542.39183029096;459438.4217246144;456681.044036732;471442.86907493527;514779.46182999935;514676.28551159624;455943.9796757489;469908.673823811;467812.53341307805;468512.2632538827;436213.2229783862;419172.6403683576;460123.36692421185;459163.4570647147;;164339.59507360373;464909.94737468107;199388.8764339257;242429.94728543516;272.9324051584625;4645117.8696139455;1902037.1374093953;281768.79446744296;0.0;0;308;291;0;0;0;0;12;109;114;1869433286404.5251;683418054094.3954;1300035005930.3516;19725.73284954848;20312.361926967784;232.88796233705781;24346.397598539064;3708788.9589024326;1448230.2199989147;52313.1777360351;1766952.9961117187;4.4834187731549395;0.3298000283741624
8463;2019-02-27 14:03:37.869;823;199;180;178;166;34;208;-89;56;21;597;598;53;210;259;262;270;201;217;214;206;-80;550;351;368;140;356;272;550;0.0;112.0;472.0;490.0;136.0;0;88;100;1;0;0;0;0;0;0;1;1;1;0;0;32075.083984375;10729.6728515625;0.0;3899.82739257812;410.0;105696;;;Calculated values ==>;1551272617.869;355.46000000000004;293.06;291.16;290.96000000000004;289.76000000000005;276.56;273.4187578820637;293.96000000000004;264.26000000000005;278.76000000000005;275.26000000000005;332.86;332.96000000000004;278.46000000000004;294.16;299.06;299.36;300.16;293.26000000000005;294.56;293.76000000000005;;314.16;265.16;242.56692532238324;264.08650396036035;273.4187578820637;294.86;5500000.0;3510000.0;3679999.9999999995;1400000.0;3560000.0;2720000.0;5500000.0;0.0;0.018666666666666668;0.07866666666666666;0.08166666666666668;0.02266666666666667;0.02266666666666667;;10729.6728515625;0.0;3899.82739257812;32075.083984375;517193.1403739487;417183.44266475714;249128.39008894507;248367.96295545803;244008.41153105663;430735.4089219946;459438.4217246144;455025.77115374926;470817.3119576869;515213.43657147925;515317.4190870691;454646.90861390857;473430.8896658888;467977.0067639726;469055.89064606384;435753.84034277074;417835.0951230329;460259.9396827633;459163.4570647147;;172278.17009871884;460747.1981388801;195527.5234918237;249128.39008894507;271.37647560523385;4645651.358969415;1902216.7383289917;281831.21041592926;0.0;0;308;291;0;0;0;0;12;109;114;1869654086404.5251;683501754094.3954;1300194305930.3516;20413.86214940481;21659.60676284294;334.4832441017726;4760.794851450778;3709123.455527424;1448579.9864046632;52317.90582942209;1767195.5560488019;3.2242213486883973;0.36385670902708667
8464;2019-02-27 14:04:37.859;820;198;180;179;168;34;209;-102;58;17;617;618;57;225;258;262;270;199;217;214;207;-103;570;353;368;140;359;261;564;98.0;108.0;713.0;517.0;136.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40431.59765625;19475.74609375;0.0;3770.79736328125;423.0;105697;;;Calculated values ==>;1551272677.859;355.16;292.96000000000004;291.16;291.06;289.96000000000004;276.56;273.6339639331285;294.06;262.96000000000004;278.96000000000004;274.86;334.86;334.96000000000004;278.86;295.66;298.96000000000004;299.36;300.16;293.06;294.56;293.86;;315.46000000000004;262.86;242.56692532238324;262.63441904999945;273.6339639331285;294.86;5700000.0;3529999.9999999995;3679999.9999999995;1400000.0;3590000.0;2610000.0;5640000.0;0.01633333333333333;0.018000000000000002;0.11883333333333333;0.08616666666666667;0.02266666666666667;0.039;;19475.74609375;0.0;3770.79736328125;40431.59765625;515171.7130308301;411214.5125100045;248461.23127692993;248090.95049340723;244162.05636318852;430607.02586249536;459575.6909922959;457090.42718842515;470422.9394058528;518216.4126239948;518319.36109776614;456967.8106930169;476540.3940256685;467426.0965774196;468778.68743058434;430921.90190847625;411612.9085605759;460259.9396827633;459301.0106943719;;177710.07569661198;458414.77532386186;196508.99243481376;226703.4560353599;271.77977182480396;4646255.480612791;1902468.4082016053;281895.1216352594;0.0;0;308;292;0;0;0;0;12;109;114;1869874849604.5603;683585740094.4087;1300354179280.377;30965.760496554154;22567.54829227298;347.5618802622061;9071.304631701467;3709551.5476889545;1448948.4846035768;52323.588591507796;1767310.8043332638;2.708023040808246;0.2691960973780503
8465;2019-02-27 14:05:37.859;810;201;183;182;173;37;209;-87;55;19;624;618;53;181;260;261;271;203;217;214;207;-88;574;359;368;139;364;242;569;-2.0;84.0;745.0;547.0;136.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40220.66796875;19724.8125;0.0;3464.66284179688;417.0;105698;;;Calculated values ==>;1551272737.859;354.16;293.26000000000005;291.46000000000004;291.36;290.46000000000004;276.86;274.27422755570615;294.06;264.46000000000004;278.66;275.06;335.56;334.96000000000004;278.46000000000004;291.26000000000005;299.16;299.26000000000005;300.26000000000005;293.46000000000004;294.56;293.86;;314.86;264.36;242.35481222062532;260.01710675043796;274.27422755570615;294.86;5740000.0;3590000.0;3679999.9999999995;1390000.0;3640000.0;2420000.0;5690000.0;0.0;0.014;0.12416666666666668;0.09116666666666666;0.02266666666666667;0.02266666666666667;;19724.8125;0.0;3464.66284179688;40220.66796875;513603.1327134869;410199.25063607807;249347.83792662944;248974.0343403811;245713.23506142988;430214.79039162316;459575.6909922959;459756.6155735319;470754.2918620804;520510.46967469616;519901.00097215414;459521.21334175055;474082.9157897666;466976.539238069;467812.53341307805;430144.8670536853;411020.6008390681;460259.9396827633;459301.0106943719;;175203.01333496982;460091.41252948507;198243.68874851827;249347.83792662944;272.49829625181604;4646927.582826333;1902795.07952322;281955.4171369684;0.0;0;308;292;0;0;0;0;12;109;114;1870095649604.5603;683669440094.4087;1300505079280.377;32471.18841410586;23871.784151364805;267.7397270046405;4758.938582735496;3710080.188929877;1449335.479040607;52328.71610490169;1767426.0563600508;2.6464441291001397;0.2874818628747371
8466;2019-02-27 14:06:37.860;815;203;186;185;175;41;209;-97;55;19;610;601;50;171;262;260;271;205;217;214;207;-98;561;361;368;140;366;245;561;-1.0;86.0;838.0;491.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;29513.751953125;8336.0146484375;0.0;3517.34643554688;408.0;105699;;;Calculated values ==>;1551272797.86;354.66;293.46000000000004;291.76000000000005;291.66;290.66;277.26000000000005;274.4858918419099;294.06;263.46000000000004;278.66;275.06;334.16;333.26000000000005;278.16;290.26000000000005;299.36;299.16;300.26000000000005;293.66;294.56;293.86;;313.96000000000004;263.36;242.56692532238324;260.44013211722256;274.4858918419099;294.86;5610000.0;3610000.0;3679999.9999999995;1400000.0;3660000.0;2450000.0;5610000.0;0.0;0.014333333333333333;0.1396666666666667;0.08183333333333334;0.02266666666666667;0.02266666666666667;;8336.0146484375;0.0;3517.34643554688;29513.751953125;515309.02736926323;414367.8726603809;250891.26112239627;250502.4290064349;246761.28800696306;430081.6785162784;459575.6909922959;459286.5167070625;470620.16492588987;518837.8324251042;517920.61951930023;458693.4995836547;472580.560844036;466952.50149625464;467401.68226075795;433383.4581426254;415081.04480885627;460259.9396827633;459301.0106943719;;171442.51209473662;458923.2969905021;198959.14581818887;250891.26112239627;272.7913145295128;4647508.712676982;1903028.9236465115;282013.6015172662;0.0;0;308;292;0;0;0;0;12;109;114;1870316453284.2935;683753141489.3076;1300651181715.2004;36359.05613414602;21273.733037600967;262.33459111735755;4723.954323631448;3710653.7838601754;1449711.6979536049;52333.133464502134;1767505.0817845769;5.282811992549801;0.5503850957378184
8467;2019-02-27 14:07:37.850;830;202;184;182;172;41;209;-114;60;11;602;598;55;219;262;260;271;204;217;214;207;-113;550;355;368;141;360;274;549;176.0;86.0;594.0;486.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32074.720703125;10701.4990234375;0.0;3985.90600585938;419.0;105700;;;Calculated values ==>;1551272857.85;356.16;293.36;291.56;291.36;290.36;277.26000000000005;273.8482719121499;294.06;261.76000000000005;279.16;274.26000000000005;333.36;332.96000000000004;278.66;295.06;299.36;299.16;300.26000000000005;293.56;294.56;293.86;;315.06;261.86;242.77792619122317;264.3458800820626;273.8482719121499;294.86;5500000.0;3550000.0;3679999.9999999995;1410000.0;3600000.0;2740000.0;5490000.0;0.029333333333333333;0.014333333333333333;0.099;0.081;0.02266666666666667;0.052000000000000005;;10701.4990234375;0.0;3985.90600585938;32074.720703125;518039.5630786712;418510.29459825315;412266.7878282398;411488.054595783;246191.0481082148;430477.46260093397;459575.6909922959;455195.55455716455;469695.1433260035;515561.9700048491;515145.5509511065;454562.58251487085;474199.02410126926;467800.68358461093;468245.0390451662;435972.32776913315;419137.96613152773;460259.9396827633;459301.0106943719;;176038.69501535743;457235.80179274397;196888.69721650667;290771.45466264675;271.9401399389819;4648021.864409654;1903187.5431528112;282076.1181997706;0.0;0;308;292;0;0;0;0;12;109;114;1870537216484.3286;683837427439.321;1300806855765.225;25572.37887672513;21088.11547067522;241.29251680567756;8763.536913649708;3711169.793136133;1450064.654521996;52337.329657586735;1767617.4588122787;3.7900039977668243;0.3796724135332891
8468;2019-02-27 14:08:37.880;837;202;185;185;172;39;209;-122;62;-2;614;612;60;213;260;260;271;204;217;214;207;-124;577;356;368;143;361;262;571;35.0;86.0;929.0;517.0;136.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40568.93359375;19635.70703125;0.0;3757.86743164062;425.0;105701;;;Calculated values ==>;1551272917.88;356.86;293.36;291.66;291.66;290.36;277.06;273.955091788801;294.06;260.96000000000004;279.36;272.96000000000004;334.56;334.36;279.16;294.46000000000004;299.16;299.16;300.26000000000005;293.56;294.56;293.86;;315.66;260.76000000000005;243.1966462407574;262.7682575881327;273.955091788801;294.86;5770000.0;3560000.0;3679999.9999999995;1430000.0;3610000.0;2620000.0;5710000.0;0.005833333333333333;0.014333333333333333;0.15483333333333332;0.08616666666666667;0.02266666666666667;0.0285;;19635.70703125;0.0;3757.86743164062;40568.93359375;516680.82200038125;409701.51655334077;250005.831225833;250005.831225833;245282.2097085145;430412.23801567365;459575.6909922959;457418.38492534845;468131.1482480821;517823.4274960968;517617.2956734166;457173.2343506725;475067.8024887795;467401.68226075795;468105.1125513974;429366.4388036972;410538.07893338334;460259.9396827633;459301.0106943719;;178545.77502346144;455782.5948066115;197661.52138507235;239292.08359760715;272.25372664316154;4648627.530879471;1903440.4796091763;282140.68191103137;0.0;0;308;293;0;0;0;0;12;109;114;1870758126885.1006;683922670039.619;1300967736165.7874;40219.02103815274;22241.432493155957;269.87315814116505;6270.254422257795;3711718.3289348404;1450425.914629407;52341.5915014165;1767742.80304798;2.949552716758344;0.2982412357673931
8469;2019-02-27 14:09:37.861;836;203;189;188;177;40;209;-105;59;5;614;608;57;180;262;260;271;205;217;214;207;-107;574;361;368;143;366;254;568;-2.0;112.0;1018.0;536.0;136.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40314.48046875;19584.037109375;0.0;3618.21630859375;416.0;105702;;;Calculated values ==>;1551272977.861;356.76;293.46000000000004;292.06;291.96000000000004;290.86;277.16;274.4858918419099;294.06;262.66;279.06;273.66;334.56;333.96000000000004;278.86;291.16;299.36;299.16;300.26000000000005;293.66;294.56;293.86;;314.76000000000005;262.46000000000004;243.1966462407574;261.6868853414304;274.4858918419099;294.86;5740000.0;3610000.0;3679999.9999999995;1430000.0;3660000.0;2540000.0;5680000.0;0.0;0.018666666666666668;0.16966666666666666;0.08933333333333333;0.02266666666666667;0.02266666666666667;;19584.037109375;0.0;3618.21630859375;40314.48046875;516804.62378116813;411459.4196383005;251699.2663586575;251308.1132282745;247183.65374057792;430081.6785162784;459575.6909922959;458338.9730458517;468827.3046948051;518494.51253175345;517879.4702218342;458097.8040025414;472397.48996842076;466952.50149625464;467401.68226075795;430144.8670536853;412245.45999216073;460259.9396827633;459301.0106943719;;174785.17458790913;457532.21719713585;199384.70174290377;251699.2663586575;272.9602032193256;4649301.34588705;1903767.2073135101;282202.1298108132;0.0;0;308;293;0;0;0;0;12;109;114;1870978856964.904;684008442869.5426;1301122487145.6497;43935.90803106683;23061.17804724473;334.1222651484587;4705.639538276193;3712419.397934286;1450803.3168350188;52346.623202729286;1767834.2398667384;3.1047349834541507;0.32054204578698914
8470;2019-02-27 14:10:37.841;841;206;188;188;177;41;209;-108;56;6;603;595;53;173;263;259;271;208;217;214;207;-110;572;360;368;144;364;252;566;-1.0;86.0;752.0;564.0;136.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40173.51171875;19499.306640625;0.0;3561.72729492188;409.0;105703;;;Calculated values ==>;1551273037.841;357.26;293.76000000000005;291.96000000000004;291.96000000000004;290.86;277.26000000000005;274.38016830617;294.06;262.36;278.76000000000005;273.76000000000005;333.46000000000004;332.66;278.46000000000004;290.46000000000004;299.46000000000004;299.06;300.26000000000005;293.96000000000004;294.56;293.86;;314.06;262.16;243.40439225979637;261.41265627149306;274.38016830617;294.86;5720000.0;3600000.0;3679999.9999999995;1440000.0;3640000.0;2520000.0;5660000.0;0.0;0.014333333333333333;0.12533333333333332;0.094;0.02266666666666667;0.02266666666666667;;19499.306640625;0.0;3561.72729492188;40173.51171875;517580.3927886485;413456.12472789927;251412.36279694637;251412.36279694637;247270.16511600112;430148.3826014536;459575.6909922959;458297.0064650394;468789.48013398366;517535.47804126766;516715.6781219219;457936.00528730644;471875.13443629;467365.9715764312;467413.82886276924;430657.0119829928;414191.8510684593;460259.9396827633;459301.0106943719;;171860.34048652687;457064.4489212131;197994.44670101278;251412.36279694637;272.40285613628106;4649971.855577736;1904092.79328002;282261.94272990705;0.0;0;308;293;0;0;0;0;12;109;114;1871199583364.974;684094514169.57;1301274236545.698;32624.587490424667;24352.58020869883;236.00063977498073;4712.142685674979;3713057.1893957914;1451198.2997823933;52351.372643263756;1767912.6952247901;2.685279038123272;0.2932726662626653
8471;2019-02-27 14:11:37.842;849;207;188;187;176;40;209;-108;52;2;590;582;50;170;263;260;271;209;217;214;207;-109;571;357;368;146;362;254;565;-2.0;85.0;1053.0;490.0;136.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40190.546875;19421.68359375;0.0;3601.54760742188;404.0;105704;;;Calculated values ==>;1551273097.842;358.06000000000006;293.86;291.96000000000004;291.86;290.76000000000005;277.16;274.0616903277293;294.06;262.36;278.36;273.36;332.16;331.36;278.16;290.16;299.46000000000004;299.16;300.26000000000005;294.06;294.56;293.86;;313.56;262.26000000000005;243.81672145450628;261.6868853414304;274.0616903277293;294.86;5710000.0;3570000.0000000005;3679999.9999999995;1460000.0;3620000.0000000005;2540000.0;5650000.0;0.0;0.014166666666666666;0.1755;0.08166666666666668;0.02266666666666667;0.02266666666666667;;19421.68359375;0.0;3601.54760742188;40190.546875;518637.7696156582;414226.0454800769;251464.91570244913;251073.8977047581;246951.0632463026;430346.717906069;459575.6909922959;457493.349522666;468114.7691587129;516032.281859263;515210.27412783547;457250.945269924;471268.81705222535;467648.2160412544;467964.9345701517;430911.10043895425;414943.9428270978;460259.9396827633;459301.0106943719;;169771.2103021376;456847.05721731635;198656.27238995733;251464.91570244913;272.65440501332216;4650641.567226883;1904417.1402706075;282321.6376822538;0.0;0;308;293;0;0;0;0;12;109;114;1871420387044.7073;684181515619.4648;1301426039075.5146;45425.90703679037;21085.58076090099;226.2013995013;4710.951486483583;3713707.621023079;1451576.9574342049;52355.22439111447;1767991.2223182262;3.103328114953713;0.3132521041499035
