;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8472;2019-02-27 14:12:37.852;855;208;186;186;176;39;209;-98;49;5;579;572;48;168;262;260;271;209;217;214;207;-101;574;358;368;146;363;258;568;-2.0;108.0;1225.0;510.0;136.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40347.921875;19535.107421875;0.0;3649.43530273438;401.0;105705;;;Calculated values ==>;1551273157.852;358.66;293.96000000000004;291.76000000000005;291.76000000000005;290.76000000000005;277.06;274.1680685717883;294.06;263.36;278.06;273.66;331.06;330.36;277.96000000000004;289.96000000000004;299.36;299.16;300.26000000000005;294.06;294.56;293.86;;313.26000000000005;263.06;243.81672145450628;262.23063862743834;274.1680685717883;294.86;5740000.0;3579999.9999999995;3679999.9999999995;1460000.0;3629999.9999999995;2580000.0;5680000.0;0.0;0.018000000000000002;0.20416666666666666;0.08499999999999999;0.02266666666666667;0.02266666666666667;;19535.107421875;0.0;3649.43530273438;40347.921875;519126.5194904492;413386.9064550017;250534.6392758908;250534.6392758908;246823.0256468064;430280.9020939914;459575.6909922959;456477.09640699456;468414.5045189802;514556.4115630853;513834.24520967755;456354.50165650685;470501.6067317971;467377.75337343523;467824.50383385463;430144.8670536853;413758.1227596048;460259.9396827633;459301.0106943719;;168517.74571465285;457672.70305725595;199338.8904860583;250534.6392758908;272.92946606370884;4651312.832992011;1904741.8343023404;282382.0726106384;0.0;0;308;293;0;0;0;0;12;109;114;1871641223844.672;684269130219.4509;1301579664675.4902;52499.050375524486;21958.374068551795;294.9613972934486;4732.037752152238;3714523.798341604;1451935.7168409973;52359.56813825762;1768069.9270104652;3.428336911262551;0.3418519920767005
8473;2019-02-27 14:13:37.853;857;206;186;184;174;38;209;-94;48;11;574;569;48;166;262;260;271;208;217;214;207;-95;572;358;368;147;363;260;566;-2.0;87.0;1190.0;482.0;136.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40324.16015625;19468.962890625;0.0;3703.41943359375;400.0;105706;;;Calculated values ==>;1551273217.853;358.86;293.76000000000005;291.76000000000005;291.56;290.56;276.96000000000004;274.1680685717883;294.06;263.76000000000005;277.96000000000004;274.26000000000005;330.56;330.06;277.96000000000004;289.76000000000005;299.36;299.16;300.26000000000005;293.96000000000004;294.56;293.86;;313.16;263.66;244.02132995426717;262.5002047102346;274.1680685717883;294.86;5720000.0;3579999.9999999995;3679999.9999999995;1470000.0;3629999.9999999995;2600000.0;5660000.0;0.0;0.0145;0.19833333333333333;0.08033333333333334;0.02266666666666667;0.02266666666666667;;19468.962890625;0.0;3703.41943359375;40324.16015625;519530.779340103;413456.12472789927;250635.1866375135;249869.43607522247;246190.6739612708;430280.9020939914;459575.6909922959;456025.1943148685;468876.2613342076;513866.78096326225;513349.94762230857;456025.1943148685;470000.92200345895;467377.75337343523;467824.50383385463;430657.0119829928;414191.8510684593;460259.9396827633;459301.0106943719;;168099.92630828856;458132.801008849;199399.3248917482;250635.1866375135;272.9534001721986;4651985.111545915;1905066.8736384506;282443.3474212636;0.0;0;308;293;0;0;0;0;12;109;114;1871862027524.4053;684357031684.3447;1301735067265.3025;50897.46410225219;20784.9225814071;238.74483326073633;4729.758678622124;3715385.4503218383;1452291.9169158856;52364.0157642994;1768148.7766280982;3.3078554083509153;0.3277319211412293
8474;2019-02-27 14:14:37.873;856;206;185;184;173;38;209;-103;34;9;573;569;40;163;263;261;271;208;217;214;207;-103;570;360;368;146;365;263;563;-2.0;110.0;1037.0;458.0;136.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40214.73828125;19287.40625;0.0;3753.45190429688;398.0;105707;;;Calculated values ==>;1551273277.873;358.76;293.76000000000005;291.66;291.56;290.46000000000004;276.96000000000004;274.38016830617;294.06;262.86;276.56;274.06;330.46000000000004;330.06;277.16;289.46000000000004;299.46000000000004;299.26000000000005;300.26000000000005;293.96000000000004;294.56;293.86;;312.96000000000004;262.86;243.81672145450628;262.9017227912062;274.38016830617;294.86;5700000.0;3600000.0;3679999.9999999995;1460000.0;3650000.0;2630000.0;5630000.0;0.0;0.018333333333333333;0.1728333333333333;0.07633333333333334;0.02266666666666667;0.02266666666666667;;19287.40625;0.0;3753.45190429688;40214.73828125;519569.84649085364;414655.7257131721;250401.0355189602;250016.92013270967;245958.35372645844;430148.3826014536;459575.6909922959;453779.59607081395;468813.82501422684;513501.9586401796;513087.5327955087;454531.51343594707;469244.7396075043;467224.463052191;467671.8303827659;431163.8910365494;415363.4530400904;460259.9396827633;459301.0106943719;;167264.2905471822;457466.5219551577;199543.16255212604;250401.0355189602;273.01876866557126;4652656.492751843;1905389.9510377673;282505.50872925774;0.0;0;308;293;0;0;0;0;12;109;114;1872082901124.335;684444960984.3168;1301892019565.2527;43940.53025981322;19688.14976776475;289.6746966017487;4735.066103975998;3716176.0303801442;1452629.3049438891;52368.420728212215;1768227.676459108;2.9796381874497397;0.29731143324293985
8475;2019-02-27 14:15:37.873;851;206;185;184;172;39;209;-115;-16;4;575;571;7;153;263;261;271;208;217;214;207;-114;568;359;368;145;364;265;561;-2.0;111.0;810.0;492.0;136.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40212.5859375;19293.599609375;0.0;3796.31005859375;395.0;105708;;;Calculated values ==>;1551273337.873;358.26;293.76000000000005;291.66;291.56;290.36;277.06;274.27422755570615;294.06;261.66;271.56;273.56;330.66;330.26000000000005;273.86;288.46000000000004;299.46000000000004;299.26000000000005;300.26000000000005;293.96000000000004;294.56;293.86;;312.66;261.76000000000005;243.61107973660833;263.1675429290057;274.27422755570615;294.86;5680000.0;3590000.0;3679999.9999999995;1450000.0;3640000.0;2650000.0;5610000.0;0.0;0.018500000000000003;0.13499999999999998;0.082;0.02266666666666667;0.02266666666666667;;19293.599609375;0.0;3796.31005859375;40212.5859375;519123.3858976498;415431.82824480155;250502.4290064349;250116.51618735678;245684.70818281127;430214.79039162316;459575.6909922959;446963.68647296086;468452.63275199506;513534.7799590579;513119.8248314716;449982.83907029656;467809.06294217426;467365.9715764312;467812.53341307805;431665.65058452234;416122.42636532895;460259.9396827633;459301.0106943719;;166010.84420003442;456491.27244858275;198238.12012314206;250502.4290064349;272.49607540974665;4653326.7204536665;1905711.4594199287;282568.42341228185;0.0;0;308;293;0;0;0;0;12;109;114;1872303701124.335;684532260984.3168;1302050419565.2527;33577.951457225536;21176.758490686138;287.5496480550778;4732.767851593239;3716822.017727786;1452969.845846043;52373.230931084356;1768306.5750754045;2.588794339480778;0.2722317294007424
8476;2019-02-27 14:16:37.864;843;205;184;184;172;37;209;-109;-44;3;577;574;-20;134;263;261;271;207;217;214;207;-109;569;358;368;145;363;264;561;93.0;112.0;1058.0;452.0;136.0;0;100;3;1;0;1;0;0;0;0;1;1;1;0;0;40318.796875;19445.375;0.0;3785.88208007812;394.0;105709;;;Calculated values ==>;1551273397.864;357.46000000000004;293.66;291.56;291.56;290.36;276.86;274.1680685717883;294.06;262.26000000000005;268.76000000000005;273.46000000000004;330.86;330.56;271.16;286.56;299.46000000000004;299.26000000000005;300.26000000000005;293.86;294.56;293.86;;312.56;262.26000000000005;243.61107973660833;263.0348170998261;274.1680685717883;294.86;5690000.0;3579999.9999999995;3679999.9999999995;1450000.0;3629999.9999999995;2640000.0;5610000.0;0.015500000000000002;0.018666666666666668;0.17633333333333334;0.07533333333333332;0.02266666666666667;0.03816666666666667;;19445.375;0.0;3785.88208007812;40318.796875;518068.9317176158;415081.04480885627;250116.51618735678;250116.51618735678;245684.70818281127;430280.9020939914;459575.6909922959;443378.97226412984;468352.8904771392;513829.2198843074;513518.3285437711;446622.57426533557;465733.1334736893;467507.2221363894;467952.98239612073;431415.4018592423;415778.91531229374;460259.9396827633;459301.0106943719;;165593.03060630985;457007.405058562;199297.32158842107;229478.15331529995;272.912998296338;4653997.714648171;1906034.235785566;282631.5988692154;0.0;0;308;293;0;0;0;0;12;109;114;1872524468004.9807;684619247934.5712;1302209095760.7168;43039.73106914998;19414.159621417282;291.88108220970634;8771.572389967912;3717460.4026452703;1453308.0527593188;52378.058796228936;1768419.094363988;3.0784965237233894;0.2872482720681215
8477;2019-02-27 14:17:37.854;834;205;184;183;172;37;209;-114;-62;1;578;573;-32;116;263;261;271;207;217;214;207;-114;569;357;368;145;362;262;562;246.0;85.0;970.0;478.0;136.0;0;100;8;1;0;1;0;0;0;0;1;1;1;0;0;40674.0234375;19773.119140625;0.0;3757.208984375;392.0;105710;;;Calculated values ==>;1551273457.854;356.56000000000006;293.66;291.56;291.46000000000004;290.36;276.86;274.0616903277293;294.06;261.76000000000005;266.96000000000004;273.26000000000005;330.96000000000004;330.46000000000004;269.96000000000004;284.76000000000005;299.46000000000004;299.26000000000005;300.26000000000005;293.86;294.56;293.86;;312.36;261.76000000000005;243.61107973660833;262.7682575881327;274.0616903277293;294.86;5690000.0;3570000.0000000005;3679999.9999999995;1450000.0;3620000.0000000005;2620000.0;5620000.0;0.041;0.014166666666666666;0.16166666666666665;0.07966666666666668;0.02266666666666667;0.06366666666666668;;19773.119140625;0.0;3757.208984375;40674.0234375;516970.3998315579;414690.8345392522;250066.5888843259;249684.38027537023;245643.6939362553;430346.717906069;459575.6909922959;441300.0145146494;468153.3363693269;514106.5565010912;513589.18065619224;445405.7727007862;463907.35580161423;467648.2160412544;468093.1786096384;431415.4018592423;415397.39963423496;460259.9396827633;459301.0106943719;;164757.40606591295;456491.27244858275;198943.77067067783;217144.56458967295;272.76861750126983;4654672.542327521;1906361.0020999925;282694.4474849138;0.0;0;308;293;0;0;0;0;12;109;114;1872745231205.0159;684706233434.585;1302366869460.742;39180.92608810873;20517.950974973093;226.92169818760394;15417.293735332501;3718145.460592999;1453640.7648864102;52382.38143217352;1768620.63465275;3.2019567299001244;0.27468364319395494
8478;2019-02-27 14:18:37.865;826;206;184;183;171;36;209;-121;-42;-5;576;571;-24;107;262;262;271;208;217;215;207;-121;572;359;368;144;364;259;564;143.0;87.0;792.0;447.0;136.0;0;100;7;1;0;1;0;0;0;0;1;1;1;0;0;40821.64453125;19873.478515625;0.0;3715.31396484375;392.0;105711;;;Calculated values ==>;1551273517.865;355.76;293.76000000000005;291.56;291.46000000000004;290.26000000000005;276.76000000000005;274.27422755570615;294.06;261.06;268.96000000000004;272.66;330.76000000000005;330.26000000000005;270.76000000000005;283.86;299.36;299.36;300.26000000000005;293.96000000000004;294.66;293.86;;312.36;261.06;243.40439225979637;262.3656120759269;274.27422755570615;294.86;5720000.0;3590000.0;3679999.9999999995;1440000.0;3640000.0;2590000.0;5640000.0;0.02383333333333333;0.0145;0.132;0.0745;0.02266666666666667;0.0465;;19873.478515625;0.0;3715.31396484375;40821.64453125;515742.6236796067;414260.7468037112;249967.50699395663;249587.01921301027;245209.29105101468;430214.79039162316;459575.6909922959;444653.0459346551;467693.41038221505;514160.23688403965;513643.90593542584;447047.6053611267;463290.2319967205;467236.2624677158;467941.15048222104;430657.0119829928;414977.482372974;460396.3755515339;459301.0106943719;;164757.40606591295;455929.79515101993;198953.207057903;223820.39268981444;272.78066780620804;4655351.79740027;1906691.4509845339;282756.72992576;0.0;0;308;293;0;0;0;0;12;109;114;1872966071684.714;684792949329.4664;1302523198115.5283;32432.37873173128;19144.755812937212;227.35317934527302;10949.848737211922;3718742.3475415646;1453971.3480383263;52386.16775017885;1768840.4011228553;2.660345437910209;0.24384866802793162
8479;2019-02-27 14:19:37.825;820;206;186;185;172;37;209;-130;-15;-24;572;566;-4;111;263;262;271;207;218;215;207;-131;568;359;368;144;364;257;561;124.0;112.0;649.0;429.0;136.0;0;100;5;1;0;1;0;0;0;0;1;1;1;0;0;40574.08203125;19635.3359375;0.0;3681.27734375;390.0;105712;;;Calculated values ==>;1551273577.825;355.16;293.76000000000005;291.76000000000005;291.66;290.36;276.86;274.27422755570615;294.06;260.16;271.66;270.76000000000005;330.36;329.76000000000005;272.76000000000005;284.26000000000005;299.46000000000004;299.36;300.26000000000005;293.86;294.66;293.86;;312.16;260.06;243.40439225979637;262.0952818180154;274.27422755570615;294.96000000000004;5680000.0;3590000.0;3679999.9999999995;1440000.0;3640000.0;2570000.0;5610000.0;0.020666666666666667;0.018666666666666668;0.10816666666666667;0.0715;0.02266666666666667;0.043333333333333335;;19635.3359375;0.0;3681.27734375;40574.08203125;515338.3422758263;415431.82824480155;250891.26112239627;250502.4290064349;245684.70818281127;430214.79039162316;459575.6909922959;448598.09563076886;465793.40060375986;513921.23329804954;513302.257551193;450014.8536877044;464057.06631217676;467365.9715764312;467941.15048222104;431665.65058452234;415778.91531229374;460396.3755515339;459301.0106943719;;163921.7849024954;454894.0975590244;198868.06368342167;226080.19772842375;272.74684521649317;4656029.642923574;1907020.4716117722;282818.3270945302;0.0;0;308;293;0;0;0;0;12;109;114;1873186724484.8545;684879291729.5214;1302677894915.6267;27012.465122304722;18305.861422105594;296.55239174826727;10106.23522852442;3719237.390991531;1454283.2284564988;52390.53071935423;1769015.7515111037;2.389760189121934;0.2233474417919013
8480;2019-02-27 14:20:37.885;818;205;187;186;173;37;209;-141;1;-49;565;558;7;119;263;262;271;207;218;215;207;-142;570;358;368;144;363;256;563;287.0;86.0;560.0;457.0;136.0;0;100;3;1;0;1;0;0;0;0;1;1;1;0;0;40740.28515625;19679.416015625;0.0;3681.16235351562;389.0;105713;;;Calculated values ==>;1551273637.885;354.96000000000004;293.66;291.86;291.76000000000005;290.46000000000004;276.86;274.1680685717883;294.06;259.06;273.26000000000005;268.26000000000005;329.66;328.96000000000004;273.86;285.06;299.46000000000004;299.36;300.26000000000005;293.86;294.66;293.86;;312.06;258.96000000000004;243.40439225979637;261.9595390733887;274.1680685717883;294.96000000000004;5700000.0;3579999.9999999995;3679999.9999999995;1440000.0;3629999.9999999995;2560000.0;5630000.0;0.04783333333333333;0.014333333333333333;0.09333333333333332;0.07616666666666667;0.02266666666666667;0.07050000000000001;;19679.416015625;0.0;3681.16235351562;40740.28515625;514925.82030096604;414295.95309843525;251177.93010076994;250788.00864463218;245958.35372645844;430280.9020939914;459575.6909922959;450832.5966769625;463279.1342520919;513286.5234424694;512564.3301730347;451592.93809514976;465138.2776197057;467507.2221363894;468081.364597962;431163.8910365494;415011.51379606;460396.3755515339;459301.0106943719;;163503.975529645;453749.9812352939;199156.83476871377;215882.29331519044;272.85731318455527;4656707.940269217;1907348.4221673354;282879.74211227975;0.0;0;308;293;0;0;0;0;12;109;114;1873407745284.6438;684965778129.439;1302831948815.48;23489.737778103212;19391.511322537855;231.51740711368157;17161.019575232294;3719658.663533657;1454597.6873738442;52394.935701588875;1769243.205861375;2.580149563531734;0.21477100304813956
8481;2019-02-27 14:21:37.896;818;205;188;186;173;35;209;-145;3;-76;556;548;10;124;262;263;271;207;218;215;207;-145;566;356;368;142;361;251;559;-1.0;86.0;457.0;450.0;136.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40365.82421875;19424.66796875;0.0;3615.57446289062;389.0;105714;;;Calculated values ==>;1551273697.896;354.96000000000004;293.66;291.96000000000004;291.76000000000005;290.46000000000004;276.66;273.955091788801;294.06;258.66;273.46000000000004;265.56;328.76000000000005;327.96000000000004;274.16;285.56;299.36;299.46000000000004;300.26000000000005;293.86;294.66;293.86;;312.06;258.66;242.98782864720522;261.27494424493943;273.955091788801;294.96000000000004;5660000.0;3560000.0;3679999.9999999995;1420000.0;3610000.0;2510000.0;5590000.0;0.0;0.014333333333333333;0.07616666666666667;0.075;0.02266666666666667;0.02266666666666667;;19424.66796875;0.0;3615.57446289062;40365.82421875;515259.6028605115;415848.0560780784;251786.45387986567;250995.64159748814;246125.29796540938;430412.23801567365;459575.6909922959;451969.8232999104;460847.95993359754;512797.7932712915;511974.7037148292;452842.7596795061;466437.3689934018;467659.9626277319;468488.8616775764;432162.4304974014;416529.3772306001;460396.3755515339;459301.0106943719;;163503.975529645;453773.11900266074;198462.13927622736;251786.45387986567;272.57307265667595;4657383.948425196;1907674.349275777;282940.5594001257;0.0;0;308;293;0;0;0;0;12;109;114;1873628585764.342;685051593859.3217;1302984076700.272;19308.835266470527;19148.323479482504;224.0737634908185;4703.663287795474;3720015.3836952494;1454918.9115437253;52398.732990714125;1769425.4449560277;1.883005177830068;0.20900070951102878
8482;2019-02-27 14:22:37.866;821;205;186;185;173;34;209;-149;3;-103;543;534;9;125;261;263;271;206;218;215;208;-148;566;355;368;142;360;244;560;-1.0;86.0;472.0;480.0;136.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40199.91015625;19511.87109375;0.0;3495.34204101562;391.0;105715;;;Calculated values ==>;1551273757.866;355.26;293.66;291.76000000000005;291.66;290.46000000000004;276.56;273.8482719121499;294.06;258.26000000000005;273.46000000000004;262.86;327.46000000000004;326.56;274.06;285.66;299.26000000000005;299.46000000000004;300.26000000000005;293.76000000000005;294.66;293.96000000000004;;312.26000000000005;258.36;242.98782864720522;260.2995467637923;273.8482719121499;294.96000000000004;5660000.0;3550000.0;3679999.9999999995;1420000.0;3600000.0;2440000.0;5600000.0;0.0;0.014333333333333333;0.07866666666666666;0.08;0.02266666666666667;0.02266666666666667;;19511.87109375;0.0;3495.34204101562;40199.91015625;515627.31907466025;415466.73700578744;250943.30864433813;250553.5313670631;246083.289668693;430477.46260093397;459575.6909922959;453185.444838669;458100.16939059226;512080.22436239733;511157.87816486025;453920.22372794116;467544.02486728615;467671.8303827659;468628.0947588448;432162.4304974014;415813.24947149813;460396.3755515339;459438.4217246144;;164339.59507360373;453461.3020071067;199370.8234289395;250943.30864433813;272.9294839454067;4658054.993854748;1907998.6581992062;282999.78740886773;0.0;0;308;293;0;0;0;0;12;109;114;1873849275364.4473;685136751259.3623;1303132502450.3428;19966.750217565383;20327.238286253378;234.3382613712801;4725.889229819596;3720342.5165928327;1455247.7100770893;52402.55118087303;1769503.9852705766;1.9669577419016966;0.2205076514224798
8483;2019-02-27 14:23:37.837;828;205;186;185;172;34;209;-155;6;-131;525;515;10;125;261;263;271;207;218;215;208;-154;566;355;368;141;360;236;562;95.0;109.0;475.0;469.0;136.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40157.3828125;19573.51171875;0.0;3392.74560546875;395.0;105716;;;Calculated values ==>;1551273817.837;355.96000000000004;293.66;291.76000000000005;291.66;290.36;276.56;273.8482719121499;294.06;257.66;273.76000000000005;260.06;325.66;324.66;274.16;285.66;299.26000000000005;299.46000000000004;300.26000000000005;293.86;294.66;293.96000000000004;;312.66;257.76000000000005;242.77792619122317;259.15941142434775;273.8482719121499;294.96000000000004;5660000.0;3550000.0;3679999.9999999995;1410000.0;3600000.0;2360000.0;5620000.0;0.01583333333333333;0.018166666666666668;0.07916666666666666;0.07816666666666668;0.02266666666666667;0.0385;;19573.51171875;0.0;3392.74560546875;40157.3828125;516483.88023046596;414690.8345392522;250839.4955825179;250451.59811700613;245643.6939362553;430477.46260093397;459575.6909922959;454906.6975622273;455387.16051544464;510951.04736399645;509930.61310829956;455385.9502841313;468661.58588289865;467671.8303827659;468628.0947588448;432162.4304974014;415397.39963423496;460396.3755515339;459438.4217246144;;166010.84420003442;453006.15772820986;200634.97404344543;230192.61443008552;273.42773674423967;4658724.314301012;1908324.2122951692;283057.1603955268;0.0;0;308;293;0;0;0;0;12;109;114;1874069968644.286;685221610224.3002;1303276432850.2375;20129.84477857023;19727.01419135909;304.5647273475236;8825.963580839361;3720676.493384049;1455581.3341845307;52407.03986852759;1769616.8627933979;2.133015692829377;0.21440005851704846
8484;2019-02-27 14:24:37.877;838;204;181;180;171;33;209;-142;11;-113;506;497;16;157;260;264;271;206;218;215;207;-142;549;352;368;140;357;258;549;-2.0;85.0;713.0;464.0;136.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32093.451171875;10818.5947265625;0.0;3799.12866210938;405.0;105717;;;Calculated values ==>;1551273877.877;356.96000000000004;293.56;291.26000000000005;291.16;290.26000000000005;276.46000000000004;273.5264737036516;294.06;258.96000000000004;274.26000000000005;261.86;323.76000000000005;322.86;274.76000000000005;288.86;299.16;299.56;300.26000000000005;293.76000000000005;294.66;293.86;;313.66;258.96000000000004;242.56692532238324;262.23063862743834;273.5264737036516;294.96000000000004;5490000.0;3520000.0000000005;3679999.9999999995;1400000.0;3570000.0000000005;2580000.0;5490000.0;0.0;0.014166666666666666;0.11883333333333333;0.07733333333333332;0.02266666666666667;0.02266666666666667;;10818.5947265625;0.0;3799.12866210938;32093.451171875;519085.5907738551;419137.96613152773;249563.1593714073;249177.87591693347;245828.53539870953;430671.36484660726;459575.6909922959;451746.1665618609;457395.1493216401;506995.77285501466;506058.6766231144;452377.66799008177;469244.5161307795;467964.9345701517;469171.13772201655;436201.4955036115;419755.1501569104;460396.3755515339;459301.0106943719;;170189.03402730724;454417.3790975448;199746.5683206829;249563.1593714073;273.0651738282184;4659326.805979747;1908577.6486947613;283117.132636147;0.0;0;308;293;0;0;0;0;12;109;114;1874290915845.023;685305966424.5815;1303424731650.7322;29945.95225765998;19694.54270007732;232.98989241159887;4754.057963320531;3721094.0698929494;1455910.0661683718;52411.52247678842;1769730.105084541;3.7370759701064995;0.39399511167588036
8485;2019-02-27 14:25:37.867;845;202;178;177;167;33;209;-142;14;-93;509;507;25;192;259;264;271;204;218;215;208;-140;550;351;368;141;356;274;549;153.0;111.0;631.0;480.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32176.32421875;10709.263671875;0.0;4045.646484375;424.0;105718;;;Calculated values ==>;1551273937.867;357.66;293.36;290.96000000000004;290.86;289.86;276.46000000000004;273.4187578820637;294.06;258.96000000000004;274.56;263.86;324.06;323.86;275.66;292.36;299.06;299.56;300.26000000000005;293.56;294.66;293.96000000000004;;315.56;259.16;242.77792619122317;264.3458800820626;273.4187578820637;294.96000000000004;5500000.0;3510000.0;3679999.9999999995;1410000.0;3560000.0;2740000.0;5490000.0;0.025500000000000002;0.018500000000000003;0.10516666666666666;0.08;0.02266666666666667;0.04816666666666667;;10709.263671875;0.0;4045.646484375;32176.32421875;519847.22104511526;418510.29459825315;248415.73546700552;248038.71108239493;244399.8971268176;430735.4089219946;459575.6909922959;449256.66141379334;459276.02651580586;505823.66729084804;505612.7910641199;450701.864587524;471094.45665332716;467977.0067639726;469309.1672075875;435972.32776913315;419137.96613152773;460396.3755515339;459438.4217246144;;178127.92459426197;454458.0889648252;198827.19490692293;222162.97869990297;272.6973974892386;4659862.298177844;1908757.0176149735;283182.4948668571;0.0;0;308;293;0;0;0;0;12;109;114;1874511679045.058;685390252374.595;1303584305050.7576;26336.832227639203;20450.471524632183;311.43569029570017;11428.767172356935;3721563.014926534;1456244.5521966666;52416.05860049839;1769864.9394845471;3.966646085617301;0.37338722530695795
8486;2019-02-27 14:26:37.868;839;200;179;179;171;34;209;-142;20;-96;524;522;27;172;258;265;271;201;218;215;208;-145;569;353;368;140;359;257;563;131.0;85.0;684.0;459.0;136.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40319.03125;19380.482421875;0.0;3754.13500976562;433.0;105719;;;Calculated values ==>;1551273997.868;357.06000000000006;293.16;291.06;291.06;290.26000000000005;276.56;273.6339639331285;294.06;258.96000000000004;275.16;263.56;325.56;325.36;275.86;290.36;298.96000000000004;299.66;300.26000000000005;293.26000000000005;294.66;293.96000000000004;;316.46000000000004;258.66;242.56692532238324;262.0952818180154;273.6339639331285;294.96000000000004;5690000.0;3529999.9999999995;3679999.9999999995;1400000.0;3590000.0;2570000.0;5630000.0;0.021833333333333333;0.014166666666666666;0.114;0.0765;0.02266666666666667;0.0445;;19380.482421875;0.0;3754.13500976562;40319.03125;517581.0922866633;412431.9645018818;248136.3409045953;248136.3409045953;245249.35529374494;430607.02586249536;459575.6909922959;453053.6233282943;459126.4708480923;508957.3229779406;508749.8586019095;453927.4872014058;471091.9089504659;467426.0965774196;469159.8199226062;431415.4018592423;412814.00481140555;460396.3755515339;459438.4217246144;;181888.63598580268;454107.44513376855;199375.59001175725;224212.5267961242;272.922925855057;4660466.436208153;1909007.7696779165;283247.49412919936;0.0;0;309;293;0;0;0;0;12;109;114;1874732482724.7913;685474553779.4932;1303743607705.5652;28919.295798085226;19486.986916833863;263.51979151102046;10467.552324317812;3722023.490333988;1456577.3698968126;52420.849976029254;1770047.4118546213;2.556227912801673;0.24037666106202563
8487;2019-02-27 14:27:37.858;824;200;184;183;174;37;209;-132;18;-77;522;516;23;138;261;263;271;203;218;215;208;-134;569;359;368;141;364;246;564;-2.0;111.0;684.0;489.0;136.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40240.31640625;19526.5859375;0.0;3570.09106445312;425.0;105720;;;Calculated values ==>;1551274057.858;355.56000000000006;293.16;291.56;291.46000000000004;290.56;276.86;274.27422755570615;294.06;259.96000000000004;274.96000000000004;265.46000000000004;325.36;324.76000000000005;275.46000000000004;286.96000000000004;299.26000000000005;299.46000000000004;300.26000000000005;293.46000000000004;294.66;293.96000000000004;;315.66;259.76000000000005;242.77792619122317;260.58029834229245;274.27422755570615;294.96000000000004;5690000.0;3590000.0;3679999.9999999995;1410000.0;3640000.0;2460000.0;5640000.0;0.0;0.018500000000000003;0.114;0.08149999999999999;0.02266666666666667;0.02266666666666667;;19526.5859375;0.0;3570.09106445312;40240.31640625;515745.9770115097;412005.8538529186;249967.50699395663;249587.01921301027;246273.98082333984;430214.79039162316;459575.6909922959;454680.34048717923;460898.5674942955;509746.3999764944;509129.1899898828;455288.68866487674;468738.86379623227;467106.4518600339;468069.67075530556;431415.4018592423;413154.1745119926;460396.3755515339;459438.4217246144;;178545.77502346144;455077.8334625721;200331.5347472527;249967.50699395663;273.32579688667374;4661137.652217412;1909331.9412100345;283308.519173958;0.0;0;309;293;0;0;0;0;12;109;114;1874953245924.8264;685558839729.5066;1303894482555.589;28995.763854351626;20761.823345298526;337.8327059241193;4748.007400561576;3722506.0353935855;1456912.7207479249;52425.86041163021;1770174.1870529603;2.3745159228532366;0.25412367719513
8488;2019-02-27 14:28:37.859;824;204;186;185;175;41;209;-137;10;-81;510;501;15;130;262;262;272;206;218;215;208;-138;570;360;368;140;365;240;566;-2.0;86.0;552.0;476.0;136.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40196.421875;19510.623046875;0.0;3461.13549804688;419.0;105721;;;Calculated values ==>;1551274117.859;355.56000000000006;293.56;291.76000000000005;291.66;290.66;277.26000000000005;274.38016830617;294.06;259.46000000000004;274.16;265.06;324.16;323.26000000000005;274.66;286.16;299.36;299.36;300.36;293.76000000000005;294.66;293.96000000000004;;315.06;259.36;242.56692532238324;259.7329541166123;274.38016830617;294.96000000000004;5700000.0;3600000.0;3679999.9999999995;1400000.0;3650000.0;2400000.0;5660000.0;0.0;0.014333333333333333;0.092;0.07933333333333333;0.02266666666666667;0.02266666666666667;;19510.623046875;0.0;3461.13549804688;40196.421875;515662.99157390965;412702.44267607504;250635.1866375135;250250.92658919303;246548.38291224377;430148.3826014536;459575.6909922959;454717.68590570294;460646.13932767586;509057.46658579784;508134.67061503645;455320.69718484103;468667.9249079934;467094.51228587364;467800.68358461093;431404.78744634084;413456.12472789927;460396.3755515339;459438.4217246144;;176038.69501535743;454830.0520066356;200326.4079720631;250635.1866375135;273.32809128498553;4661807.969540715;1909657.2567063458;283367.11370513396;0.0;0;309;293;0;0;0;0;12;109;114;1875174049604.5596;685643141134.4048;1304040284985.413;23403.997569894862;20190.622426742746;257.2641656309958;4732.873328640953;3722942.707349338;1457253.996816786;52430.81963487285;1770253.195709064;2.1149777190936767;0.23175090846344767
8489;2019-02-27 14:29:37.889;836;204;187;186;175;42;209;-142;15;-94;496;490;20;157;263;262;272;206;218;215;208;-143;554;359;368;140;364;262;554;-1.0;86.0;545.0;487.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32294.4921875;10912.2119140625;0.0;3874.0595703125;424.0;105722;;;Calculated values ==>;1551274177.889;356.76;293.56;291.86;291.76000000000005;290.66;277.36;274.27422755570615;294.06;258.96000000000004;274.66;263.76000000000005;322.76000000000005;322.16;275.16;288.86;299.46000000000004;299.36;300.36;293.76000000000005;294.66;293.96000000000004;;315.56;258.86;242.56692532238324;262.7682575881327;274.27422755570615;294.96000000000004;5540000.0;3590000.0;3679999.9999999995;1400000.0;3640000.0;2620000.0;5540000.0;0.0;0.014333333333333333;0.09083333333333334;0.08116666666666666;0.02266666666666667;0.02266666666666667;;10912.2119140625;0.0;3874.0595703125;32294.4921875;518438.8322761389;417367.0771148122;411248.3343356786;410846.3285738816;247067.4965913068;430214.79039162316;459575.6909922959;451548.5107667386;459329.5123731156;505580.66501995025;504953.02428138576;452184.6102227861;468691.1953004037;467365.9715764312;467941.15048222104;435267.5038135109;418017.18976868794;460396.3755515339;459438.4217246144;;178127.92459426197;454314.10897859343;200391.31618548915;411248.3343356786;273.34933711453385;4662412.362536423;1909910.9070927117;283428.27089398727;0.0;0;309;293;0;0;0;0;12;109;114;1875394960004.4543;685727183134.3647;1304190960285.3413;22813.445174463493;20610.066681706965;247.25450130912878;1092.3086474825448;3723328.0452780356;1457594.1725620655;52435.02605925646;1770301.7631637666;3.027340263044969;0.3652548896782392
8490;2019-02-27 14:30:37.870;844;203;188;187;174;41;209;-147;23;-117;502;501;31;191;262;262;272;205;218;215;208;-149;556;355;368;140;360;278;556;-2.0;86.0;597.0;492.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32432.146484375;10784.443359375;0.0;4131.96044921875;439.0;105723;;;Calculated values ==>;1551274237.87;357.56000000000006;293.46000000000004;291.96000000000004;291.86;290.56;277.26000000000005;273.8482719121499;294.06;258.46000000000004;275.46000000000004;261.46000000000004;323.36;323.26000000000005;276.26000000000005;292.26000000000005;299.36;299.36;300.36;293.66;294.66;293.96000000000004;;317.06;258.26000000000005;242.56692532238324;264.86050150153983;273.8482719121499;294.96000000000004;5560000.0;3550000.0;3679999.9999999995;1400000.0;3600000.0;2780000.0;5560000.0;0.0;0.014333333333333333;0.09949999999999999;0.082;0.02266666666666667;0.02266666666666667;;10784.443359375;0.0;4131.96044921875;32432.146484375;519243.48759825615;416295.933616958;410752.57778573356;251551.24320648852;246614.60418899474;430477.46260093397;459575.6909922959;449715.2268056805;456986.3060971714;504708.6661384715;504602.7496450698;450770.1146114853;470436.969577421;467800.68358461093;468500.50287146907;434800.14239853126;416967.1139237661;460396.3755515339;459438.4217246144;;184395.8529593127;453693.61759634543;200222.14233604408;410752.57778573356;273.2654491544873;4662951.580385135;1910091.6552981;283494.9666004267;0.0;0;309;293;0;0;0;0;12;109;114;1875615690084.2578;685811156534.29;1304352908985.197;24824.56190472882;20784.66097134471;255.60674147163354;1103.5457959479656;3723724.9029586012;1457939.019389447;52439.215242614286;1770320.056156163;3.1487733917764653;0.37486337544232573
8491;2019-02-27 14:31:37.870;841;202;189;188;177;39;209;-143;30;-116;515;512;32;157;261;262;272;204;218;215;208;-143;576;357;368;139;362;258;570;-1.0;109.0;563.0;490.0;136.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40659.875;19734.400390625;0.0;3806.75634765625;439.0;105724;;;Calculated values ==>;1551274297.87;357.26;293.36;292.06;291.96000000000004;290.86;277.06;274.0616903277293;294.06;258.86;276.16;261.56;324.66;324.36;276.36;288.86;299.26000000000005;299.36;300.36;293.56;294.66;293.96000000000004;;317.06;258.86;242.35481222062532;262.23063862743834;274.0616903277293;294.96000000000004;5760000.0;3570000.0000000005;3679999.9999999995;1390000.0;3620000.0000000005;2580000.0;5700000.0;0.0;0.018166666666666668;0.09383333333333334;0.08166666666666668;0.02266666666666667;0.02266666666666667;;19734.400390625;0.0;3806.75634765625;40659.875;517253.5300005301;410160.8172457533;251594.23104072674;251204.9826095809;247097.9091574607;430346.717906069;459575.6909922959;454130.8277462218;457248.2171163129;507931.6916898978;507619.8471414322;454379.5404932804;469244.5161307795;467389.657016189;468221.32719875296;429876.54183552024;410983.55019309145;460396.3755515339;459438.4217246144;;184395.8529593127;454480.1275864492;200946.38807926542;251594.23104072674;273.55869622883745;4663560.680564171;1910345.9789960168;283561.12257373397;0.0;0;310;293;0;0;0;0;12;109;114;1875836490084.2578;685894856534.29;1304513708985.197;23757.13992208274;20705.255393086678;343.2226815041231;4711.134988834788;3724129.750473825;1458284.768692484;52444.20548780575;1770368.5118293697;2.1034120598240222;0.23115950353268286
8492;2019-02-27 14:32:37.840;837;205;190;189;179;40;209;-142;34;-106;512;505;34;136;263;262;272;208;218;215;208;-144;580;361;368;137;366;246;574;-2.0;111.0;340.0;483.0;136.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40606.0625;19932.888671875;0.0;3631.33862304688;431.0;105725;;;Calculated values ==>;1551274357.84;356.86;293.66;292.16;292.06;291.06;277.16;274.4858918419099;294.06;258.96000000000004;276.56;262.56;324.36;323.66;276.56;286.76000000000005;299.46000000000004;299.36;300.36;293.96000000000004;294.66;293.96000000000004;;316.26000000000005;258.76000000000005;241.92719264551067;260.58029834229245;274.4858918419099;294.96000000000004;5800000.0;3610000.0;3679999.9999999995;1370000.0;3660000.0;2460000.0;5740000.0;0.0;0.018500000000000003;0.056666666666666664;0.0805;0.02266666666666667;0.02266666666666667;;19932.888671875;0.0;3631.33862304688;40606.0625;516434.0622894019;409589.60941121564;251775.9782474409;251387.53756404857;247648.39890945106;430081.6785162784;459575.6909922959;456618.8809231077;458580.4044120716;508717.47323016834;507996.48993883573;456618.8809231077;468512.26197470777;467082.695243512;467659.9626277319;428830.51166070637;410841.1965318206;460396.3755515339;459438.4217246144;;181052.91087944093;454708.3128622604;201008.11948822092;251775.9782474409;273.60050159566964;4664237.558102254;1910676.3744579908;283623.075706457;0.0;0;310;293;0;0;0;0;12;109;114;1876057179684.363;685977615134.3295;1304664833385.269;14484.609814643582;20422.865566610177;332.8023298843872;4707.0153854826;3724448.272381159;1458627.3316668074;52449.83621279913;1770446.9571735666;1.6952515606242449;0.19742690444487757
8493;2019-02-27 14:33:37.861;843;206;187;186;175;42;209;-150;35;-122;499;490;34;133;264;261;272;208;218;215;208;-150;574;361;368;138;366;240;569;-2.0;112.0;432.0;501.0;136.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40448.49609375;19775.83984375;0.0;3515.55688476562;427.0;105726;;;Calculated values ==>;1551274417.861;357.46000000000004;293.76000000000005;291.86;291.76000000000005;290.66;277.36;274.4858918419099;294.06;258.16;276.66;260.96000000000004;323.06;322.16;276.56;286.46000000000004;299.56;299.26000000000005;300.36;293.96000000000004;294.66;293.96000000000004;;315.86;258.16;242.14157278889297;259.7329541166123;274.4858918419099;294.96000000000004;5740000.0;3610000.0;3679999.9999999995;1380000.0;3660000.0;2400000.0;5690000.0;0.0;0.018666666666666668;0.07200000000000001;0.08349999999999999;0.02266666666666667;0.02266666666666667;;19775.83984375;0.0;3515.55688476562;40448.49609375;517661.73321028874;412209.8033933682;250869.15684924566;250484.75659765807;246422.85739020273;430081.6785162784;459575.6909922959;457710.74466315965;456796.07535222155;507929.4737443966;507005.4823476911;457592.04365098156;469005.1421739456;467212.78606881946;467530.87201683124;430391.24049853865;412976.75865640567;460396.3755515339;459438.4217246144;;179381.48055642567;453925.135612465;201738.9320170833;250869.15684924566;273.88664831634975;4664913.249167984;1911007.3963468892;283682.65401427983;0.0;0;310;293;0;0;0;0;12;109;114;1876278056964.9036;686060144009.5314;1304810684415.626;18429.970510517498;21057.548000214367;325.07032771981574;4727.570003841692;3724722.656552066;1458973.12276525;52455.3204037545;1770525.6062362108;1.9123008963976356;0.2180066995877571
8494;2019-02-27 14:34:37.871;855;204;186;184;172;41;209;-159;38;-150;483;475;36;155;264;261;272;206;218;215;208;-159;553;358;368;138;363;259;554;-1.0;109.0;318.0;521.0;136.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32106.56640625;10897.720703125;0.0;3848.2861328125;430.0;105727;;;Calculated values ==>;1551274477.871;358.66;293.56;291.76000000000005;291.56;290.36;277.26000000000005;274.1680685717883;294.06;257.26000000000005;276.96000000000004;258.16;321.46000000000004;320.66;276.76000000000005;288.66;299.56;299.26000000000005;300.36;293.76000000000005;294.66;293.96000000000004;;316.16;257.26000000000005;242.14157278889297;262.3656120759269;274.1680685717883;294.96000000000004;5530000.0;3579999.9999999995;3679999.9999999995;1380000.0;3629999.9999999995;2590000.0;5540000.0;0.0;0.018166666666666668;0.053000000000000005;0.08683333333333333;0.02266666666666667;0.02266666666666667;;10897.720703125;0.0;3848.2861328125;32106.56640625;520808.9572975452;417367.0771148122;410846.3285738816;250473.50590275877;245976.81426413744;430280.9020939914;459575.6909922959;454955.68953969755;453925.135612465;504504.0330623422;503667.55284442124;454707.5988438092;468876.8728582244;467636.5908648188;467952.98239612073;435499.64163546526;418017.18976868794;460396.3755515339;459438.4217246144;;180635.0508419939;452995.71365256625;201919.2729148013;410846.3285738816;273.9435104844318;4665517.975459642;1911263.0519535732;283744.0296003096;0.0;0;310;293;0;0;0;0;12;109;114;1876498893764.8684;686142957809.5182;1304960409365.6023;13410.930081119503;21801.80427072926;317.597875579788;1101.420778083277;3724988.0416137604;1459330.343560996;52460.6768647092;1770574.1892552064;2.4841812032961066;0.3294156207988622
8495;2019-02-27 14:35:37.882;861;202;185;185;171;38;209;-164;42;-165;483;481;44;191;263;262;272;204;218;215;208;-163;556;354;368;137;360;276;555;-1.0;86.0;533.0;503.0;136.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32339.822265625;10774.8232421875;0.0;4139.78662109375;445.0;105728;;;Calculated values ==>;1551274537.882;359.26;293.36;291.66;291.66;290.26000000000005;276.96000000000004;273.7412296467126;294.06;256.76000000000005;277.36;256.66;321.46000000000004;321.26000000000005;277.56;292.26000000000005;299.46000000000004;299.36;300.36;293.56;294.66;293.96000000000004;;317.66;256.86;241.92719264551067;264.60387354146746;273.7412296467126;294.96000000000004;5560000.0;3540000.0;3679999.9999999995;1370000.0;3600000.0;2760000.0;5550000.0;0.0;0.014333333333333333;0.08883333333333333;0.08383333333333334;0.02266666666666667;0.02266666666666667;;10774.8232421875;0.0;4139.78662109375;32339.822265625;521291.2690147088;416332.02074452443;250813.23107298184;250813.23107298184;245576.0215977233;430542.39183029096;459575.6909922959;452555.7207405592;452544.87690438;502885.0997637074;502672.91418545815;452813.69355796;470708.2990852007;467929.4390683793;468639.7184258905;434800.14239853126;417002.0568415544;460396.3755515339;459438.4217246144;;186903.13564328075;452751.7079183823;201547.36939074352;250813.23107298184;273.74122964671267;4666055.127157601;1911443.689597035;283810.6090771679;0.0;0;310;293;0;0;0;0;12;109;114;1876719734244.5667;686225472934.4054;1305120938790.3828;22297.908544908627;21059.297046567055;255.1058929833348;4728.837654770338;3725285.6698237406;1459687.5848870566;52465.450271071466;1770622.7836494197;3.2411943444958595;0.3611895239780244
8496;2019-02-27 14:36:37.852;856;201;186;186;173;37;209;-158;43;-171;495;493;45;171;261;262;272;203;218;215;208;-161;580;356;368;138;361;259;574;124.0;86.0;680.0;521.0;136.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40757.11328125;19695.7578125;0.0;3854.40649414062;449.0;105729;;;Calculated values ==>;1551274597.852;358.76;293.26000000000005;291.76000000000005;291.76000000000005;290.46000000000004;276.86;273.955091788801;294.06;257.36;277.46000000000004;256.06;322.66;322.46000000000004;277.66;290.26000000000005;299.26000000000005;299.36;300.36;293.46000000000004;294.66;293.96000000000004;;318.06;257.06;242.14157278889297;262.3656120759269;273.955091788801;294.96000000000004;5800000.0;3560000.0;3679999.9999999995;1380000.0;3610000.0;2590000.0;5740000.0;0.020666666666666667;0.014333333333333333;0.11333333333333333;0.08683333333333333;0.02266666666666667;0.043333333333333335;;19695.7578125;0.0;3854.40649414062;40757.11328125;518764.8358653766;407824.43608818704;250239.13694024138;250239.13694024138;245513.61240826288;430412.23801567365;459575.6909922959;455574.12471773;451751.080870107;505756.84232307284;505548.19652476173;455820.7939208143;470708.0816151997;467530.87201683124;468361.03954115114;428830.51166070637;408721.96643314674;460396.3755515339;459438.4217246144;;188574.69595719432;452788.7110563248;202380.26283236538;227414.13544263897;273.955091788801;4666663.963716883;1911697.4841451908;283877.19404402195;0.0;0;311;293;0;0;0;0;12;109;114;1876940423844.6719;686307931684.4447;1305281358540.4592;28695.304347007987;21743.800254113812;288.2224815950214;10054.385738885601;3725710.400792989;1460044.0990184937;52469.975743660216;1770745.9155809947;2.5809464439474565;0.25233493689122316
8497;2019-02-27 14:37:37.852;849;204;189;188;176;39;209;-143;44;-139;492;486;43;143;263;262;272;206;218;215;208;-144;578;360;368;137;365;252;572;-1.0;112.0;822.0;507.0;136.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40667.0234375;19736.61328125;0.0;3734.33056640625;439.0;105730;;;Calculated values ==>;1551274657.852;358.06000000000006;293.56;292.06;291.96000000000004;290.76000000000005;277.06;274.38016830617;294.06;258.86;277.56;259.26000000000005;322.36;321.76000000000005;277.46000000000004;287.46000000000004;299.46000000000004;299.36;300.36;293.76000000000005;294.66;293.96000000000004;;317.06;258.76000000000005;241.92719264551067;261.41265627149306;274.38016830617;294.96000000000004;5780000.0;3600000.0;3679999.9999999995;1370000.0;3650000.0;2520000.0;5720000.0;0.0;0.018666666666666668;0.137;0.0845;0.02266666666666667;0.02266666666666667;;19736.61328125;0.0;3734.33056640625;40667.0234375;518070.3360199985;410085.76223018457;251490.33040027498;251102.94462724877;246654.90276112134;430148.3826014536;459575.6909922959;456848.27267696836;455220.814317045;506098.0795291756;505475.4152265528;456726.9655403573;468474.1116806402;467224.463052191;467800.68358461093;429356.35355249495;410911.1991862741;460396.3755515339;459438.4217246144;;184395.8529593127;454708.3128622604;202823.94597891084;251490.33040027498;274.3043993329744;4667342.49818954;1912026.0872376387;283940.4335195265;0.0;0;311;293;0;0;0;0;12;109;114;1877161223844.6719;686390431684.4447;1305434658540.4592;34801.332757633885;21284.229001643038;344.3095481694563;4713.490070018361;3726239.5394355278;1460402.6659289582;52475.24684390825;1770868.9812127356;2.605066152189289;0.27372389365751143
8498;2019-02-27 14:38:37.843;849;207;189;188;176;40;209;-150;39;-143;482;474;39;136;264;261;272;209;218;215;208;-148;576;361;368;134;366;248;571;-2.0;86.0;629.0;172.0;136.0;0;92;0;1;1;0;0;0;0;0;1;1;1;0;0;40571.0859375;19747.341796875;0.0;3690.34545898438;432.0;105731;;;Calculated values ==>;1551274717.843;358.06000000000006;293.86;292.06;291.96000000000004;290.76000000000005;277.16;274.4858918419099;294.06;258.16;277.06;258.86;321.36;320.56;277.06;286.76000000000005;299.56;299.26000000000005;300.36;294.06;294.66;293.96000000000004;;316.36;258.36;241.2770596917726;260.85938512811435;274.4858918419099;294.96000000000004;5760000.0;3610000.0;3679999.9999999995;1340000.0;3660000.0;2480000.0;5710000.0;0.0;0.014333333333333333;0.10483333333333333;0.028666666666666667;0.02266666666666667;0.02266666666666667;;19747.341796875;0.0;3690.34545898438;40571.0859375;518232.6685779623;411747.87782547576;251542.14059054494;251153.8286431733;246696.66071439875;430081.6785162784;459575.6909922959;456895.18329838145;455303.897104084;505435.6918405616;504607.0371817498;456895.18329838145;468233.70632623415;467212.78606881946;467530.87201683124;429876.54183552024;412527.30331773806;460396.3755515339;459438.4217246144;;181470.77258748977;454794.22612831404;203171.11958139052;251542.14059054494;274.44354923666737;4668019.380885985;1912355.070841334;284002.2965388282;0.0;0;311;293;0;0;0;0;12;109;114;1877381990724.4402;686471719489.3594;1305584636040.3018;26598.739346331215;7213.195721011807;248.67241875487798;4712.315705705575;3726751.129952434;1460640.1088462838;52480.187619066644;1770947.5178118604;1.6542981723638415;0.14145485362670465
8499;2019-02-27 14:39:37.873;855;209;191;190;175;41;209;-119;18;-127;476;472;24;119;264;261;272;211;218;215;208;-151;572;362;368;106;367;242;567;-2.0;86.0;560.0;203.0;136.0;0;1;0;1;1;0;0;0;0;0;1;1;1;0;0;40123.54296875;19554.94921875;0.0;3360.029296875;431.0;105732;;;Calculated values ==>;1551274777.873;358.66;294.06;292.26000000000005;292.16;290.66;277.26000000000005;274.5913991737795;294.06;261.26000000000005;274.96000000000004;260.46000000000004;320.76000000000005;320.36;275.56;285.06;299.56;299.26000000000005;300.36;294.26000000000005;294.66;293.96000000000004;;316.26000000000005;258.06;234.62083690417484;260.01710675043796;274.5913991737795;294.96000000000004;5720000.0;3620000.0000000005;3679999.9999999995;1060000.0;3670000.0000000005;2420000.0;5670000.0;0.0;0.014333333333333333;0.09333333333333332;0.03383333333333333;0.02266666666666667;0.02266666666666667;;19554.94921875;0.0;3360.029296875;40123.54296875;519287.52301993803;414158.1654738015;252545.8833506744;252147.44583459952;246506.35971549866;430014.67791919125;459575.6909922959;455349.45586308587;461268.38337492186;505378.6406491586;504966.2198674651;456072.0138946321;467145.10144826496;467071.00097845966;467389.657016189;430900.60594021744;414878.34663224773;460396.3755515339;459438.4217246144;;181052.91087944093;458970.2187054084;202929.9511007889;252545.8833506744;274.3547719967961;4668692.17235417;1912682.7536925205;284061.07903832715;0.0;0;311;293;0;0;0;0;12;109;114;1877602901124.335;686543755489.3251;1305731709540.2317;23559.153777814383;8662.69572062296;229.65238341423253;4689.56420314264;3727169.321386157;1460772.4740911154;52484.17565210283;1771025.905985563;1.6208204628980514;0.145140588611728
